time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
21.177384;1.044432354883345;0.8333183680100612;0.7979921820660203;1.445637582719363e-05;-2.525032972329742e-05;10.003957232357537;0.8334201744860548;0.015560415084887388;0.015562682406890474;0.797779090673476;0.015022902619036778;1.0448535608197973;0.7978787866339172
21.187384;1.044432637289201;0.8333183785462186;0.7979908544272677;1.4404459886142827e-05;-2.3649689673120944e-05;10.003964738997022;0.8334210282546499;0.015560456781169704;0.015562643520714613;0.7977791926589445;0.015023720772666992;1.0448536146416547;0.7978780595006283
21.197384;1.0444329267758494;0.8333183961544014;0.7979894764055809;1.4346014114833854e-05;-2.1986651397111126e-05;10.003971043076964;0.8334218543116796;0.015560499513292006;0.015562603976503957;0.7977792180741498;0.015024512306939115;1.0448536610069776;0.7978773586984372
21.207384;1.044433221993947;0.8333184209720018;0.7979880529845482;1.4281128486173587e-05;-2.026250895996662e-05;10.003976280388972;0.8334226517261687;0.015560543278908582;0.015562563850288052;0.7977791656228778;0.015025277214099119;1.044853699865361;0.7978766896666413
21.217384;1.0444335215907175;0.8333184531415232;0.7979865897164968;1.420996476486589e-05;-1.8478682410065584e-05;10.003980595684064;0.8334234190844451;0.015560588071845575;0.015562523226964232;0.7977790341483795;0.015026014833343006;1.0448537311483004;0.7978760574944784
21.227384;1.0444338242797193;0.833318492776416;0.7979850921391921;1.4132652101608698e-05;-1.6636494989000378e-05;10.00398414819973;0.833424155111748;0.015560633871134136;0.015562482208000336;0.7977788230322227;0.015026723126652783;1.044853754864325;0.7978754668532096
21.237384;1.0444341288435126;0.8333185399280435;0.7979835648460933;1.4049189119809904e-05;-1.4737131436095738e-05;10.00398709793979;0.8334248586098072;0.01556068063469081;0.015562440920234956;0.7977785327993099;0.015027398383249846;1.0448537710911256;0.7978749232150513
21.247384;1.0444344341547553;0.8333185946197463;0.7979820111266579;1.3959473306082112e-05;-1.2781449159461984e-05;10.00398957922564;0.8334255284747389;0.015560728303363481;0.01556239952178775;0.7977781653676386;0.015028035862448573;1.0448537798919868;0.7978744337600218
21.257384;1.0444347391966808;0.8333186568595959;0.7979804332582626;1.3863391569390616e-05;-1.0769874655834826e-05;10.003991704844157;0.8334261646641106;0.01556077681629241;0.015562358203138104;0.7977777240337149;0.015028630454124472;1.0448537813239624;0.7978740064055979
21.267384;1.0444350431101443;0.8333187266094733;0.7979788328158718;1.3760874554068475e-05;-8.702549850600793e-06;10.003993587943729;0.8334267687232098;0.015560826118243574;0.015562317179711198;0.7977772135143851;0.015029176942781912;1.0448537754828084;0.7978736484218092
21.277384;1.044435345238851;0.8333188037751968;0.7979772110302661;1.3651896553378962e-05;-6.580084002684352e-06;10.003995335974812;0.8334273429065823;0.015560876153898043;0.015562276674355233;0.7977766397677849;0.015029670460893487;1.0448537624554297;0.7978733662688652
21.287384;1.0444356450248566;0.8333188882739285;0.797975569214315;1.353641868624535e-05;-4.404413093262497e-06;10.003997031437292;0.833427889223734;0.015560926865072808;0.015562236900112407;0.797776009579241;0.01503010732851112;1.0448537422879334;0.7978731660224653
21.297384;1.0444359418977738;0.8333189800995935;0.797973908368591;1.3414337805244783e-05;-2.1787171348463465e-06;10.003998729257122;0.8334284094066376;0.015560978194822677;0.01556219805191007;0.7977753300144453;0.015030485588935738;1.0448537150892536;0.7978730535385382
21.307384;1.0444362353400936;0.8333190792675531;0.7979722284083567;1.3285426521127898e-05;9.337015965265302e-08;10.004000465813325;0.8334289052558916;0.01556103009206877;0.015562160302436493;0.7977746079007085;0.015030804488521224;1.0448536811944344;0.7978730340764926
21.317384;1.0444365249882541;0.8333191857520378;0.797970528860274;1.3149229332435751e-05;2.408462826150321e-06;10.004002272531205;0.8334293788808687;0.015561082513797895;0.015562123801044006;0.7977738498492254;0.015031063610336463;1.044853641227004;0.7978731116006093
21.327384;1.0444368106345585;0.8333192995132216;0.7979688104716403;1.3005078315472693e-05;4.763514220215511e-06;10.004004181410304;0.833429832628912;0.015561135428836515;0.015562088675544154;0.7977730625855894;0.015031263077778006;1.0448535959701506;0.7978732887856694
21.337384;1.0444370921878232;0.8333194205556019;0.7979670756372793;1.285225526898126e-05;7.155312492084389e-06;10.00400621346824;0.8334302689116306;0.0155611888219297;0.01556205503197673;0.7977722528748322;0.0150314042254121;1.0448535461473474;0.7978735680445926
21.347384;1.0444373696756726;0.8333195490014019;0.7979653274539295;1.2690097692527083e-05;9.58013337492466e-06;10.004008369087185;0.8334306901851575;0.015561242688606274;0.015562022953564065;0.797771427144232;0.01503148914300317;1.0448534923041715;0.7978739523866082
21.357384;1.0444376432504432;0.8333196851162925;0.7979635684041279;1.2518027364322e-05;1.203375445128865e-05;10.004010628453191;0.8334310987195332;0.015561297023646524;0.015561992500847624;0.7977705914397727;0.015031519830336178;1.0448534348456673;0.7978744452252503
21.367384;1.0444379131114199;0.833319829221556;0.7979617999637633;1.2335556752612339e-05;1.4511392198001967e-05;10.004012947982488;0.8334314966806771;0.015561351813437497;0.015561963714559318;0.7977697516054866;0.015031498321279837;1.0448533740812684;0.7978750494452812
21.377384;1.0444381793678348;0.8333199815907494;0.7979600235982578;1.2142251862986044e-05;1.700794842130203e-05;10.004015257373489;0.8334318869734387;0.015561407031043847;0.015561936623504153;0.7977689130966894;0.015031427153310139;1.0448533101562714;0.7978757666359865
21.387384;1.0444384419746249;0.8333201424028576;0.7979582417280348;1.1937745955376593e-05;1.9518997650909474e-05;10.00401747192642;0.8334322734803414;0.01556146262625403;0.015561911251195867;0.7977680809353094;0.015031309316496044;1.0448532429985042;0.7978765975311782
21.397384;1.0444387008003584;0.8333203117139847;0.7979564576504382;1.1721810493103338e-05;2.204144990826814e-05;10.00401951182291;0.8334326600854429;0.015561518512077425;0.015561887621814426;0.7977672602943626;0.015031147702312566;1.0448531724275076;0.7978775432234152
21.407384;1.0444389557110059;0.8333204894576913;0.7979546747600637;1.1494307958842274e-05;2.45730241490026e-05;10.004021314304197;0.8334330497017537;0.015561574562728834;0.015561865775068098;0.7977664567295433;0.01503094476863783;1.0448530982998248;0.7978786054758727
21.417384;1.0444392065719552;0.8333206755040509;0.7979528955579468;1.1255057029951785e-05;2.7111478818594757e-05;10.004022834751193;0.8334334441164498;0.015561630630879397;0.015561845776175514;0.7977656757487083;0.015030702919094176;1.0448530205113318;0.7978797860257321
21.427384;1.0444394532525316;0.8333208697376131;0.7979511211605198;1.100380355451736e-05;2.9654359774101096e-05;10.00402403981226;0.8334338442223022;0.015561686567281047;0.015561827703726303;0.7977649226392904;0.015030424726412276;1.0448529389500456;0.797881085821245
21.437384;1.0444396956961306;0.8333210720524888;0.7979493520220076;1.0740341680751886e-05;3.2198860003761035e-05;10.004024907537428;0.8334342501575058;0.015561742222403405;0.015561811627948575;0.7977642024196638;0.01503011242794866;1.0448528535166546;0.7978825042971599
21.447384;1.0444399339651889;0.833321282210297;0.7979475893350441;1.0464676074875999e-05;3.4741712871310795e-05;10.00402543498365;0.833434661417498;0.015561797438859444;0.015561797591472491;0.7977635193461996;0.015029767654107472;1.0448527641795997;0.797884039019755
21.457384;1.044440168212833;0.8333214996750138;0.7979458356053409;1.0177037435208085e-05;3.727924220370865e-05;10.004025638136488;0.8334350767683323;0.015561852059938467;0.015561785591716653;0.7977628767525566;0.015029392004688988;1.0448526710709147;0.7978856861050718
21.467384;1.044440398606598;0.8333217235422157;0.7979440940227989;9.877701488016065e-06;3.980743976927042e-05;10.004025545622635;0.8334354940250321;0.015561905950114602;0.015561775572251448;0.7977622777065362;0.015028987355696924;1.0448525745641493;0.7978874408200595
21.477384;1.0444406252289993;0.833321952539366;0.7979423678541663;9.566833787298413e-06;4.23222471237667e-05;10.00402518869805;0.8334359100599692;0.015561959000893154;0.01556176742954422;0.7977617255883792;0.015028555168271795;1.0448524752383954;0.7978892979325218
21.487384;1.044440848030814;0.8333221851042156;0.797940660532314;9.244521137385946e-06;4.4819858090112785e-05;10.004024588097087;0.8334363211513443;0.015562011118559994;0.015561761024320895;0.7977612244363206;0.015028096077300426;1.0448523737626585;0.7978912518505424
21.497384;1.0444410668646733;0.833322419553302;0.797938975873356;8.910878456144098e-06;4.729642456738036e-05;10.004023748714008;0.8334367238181944;0.015562062211825009;0.015561756187685169;0.7977607794272283;0.015027610538843638;1.0448522707787116;0.7978932967321143
21.507384;1.044441281496747;0.8333226542171865;0.7979373181836041;8.566084593212337e-06;4.9747405061944466e-05;10.004022664437768;0.8334371153779926;0.015562112190709252;0.015561752730232163;0.7977603966983663;0.01502709949078788;1.0448521668916897;0.7978954268068801
21.517384;1.044441491555335;0.8333228874808779;0.797935692283793;8.210349582635996e-06;5.2167202986738634e-05;10.00402132565096;0.8334374936076383;0.015562160972818718;0.015561750458740451;0.7977600823328775;0.015026564160522208;1.0448520628339661;0.797897636407277
21.527384;1.044441696550901;0.8333231178326541;0.7979341029384518;7.843886341855096e-06;5.454916520572895e-05;10.004019728621527;0.8334378564952356;0.015562208488193782;0.015561749188033361;0.7977598413064139;0.015026005612337136;1.0448519596628119;0.7978999195431707
21.537384;1.0444418960206885;0.8333233439761055;0.7979325537512385;7.4669174295501674e-06;5.6885938169317245e-05;10.004017888249383;0.833438202521745;0.01556225468083396;0.015561748743365657;0.7977596766307984;0.015025424883497751;1.0448518587465039;0.7979022698047127
21.547384;1.0444420896164912;0.8333235649115389;0.7979310466556094;7.079687771836178e-06;5.9170060958271496e-05;10.00401584504923;0.8334385309606523;0.015562299508210297;0.015561748965927583;0.7977595891392767;0.015024822998935095;1.0448517614633661;0.7979046802681086
21.557384;1.0444422770635444;0.8333237798683444;0.7979295823009394;6.682433925943644e-06;6.139429660486834e-05;10.004013659618572;0.8334388419607535;0.015562342935771379;0.015561749725982232;0.7977595781671047;0.015024200183145117;1.0448516688904368;0.7979071428859547
21.567384;1.0444424582041993;0.8333239881290982;0.7979281606057697;6.2753125968331164e-06;6.355172593023769e-05;10.004011399132398;0.833439136264821;0.015562384922996874;0.015561750932397011;0.7977596423260283;0.015023555476111485;1.0448515817568846;0.7979096482898322
21.577384;1.044442633173563;0.8333241889046571;0.7979267813962162;5.858362671674077e-06;6.563622134275374e-05;10.004009121766355;0.833439414824312;0.01556242541591221;0.015561752528457146;0.7977597800101904;0.015022887212386822;1.0448515005491892;0.7979121865680496
21.587384;1.0444428024540962;0.8333243813306657;0.7979254450494301;5.431565653395469e-06;6.764320325681304e-05;10.004006866061943;0.8334396788172771;0.015562464362881813;0.015561754472559789;0.7977599899059562;0.015022193388822443;1.0448514256125332;0.7979147486684998
21.597384;1.0444429667573771;0.8333245645970572;0.7979241524445713;4.994983205537869e-06;6.956990237166177e-05;10.004004648943743;0.8334399298764625;0.0155625017313126;0.015561756720043172;0.797760270853323;0.01502147186536162;1.0448513572226632;0.7979173278793947
21.607384;1.0444431268716197;0.833324738122495;0.7979229041077631;4.548894709168939e-06;7.141506246524942e-05;10.004002472009793;0.8334401700013638;0.015562537507012197;0.015561759226326327;0.79776062078395;0.015020720682021092;1.044851295625671;0.7979199202824191
21.617384;1.0444432835337496;0.8333249015762095;0.797921699593985;4.0938667339371685e-06;7.317841819280715e-05;10.004000334864;0.8334404012721593;0.015562571695685598;0.015561761959253661;0.7977610362463062;0.015019938222864073;1.0448512410708435;0.7979225235866612
21.627384;1.0444434373823295;0.8333250547679673;0.7979205377653683;3.6307073601042645e-06;7.485998203598975e-05;10.00399824866966;0.8334406257742695;0.015562604324240123;0.015561764898583387;0.7977615130214365;0.015019123369672439;1.0448511937236473;0.797925135488048
21.637384;1.0444435889758736;0.8333251975751919;0.7979194171458256;3.1603476474732544e-06;7.645969068054876e-05;10.003996242847721;0.833440845478838;0.015562635425943964;0.01556176802382078;0.7977620466993451;0.015018275822092593;1.0448511534691214;0.7979277528968456
21.647384;1.04444373881123;0.8333253299734565;0.797918335947074;2.683771088717194e-06;7.797802383851232e-05;10.003994359015662;0.8334410618443119;0.015562665028667705;0.015561771302938232;0.797762632793535;0.015017396046058317;1.0448511198959949;0.7979303723139408
21.657384;1.0444438873299575;0.8333254521510156;0.7979172921986919;2.2020141860504254e-06;7.94167583629975e-05;10.003992631465668;0.8334412755349636;0.015562693158803239;0.01556177469743781;0.7977632665803965;0.015016484511576236;1.0448510924617331;0.7979329908187733
21.667384;1.0444440348890598;0.8333255645678044;0.7979162837222804;1.7161574286712295e-06;8.077863549941148e-05;10.003991071578447;0.8334414865075052;0.015562719840734209;0.015561778177500676;0.7977639431033776;0.015015540591670163;1.0448510705645755;0.7979356063808378
21.677384;1.0444441817210952;0.8333256678594685;0.7979153077179757;1.227277426396734e-06;8.206619782104558e-05;10.003989670292887;0.8334416944749445;0.015562745088806146;0.015561781720550338;0.797764657728883;0.015014562128324808;1.0448510534989566;0.7979382169029966
21.687384;1.0444443279937865;0.8333257626881976;0.7979143604644419;7.364238090034663e-07;8.328083311114938e-05;10.003988407454983;0.8334418994636285;0.01556276891163866;0.015561785298309695;0.7977654063348207;0.015013546111399963;1.0448510403953786;0.7979408192290365
21.697384;1.044444473970443;0.8333258496413863;0.7979134374707457;2.4465237157392637e-07;8.442249490814566e-05;10.003987253598643;0.8334421017847692;0.015562791323613647;0.01556178887758619;0.7977661844148793;0.015012489535554141;1.0448510301796676;0.7979434086841037
21.707384;1.0444446201008875;0.8333259292053841;0.7979125340654338;-2.4697474517905366e-07;8.549000459677356e-05;10.0039861650846;0.8334423016566691;0.015562812347836049;0.015561792435832236;0.7977669864106808;0.015011390088483121;1.0448510216586901;0.7979459785345446
21.717384;1.0444447669402352;0.8333260018321075;0.7979116460710514;-7.374703835413639e-07;8.648155046943963e-05;10.0039850861826;0.833442499639033;0.015562832022122388;0.015561795974970797;0.7977678061448934;0.0150102466888783;1.0448510137297295;0.7979485206558313
21.727384;1.0444449149142192;0.8333260679876613;0.7979107700164979;-1.226011058200351e-06;8.739488797054365e-05;10.003983963146757;0.8334426976986643;0.01556285040692756;0.015561799522644191;0.7977686375959013;0.01500905943211652;1.044851005527365;0.7979510280368927
21.737384;1.0444450640517966;0.8333261281125635;0.7979099029701111;-1.7119554563255847e-06;8.822750345411802e-05;10.003982756047527;0.8334428991591072;0.015562867571054543;0.015561803124722266;0.7977694757904978;0.015007829317277958;1.0448509964636197;0.7979534960308985
21.747384;1.0444452139421427;0.8333261826390836;0.7979090427132222;-2.194768698089922e-06;8.897731149189288e-05;10.003981443704042;0.833443106987666;0.015562883569028773;0.015561806833283865;0.7977703176397725;0.015006557819077724;1.0448509862351785;0.7979559211824611
21.757384;1.0444453639690974;0.833326232075584;0.7979081882772857;-2.673928758624228e-06;8.964343683524091e-05;10.00398002513369;0.833443322283053;0.015562898440400387;0.015561810695145797;0.7977711617549189;0.015005246129289508;1.044850974805044;0.7979583001357287
21.767384;1.0444455135866793;0.8333262770163239;0.7979073397733274;-3.1489239461452626e-06;9.02262450813236e-05;10.003978514182783;0.8334435442660055;0.015562912220824796;0.015561814756163183;0.797772007440098;0.015003895230466077;1.0448509623355728;0.7979606291198238
21.777384;1.0444456624553646;0.8333263180697008;0.7979064972681491;-3.619329187838492e-06;9.072654598734603e-05;10.003976927611713;0.8334437708511774;0.015562924945222007;0.015561819074092448;0.7977728538479696;0.015002506866257058;1.0448509490428748;0.7979629032304936
21.787384;1.044445810362627;0.8333263557313194;0.7979056597611613;-4.0848521673284255e-06;9.114500147955144e-05;10.00397526475366;0.8334439992159424;0.015562936645136418;0.01556182371353989;0.7977736993344999;0.015001083724337939;1.0448509350773032;0.7979651168010108
21.797384;1.0444459570175846;0.8333263902723246;0.7979048249203989;-4.545275452261804e-06;9.148227664593107e-05;10.003973485734306;0.833444226562911;0.015562947351279995;0.01556182873149116;0.7977745413592483;0.014999628738476347;1.0448509205740328;0.7979672649384469
21.807384;1.0444461019452755;0.8333264217934707;0.7979039894201859;-5.000337267104412e-06;9.173889978137919e-05;10.003971507978926;0.8334444504951765;0.015562957105905143;0.015561834179490338;0.7977753772066859;0.014998144765539553;1.0448509057433426;0.7979693442988797
21.817384;1.0444462445249734;0.8333264503615685;0.797903149573322;-5.449661082133426e-06;9.191478894763825e-05;10.003969222964828;0.8334446685275091;0.015562965976251068;0.015561840108474282;0.7977762042023806;0.01499663471050392;1.0448508908186531;0.797971353156882
21.827384;1.0444463840799765;0.8333264760060907;0.7979023020206146;-5.892793109677044e-06;9.20093948250736e-05;10.003966519380022;0.8334448775291742;0.015562974057724272;0.015561846556912734;0.7977770191040509;0.014995101549446282;1.0448508758775683;0.7979732920146325
21.837384;1.0444465199299324;0.8333264986568247;0.7979014440878333;-6.3293164331207356e-06;9.202196957561438e-05;10.003963300727005;0.8334450738371453;0.015562981465953198;0.015561853541737466;0.7977778179853752;0.014993548523838678;1.0448508607103293;0.797975164185563
21.847384;1.044446651363871;0.833326518223474;0.797900573650103;-6.758941824923337e-06;9.195156848395552e-05;10.003959486896424;0.8334452533993746;0.015562988327431443;0.015561861060154369;0.7977785968484703;0.014991979592744531;1.044850844929442;0.7979769747554275
21.857384;1.0444467776541537;0.8333265347021893;0.7978996888581374;-7.18147611456211e-06;9.17972769581041e-05;10.00395499526715;0.8334454118490786;0.015562994773320073;0.015561869087872564;0.7977793522292194;0.014990399176900872;1.04485082821717;0.7979787283975722
21.867384;1.0444468981791628;0.8333265481243388;0.797898787955004;-7.596678434534047e-06;9.155847886204723e-05;10.003949713424662;0.8334455453843063;0.01556300093137687;0.015561877581346157;0.7977800812357221;0.014988811041303172;1.044850810444214;0.7979804281406913
21.877384;1.0444470124669751;0.8333265584704601;0.7978978691057053;-8.004160981298462e-06;9.123482974772954e-05;10.00394348828482;0.8334456519773961;0.015563006918357967;0.015561886490106583;0.7977807813601991;0.014987217695663559;1.0448507916591712;0.79798207525329
21.887384;1.0444471200778611;0.8333265656839294;0.7978969302680086;-8.403475574795254e-06;9.082616390392693e-05;10.00393614632979;0.8334457318756043;0.015563012838348366;0.015561895767017086;0.7977814508363584;0.014985620987954364;1.0448507721112072;0.7979836694694071
21.897384;1.04444722054853;0.8333265697293366;0.7978959693693061;-8.794303976266637e-06;9.03327689072604e-05;10.003927530076922;0.8334457870133649;0.015563018784927659;0.01556190537612631;0.7977820890323584;0.014984022962627486;1.044850752257342;0.7979852095716169
21.907384;1.04444731346386;0.8333265706624773;0.7978949848127866;-9.17657724699661e-06;8.975558261173404e-05;10.00391751947243;0.8334458195265043;0.015563024841637536;0.015561915296299347;0.7977826962097394;0.01498242605839266;1.0448507325993779;0.7979866938166408
21.917384;1.0444473984636187;0.8333265686379626;0.7978939758949183;-9.550448635819394e-06;8.909539249635017e-05;10.003906029817617;0.8334458308803406;0.01556303107906623;0.01556192551759454;0.7977832730623781;0.014980832745723927;1.0448507135241527;0.7979881199719644
21.927384;1.0444474752261506;0.8333265637649855;0.797892943115253;-9.91614409109321e-06;8.835188731694825e-05;10.003893002845142;0.8334458226037622;0.015563037548305632;0.015561936043464812;0.797783820536378;0.01497924503816877;1.0448506953777623;0.7979894858999845
21.937384;1.0444475435424292;0.8333265559465509;0.7978918885144779;-1.0273824512869365e-05;8.752396165164102e-05;10.003878402136273;0.8334457972773414;0.015563044269588716;0.015561946892633731;0.797784339907;0.014977664190167826;1.0448506786035567;0.7979907907599212
21.947384;1.0444476033416483;0.833326544889448;0.7978908153079841;-1.0623560212692172e-05;8.661079064142168e-05;10.003862216328848;0.8334457583960974;0.015563051223305327;0.015561958082117643;0.7977848324681387;0.014976090836350922;1.0448506637494788;0.7979920355329253
21.957384;1.0444476546243775;0.8333265302463893;0.7978897265892818;-1.0965361261289722e-05;8.561245230129236e-05;10.003844462452264;0.8334457094129581;0.015563058350119747;0.015561969602427035;0.7977852987111179;0.01497452510015624;1.0448506513587443;0.7979932227314787
21.967384;1.0444476973664467;0.833326511768383;0.7978886245555545;-1.1299208027966958e-05;8.45299669647419e-05;10.003825178822492;0.8334456530078997;0.01556306555978525;0.015561981406711617;0.797785737955742;0.014972966164587436;1.0448506418325618;0.7979943560510016
21.977384;1.0444477314094092;0.8333264894120214;0.7978875111525754;-1.1625067807072706e-05;8.336534006439026e-05;10.003804424504782;0.8334455912235251;0.01556307274571486;0.015561993420138755;0.797786148617996;0.014971412352508979;1.044850635419712;0.797995439400317
21.987384;1.0444477564486465;0.8333264633230744;0.7978863887583907;-1.1942882218087226e-05;8.212163995851913e-05;10.003782294607255;0.8334455263933368;0.015563079796159788;0.015562005557779911;0.797786528112805;0.01496986235709542;1.0448506323417097;0.7979964755933703
21.997384;1.0444477721607661;0.8333264337279669;0.7978852596487758;-1.2252581092982135e-05;8.080281365393988e-05;10.003758919612805;0.833445462227079;0.015563086598121998;0.015562017727715306;0.7977868724297896;0.014968315777473205;1.044850632901249;0.7979974664879832
22.007384;1.0444477783844113;0.8333264008866936;0.797884125370487;-1.255413770096745e-05;7.941330191132013e-05;10.003734440067925;0.8334454040051281;0.015563093041647769;0.015562029815633713;0.7977871765966074;0.014966771805734242;1.044850637524204;0.7979984142935823
22.017384;1.0444477753167567;0.8333263650753067;0.7978829871991496;-1.2847559149421108e-05;7.795753735968865e-05;10.003708991401043;0.833445357609246;0.015563099025686929;0.01556204167754943;0.7977874360018201;0.014965227968477072;1.0448506467660106;0.7979993222980923
22.027384;1.044447763625548;0.8333263265352543;0.7978818470488618;-1.3132783057230327e-05;7.643934937864006e-05;10.00368270248936;0.8334453285385401;0.015563104459503832;0.015562053159902021;0.7977876474530996;0.014963680714917804;1.0448506612976827;0.7980001945244243
22.037384;1.0444477443801932;0.8333262854830117;0.7978807078953848;-1.3409637544294404e-05;7.486170827414182e-05;10.003655684236763;0.8334453215571151;0.015563109267386386;0.015562064131721624;0.7977878093434665;0.014962126801118648;1.044850681897382;0.7980010348874534
22.047384;1.0444477188666614;0.8333262421577545;0.7978795732968587;-1.3677984819005757e-05;7.322720145449438e-05;10.003628018521683;0.8334453406473565;0.015563113398945956;0.015562074499980955;0.7977879208989728;0.014960563594543941;1.0448507094595005;0.7980018468022345
22.057384;1.044447688383069;0.8333261968435302;0.7978784463679728;-1.3937903861147605e-05;7.153858109255318e-05;10.003599766949005;0.8334453891118422;0.015563116820694998;0.01556208420686744;0.7977879811334432;0.014958988738761789;1.044850744979774;0.7980026338197467
22.067384;1.0444476540930807;0.8333261499228232;0.7978773291496714;-1.4189734429860209e-05;6.9798494607993e-05;10.00357098784599;0.8334454693673664;0.015563119487885782;0.015562093230313353;0.7977879883557119;0.014957400540407055;1.044850789472603;0.7980034005824138
22.077384;1.0444476169441068;0.8333261018968359;0.7978762226687128;-1.4434022193081485e-05;6.800869181710739e-05;10.003541740413704;0.8334455823242451;0.015563121333131836;0.015562101585573909;0.7977879405254392;0.014955798582014086;1.044850843889594;0.7980041529578131
22.087384;1.044447577659638;0.8333260532840033;0.7978751273885175;-1.4671439820296552e-05;6.616978440027947e-05;10.003512075772964;0.8334457272800945;0.015563122285930387;0.015562109310086168;0.7977878359208114;0.014954183749618115;1.0448509091612699;0.7980048972187738
22.097384;1.0444475368407315;0.8333260045119318;0.7978740437610644;-1.4902682859387898e-05;6.428190221752822e-05;10.003482031724742;0.8334459028248749;0.015563122297774406;0.015562116441701464;0.797787673218503;0.014952557810080553;1.0448509863066162;0.7980056390242624
22.107384;1.0444474950236393;0.8333259559111367;0.7978729724643437;-1.5128412693016706e-05;6.234535024984177e-05;10.003451636722838;0.8334461082977763;0.015563121346856343;0.015562123011768568;0.7977874511463313;0.01495092284230327;1.0448510764387828;0.7980063830575695
22.117384;1.044447452604043;0.8333259077968079;0.7978719143326493;-1.534934158883427e-05;6.0360970002990736e-05;10.003420912542888;0.8334463445084266;0.01556311942633386;0.015562129048073688;0.797787168517416;0.014949280932400565;1.0448511806129237;0.7980071332153145
22.127384;1.0444474097997836;0.8333258605425558;0.797870870437314;-1.5566322066298384e-05;5.833058202452298e-05;10.00338987448794;0.8334466127444945;0.015563116538718402;0.01556213457189416;0.7977868245182772;0.014947634025995108;1.0448512996535557;0.7980078923435692
22.137384;1.0444473667449277;0.8333258145159892;0.7978698421196636;-1.5780267986042372e-05;5.62568955791652e-05;10.003358532911824;0.8334469132920692;0.015563112702684434;0.015562139595866829;0.7977864188675412;0.01494598353341404;1.0448514341406658;0.7980086619748642
22.147384;1.0444473235596123;0.8333257699510098;0.7978688307575093;-1.5992004589265876e-05;5.414295928019655e-05;10.003326892414057;0.8334472450537821;0.015563107958229745;0.015562144134669201;0.797785951818031;0.014944329850705665;1.044851584444493;0.7980094426869758
22.157384;1.0444472802741134;0.8333257269380047;0.7978678375661908;-1.6202151317128693e-05;5.199208661110406e-05;10.00329495438786;0.8334476057454655;0.015563102362438967;0.015562148219460092;0.7977854238382504;0.014942672441519672;1.0448517506708437;0.7980102342250377
22.167384;1.044447236785533;0.8333256854879977;0.7978668632329371;-1.641106842575252e-05;4.980777194387415e-05;10.003262725121203;0.8334479920204942;0.01556309598293179;0.015562151906083593;0.7977848352818582;0.01494101081201533;1.0448519327236794;0.7980110361768838
22.177384;1.0444471929546377;0.8333256455911678;0.7978659073560391;-1.6618921500682583e-05;4.759328462584864e-05;10.003230219578548;0.8334483999880016;0.015563088892441767;0.015562155277407423;0.7977841866450011;0.01493934501688338;1.0448521304812832;0.7980118498202133
22.187384;1.0444471486505744;0.8333256073102934;0.7978649680602532;-1.6825795764149717e-05;4.535169334851387e-05;10.003197458774636;0.8334488259868672;0.015563081157583617;0.015562158438472477;0.7977834792382918;0.014937674841078762;1.044852343838798;0.7980126785714086
22.197384;1.044447103697096;0.8333255708536926;0.7978640418216333;-1.7031738210625522e-05;4.3086043416671876e-05;10.003164460529934;0.8334492670700696;0.015563072823123558;0.015562161504376112;0.7977827157066891;0.014935999428462273;1.0448525727137894;0.7980135261392334
22.207384;1.0444470578541794;0.8333255365222787;0.797863123777282;-1.723672087878231e-05;4.079910114545062e-05;10.003131229156448;0.8334497211589772;0.015563063908981349;0.015562164586213085;0.7977819000759865;0.014934318082330244;1.0448528170812645;0.798014395467918
22.217384;1.0444470108407244;0.8333255046177325;0.797862208377026;-1.7440656988255864e-05;3.849316527920277e-05;10.00309775467974;0.8334501870033391;0.015563054428994043;0.01556216777900821;0.7977810374210211;0.014932630968266166;1.0448530768861444;0.7980152897585545
22.227384;1.0444469623284496;0.8333254754504054;0.7978612895987856;-1.7643493933970097e-05;3.617022243335729e-05;10.003064012286679;0.8334506638955979;0.015563044414101904;0.015562171153766286;0.7977801333477484;0.014930939278062372;1.0448533519199203;0.7980162129907346
22.237384;1.0444469119242867;0.8333254493564733;0.7978603608452989;-1.7845191882772942e-05;3.3832034061442195e-05;10.003029951006102;0.8334511509609461;0.015563033914470881;0.015562174762135294;0.7977791931721758;0.014929245052465219;1.044853641782782;0.7980171691622991
22.247384;1.0444468591974674;0.8333254266330833;0.7978594152108874;-1.804557492087552e-05;3.148039358949675e-05;10.002995492157314;0.8334516465837053;0.01556302297923992;0.015562178654125977;0.7977782208027323;0.014927550721327626;1.0448539458737345;0.7980181618281753
22.257384;1.0444468036935168;0.8333254074796275;0.7978584460554888;-1.8244270457245487e-05;2.911789999894482e-05;10.002960559493802;0.8334521487457197;0.015563011639344317;0.015562182888146559;0.7977772180699092;0.014925858692083321;1.0448542633951727;0.7980191933986063
22.267384;1.0444467448941792;0.8333253919790959;0.797857447379152;-1.844080677896164e-05;2.6748292798099543e-05;10.002925118027816;0.8334526558135837;0.015562999907636859;0.01556218752130401;0.7977761853769637;0.014924171543183404;1.0448545933821616;0.7980202641206745
22.277384;1.0444466822289293;0.8333253800677852;0.7978564139412121;-1.8634722691072816e-05;2.4375700329103116e-05;10.00288918494039;0.8334531667865187;0.015562987784612774;0.015562192589886153;0.7977751228241242;0.01492249267218223;1.0448549347322955;0.7980213727609103
22.287384;1.0444466151547893;0.8333253714748042;0.7978553413858634;-1.882558563402821e-05;2.200387596324487e-05;10.002852810213295;0.8334536809186516;0.015562975264707173;0.015562198094166032;0.7977740304078547;0.014920826281588303;1.0448552862289227;0.79802251806346
22.297384;1.0444465432080594;0.8333253657093705;0.7978542265158444;-1.9013011403559767e-05;1.96360859524465e-05;10.002816047731432;0.8334541972856265;0.015562962346057311;0.015562203999434324;0.7977729079313571;0.014919176665826648;1.0448556465537768;0.7980236988040935
22.307384;1.0444464660318098;0.8333253621936589;0.7978530676133987;-1.9196750414623372e-05;1.727497358743873e-05;10.002778940436645;0.8334547145740754;0.015562949034010586;0.015562210254649437;0.797771755530696;0.014917547975153446;1.0448560143139196;0.798024913293573
22.317384;1.0444463833834043;0.8333253604432235;0.7978518643438489;-1.937671791595469e-05;1.4922261473455928e-05;10.002741526389888;0.8334552308603536;0.01556293533683701;0.015562216814018755;0.7977705742346732;0.014915944227687519;1.0448563881196615;0.798026159299519
22.327384;1.044446295073269;0.8333253601033233;0.7978506170512851;-1.9552892857386883e-05;1.2578708753796257e-05;10.00270384808106;0.8334557430687924;0.01556292125935056;0.015562223646406536;0.7977693658632453;0.014914368729396468;1.0448567666504787;0.7980274342120456
22.337384;1.0444462008741349;0.8333253608764997;0.7978493262885548;-1.9725197795906005e-05;1.0244459549276588e-05;10.00266595162622;0.8334562465656687;0.01556290679082059;0.015562230732310089;0.7977681327028187;0.014912823575618267;1.0448571486457048;0.7980287352805192
22.347384;1.044446100440542;0.8333253625259811;0.7978479931798806;-1.989346325525767e-05;7.919836543403144e-06;10.002627883086896;0.8334567356942915;0.015562891900576949;0.015562238053505475;0.7977668778445566;0.014911310167118781;1.044857532899358;0.7980300591365899
22.357384;1.0444459933001904;0.8333253649696132;0.797846619839298;-2.0057440945492614e-05;5.606064969734622e-06;10.002589691246444;0.8334572049293794;0.015562876552730349;0.01556224558584228;0.7977656057221163;0.014909830092379606;1.0448579183039437;0.7980314010818764
22.367384;1.0444458790269957;0.8333253683581846;0.7978452091514827;-2.021682879103818e-05;3.305092148198049e-06;10.00255143254749;0.833457649746884;0.015562860715388774;0.015562253309083897;0.7977643219555587;0.014908385289565193;1.044858303863117;0.7980327555733759
22.377384;1.044445757471615;0.8333253731078472;0.7978437643576636;-2.0371349410684158e-05;1.018499337112114e-06;10.002513172903555;0.8334580669931072;0.01556284435431329;0.015562261221628893;0.7977630329088018;0.014906977883929114;1.044858688624089;0.7980341166487115
22.387384;1.0444456288119313;0.8333253798457646;0.7978422889091875;-2.0520869759453844e-05;-1.253434729454894e-06;10.002474991461701;0.8334584547412711;0.01556282743620759;0.015562269339432876;0.7977617452738365;0.01490561018655758;1.0448590715785084;0.7980354770699817
22.397384;1.0444454934511709;0.8333253892446134;0.7978407864704882;-2.0665451052977083e-05;-3.511333858795881e-06;10.002436987910368;0.8334588116201131;0.015562809943699702;0.015562277689757043;0.7977604656999692;0.014904284330068265;1.044859451626385;0.798036828129114
22.407384;1.0444453519293697;0.8333254018803133;0.7978392608725924;-2.0805288135384806e-05;-5.755225765619658e-06;10.002399280990682;0.8334591363663322;0.015562791882530886;0.015562286314151293;0.7977592007690644;0.014903001602418366;1.0448598276281804;0.7980381609498948
22.417384;1.04444520489824;0.8333254181850048;0.7978377159407405;-2.0940625020807624e-05;-7.98363940460802e-06;10.00236198961236;0.8334594280348943;0.015562773285009154;0.015562295268906713;0.7977579567813237;0.01490176225581441;1.0448601984606327;0.7980394677247734
22.427384;1.0444450531352463;0.8333254384455713;0.7978361557334305;-2.107172510388662e-05;-1.0194319741703726e-05;10.002325216277864;0.8334596860336791;0.015562754210392604;0.015562304615774115;0.7977567393719663;0.014900566029989945;1.044860562997915;0.7980407423230752
22.437384;1.0444448975244323;0.8333254629052659;0.7978345855446085;-2.1198869243753402e-05;-1.2385597202099778e-05;10.002289054061258;0.8334599097723238;0.015562734731730771;0.01556231440620265;0.797755553827805;0.014899412954559247;1.044860920054603;0.79804198028107
22.447384;1.0444447389471456;0.8333254918853755;0.7978330123033385;-2.1322287769245458e-05;-1.4556966865256063e-05;10.002253600522687;0.8334600987339601;0.015562714923541578;0.015562324657186348;0.7977544053894545;0.014898303975356502;1.0448612683796772;0.798043178319335
22.457384;1.0444445781824758;0.8333255256835279;0.7978314435394344;-2.1442041357230685e-05;-1.6708640830988887e-05;10.002218956803235;0.833460253294635;0.01556269485975709;0.01556233533724485;0.7977532986771937;0.014897240967795131;1.0448616067053167;0.7980443340688869
22.467384;1.0444444159035005;0.8333255644107302;0.7978298865232611;-2.155800199165818e-05;-1.8840822242018476e-05;10.002185219734233;0.8334603757089968;0.015562674611910632;0.015562346379757288;0.7977522369451723;0.014896225565384431;1.0448619338326566;0.7980454456783689
22.477384;1.0444442527393687;0.8333256080480007;0.7978283483771557;-2.1669975595494864e-05;-2.0953617980430762e-05;10.002152479854276;0.8334604701288807;0.01556265424946757;0.01556235770163253;0.7977512220310755;0.014895257528309024;1.044862248724562;0.7980465113907764
22.487384;1.0444440893490894;0.8333256565713766;0.7978268360145088;-2.1777808532586343e-05;-2.3047429047653164e-05;10.002120822838698;0.833460541621507;0.015562633846467895;0.015562369209815938;0.7977502549465683;0.014894334620165473;1.044862550528128;0.7980475297849586
22.497384;1.0444439263864067;0.8333257099758885;0.797825355943213;-2.18813985523382e-05;-2.5122626719986177e-05;10.00209032893081;0.833460595497167;0.015562613487608233;0.015562380804540818;0.7977493363779738;0.014893453830260306;1.0448628385520693;0.798048499747445
22.507384;1.0444437643432205;0.8333257682587583;0.7978239148049489;-2.1980713700803734e-05;-2.7178763560031988e-05;10.002061073279917;0.8334606374404743;0.015562593265112707;0.01556239238947302;0.7977484669780386;0.014892611933779372;1.0448631122220515;0.798049419843156
22.517384;1.0444436034940603;0.8333258313688598;0.7978225198815632;-2.20758426966416e-05;-2.9214758520359687e-05;10.002033122041246;0.8334606737670983;0.015562573267641534;0.015562403889306197;0.7977476476815036;0.014891805408975086;1.0448633710008757;0.7980502883025135
22.527384;1.044443444066048;0.8333258991182405;0.7978211785242664;-2.216701258302583e-05;-3.12300173875599e-05;10.002006517751756;0.8334607111219067;0.015562553574700934;0.015562415258084673;0.7977468796831205;0.014891031021045643;1.0448636143669268;0.7980511037169579
22.537384;1.0444432864283493;0.8333259711386551;0.7978198974357547;-2.2254539225098716e-05;-3.322526917390448e-05;10.001981276243768;0.8334607559190486;0.015562534262633957;0.015562426470088608;0.7977461640946497;0.014890286783904885;1.0448638418689413;0.7980518654927172
22.547384;1.0444431310792779;0.8333260468842868;0.7978186829684616;-2.233871549469232e-05;-3.520230046138455e-05;10.001957401679183;0.8334608143106164;0.01556251541149987;0.015562437512468785;0.7977455018300847;0.01488957232602013;1.0448640531359517;0.7980525736189465
22.557384;1.0444429785353766;0.8333261256972484;0.7978175415076281;-2.241974238745741e-05;-3.7162601945830564e-05;10.0019348885184;0.8334608923642661;0.015562497102049197;0.015562448385475814;0.7977448936363243;0.014888888749000405;1.0448642478040344;0.7980532278847422
22.567384;1.044442829302004;0.8333262070065314;0.79781647891362;-2.249773452038867e-05;-3.910589900225873e-05;10.0019137124414;0.8334609957166069;0.01556247940467651;0.0155624590965208;0.7977443398148932;0.014888238270055528;1.0448644254972572;0.7980538267726546
22.577384;1.044442683894077;0.8333262904963298;0.7978154998815489;-2.2572694454079603e-05;-4.102980459089774e-05;10.001893831871438;0.8334611291066066;0.01556246236663268;0.015562469650129149;0.7977438400856675;0.014887623251946749;1.0448645859564452;0.798054366900795
22.587384;1.0444425427833504;0.8333263760537348;0.797814608347773;-2.2644464153006285e-05;-4.2930679418343374e-05;10.00187518917399;0.8334612964879924;0.015562446005093888;0.015562480044803281;0.7977433939205697;0.014887044898389348;1.0448647291704607;0.7980548440839021
22.597384;1.0444424062661546;0.8333264635941549;0.7978138086063383;-2.2712724211940812e-05;-4.480472442228159e-05;10.001857710179646;0.833461501209112;0.015562430311492596;0.015562490277482658;0.7977430005560855;0.014886502693490938;1.044864855359053;0.7980552547067704
22.607384;1.0444422743937791;0.8333265529348228;0.7978131056507519;-2.2777041135712694e-05;-4.664848715094659e-05;10.001841313205322;0.8334617457375522;0.01556241525937372;0.01556250034724091;0.797742658620862;0.014885994440149675;1.044864964885726;0.7980555954151209
22.617384;1.0444421470309782;0.8333266437639959;0.7978125041654203;-2.283695197173e-05;-4.8458573704904807e-05;10.001825919260389;0.8334620317275593;0.015562400812839931;0.0155625102484514;0.7977423658548669;0.01488551632124479;1.044865058226563;0.7980558624458826
22.627384;1.0444420239586054;0.833326735672145;0.7978120072780611;-2.289202322669262e-05;-5.0231062490044546e-05;10.00181146097822;0.8334623605782477;0.015562386940891949;0.01556251996468453;0.7977421188949537;0.01488506331558605;1.0448651359531116;0.7980560525232755
22.637384;1.0444419049188454;0.8333268282066484;0.7978116162542043;-2.2941871053691923e-05;-5.19612569380931e-05;10.001797886119736;0.8334627334803317;0.015562373628120527;0.015562529482946966;0.7977419136511399;0.01488462987603063;1.044865198638492;0.7980561640221651
22.647384;1.0444417896092049;0.8333269209086824;0.7978113311473726;-2.298623701136459e-05;-5.3643615777125573e-05;10.001785147747905;0.8334631511104581;0.015562360864961535;0.015562538811138619;0.7977417461942093;0.014884210468113494;1.0448652467743573;0.7980561971521221
22.657384;1.0444416777611931;0.833327013276794;0.7978111516118652;-2.3025055341484844e-05;-5.52716644765141e-05;10.001773197667532;0.8334636135777187;0.015562348628819138;0.015562547970362037;0.7977416127671035;0.014883799683395219;1.0448652808524688;0.7980561542306971
22.667384;1.0444415692673628;0.8333271046763145;0.7978110774273454;-2.3058387502637002e-05;-5.683841200504339e-05;10.001761991551822;0.8334641200537806;0.015562336886003827;0.015562556980302072;0.7977415088660699;0.014883391683374414;1.044865301482229;0.7980560397124004
22.677384;1.0444414641195132;0.8333271943049182;0.7978111087581804;-2.3086313903229296e-05;-5.8337172249262434e-05;10.001751495362953;0.8334646683174592;0.015562325606542523;0.015562565870312883;0.7977414287237836;0.014882979972622015;1.0448653093194034;0.7980558590578354
22.687384;1.0444413621995958;0.8333272812646242;0.7978112461854171;-2.3108884399801626e-05;-5.976207769372383e-05;10.001741686276084;0.833465255247976;0.015562314768070653;0.015562574696405334;0.7977413657140388;0.014882558707213736;1.0448653049054022;0.7980556179203683
22.697384;1.044441263200364;0.8333273646545358;0.7978114906247985;-2.3126068380878493e-05;-6.110838930331818e-05;10.001732540340008;0.833465877500262;0.015562304355005462;0.015562583528549735;0.7977413130885895;0.014882124664808033;1.0448652885572995;0.7980553220429013
22.707384;1.044441166726587;0.8333274435876064;0.7978118430241125;-2.3137676312637e-05;-6.237278195328609e-05;10.001724016493974;0.8334665315180061;0.015562294360021966;0.015562592426643384;0.7977412644370261;0.014881677844716579;1.0448652603113648;0.7980549767351908
22.717384;1.0444410724332311;0.8333275171646415;0.7978123035336121;-2.3143320163449997e-05;-6.355321509018376e-05;10.001716060557651;0.8334672137306288;0.015562284781741709;0.01556260143914725;0.7977412141351867;0.014881220269009421;1.044865219984759;0.7980545862904391
22.727384;1.044440980124943;0.8333275845432428;0.7978128707082073;-2.314242587299736e-05;-6.464871534341141e-05;10.001708621397349;0.833467920964476;0.015562275615323215;0.015562610612427098;0.7977411578349185;0.014880754359368193;1.0448651672988933;0.7980541534573703
22.737384;1.0444408898255841;0.8333276451278447;0.7978135418654122;-2.3134267368296156e-05;-6.565947057101769e-05;10.001701653410636;0.8334686499633156;0.015562266844184764;0.015562619985966407;0.7977410922635048;0.01488028196032438;1.0448651019170236;0.7980536785736227
22.747384;1.0444408017599827;0.8333276986535796;0.7978143142150169;-2.311805377381915e-05;-6.658641990046804e-05;10.001695108671218;0.8334693965097577;0.015562258447878775;0.015562629582654806;0.7977410146802832;0.014879804186241697;1.0448650234193115;0.7980531592977748
22.757384;1.0444407161681324;0.833327745016402;0.7978151853371452;-2.309308590547947e-05;-6.743038510656087e-05;10.001688934072467;0.8334701555958104;0.015562250419251574;0.01556263940992317;0.7977409230307384;0.014879321925613106;1.0448649313087162;0.7980525915429806
22.767384;1.0444406330945522;0.8333277840729557;0.7978161527286656;-2.305887734441738e-05;-6.819161023663128e-05;10.001683069678942;0.8334709222655776;0.015562242768834332;0.015562649462913747;0.7977408164186395;0.014878836469379392;1.0448648250514103;0.7980519708973364
22.777384;1.0444405523676985;0.8333278156409976;0.7978172130351392;-2.301511921338744e-05;-6.886940317792988e-05;10.001677445659492;0.833471692054856;0.015562235517313693;0.015562659718697492;0.7977406950615131;0.014878349451874606;1.0448647041127304;0.7980512935273543
22.787384;1.0444404737469515;0.8333278396262825;0.7978183616137924;-2.2961534259552376e-05;-6.946208349402446e-05;10.001671984380048;0.8334724609973848;0.01556222868429218;0.01556267012805226;0.7977405598801591;0.01487786229813889;1.0448645679500137;0.798050556300146
22.797384;1.0444403970941958;0.8333278561135383;0.7978195928450019;-2.2897813794701e-05;-6.996772084307959e-05;10.00166660450047;0.8334732255958919;0.015562222273647175;0.015562680620889101;0.797740412033699;0.014877376565824383;1.0448644159523854;0.7980497571997397
22.807384;1.044440322461234;0.8333278653777371;0.7978209009795411;-2.282370546409094e-05;-7.03847439339452e-05;10.001661220918999;0.8334739831184408;0.015562216266482676;0.015562691129892529;0.7977402523038121;0.014876894903042212;1.0448642474438365;0.7980488959672892
22.817384;1.044440250027203;0.8333278678344537;0.797822280906629;-2.2739102983974098e-05;-7.071228836029828e-05;10.001655736961416;0.833474731978456;0.01556221062671481;0.01556270161042652;0.7977400805799522;0.014876420779036299;1.0448640617499836;0.7980479733821024
22.827384;1.0444401799568088;0.833327863976784;0.7978237284743127;-2.264401707257762e-05;-7.095093930184337e-05;10.001650032945081;0.8334754717662181;0.015562205307844678;0.015562712039133971;0.7977398961402536;0.014875957126283326;1.044863858208687;0.7980469898814498
22.837384;1.0444401123233114;0.833327854352995;0.7978252402452414;-2.2538486759328706e-05;-7.11032154715851e-05;10.00164397383043;0.8334762031260274;0.015562200256826841;0.015562722402537985;0.7977396985014871;0.014875505411519947;1.0448636362460535;0.7980459452506671
22.847384;1.044440047090185;0.8333278395852625;0.797826812823974;-2.2422564825090304e-05;-7.11733445005521e-05;10.001637439974493;0.8334769275296456;0.015562195423152996;0.015562732689668332;0.7977394881466163;0.014875065729260027;1.0448633955408353;0.7980448389471136
22.857384;1.0444399841096332;0.8333278203638806;0.797828442519537;-2.2296379240947485e-05;-7.116671397515407e-05;10.001630344382766;0.833477646932378;0.015562190769078273;0.01556274289127104;0.7977392670172195;0.014874637776149597;1.0448631360440903;0.7980436701170772
22.867384;1.0444399232329078;0.8333277973268646;0.7978301256999935;-2.2160204510288876e-05;-7.108912442564623e-05;10.001622618775647;0.8334783637505759;0.015562186260848683;0.015562753001939206;0.7977390382625069;0.014874221762339268;1.0448628578888104;0.7980424376492463
22.877384;1.0444398644576156;0.8333277708857896;0.7978318591366304;-2.2014550843522813e-05;-7.094621501965774e-05;10.001614202874183;0.8334790811483817;0.015562181846600083;0.015562763022726188;0.7977388054089926;0.014873818154372172;1.0448625613958036;0.7980411406798601
22.887384;1.0444398078767088;0.8333277411730138;0.7978336399521517;-2.1860192680033357e-05;-7.074336313737778e-05;10.001605056347612;0.8334798031420799;0.015562177450703358;0.015562772967382175;0.7977385720498688;0.014873426881613548;1.044862247110136;0.7980397785770864
22.897384;1.0444397535153698;0.8333277081137652;0.7978354652560745;-2.169806078483787e-05;-7.048594171746932e-05;10.001595167457408;0.8334805342009843;0.015562172990397354;0.0155627828663021;0.7977383416594092;0.014873047485504448;1.0448619157373857;0.7980383504451939
22.907384;1.0444397012614213;0.8333276714702155;0.7978373315205933;-2.1529078529194212e-05;-7.017962789490353e-05;10.001584545902743;0.8334812784864756;0.015562168398213887;0.015562792761763443;0.7977381171254819;0.01487267992466417;1.0448615680953057;0.798036855687846
22.917384;1.0444396508800289;0.833327630821221;0.7978392341547274;-2.1353986788729153e-05;-6.983025247275272e-05;10.001573213259773;0.8334820396009994;0.015562163633712389;0.015562802706953205;0.7977379007191744;0.014872324719968511;1.0448612051568824;0.7980352944773775
22.927384;1.0444396020954654;0.8333275856255156;0.7978411674700324;-2.1173262572298386e-05;-6.944350508302081e-05;10.001561198545463;0.8334828212104909;0.01556215867972105;0.015562812772746812;0.7977376940443831;0.014871982407538523;1.0448608280035316;0.7980336669446652
22.937384;1.0444395546847545;0.8333275354026597;0.7978431247264425;-2.0987285819648698e-05;-6.902517359069573e-05;10.001548533695816;0.8334836274989768;0.015562153532752159;0.015562823046997097;0.7977374976331677;0.014871653251948957;1.0448604376526969;0.798031972876127
22.947384;1.044439508487307;0.8333274798398433;0.7978450986326149;-2.079654342596467e-05;-6.858149845627674e-05;10.001535243518052;0.8334844628285428;0.015562148195821619;0.01556283362310204;0.7977373111255196;0.014871337631516948;1.0448600349736985;0.7980302124802011
