time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
22.957384;1.0444394633831393;0.8333274187738376;0.7978470827933607;-2.0601625136097315e-05;-6.811905827903251e-05;10.00152134158615;0.8334853313567531;0.015562142676629356;0.015562844587717934;0.7977371337747388;0.014871036574253482;1.0448596207515501;0.7980283870345726
22.967384;1.0444394192841273;0.8333273522213237;0.7978490730068117;-2.0403195501707523e-05;-6.764432562622422e-05;10.001506842535761;0.8334862368982021;0.015562136989517023;0.015562856012854079;0.7977369645116101;0.014870751874180523;1.0448591957980329;0.7980264987134199
22.977384;1.0444393761093056;0.8333272804598926;0.7978510666605697;-2.020201538760369e-05;-6.71631877448846e-05;10.001491771149754;0.8334871825527932;0.01556213115559722;0.015562867951594016;0.7977368019942996;0.014870485439442978;1.044858761038149;0.7980245500183863
22.987384;1.0444393337780726;0.8333272039882305;0.7978530607738895;-1.9998808415640203e-05;-6.668060690920596e-05;10.001476148460608;0.8334881703795337;0.015562125205270056;0.015562880438506002;0.7977366450521459;0.014870237816712789;1.0448583175306807;0.7980225436306984
22.997384;1.0444392922269838;0.8333271233896339;0.7978550511500162;-1.979408004731826e-05;-6.620035399563274e-05;10.001459967444184;0.8334892013828059;0.015562119185667285;0.015562893494910955;0.7977364934493785;0.014870007275045534;1.0448578664522137;0.7980204825884448
23.007384;1.0444392514360885;0.8333270392403301;0.7978570331787986;-1.958817160207575e-05;-6.572454810924602e-05;10.001443183502815;0.8334902754229375;0.015562113160207502;0.015562907130830046;0.797736348328097;0.014869790778893518;1.0448574090932468;0.7980183706825585
23.017384;1.0444392115088532;0.8333269520834621;0.7978590025572296;-1.9381455768030422e-05;-6.525319081923183e-05;10.001425731768107;0.8334913912562012;0.015562107198306323;0.015562921340929336;0.7977362114304398;0.014869585523139084;1.0448569468000484;0.7980162130211838
23.027384;1.0444391727549536;0.8333268624211877;0.7978609550571248;-1.917440703863111e-05;-6.478447708884473e-05;10.001407556776531;0.833492547122995;0.01556210136669914;0.015562936102048239;0.7977360836767411;0.014869389165172067;1.044856480877985;0.7980140161829219
23.037384;1.0444391357250942;0.8333267706827321;0.7978628858384204;-1.896753067426455e-05;-6.431603461702162e-05;10.001388626549813;0.833493741487938;0.015562095720951819;0.015562951376769997;0.7977359646303486;0.014869199040936512;1.0448560125916733;0.7980117875806585
23.047384;1.044439101190209;0.8333266771748123;0.7978647889404389;-1.8761267677003957e-05;-6.384615309104712e-05;10.001368925971232;0.8334949733378533;0.01556209029451596;0.015562967121004481;0.7977358532698886;0.014869011669526732;1.044855543145833;0.7980095337625073
23.057384;1.0444390699780808;0.8333265820542928;0.7978666572778843;-1.855592908618737e-05;-6.337415583834529e-05;10.001348453452778;0.8334962420136759;0.015562085094741373;0.015562983288044119;0.7977357492064988;0.014868823285481263;1.044855073539511;0.7980072587152259
23.067384;1.0444390427837913;0.8333264853315536;0.7978684829372557;-1.8351672634899467e-05;-6.289991807457056e-05;10.00132723086374;0.8334975467264789;0.015562080108606801;0.015562999828466241;0.7977356533327822;0.014868631041885651;1.0448546045173428;0.7980049645550072
23.077384;1.0444390201527731;0.8333263869100609;0.7978702576100123;-1.8148532025547366e-05;-6.242351478264172e-05;10.00130530491988;0.8334988857740165;0.015562075314040713;0.015563016701019863;0.7977355676301473;0.01486843379246441;1.044854136715498;0.7980026540440777
23.087384;1.0444390025395947;0.8333262866673589;0.7978719732389088;-1.794645793086848e-05;-6.194570012465587e-05;10.001282732822258;0.8335002559815313;0.01556207069371153;0.015563033895119024;0.7977354944354237;0.014868231832858878;1.0448536708029443;0.7980003321017304
23.097384;1.0444389903193685;0.8333261844973091;0.7978736226627146;-1.774526424406857e-05;-6.146824758587108e-05;10.001259575794602;0.8335016528266089;0.015562066243764643;0.015563051433686609;0.797735435809757;0.01486802597023622;1.0448532074864119;0.7979980057208639
23.107384;1.044438983792317;0.8333260802431364;0.7978752000152568;-1.7544523703430895e-05;-6.099321032408346e-05;10.00123590794259;0.8335030708066923;0.015562061974431595;0.015563069344390654;0.7977353937398309;0.014867816893142774;1.044852747459338;0.7979956831797119
23.117384;1.044438983236312;0.8333259735942614;0.7978767009988904;-1.7343599454923037e-05;-6.052179163431734e-05;10.001211813994853;0.8335045037286765;0.015562057908356929;0.015563087632720823;0.797735370699675;0.014867605516040588;1.0448522913379947;0.7979933730612653
23.127384;1.044438988962386;0.8333258640595789;0.7978781231650924;-1.7141808161644082e-05;-6.005419825393081e-05;10.00118737005464;0.8335059448849046;0.015562054080213035;0.015563106278073948;0.7977353694266851;0.014867393617469384;1.044851839509521;0.7979910833220503
23.137384;1.0444390012412093;0.833325751058821;0.7978794660182755;-1.693854889157332e-05;-5.959048166030616e-05;10.001162635859528;0.8335073867299153;0.015562050535798733;0.015563125243433574;0.7977353921207868;0.014867183375873462;1.044851391972245;0.7979888205436143
23.147384;1.0444390201023364;0.8333256340806098;0.7978807308884704;-1.673332032589202e-05;-5.913083588918902e-05;10.001137665367411;0.8335088204184729;0.015562047326015415;0.015563144488013676;0.7977354398845478;0.014866976132484855;1.0448509483323056;0.7979865895466173
23.157384;1.0444390452023178;0.833325512820997;0.7978819204580996;-1.6525680832074097e-05;-5.8675282063355924e-05;10.001112518293633;0.8335102364637262;0.015562044495687818;0.015563163974804044;0.7977355125456168;0.014866772115437745;1.0448505079358357;0.7979843932471794
23.167384;1.0444390759020472;0.8333253872433768;0.7978830380271743;-1.631524730558429e-05;-5.822376770519652e-05;10.001087260300116;0.8335116263604527;0.015562042081788009;0.015563183677078705;0.7977356088701183;0.014866571099279665;1.0448500700284242;0.7979822329061806
23.177384;1.044439111472637;0.833325257542073;0.7978840873433524;-1.6101745135526415e-05;-5.7776151805178105e-05;10.001061952180832;0.833512983661374;0.015562040126986447;0.01556320358933689;0.7977357269932807;0.01486637278696685;1.0448496338792412;0.7979801091437988
23.187384;1.0444391512509745;0.8333251240594174;0.7978850727807044;-1.588503672264596e-05;-5.7331709896282936e-05;10.001036646167321;0.8335143042154955;0.01556203868305024;0.015563223729334436;0.7977358645022951;0.014866176880504242;1.044849198832587;0.7979780231252253
23.197384;1.0444391946720941;0.8333249872092883;0.7978859988330607;-1.566508567529679e-05;-5.6888872628940625e-05;10.001011398605975;0.8335155857806539;0.015562037796708719;0.015563244120964418;0.7977360183942122;0.014865983212543498;1.0448487642773032;0.7979759771637319
23.207384;1.0444392411837635;0.8333248474173989;0.7978868694385516;-1.5441887911803334e-05;-5.644518129616314e-05;10.000986280409943;0.8335168266603946;0.015562037508770573;0.015563264770577722;0.7977361860078546;0.014865791907085705;1.044848329585825;0.797973974148418
23.217384;1.0444392900845796;0.8333247051206187;0.7978876877219816;-1.5215406975721944e-05;-5.599737075940239e-05;10.000961375937266;0.8335180242258104;0.015562037868176023;0.015563285658675461;0.7977363665296531;0.014865603325168508;1.044847894098034;0.7979720158953425
23.227384;1.044439340464513;0.8333245608862858;0.7978884554817627;-1.498556112724584e-05;-5.554197630033698e-05;10.000936780949692;0.8335191747406278;0.015562038934172807;0.01556330674607794;0.7977365612486822;0.014865417386562923;1.0448474571535527;0.7979701022886903
23.237384;1.0444393913632097;0.8333244155338904;0.7978891728665634;-1.4752289877810661e-05;-5.507607182447412e-05;10.000912597551704;0.8335202744451543;0.015562040764110538;0.01556332797787577;0.7977367727876631;0.014865232739462001;1.0448470181276202;0.7979682322487405
23.247384;1.044439441942143;0.8333242700074746;0.7978898391713197;-1.4515591042118579e-05;-5.459741553164671e-05;10.000888920829095;0.8335213208101452;0.015562043400199033;0.015563349288739581;0.7977370049517171;0.01486504720029768;1.044846576445854;0.7979664053092204
23.257384;1.0444394914496096;0.8333241250362852;0.7978904536879464;-1.4275486012618735e-05;-5.4104186338396735e-05;10.000865830494119;0.8335223132734246;0.015562046868288108;0.015563370612685895;0.7977372627294282;0.014864859100142016;1.0448461316064204;0.7979646223731414
23.267384;1.0444395391132808;0.833323980918155;0.7978910156911863;-1.403202200299052e-05;-5.3595007733929915e-05;10.000843396452982;0.8335232533707512;0.015562051188537044;0.015563391884122034;0.7977375513711137;0.014864667852202928;1.0448456832659583;0.7979628855092871
23.277384;1.0444395841747467;0.8333238375977515;0.7978915242859266;-1.3785300680529795e-05;-5.306928129974038e-05;10.000821690912138;0.833524144156164;0.015562056379992485;0.015563413034570648;0.7977378751984819;0.01486447430478758;1.044845231306326;0.7979611979171811
23.287384;1.044439625969929;0.8333236949069723;0.7978919785162032;-1.3535448933836091e-05;-5.2527133467628104e-05;10.00080079598623;0.8335249894727962;0.01556206245533252;0.015563433997995016;0.797738236937255;0.014864281587663232;1.0448447757806096;0.7979595646647544
23.297384;1.0444396639236435;0.8333235527274134;0.7978923775368972;-1.3282566380834872e-05;-5.1968806584775e-05;10.000780798957564;0.8335257937937994;0.015562069416324846;0.015563454715993243;0.7977386374818725;0.014864095079498822;1.0448443168452062;0.7979579935626083
23.307384;1.0444396974917738;0.8333234109949128;0.7978927206447359;-1.3026726675682061e-05;-5.139405002621112e-05;10.000761784410578;0.8335265620176154;0.015562077250335276;0.015563475131789826;0.7977390758744705;0.01486392108284518;1.0448438547578107;0.797956495353118
23.317384;1.0444397260858787;0.8333232696883329;0.7978930069382373;-1.276801545967163e-05;-5.0802010384730936e-05;10.000743836167004;0.8335272986962696;0.015562085929885568;0.015563495183692632;0.7977395496994428;0.014863765396981235;1.0448433898792073;0.7979550826024624
23.327384;1.044439749106359;0.833323128864786;0.7978932347633308;-1.2506560160687948e-05;-5.0191915935592286e-05;10.000727035584788;0.8335280076209605;0.015562095418035812;0.015563514810675451;0.7977400559429703;0.014863632681653052;1.0448429226661609;0.7979537676237188
23.337384;1.0444397661451108;0.8333229886596784;0.7978934015457547;-1.2242584485870448e-05;-4.9564076214646006e-05;10.000711447764685;0.8335286921985967;0.015562105670826028;0.015563533956961821;0.7977405917015584;0.014863526801078624;1.044842453709688;0.7979525608650575
23.347384;1.0444397771773695;0.8333228492716668;0.7978935046962785;-1.1976491501198284e-05;-4.89200896845587e-05;10.00069711313538;0.8335293555403129;0.0155621166411609;0.015563552563660267;0.797741154319088;0.014863451757259059;1.0448419837960905;0.7979514704055714
23.357384;1.0444397825881808;0.8333227109894832;0.7978935432378308;-1.1708886451110953e-05;-4.826216948744765e-05;10.000684050289355;0.83353000005586;0.015562128291433107;0.015563570566835789;0.7977417410746726;0.014863412059348458;1.0448415138659308;0.7979505019604093
23.367384;1.044439783034004;0.833322574211631;0.7978935185443249;-1.1440488940949345e-05;-4.7592620852010774e-05;10.000672257955276;0.8335306276598026;0.015562140599878767;0.0155635879123201;0.7977423489521573;0.014863411871418576;1.044841044860453;0.7979496591171978
23.377384;1.0444397792675855;0.8333224393838862;0.7978934339318979;-1.1171996521032683e-05;-4.691379761707135e-05;10.000661710659394;0.8335312406445136;0.015562153554256575;0.015563604565810565;0.7977429748921956;0.014863453902101935;1.0448405775748206;0.7979489440277079
23.387384;1.0444397720425016;0.8333223068965039;0.7978932943100848;-1.0903973484359501e-05;-4.622763022026815e-05;10.000652356292887;0.8335318419970061;0.015562167143066514;0.015563620504167167;0.797743616062632;0.01486353891255877;1.0448401125754403;0.797948358197011
23.397384;1.044439762119162;0.83332217706264;0.7978931057397147;-1.0636781650421932e-05;-4.55348945676627e-05;10.000644121045571;0.8335324345075502;0.01556218135061661;0.015563635700136021;0.7977442698805488;0.014863665995490877;1.0448396502157333;0.797947902299276
23.407384;1.0444397503739307;0.833322050145439;0.7978928746477125;-1.03705984004487e-05;-4.483562534215157e-05;10.000636919863432;0.833533019729163;0.015562196156923362;0.015563650117136712;0.7977449342465692;0.014863833565663715;1.0448391907347445;0.797947574614161
23.417384;1.0444397378912869;0.8333219264061302;0.7978926075765482;-1.0105555505727668e-05;-4.413022983759753e-05;10.000630670266533;0.8335335980023368;0.015562211538933913;0.015563663713027129;0.7977456080188536;0.014864040180017956;1.0448387343681558;0.7979473697585422
23.427384;1.0444397258589067;0.8333218062169059;0.7978923111613605;-9.841840876350152e-06;-4.341957278116255e-05;10.000625294528154;0.8335341691105291;0.015562227471821653;0.015563676447776599;0.797746291041504;0.014864284296865468;1.044838281449836;0.7979472801002762
23.437384;1.0444397153244516;0.8333216900481921;0.7978919912961079;-9.579642015962414e-06;-4.2704296367773675e-05;10.000620706365503;0.8335347327891149;0.015562243926548015;0.015563688296204052;0.7977469830266438;0.01486456353821312;1.0448378324519327;0.797947298710986
23.447384;1.044439707011539;0.8333215782484896;0.7978916518569368;-9.31909820299612e-06;-4.1984908760473736e-05;10.000616807936222;0.8335352890927642;0.015562260857612347;0.01556369925836967;0.7977476819174524;0.014864874932111772;1.0448373879445025;0.7979474198464872
23.457384;1.04443970128092;0.833321470890399;0.7978912944033401;-9.060313695201047e-06;-4.126244247822343e-05;10.000613505425138;0.83353583865386;0.01556227819645865;0.015563709363033893;0.7977483835960847;0.014865216055236033;1.0448369485193358;0.7979476367448332
23.467384;1.0444396982595732;0.8333213678262194;0.7978909192249001;-8.803322968854926e-06;-4.053863922561837e-05;10.00061072698658;0.8335363825684426;0.015562295861491268;0.015563718663010314;0.7977490833545418;0.014865585318125282;1.0448365147149323;0.7979479403969261
23.477384;1.0444396980692405;0.8333212688181705;0.7978905263546084;-8.548090526001998e-06;-3.9815908330892914e-05;10.000608434761315;0.8335369218200566;0.015562313769449516;0.015563727216475478;0.7977497778204047;0.014865980941942828;1.0448360869846607;0.7979483204731602
23.487384;1.0444397009711;0.8333211736141836;0.7978901154994675;-8.294593860618388e-06;-3.909743518565168e-05;10.000606626994395;0.8335374569398915;0.01556233184335666;0.015563735064717924;0.7977504662096169;0.01486640024960271;1.0448356656585118;0.7979487664702671
23.497384;1.0444397073315186;0.8333210819592258;0.7978896855139296;-8.042912120430031e-06;-3.838702063647134e-05;10.000605322073651;0.8335379886713883;0.015562350019117535;0.01556374222713605;0.7977511502785534;0.014866840446578834;1.044835250869015;0.7979492677925715
23.507384;1.0444397174884898;0.8333209935540294;0.7978892347468582;-7.793288258806266e-06;-3.7688516588784034e-05;10.000604530342741;0.8335385188951796;0.015562368243665392;0.015563748713729694;0.7977518330888232;0.014867299238396725;1.0448348425854903;0.7979498134691603
23.517384;1.0444397316510838;0.8333209080277401;0.7978887624281917;-7.546102829821859e-06;-3.700535834740664e-05;10.000604231889316;0.8335390504614358;0.015562386465578277;0.015563754534185468;0.7977525175634516;0.01486777375801852;1.044834440785344;0.7979503925824288
23.527384;1.0444397498605336;0.8333208250429515;0.7978882696568834;-7.301750521015049e-06;-3.634049842687497e-05;10.00060436391311;0.8335395862602697;0.015562404626641381;0.015563759695313097;0.7977532055847544;0.014868259330380326;1.0448340455118748;0.7979509948991373
23.537384;1.0444397719838756;0.8333207444359516;0.7978877591765661;-7.060524826137652e-06;-3.5696572379296844e-05;10.000604817762499;0.833540128843877;0.015562422658839503;0.015563764199236347;0.7977538977396926;0.014868748962584747;1.0448336567595016;0.7979516104212836
23.547384;1.0444397977939262;0.8333206661972742;0.7978872347293912;-6.822566911446344e-06;-3.507626806780794e-05;10.000605452677437;0.8335406807400456;0.015562440483682978;0.015563768051855335;0.797754593866367;0.014869232938215389;1.0448332744441753;0.79795222803744
23.557384;1.0444398271132922;0.8333205903602788;0.7978867005656877;-6.5879318548891125e-06;-3.4482697187821485e-05;10.000606122576851;0.833541244629806;0.015562458014177704;0.015563771275712632;0.7977552939714215;0.014869699150685391;1.0448328985136897;0.7979528350602328
23.567384;1.0444398598875868;0.8333205169869107;0.79788616094393;-6.3567593171007185e-06;-3.3919167377802555e-05;10.000606698524;0.8335418229335188;0.01556247516539986;0.015563773907164681;0.7977559982943161;0.014870134781561092;1.0448325290882123;0.7979534187012122
23.577384;1.0444398962039905;0.833320446268488;0.7978856197800516;-6.1293673031628775e-06;-3.338847454945184e-05;10.000607072495399;0.8335424172579977;0.015562491864035173;0.015563775980110996;0.797756706704654;0.014870528135886175;1.0448321665767415;0.7979539681085175
23.587384;1.0444399362785015;0.8333203785707072;0.7978850805350632;-5.906230187008864e-06;-3.289217996091858e-05;10.000607151640551;0.8335430282060978;0.01556250804412078;0.015563777522295132;0.7977574187177663;0.014870869209944208;1.044831811661786;0.7979544750072382
23.597384;1.0444399803167121;0.8333203143058738;0.797884546141639;-5.6878992695794146e-06;-3.243028451796072e-05;10.00060686025805;0.8335436551485624;0.01556252363661325;0.015563778562257984;0.7977581339985098;0.014871149180919483;1.0448314651749533;0.7979549327470301
23.607384;1.0444400283795492;0.8333202537608331;0.797884019304357;-5.474847394154787e-06;-3.2002019801265245e-05;10.000606146338463;0.8335442960811515;0.015562538569785546;0.015563779126361258;0.7977588525367215;0.01487136020097465;1.044831128015183;0.7979553351628719
23.617384;1.0444400804231784;0.8333201970372253;0.7978835027630374;-5.267377723010385e-06;-3.160691321132157e-05;10.00060498320697;0.8335449482813729;0.015562552785074894;0.015563779221620515;0.797759574733475;0.014871496007170155;1.0448308011237966;0.7979556762090639
23.627384;1.0444401363644378;0.833320144076871;0.797882998559373;-5.065702104178817e-06;-3.12444425831117e-05;10.000603368611253;0.833545609233239;0.01556256624833944;0.015563778821620095;0.7977603017944761;0.014871552324139654;1.0448304855032238;0.7979559495716432
23.637384;1.044440196103278;0.8333200947100531;0.7978825072154944;-4.870021004162326e-06;-3.0913073356677775e-05;10.000601324186244;0.8335462772909462;0.015562578941976149;0.015563777876290619;0.7977610358673468;0.014871526469199894;1.0448301822596149;0.7979561479934961
23.647384;1.0444402595734428;0.8333200487395054;0.7978820279601991;-4.680508342417821e-06;-3.061036956455014e-05;10.000598890667195;0.8335469520177476;0.015562590854446421;0.015563776337597071;0.7977617793105879;0.01487141660008896;1.0448298925894433;0.7979562636201752
23.657384;1.0444403267477247;0.8333200060113422;0.7978815593930748;-4.497288362126371e-06;-3.0333906415092342e-05;10.000596115786111;0.8335476335338617;0.015562601980779505;0.015563774175198539;0.7977625334085467;0.014871221026812995;1.044829617723498;0.7979562892053053
23.667384;1.0444403976032426;0.8333199663663535;0.79788109973783;-4.320445258006884e-06;-3.0081971817089135e-05;10.000593043443684;0.8335483214315658;0.015562612321853454;0.015563771373654825;0.7977632975364609;0.014870937908659022;1.044829358815506;0.7979562185686103
23.677384;1.0444404720934022;0.8333199295120998;0.7978806469712846;-4.150032166950152e-06;-2.985371508315372e-05;10.00058971340063;0.8335490147421267;0.015562621873169665;0.015563767923600421;0.7977640694959034;0.014870565629587875;1.044829116770162;0.7979560465567472
23.687384;1.044440550105499;0.8333198949812108;0.7978801993808189;-3.986034345637309e-06;-2.9648935163174334e-05;10.000586164640842;0.833549712437358;0.015562630613911367;0.015563763821902572;0.7977648465090361;0.014870103889044204;1.0448288921641253;0.7979557694523405
23.697384;1.044440631518089;0.8333198622334611;0.7978797558712523;-3.828322052000028e-06;-2.9468025872571968e-05;10.000582438555183;0.8335504132533836;0.015562638501752032;0.015563759082324855;0.7977656258069122;0.014869554701002072;1.0448286852793192;0.7979553848597529
23.707384;1.0444407163287768;0.8333198307479562;0.7978793157910878;-3.676711011895693e-06;-2.9312060118504155e-05;10.000578591485716;0.8335511153281278;0.015562645474883048;0.015563753743845115;0.7977664045556042;0.014868922297558243;1.0448284961461254;0.7979548908275439
23.717384;1.0444408046145726;0.833319799976065;0.7978788791184573;-3.531065056137388e-06;-2.918241858117227e-05;10.000574709428953;0.8335518163688929;0.015562651474195322;0.015563747864437543;0.7977671794308971;0.01486821220945613;1.0448283246420826;0.7979542855509939
23.727384;1.0444408964037033;0.8333197692953668;0.7978784465943635;-3.391268000564817e-06;-2.9080113386800897e-05;10.000570901622183;0.8335525137155815;0.01556265647023207;0.015563741504053348;0.7977679463102828;0.01486743027486719;1.0448281706376006;0.7979535677494711
23.737384;1.0444409916931627;0.8333197381245672;0.7978780194186471;-3.2571563583523367e-06;-2.900552040983791e-05;10.00056727278664;0.833553203728194;0.015562660461159564;0.015563734712969046;0.797768700763409;0.014866581886830944;1.0448280340588028;0.7979527372002269
23.747384;1.0444410904930634;0.8333197060832069;0.7978775992222011;-3.128591061484886e-06;-2.895857973655058e-05;10.000563904643723;0.8335538814255528;0.015562663455764358;0.015563727531348633;0.7977694389155833;0.014865671878379559;1.044827914867284;0.7979517952610484
23.757384;1.0444411927162138;0.8333196729801798;0.7978771881042709;-3.005578143734654e-06;-2.8939133514767112e-05;10.000560864829056;0.8335545413004213;0.015562665470131675;0.015563719990264228;0.7977701574668669;0.01486470498808262;1.044827813028985;0.7979507452572226
23.767384;1.0444412980669893;0.8333196386467984;0.797876788472013;-2.888223169184522e-06;-2.894723733696279e-05;10.000558222298572;0.8335551788093319;0.015562666530009416;0.015563712112083624;0.7977708531553732;0.014863686176574723;1.0448277285431258;0.7979495926286159
23.777384;1.0444414061029872;0.8333196028268338;0.7978764033699303;-2.7765560956154443e-06;-2.898310587758318e-05;10.000556050405326;0.8335557914848571;0.015562666673807568;0.015563703914337763;0.7977715226835637;0.014862620725985789;1.0448276615299283;0.7979483444184059
23.787384;1.0444415163448766;0.8333195651968249;0.7978760368524885;-2.670489640085243e-06;-2.9046443164130907e-05;10.000554423685744;0.8335563789298825;0.015562665968080017;0.015563695409747261;0.7977721631058348;0.014861514369825414;1.0448276121934212;0.7979470084790758
23.797384;1.044441628305864;0.8333195254327899;0.7978756933890107;-2.5699296436892182e-06;-2.9135544044671863e-05;10.000553410261176;0.8335569418454863;0.01556266451968709;0.015563686602699373;0.797772772315652;0.01486037308295557;1.044827580654024;0.7979455932564944
23.807384;1.044441741523395;0.8333194832710509;0.797875376938809;-2.474821897893867e-06;-2.9246916692239777e-05;10.000553062433534;0.833557481124274;0.015562662460247676;0.015563677496505121;0.7977733495246985;0.014859202876438583;1.0448275668887677;0.7979441076454685
23.817384;1.0444418556488524;0.8333194384909037;0.7978750907751292;-2.38509827985873e-06;-2.9375764056702638e-05;10.000553411956968;0.8335579974686228;0.015562659916871125;0.015563668107945383;0.7977738954207507;0.014858010580458176;1.044827570718782;0.7979425600633482
23.827384;1.044441970516716;0.8333193907918748;0.797874837651487;-2.3006125981158747e-06;-2.951696871922467e-05;10.000554463414533;0.8335584912579649;0.01556265699293342;0.015563658471126337;0.7977744120090138;0.014856804724700776;1.0448275916402523;0.7979409573314337
23.837384;1.0444420861212542;0.833319339721405;0.7978746192112807;-2.2210987319423554e-06;-2.9665955031614153e-05;10.000556192723774;0.8335589627752887;0.015562653765475765;0.01556364862774466;0.7977749025900787;0.014855595067592436;1.04482762869396;0.797939304209309
23.847384;1.0444422025236406;0.83331928475091;0.7978744351724157;-2.1461450859621647e-06;-2.9818871262490737e-05;10.00055855903189;0.833559412625165;0.015562650294290888;0.01556363861592248;0.7977753715189316;0.014854391736660488;1.0448276806313388;0.7979376032222809
23.857384;1.0444423197538204;0.8333192253932539;0.7978742838159213;-2.075237160314869e-06;-2.9972068250635778e-05;10.00056150820046;0.8335598418636073;0.015562646633602115;0.01556362846845992;0.7977758234138262;0.01485320495809119;1.0448277462629019;0.7979358548152639
23.867384;1.0444424377505939;0.8333191612630086;0.7978741633506349;-2.0079263136497657e-06;-3.012145484209424e-05;10.000564966874137;0.8335602522375825;0.01556264284287394;0.015563618213825042;0.797776262456348;0.014852044599999229;1.0448278246729588;0.7979340582857836
23.877384;1.04444255640504;0.8333190921134422;0.7978740724620357;-1.9439593843857083e-06;-3.0262545368885993e-05;10.000568852712508;0.8335606466155284;0.015562638988966792;0.015563607867452721;0.7977766922211165;0.014850919362040619;1.044827915130694;0.7979322124178284
23.887384;1.0444426757249166;0.8333190179154989;0.797874009761823;-1.8832330532342404e-06;-3.039124920000757e-05;10.000573095487562;0.8335610286405009;0.01556263513798455;0.015563597422989432;0.797777115597487;0.014849836234698705;1.0448280168976827;0.7979303150829021
23.897384;1.0444427959185005;0.8333189389139238;0.7978739732134442;-1.8257140287252425e-06;-3.0504247646600138e-05;10.000577647629497;0.833561401498366;0.015562631353855213;0.015563586853741948;0.797777534165294;0.014848800530095843;1.0448281291651125;0.7979283625992657
23.907384;1.0444429172208756;0.8333188555572393;0.7978739603123165;-1.7713725392790894e-06;-3.0598881232528634e-05;10.000582484513743;0.8335617670118698;0.01556262771186263;0.015563576117990795;0.7977779476634883;0.014847816360679292;1.044828251078899;0.797926349519227
23.917384;1.0444430396742106;0.8333187683571838;0.7978739687397436;-1.7201018086258983e-06;-3.0673647155119935e-05;10.000587599157619;0.8335621257905754;0.015562624312655761;0.01556356516772433;0.7977783545387356;0.014846886884956988;1.0448283817485873;0.7979242693313595
23.927384;1.0444431631506403;0.8333186777971267;0.7978739969117602;-1.6717205205697458e-06;-3.0728881303863445e-05;10.000592994820986;0.8335624781310246;0.015562621276337844;0.015563553958904611;0.7977787526308585;0.014846014083251048;1.0448285202378516;0.7979221156442488
23.937384;1.044443287536259;0.8333185843380158;0.797874044424848;-1.626055425427802e-06;-3.076629257793216e-05;10.000598685714992;0.8335628250555789;0.015562618717389069;0.01556354245296317;0.7977791392018999;0.014845198958772102;1.0448286656377561;0.7979198833855509
23.947384;1.0444434128020665;0.8333184884344061;0.7978741124573246;-1.583001947179733e-06;-3.078748859857821e-05;10.000604696611273;0.8335631687341121;0.015562616723914463;0.015563530612101348;0.7977795114001766;0.014844442302144016;1.0448288171562141;0.7979175705446525
23.957384;1.0444435388670392;0.8333183904638681;0.7978742035472998;-1.5425301122610662e-06;-3.079293276813645e-05;10.000611048429827;0.8335635118102328;0.01556261535610527;0.015563518402389755;0.7977798670484654;0.014843744739693545;1.0448289740303631;0.7979151792007423
23.967384;1.0444436654151443;0.8333182906925771;0.7978743204881248;-1.5046815769454815e-06;-3.0781839709446415e-05;10.000617743663964;0.8335638560765475;0.015562614656269182;0.015563505807044893;0.7977802046712199;0.014843106090551242;1.0448291354307704;0.7979127145370416
23.977384;1.0444437918989848;0.833318189337707;0.7978744654311967;-1.4695576344449199e-06;-3.075242425149962e-05;10.000624760396478;0.8335642017344694;0.015562614656267687;0.015563492836010696;0.7977805234179389;0.014842525409235491;1.0448293005532017;0.7979101833590571
23.987384;1.0444439177082183;0.8333180865852379;0.7978746399826243;-1.4372422191747369e-06;-3.0702496523500075e-05;10.00063204867733;0.8335645478554585;0.015562615379374471;0.015563479524507505;0.7977808230944909;0.014842001678056561;1.04482946869256;0.7979075939558178
23.997384;1.044444042271479;0.8333179825555088;0.797874845493707;-1.4077315294051253e-06;-3.0630203563804806e-05;10.000639530442843;0.8335648932946181;0.015562616839922206;0.015563465925062803;0.7977811033980995;0.014841534225178346;1.044829639171125;0.7979049569013996
24.007384;1.0444441650241332;0.8333178773063954;0.7978750830165977;-1.3809805629622752e-06;-3.053423198169082e-05;10.000647110725916;0.8335652374201906;0.015562619037337496;0.015563452094287448;0.7977813630592315;0.014841122768893192;1.0448298112461611;0.79790228444168
24.017384;1.0444442853347706;0.8333177708730729;0.7978753532233087;-1.3570252508995585e-06;-3.0413695696139818e-05;10.000654697992921;0.8335655805606857;0.015562621944330121;0.015563438074480204;0.7977816002229877;0.01484076730706222;1.0448299841058315;0.797899588339305
24.027384;1.0444444025092918;0.8333176632985685;0.7978756561826333;-1.3360404036472644e-06;-3.0268065629074687e-05;10.000662213554188;0.8335659240063955;0.015562625501780104;0.015563423879352731;0.797781813740907;0.014840467533862544;1.0448301569767544;0.7978968788386296
24.037384;1.044444515913648;0.8333175546159546;0.7978759911228187;-1.3182675315536004e-06;-3.009688464132986e-05;10.000669586300495;0.8335662694155519;0.015562629626404886;0.015563409499297323;0.7977820041090321;0.014840221544788333;1.044830329192191;0.7978941651142374
24.047384;1.0444446250797315;0.8333174448062998;0.7978763568115071;-1.3039392104892209e-06;-2.9899397181962588e-05;10.000676755834668;0.8335666177881351;0.015562634222440313;0.015563394922755915;0.7977821735086477;0.014840024795790977;1.04483050008855;0.797891455676019
24.057384;1.044444729693663;0.8333173338127202;0.7978767522724445;-1.293312557001672e-06;-2.9674617417937757e-05;10.00068368752499;0.8335669689437735;0.015562639192192798;0.015563380151090352;0.7977823251714804;0.014839870489811724;1.0448306689022138;0.7978887585057552
24.067384;1.0444448295308386;0.8333172215928035;0.7978771770067464;-1.286712574018952e-06;-2.942173310249218e-05;10.000690379534081;0.8335673216915176;0.015562644445639467;0.015563365196469467;0.7977824622214664;0.014839751036343302;1.0448308348208057;0.7978860811372127
24.077384;1.0444449244204135;0.8333171081234008;0.7978776305787447;-1.2844953392418227e-06;-2.9140185658346558e-05;10.000696854575672;0.8335676737142625;0.015562649904343816;0.015563350067357616;0.7977825864622994;0.014839659356689064;1.0448309970649758;0.7978834308793322
24.087384;1.0444450142324169;0.8333169933946548;0.7978781120988588;-1.2869912943842342e-06;-2.882920655573624e-05;10.00070314681678;0.8335680214547775;0.015562655496635186;0.015563334754166762;0.797782698157986;0.014839589393614702;1.0448311549230735;0.7978808154756075
24.097384;1.0444450988582532;0.8333168774662362;0.79787862044583;-1.2944847066200364e-06;-2.8487543170105126e-05;10.000709292939883;0.833568360703613;0.015562661154316025;0.015563319227296774;0.7977827967997947;0.014839536253680261;1.044831307854916;0.7978782432961681
24.107384;1.0444451782134316;0.8333167605231814;0.7978791549936946;-1.307188305705994e-06;-2.811403533996647e-05;10.00071532904722;0.8335686874819094;0.015562666818521845;0.015563303444121417;0.7977828817877146;0.014839496557009469;1.044831455658974;0.7978757221119993
24.117384;1.044445252247987;0.8333166428477042;0.797879715582549;-1.3251752652867801e-06;-2.7708178294171378e-05;10.00072128679408;0.833568998795265;0.01556267244093925;0.015563287359576565;0.7977829526940072;0.01483946841757535;1.0448315984998209;0.7978732576953026
24.127384;1.0444453209281657;0.83331652472649;0.7978803021625341;-1.348369588758047e-06;-2.7269809521119808e-05;10.000727180324816;0.8335692928756281;0.015562677974488057;0.015563270939727866;0.7977830093666857;0.01483945066708224;1.0448317367352973;0.7978708542570342
24.137384;1.044445384210336;0.8333164063532611;0.7978809148205884;-1.376632615451211e-06;-2.679850285943881e-05;10.000732999015943;0.8335695687620921;0.01556268336605347;0.015563254166688112;0.797783052061912;0.014839442353506555;1.0448318707198418;0.7978685160124903
24.147384;1.044445442011;0.8333162878037487;0.797881553373557;-1.40978055802942e-06;-2.6293103941639838e-05;10.000738721033223;0.8335698256444043;0.015562688553558563;0.015563237030425423;0.7977830816637137;0.014839442892373638;1.0448320006608545;0.7978662474345359
24.157384;1.0444454942291783;0.8333161691384477;0.7978822171976857;-1.447560912905706e-06;-2.5751707749233092e-05;10.000744329140618;0.833570062272931;0.015562693466560596;0.015563219519309064;0.7977830998512137;0.014839452009388151;1.0448321264877187;0.7978640526073767
24.167384;1.0444455408299393;0.833316050512804;0.797882906011727;-1.4897557624565552e-06;-2.5172657289518788e-05;10.000749816187941;0.8335702767486209;0.01556269802948913;0.015563201610913782;0.7977831090539926;0.014839469281797375;1.0448322478363947;0.7978619354274991
24.177384;1.0444455818309342;0.8333159321283248;0.7978836202447854;-1.5362871395144902e-06;-2.4555714766164948e-05;10.00075518685098;0.8335704666983379;0.01556270215727907;0.01556318326455965;0.797783112279064;0.01483949378515821;1.044832364135297;0.7978598998199476
24.187384;1.0444456172228265;0.8333158141327445;0.79788436085747;-1.5872047398244715e-06;-2.3901962261912943e-05;10.000760450640161;0.8335706294143916;0.015562705749519864;0.015563164427402028;0.797783113235892;0.014839524252263018;1.0448324746398407;0.7978579495531586
24.197384;1.0444456469665453;0.8333156966438618;0.7978851293389055;-1.642694666319069e-06;-2.3212725113028446e-05;10.000765606182721;0.8335707620894977;0.01556270869773743;0.015563145044976601;0.7977831165223908;0.014839559753796831;1.0448325784609256;0.7978560889884753
24.207384;1.0444456709739585;0.833315579815754;0.7978859272296568;-1.7031231013895353e-06;-2.248882456219998e-05;10.000770632236513;0.8335708622295305;0.015562710899244441;0.015563125060670127;0.7977831269289511;0.014839600177848761;1.0448326746601562;0.7978543236718889
24.217384;1.044445689066893;0.833315463854631;0.7978867550465208;-1.7689876484232147e-06;-2.1730618985928147e-05;10.000775490173966;0.8335709280496371;0.015562712266831882;0.015563104418290683;0.7977831482433592;0.01483964605138219;1.0448327623791365;0.7978526593100371
24.227384;1.0444457010563652;0.8333153490166088;0.7978876117860333;-1.8408458720822418e-06;-2.0938278166820905e-05;10.00078013633037;0.8335709589128504;0.015562712731279849;0.015563083070245962;0.7977831830863041;0.014839698375762116;1.0448328408983134;0.7978511006449325
24.237384;1.044445706856391;0.8333152355535349;0.7978884955563323;-1.91932789772496e-06;-2.011209311203435e-05;10.000784539701543;0.8335709552986555;0.015562712240789986;0.015563060968726753;0.7977832336614094;0.014839758965016601;1.0448329095986502;0.7978496510196476
24.247384;1.0444457065044621;0.8333151236046269;0.7978894045876639;-2.0051409130212484e-06;-1.925299164454224e-05;10.000788686995081;0.8335709179571168;0.015562710768708608;0.015563038050799456;0.7977833020530891;0.014839830867654396;1.044832967979826;0.7978483122090109
24.257384;1.044445700129334;0.833315013166507;0.7978903376032838;-2.0989918288689785e-06;-1.8362392891897793e-05;10.000792571420313;0.8335708472869852;0.015562708321476009;0.015563014240433755;0.7977833901541513;0.014839918729348596;1.0448330157054924;0.7978470843569965
24.267384;1.0444456878926913;0.8333149041621708;0.7978912935564941;-2.2014737068613556e-06;-1.7441002234013282e-05;10.000796183982462;0.8335707437954178;0.015562704922374136;0.015562989460223378;0.7977834998018926;0.01484002870320673;1.0448330525500003;0.797845965909464
24.277384;1.0444456699161377;0.833314796497945;0.7978922716563912;-2.3129794054168625e-06;-1.64882445979303e-05;10.000799515776594;0.8335706090067206;0.015562700584627753;0.015562963643599737;0.797783633004972;0.01484016713586677;1.044833078370135;0.7978449544817243
24.287384;1.0444456462666258;0.8333146901179234;0.7978932718354139;-2.4337249767091555e-06;-1.5503118367269e-05;10.000802567642369;0.8335704457243882;0.015562695313162154;0.015562936740469869;0.7977837920027281;0.014840339284840435;1.0448330930975611;0.7978440479331944
24.297384;1.0444456170085217;0.8333145850829724;0.7978942949662525;-2.563863711802592e-06;-1.4485016565372075e-05;10.000805359848316;0.8335702574369058;0.015562689124912703;0.01556290871016805;0.7977839786849291;0.014840549651710026;1.0448330966301296;0.797843243392372
24.307384;1.0444455822298;0.8333144815785263;0.7978953427637274;-2.7035277796912103e-06;-1.343387788387295e-05;10.00080792847531;0.833570047456507;0.015562682049711275;0.015562879517173927;0.7977841939589847;0.014840802969854003;1.0448330887718924;0.7978425358851045
24.317384;1.044445542053426;0.8333143798428776;0.7978964177033934;-2.852760719689507e-06;-1.2349976365252523e-05;10.00081031121466;0.8335698185576044;0.01556267411977098;0.015562849143860615;0.797784438164539;0.014841104661976126;1.0448330692795071;0.7978419196687001
24.327384;1.044445496732588;0.8333142801324355;0.7978975227590583;-3.011449257064366e-06;-1.1233546189022391e-05;10.000812543409918;0.8335695734794122;0.015562665375786197;0.015562817604711392;0.7977847119038217;0.014841460851835995;1.0448330378940112;0.7978413907852601
24.337384;1.0444454467442623;0.8333141827644789;0.7978986607989278;-3.1792750035512866e-06;-1.0084989377417294e-05;10.000814667103993;0.8335693153835142;0.015562655881540455;0.015562784937258977;0.7977850162415784;0.014841878155748764;1.0448329943789727;0.7978409475665968
24.347384;1.0444453927303756;0.8333140881497665;0.7978998341473205;-3.3557099433341804e-06;-8.90556424909905e-06;10.000816740675688;0.8335690472343431;0.01556264572706733;0.015562751175858001;0.7977853523012519;0.014842363591937482;1.0448329386047999;0.7978405891222387
24.357384;1.0444453353548255;0.83331399672098;0.7979010446086754;-3.5400864451804274e-06;-7.697515797272545e-06;10.000818839617978;0.8335687707309599;0.015562635023130756;0.015562716339927372;0.7977857207945313;0.014842925070504361;1.0448328706301038;0.7978403136095301
24.367384;1.0444452751946927;0.8333139087991975;0.7979022935087141;-3.731630080367633e-06;-6.463697576174204e-06;10.000821041125711;0.833568486166012;0.015562623893061168;0.015562680444537206;0.7977861219754275;0.014843572077891028;1.0448327907306456;0.7978401173668198
24.377384;1.0444452126546897;0.8333138245229427;0.7979035815898581;-3.929431387530781e-06;-5.207397304051318e-06;10.000823404875991;0.8335681934033685;0.01556261245845571;0.015562643513504925;0.7977865559013563;0.014844315201385022;1.0448326993908064;0.7978399954511927
24.387384;1.0444451479129941;0.833313743896908;0.7979049089496169;-4.1324430103261886e-06;-3.932565579923587e-06;10.000825966200074;0.8335678929109381;0.015562600822397436;0.015562605585832508;0.7977870226130624;0.014845164420523378;1.044832597275113;0.797839943167175
24.397384;1.0444450809353196;0.8333136669137972;0.7979062751038944;-4.3394765349207175e-06;-2.6442189116528398e-06;10.000828737643655;0.8335675862730723;0.015562589062106443;0.015562566714179119;0.7977875222172247;0.014846127779286651;1.0448324851653594;0.7978399568583278
24.407384;1.044445011549065;0.8333135936333083;0.7979076793763942;-4.549206415668243e-06;-1.3488977575672983e-06;10.000831715219517;0.8335672763460892;0.015562577236533955;0.015562526951002206;0.7977880547437163;0.014847210937845098;1.0448323638639412;0.7978400330386692
24.417384;1.0444449395469653;0.8333135241611779;0.7979091212353406;-4.760233274160952e-06;-5.479156447612685e-08;10.000834884276113;0.8335669669549464;0.015562565400927132;0.015562486336337687;0.7977886198265567;0.014848417023990841;1.04483223411643;0.7978401675710933
24.427384;1.0444448647463047;0.833313458611581;0.7979105999157508;-4.9711343736716825e-06;1.2290983410840604e-06;10.000838218770163;0.8335666620563936;0.01556255361153782;0.015562444904976564;0.7977892165641612;0.014849746911895296;1.0448320966743134;0.797840356713522
24.437384;1.0444447870065936;0.8333133971364097;0.7979121138287053;-5.180478535622272e-06;2.4940722819073236e-06;10.00084167816765;0.8335663650316208;0.01556254192013917;0.015562402698875705;0.7977898433197294;0.01485120006560423;1.0448319524334877;0.7978405991390796
24.447384;1.0444447062580147;0.8333133399633168;0.7979136605610283;-5.386872935596573e-06;3.7321080034537964e-06;10.000845205289753;0.8335660785430556;0.015562530377708255;0.015562359766906474;0.7977904975768633;0.014852775200091577;1.0448318023892378;0.79784089666573
24.457384;1.0444446224839365;0.8333132873913768;0.7979152373084109;-5.589033269888081e-06;4.936065799341839e-06;10.000848730169885;0.8335658041565271;0.01556251904331927;0.015562316162359565;0.797791176461898;0.014854470579224168;1.0448316474106254;0.7978412529239239
24.467384;1.0444445356645955;0.8333132398074101;0.7979168411708867;-5.785861716009551e-06;6.1001143856241144e-06;10.00085218194526;0.8335655418394595;0.015562507980345183;0.015562271940230807;0.797791877407425;0.014856284794366575;1.0448314880538387;0.7978416716177787
24.477384;1.0444444457390756;0.8333131977225792;0.7979184687024464;-5.9765122025341935e-06;7.219791899351382e-06;10.000855495440886;0.8335652905010689;0.015562497251873033;0.015562227146380456;0.797792598210505;0.014858217439139067;1.044831324485507;0.797842156368897
24.487384;1.044444352586709;0.8333131617557892;0.7979201149367317;-6.160394331513822e-06;8.291815929951996e-06;10.000858610902227;0.8335650488848927;0.015562486924815454;0.015562181817017094;0.7977933367972964;0.014860268509999322;1.044831156581324;0.7978427112783377
24.497384;1.044444256069278;0.8333131325482951;0.7979217733151344;-6.337115295624558e-06;9.313925564844e-06;10.000861483106986;0.8335648157018941;0.015562477066054146;0.015562135995572423;0.7977940912641391;0.014862437393889776;1.0448309842287535;0.7978433401372965
24.507384;1.0444441561186613;0.8333131106878969;0.7979234366686945;-6.5063717809202875e-06;1.0284546293800066e-05;10.000864097413354;0.8335645894346142;0.015562467731614276;0.015562089743817585;0.7977948603789646;0.01486472255274884;1.0448308075469968;0.7978440453529273
24.517384;1.0444440528090133;0.8333130967326866;0.7979250978517358;-6.667853495590875e-06;1.1202580502172885e-05;10.000866474477338;0.8335643681370728;0.015562458969722567;0.015562043139755765;0.7977956440676423;0.01486712159126826;1.0448306268368248;0.7978448286493453
24.527384;1.044443946416584;0.8333130912830581;0.797926749830824;-6.821246846284806e-06;1.20676223305483e-05;10.000868657283847;0.8335641492618586;0.015562450834065695;0.015561996272684276;0.797796443103064;0.014869631351888056;1.0448304424339259;0.7978456927564042
24.537384;1.0444438374259168;0.8333130949762659;0.7979283858900947;-6.966296356260749e-06;1.2880178747696397e-05;10.000870690579507;0.8335639297023834;0.01556244338061279;0.015561949240223165;0.7977972580545801;0.0148722485302925;1.0448302546219037;0.7978466418427854
24.547384;1.0444437264097313;0.8333131084211034;0.7979299997465787;-7.102869965641454e-06;1.3641720006215765e-05;10.000872611056893;0.8335637058985724;0.015562436648563664;0.015561902144843823;0.7977980884271524;0.014874970757969643;1.0448300636197023;0.7978476801674981
24.557384;1.0444436138618653;0.8333131321881135;0.797931585351617;-7.231026170383843e-06;1.4354556282610599e-05;10.000874454651385;0.8335634738470361;0.015562430652780223;0.015561855089314442;0.797798932611981;0.014877797118572615;1.0448298696146034;0.7978488110171361
24.567384;1.0444435001115566;0.833313166853248;0.7979331368094434;-7.350964083232355e-06;1.5021202107058832e-05;10.000876267568069;0.8335632288277142;0.01556242538504779;0.015561808171586564;0.7977997883552777;0.014880727988293142;1.044829672808149;0.7978500370663161
24.577384;1.0444433853077155;0.8333132130217522;0.7979346485210523;-7.46283965804636e-06;1.564338339970748e-05;10.000878107553127;0.8335629648947249;0.01556242081212271;0.015561761471007768;0.7978006532977611;0.014883764476706073;1.0448294734609367;0.7978513606466
24.587384;1.044443269453798;0.8333132712885789;0.7979361152674899;-7.5666611324539274e-06;1.6221465441491293e-05;10.000880033456026;0.8335626746567275;0.015562416885282685;0.015561715031653985;0.797801525135544;0.014886907207006674;1.0448292719665393;0.7978527834200105
24.597384;1.0444431524673556;0.8333133421607568;0.7979375322714227;-7.662316297197981e-06;1.675493007918577e-05;10.000882094222632;0.833562349385197;0.0155624135585871;0.015561668866270245;0.7978024008369953;0.014890155315639877;1.0448290689416606;0.7978543061484434
24.607384;1.0444430341916484;0.8333134260606139;0.7979388952473775;-7.74961209369124e-06;1.7243458795847973e-05;10.000884328314623;0.8335619792332052;0.015562410796047869;0.015561622976311291;0.7978032757207859;0.014893506541959865;1.044828865252959;0.7978559283101823
24.617384;1.0444429144082763;0.8333135233650465;0.7979402003310172;-7.828315501998176e-06;1.768739385084191e-05;10.000886764994313;0.8335615539254362;0.015562408567258846;0.015561577361747778;0.7978041438343029;0.014896957472428609;1.0448286619812135;0.7978576479697139
24.627384;1.044442792927197;0.8333136343435522;0.797941444154918;-7.898212064610118e-06;1.8087508975408594e-05;10.00088941944659;0.8335610640168185;0.015562406838272851;0.015561532017614094;0.7978049989893031;0.014900503307077394;1.0448284602992377;0.7978594624277643
24.637384;1.044442669659255;0.8333137591419001;0.7979426241575763;-7.959161959293685e-06;1.8445030594135746e-05;10.00089228805166;0.8335605016947413;0.01556240556166786;0.015561486930625415;0.7978058349629636;0.014904138015963022;1.044828261236969;0.7978613686451811
24.647384;1.0444425445714325;0.8333138979095308;0.7979437387645701;-8.011164822060065e-06;1.8762128640469192e-05;10.00089534773257;0.8335598605328116;0.01556240467437773;0.015561442083889584;0.7978066451530645;0.014907855068653757;1.0448280655403566;0.7978633629924067
24.657384;1.0444424176623608;0.8333140508452453;0.7979447874163749;-8.054415538821432e-06;1.9042146538979042e-05;10.0008985587258;0.8335591349580913;0.015562404110507192;0.015561397470066102;0.7978074225653309;0.014911647460691877;1.0448278737928123;0.797865440805942
24.667384;1.0444422890565817;0.8333142180957609;0.7979457705076944;-8.089314950984218e-06;1.928911869074671e-05;10.000901867995958;0.8335583195995728;0.01556240382229019;0.015561353107481761;0.797808160315812;0.014915507203995744;1.0448276866030324;0.7978675958086727
24.677384;1.0444421590414636;0.8333143996891736;0.7979466886736541;-8.116444173343734e-06;1.9507529564757725e-05;10.000905212430009;0.8335574085621247;0.015562403788615467;0.015561309051435754;0.7978088524836429;0.014919425890223026;1.044827504641875;0.7978698197805237
24.687384;1.044442027993028;0.8333145955152101;0.7979475415034236;-8.136504513904122e-06;1.9702913995846742e-05;10.000908524258096;0.8335563957578686;0.01556240400104868;0.015561265386360292;0.7978094943836814;0.014923395966604289;1.0448273285948368;0.7978721027039501
24.697384;1.0444418963236035;0.8333148052838494;0.7979483272040403;-8.150225968470892e-06;1.9881861217083282e-05;10.00091173993606;0.8335552759704372;0.01556240444829166;0.015561222200169934;0.7978100819633137;0.014927411066400947;1.0448271590819829;0.7978744331486688
24.707384;1.0444417644670148;0.8333150285266979;0.7979490438688142;-8.158305382752254e-06;2.0050635975259502e-05;10.000914809595528;0.8335540452637628;0.015562405113238432;0.015561179568646865;0.7978106116288305;0.014931465261505307;1.0448269965118473;0.7978767989452826
24.717384;1.044441632935681;0.8333152646388794;0.7979496910670446;-8.161403172990983e-06;2.021385000432361e-05;10.000917699737618;0.8335527009140308;0.015562405967976664;0.015561137560241344;0.7978110806152227;0.014935552592568435;1.044826840986303;0.7978791876363207
24.727384;1.0444415024459615;0.8333155128858173;0.7979502704044282;-8.16017590705086e-06;2.037415920332841e-05;10.000920388069252;0.8335512413711119;0.015562406968873234;0.015561096248752383;0.797811486702324;0.01493966749953213;1.0448266923881537;0.797881586969428
