time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
24.737384;1.0444413738660752;0.8333157723966398;0.7979507847414299;-8.155324703768277e-06;2.0532683073590498e-05;10.000922852174195;0.8335496662566666;0.015562408063553074;0.015561055724061862;0.7978118274154503;0.014943805202081219;1.0448265506072216;0.7978839863259284
24.747384;1.044441247980658;0.8333160421910847;0.7979512369567826;-8.147555438027302e-06;2.068983895654566e-05;10.000925058961485;0.8335479760921831;0.015562409196800528;0.01556101608817053;0.7978120995449851;0.014947961393400867;1.0448264157376985;0.7978863779639421
24.757384;1.0444411254134;0.8333163212238303;0.7979516297354469;-8.137431577558962e-06;2.0846122792143552e-05;10.000926969581768;0.8335461714991126;0.01556241030620348;0.015560977430969205;0.7978122993516413;0.0149521318044177;1.044826288075749;0.7978887567364552
24.767384;1.04444100665687;0.8333166084055786;0.797951966419373;-8.125281352192301e-06;2.1002291121071656e-05;10.000928553829162;0.8335442526788365;0.015562411318099984;0.015560939809011154;0.7978124234288839;0.014956312167985653;1.0448261679392563;0.7978911191213809
24.777384;1.0444408919025536;0.8333169025808677;0.7979522515404958;-8.111201519045882e-06;2.115902844721145e-05;10.000929797468679;0.833542219505985;0.015562412153262106;0.015560903244233922;0.7978124696148517;0.014960498206932092;1.0448260555353024;0.7978934626663398
24.787384;1.044440780882554;0.8333172025045292;0.79795249069204;-8.095127425913672e-06;2.1316874945843892e-05;10.000930697304248;0.833540071712788;0.015562412741751703;0.01556086772458118;0.7978124375962001;0.014964685147816344;1.0448259509612485;0.7978957850422578
24.797384;1.0444406730082243;0.8333175068925409;0.7979526905522603;-8.076966848452066e-06;2.1476467541763045e-05;10.000931243571479;0.8335378093306951;0.015562413033839978;0.015560833202548363;0.7978123292784489;0.014968867175378563;1.0448258542120539;0.7978980827537435
24.807384;1.044440567559869;0.8333178145317726;0.797952858964668;-8.056669682922662e-06;2.163817489144509e-05;10.000931406772974;0.8335354335055974;0.015562412989094231;0.01556079960713908;0.7978121485097944;0.014973037312126482;1.0448257651279933;0.7979003508377905
24.817384;1.0444404637397438;0.8333181243462531;0.7979530042882211;-8.034154821692182e-06;2.1801471130431316e-05;10.000931144415658;0.8335329472039521;0.01556241254742111;0.01556076686130729;0.7978118999668492;0.01497718762637594;1.0448256833882503;0.7979025830193397
24.827384;1.0444403607276203;0.833318435408701;0.7979531343886198;-8.009235328207915e-06;2.1965059113347932e-05;10.000930411528403;0.8335303552595139;0.015562411611102509;0.015560734895555315;0.7978115881404284;0.014981309720342893;1.0448256086668957;0.7979047724814194
24.837384;1.0444402577800092;0.8333187469882304;0.7979532559612851;-7.981665769295854e-06;2.2127651960334904e-05;10.00092916300836;0.8335276637177657;0.015562410054823802;0.015560703659204757;0.7978112172488074;0.014985395326854693;1.0448255408142542;0.797906913747992
24.847384;1.0444401542946053;0.8333190585978765;0.7979533741347902;-7.951235802090712e-06;2.2288915087287376e-05;10.000927357599148;0.8335248794609547;0.01556240774784245;0.015560673121094416;0.7978107918014542;0.014989436887632691;1.0448254798560073;0.7979090035967291
24.857384;1.044440049767638;0.8333193699181172;0.7979534926591663;-7.917787167731587e-06;2.2449982361656886e-05;10.000924966040209;0.8335220106865913;0.015562404569365649;0.015560643259905894;0.7978103170869544;0.014993428496767526;1.044825425884788;0.7979110402451381
24.867384;1.0444399436605039;0.8333196806547181;0.7979536147877423;-7.881167573500059e-06;2.261297153247404e-05;10.0009219768017;0.8335190672763048;0.015562400411186313;0.015560614060589716;0.7978097989746467;0.014997366844389109;1.0448253789990007;0.7979130222590132
24.877384;1.044439835342425;0.8333199904932584;0.797953744218707;-7.841196986116341e-06;2.2779927046923175e-05;10.000918399841476;0.8335160602751487;0.015562395168711083;0.015560585518668851;0.7978092431054784;0.015001250974027663;1.0448253392830351;0.7979149481886115
24.887384;1.044439724193512;0.8333202991554817;0.797953885610857;-7.797681290509022e-06;2.2952452939864644e-05;10.00091426638205;0.8335130007196472;0.015562388735736232;0.01556055763969787;0.7978086544989721;0.015005080775816753;1.0448253067578677;0.7979168173569697
24.897384;1.044439609759539;0.8333206064619164;0.7979540443098573;-7.750484314276836e-06;2.3132108773847458e-05;10.000909618861758;0.8335098983551159;0.015562381010514227;0.015560530437025422;0.7978080379022384;0.015008855613760915;1.044825281321685;0.7979186306782374
24.907384;1.0444394918203799;0.8333209123861749;0.7979542256826225;-7.699615157137992e-06;2.3320527815097933e-05;10.000904505018934;0.8335067611265522;0.015562371900273384;0.015560503932063883;0.7978073977162549;0.015012574133127317;1.0448252627584653;0.7979203899777201
24.917384;1.0444393703184691;0.8333212170418554;0.7979544349973637;-7.645262264146127e-06;2.3519399147261605e-05;10.000898984735619;0.8335035958708953;0.015562361323163697;0.01556047814552299;0.7978067372921587;0.01501623469076976;1.0448252507892635;0.7979220966621857
24.927384;1.044439245255072;0.833321520537411;0.7979546774623486;-7.587752897215473e-06;2.373071100622068e-05;10.000893125520092;0.8335004092251461;0.015562349212969605;0.015560453084087895;0.7978060587982548;0.015019835714465716;1.0448252451244577;0.797923751144622
24.937384;1.0444391167036435;0.8333218228508497;0.7979549575830024;-7.527469847408879e-06;2.395639065250813e-05;10.000886980478686;0.8334972078407074;0.015562335514508828;0.015560428737716197;0.7978053637954267;0.015023376160321778;1.0448252455303695;0.7979253528105885
24.947384;1.044438984874006;0.8333221238451907;0.7979552784767647;-7.4647865547544305e-06;2.4197444139611338e-05;10.000880575992452;0.8334939984801728;0.015562320174238958;0.015560405085619088;0.7978046538703573;0.01502685565325132;1.0448252518558445;0.7979269001535937
24.957384;1.0444388500851958;0.8333224233751146;0.7979556420373835;-7.400018479771662e-06;2.4453944569406555e-05;10.000873916390857;0.8334907883243173;0.01556230314912835;0.015560382108531692;0.7978039311476852;0.015030273824693713;1.0448252640143452;0.7979283910625785
24.967384;1.0444387127253636;0.8333227214428572;0.7979560496244013;-7.3333703292240785e-06;2.4725607174484516e-05;10.000866990110596;0.8334875846037716;0.015562284420349988;0.015560359802255522;0.7978031986562254;0.015033630114276653;1.0448252820171242;0.7979298231020323
24.977384;1.0444385732832997;0.8333230182943616;0.797956502736501;-7.264928572132765e-06;2.5012005106361728e-05;10.00085977016783;0.8334843939030498;0.01556226399058388;0.015560338174773982;0.7978024604107358;0.015036924871189811;1.0448253060295534;0.7979311936586796
24.987384;1.0444384322922302;0.8333233143019328;0.797957003419859;-7.194702680718848e-06;2.531284974622371e-05;10.000852210587958;0.8334812220807548;0.01556224187534478;0.015560317228930053;0.7978017208199373;0.015040160092791858;1.044825336355481;0.7979324999539111
24.997384;1.044438290192054;0.8333236097285536;0.7979575539740783;-7.1226674337775165e-06;2.5628226229817258e-05;10.000844245810047;0.8334780742224449;0.015562218091688399;0.01556029695547243;0.7978009838508846;0.015043338526354104;1.0448253733063282;0.7979337393613117
25.007384;1.0444381473850297;0.8333239046440825;0.7979581559009317;-7.048795841984577e-06;2.595778839355603e-05;10.000835801563552;0.8334749546054556;0.015562192645356805;0.015560277345529889;0.7978002527564695;0.015046462164980484;1.0448254170048765;0.7979349098177305
25.017384;1.044438004397864;0.8333241990115935;0.7979588090207643;-6.973121743648486e-06;2.6299541783361657e-05;10.000826813381995;0.8334718672319261;0.015562165531187454;0.015560258407266598;0.7977995299073551;0.015049531491049704;1.0448254673540034;0.7979360092244276
25.027384;1.0444378618445394;0.8333244927368525;0.7979595114649594;-6.895841399941132e-06;2.6649552555572202e-05;10.000817235664242;0.8334688163701127;0.01556213674111542;0.015560240169320824;0.7977988167801482;0.015052545747264782;1.0448255242224673;0.7979370344330193
25.037384;1.0444377202806192;0.8333247856871531;0.7979602600718394;-6.817330946276633e-06;2.700242659749254e-05;10.000807038710295;0.8334658065572949;0.015562106267315131;0.01556022266988089;0.7977981145931929;0.015055503698899122;1.0448255875412176;0.7979379816432182
25.047384;1.044437580147859;0.8333250778088557;0.7979610507009328;-6.738021760897595e-06;2.735215717258475e-05;10.000796211732778;0.8334628420039932;0.015562074111533807;0.015560205947076468;0.7977974247029684;0.015058404055556376;1.0448256572202708;0.7979388477690252
25.057384;1.0444374418027427;0.8333253691879149;0.7979618785178316;-6.658270379117214e-06;2.7693171379588805e-05;10.000784767243037;0.8334599255035249;0.015562040303822227;0.015560190040798002;0.7977967485622167;0.015061245387593706;1.0448257331379027;0.7979396308146152
25.067384;1.0444373055640748;0.8333256598982777;0.797962738362887;-6.578332648573808e-06;2.802071571545131e-05;10.000772726698582;0.833457057625934;0.015562004909523369;0.015560174999044534;0.7977960882001802;0.015064026111364856;1.044825815232191;0.7979403295947115
25.077384;1.0444371716971221;0.8333259498238818;0.7979636251477126;-6.498412285617784e-06;2.8330647569711563e-05;10.00076010344964;0.8334542372044689;0.015561968013588548;0.015560160877389291;0.7977954468038434;0.01506674455194713;1.0448259035087313;0.7979409442072918
25.087384;1.0444370403567294;0.8333262386231505;0.7979645340056614;-6.418695970640177e-06;2.861958367235077e-05;10.00074690841237;0.8334514624476995;0.01556192970157741;0.015560147726992619;0.7977948283791878;0.01506939873872766;1.044825997988954;0.7979414764861028
25.097384;1.0444369115900902;0.833326525766708;0.7979654601563535;-6.339362566038619e-06;2.8884993101761267e-05;10.000733163648638;0.8334487313428613;0.015561890057203594;0.015560135580312055;0.797794236820834;0.015071986222460755;1.0448260987011873;0.7979419295289549
25.107384;1.0444367853679668;0.8333268105799028;0.7979663988073104;-6.2606132206740255e-06;2.9124801126556072e-05;10.000718904068572;0.833446041744765;0.01556184917013695;0.015560124446070231;0.797793675086033;0.015074504351916398;1.0448262056764306;0.7979423070169795
25.117384;1.0444366615821872;0.833327092339148;0.797967345532273;-6.182682693762113e-06;2.933724952173312e-05;10.000704177898065;0.8334433917751437;0.015561807141237673;0.015560114313645061;0.7977931448933777;0.015076950744402844;1.044826318921256;0.7979426127910355
25.127384;1.0444365399965754;0.8333273704103802;0.797968296869341;-6.1058151463355315e-06;2.9520967563560792e-05;10.000689046152816;0.8334407802344301;0.015561764081494985;0.01556010516005649;0.7977926471732203;0.015079323087280615;1.0448264383808255;0.7979428505346366
25.137384;1.044436420154851;0.8333276443383837;0.7979692503937249;-6.0302868945456245e-06;2.9674822335655467e-05;10.000673566109752;0.8334382066228525;0.015561720106158196;0.015560096954272398;0.7977921823832252;0.015081618373656477;1.0448265639100218;0.7979430237049637
25.147384;1.0444363013490978;0.8333279138548632;0.7979702045547834;-5.956452780482942e-06;2.9798075138968837e-05;10.000657771475096;0.8334356706527014;0.015561675326870954;0.015560089665295705;0.7977917500909696;0.015083832895954736;1.0448266952888967;0.7979431354999682
25.157384;1.0444361827598798;0.8333281788310319;0.7979711585752365;-5.8847347668439056e-06;2.989078720195661e-05;10.000641666849091;0.8334331718906868;0.01556162984394982;0.015560083274406588;0.7977913491355632;0.015085963298258639;1.0448268322606633;0.7979431883789463
25.167384;1.0444360636695018;0.8333284392438105;0.7979721120472196;-5.815570443045796e-06;2.995397021904004e-05;10.000625235332771;0.8334307101060693;0.015561583743884935;0.015560077773677166;0.797790978645124;0.01508800733398726;1.0448269745324765;0.7979431840251128
25.177384;1.0444359435554451;0.833328695119533;0.7979730644754344;-5.749348241884879e-06;2.9989681651842834e-05;10.000608455419272;0.8334282855880344;0.015561537102868703;0.015560073157249887;0.7977906382326221;0.01508996335385039;1.0448271217309333;0.7979431243368538
25.187384;1.044435822087788;0.8333289463969835;0.7979740149181723;-5.686371239304919e-06;3.000086513003316e-05;10.000591315457102;0.8334258987257972;0.015561489992928541;0.01556006942738031;0.7977903273806696;0.01509182894154254;1.044827273373609;0.7979430121159119
25.197384;1.0444356992037245;0.8333291928814613;0.7979749617019442;-5.626892096879201e-06;2.9990835395037017e-05;10.000573810643658;0.8334235494813215;0.015561442490601008;0.015560066602107039;0.7977900453026571;0.015093600088403469;1.0448274289061543;0.7979428511829209
25.207384;1.0444355752137948;0.8333294343602372;0.7979759027492028;-5.5711430234533835e-06;2.996292948076638e-05;10.000555927553263;0.8334212372991;0.0155613946804358;0.015560064706761245;0.7977897910045719;0.015095272126985356;1.0448275877807047;0.7979426465223627
25.217384;1.0444354507233167;0.8333296706818916;0.797976836287601;-5.5193037886687745e-06;2.9920474139781404e-05;10.000537640116102;0.8334189612033971;0.015561346648086921;0.01556006376211554;0.7977895628928893;0.01509684137295767;1.0448277494857823;0.7979424036263044
25.227384;1.0444353264209811;0.8333299017232034;0.7979777611058457;-5.471480679704278e-06;2.9867076392147237e-05;10.000518924619909;0.8334167197881748;0.015561298472791847;0.015560063782287102;0.7977893583566157;0.015098305525127849;1.0448279134200935;0.7979421270809465
25.237384;1.0444352029313766;0.8333301273809771;0.7979786764205737;-5.427729005000614e-06;2.980671787243301e-05;10.000499769843476;0.8334145109736844;0.01556125022356241;0.01556006477477457;0.7977891739698341;0.015099662941427559;1.0448280787140565;0.7979418197949616
25.247384;1.044435080715437;0.833330347626313;0.7979795818093579;-5.38801999643137e-06;2.9743062209484647e-05;10.000480167475596;0.8334123318014436;0.015561201956829421;0.01556006673535525;0.7977890063469311;0.01510091178474215;1.0448282442210914;0.797941483197462
25.257384;1.0444349600283362;0.8333305624844769;0.7979804773510398;-5.352145665363383e-06;2.9678834116548153e-05;10.0004601008055;0.8334101785113175;0.015561153716716953;0.015560069643774018;0.7977888528667317;0.015102049709236518;1.0448284086315276;0.797941117764911
25.267384;1.0444348410266349;0.8333307719531974;0.7979813638640713;-5.319756429673171e-06;2.9616063428549714e-05;10.000439545771126;0.8334080469510184;0.015561105537660182;0.015560073467538904;0.7977887116995734;0.015103074252998297;1.044828570561876;0.797940723491334
25.277384;1.0444347239378493;0.8333309760439775;0.7979822430413941;-5.290553237015075e-06;2.9556394222765112e-05;10.000418470623597;0.8334059334764788;0.015561057445080627;0.01556007817416227;0.7977885816411846;0.01510398314322776;1.044828728621635;0.7979403002690415
25.287384;1.044434609134608;0.8333311749241437;0.7979831173347879;-5.264394883827816e-06;2.950074698121984e-05;10.000396829122385;0.8334038356517686;0.015561009449011523;0.01556008374302795;0.7977884620982059;0.015104774471126842;1.0448288814558813;0.7979398478680053
25.297384;1.044434497096329;0.8333313689175426;0.7979839895532408;-5.241231275929306e-06;2.9449040102120035e-05;10.000374565561819;0.8334017521201951;0.015560961538970885;0.015560090170859308;0.7977883531068805;0.015105447132715678;1.0448290277405698;0.7979393656193735
25.307384;1.0444343883378406;0.8333315583371724;0.7979848622889002;-5.221008623105635e-06;2.940060105135561e-05;10.000351634209789;0.8333996823358004;0.015560913694161014;0.015560097474029826;0.7977882555239845;0.015106000874796209;1.0448291662087108;0.7979388524297625
25.317384;1.0444342833691915;0.8333317433951681;0.7979857370983152;-5.20365130529251e-06;2.9354329500861214e-05;10.000328020382026;0.8333976266222537;0.015560865901435034;0.01556010568782779;0.7977881710500891;0.015106436022229006;1.0448292957339016;0.7979383070386729
25.327384;1.0444341827042793;0.8333319242507949;0.7979866137313834;-5.189087828932578e-06;2.9308056082119544e-05;10.000303751189714;0.8333955863795938;0.01556081816112795;0.015560114858523943;0.7977881016131146;0.015106753576899501;1.0448294153358486;0.7979377278445673
25.337384;1.0444340868350002;0.8333321009906932;0.7979874904904173;-5.177291234100795e-06;2.925837620329176e-05;10.000278882236016;0.8333935643441535;0.015560770478089767;0.015560125028032128;0.7977880488518847;0.015106955428996835;1.0448295241097127;0.7979371122648905
25.347384;1.0444339961435047;0.8333322734916822;0.7979883654667514;-5.168326947419767e-06;2.920122653553931e-05;10.000253476626689;0.8333915646330012;0.015560722852992714;0.015560136225994399;0.7977880142981227;0.015107044552400023;1.0448296212703583;0.7979364571317885
25.357384;1.0444339108788072;0.8333324413716247;0.7979892369899345;-5.162388039145538e-06;2.9132291907099554e-05;10.000227604311876;0.8333895922400473;0.015560675283797185;0.015560148482392138;0.7977879995692825;0.015107025088517889;1.044829706312036;0.7979357607373594
25.367384;1.0444338311768;0.8333326041449386;0.7979901030650044;-5.159785070588998e-06;2.9047694381259633e-05;10.000201346328307;0.8333876524747073;0.015560627774671123;0.015560161844274188;0.7977880063171805;0.015106901565666228;1.0448297790888479;0.7979350242284949
25.377384;1.0444337570278324;0.833332761448377;0.7979909607563077;-5.160860830695975e-06;2.89450491774318e-05;10.000174787306905;0.8333857511280618;0.015560580346416187;0.01556017637911921;0.7977880362655936;0.015106677668028628;1.0448298397569802;0.797934251048701
25.387384;1.0444336882721041;0.8333329131011517;0.7979918061948731;-5.1658728568492375e-06;2.8823733103382347e-05;10.00014800585285;0.8333838950129436;0.015560533043592019;0.015560192166397431;0.7977880912547362;0.015106356017171118;1.044829888656806;0.7979334459022395
25.397384;1.0444336246956931;0.8333330589710942;0.797992635396125;-5.174910951806782e-06;2.8684143645284058e-05;10.000121062041963;0.8333820919051368;0.015560485930565533;0.015560209279888682;0.7977881732695085;0.015105938811988249;1.0448299262002312;0.7979326138584445
25.407384;1.0444335661528077;0.8333331988710697;0.7979934451648739;-5.187902268942873e-06;2.8526852222569062e-05;10.000093989866429;0.8333803496591512;0.015560439074222459;0.015560227765896339;0.7977882843683212;0.015105428051300496;1.0448299528079585;0.7979317592568352
25.417384;1.0444335125805795;0.8333333326050676;0.7979942333122674;-5.20467500916499e-06;2.83524626053238e-05;10.000066810944489;0.8333786753175785;0.01556039253115289;0.015560247624902082;0.7977884264866183;0.015104825448525708;1.0448299688901237;0.7979308851933802
25.427384;1.0444334638673511;0.8333334601005252;0.797994998369701;-5.224996196166546e-06;2.816199108187518e-05;10.000039555744822;0.8333770750721484;0.015560346351270342;0.015560268808018354;0.797788601431918;0.015104132867468553;1.0448299748173786;0.7979299944165434
25.437384;1.044433419701545;0.8333335814868067;0.7979957393146778;-5.2486225037757475e-06;2.795687428464689e-05;10.000012275906705;0.833375554920529;0.015560300588351512;0.015560291235815798;0.7977888108603931;0.015103352860871569;1.0448299708873294;0.797929090975352
25.447384;1.0444333796226974;0.8333336970080704;0.7979964554500627;-5.275350296133397e-06;2.773824484980896e-05;9.999985044901193;0.8333741211234587;0.015560255309593393;0.01556031481542867;0.7977890558378509;0.01510248896817956;1.0448299573680326;0.7979281807426587
25.457384;1.0444333433127777;0.8333338068834719;0.79799714631943;-5.304960347650142e-06;2.750635762304642e-05;9.999957936742922;0.8333727798430691;0.01556021059952992;0.01556033944229005;0.7977893363529336;0.015101546383666183;1.0448299345821244;0.7979272699239994
25.467384;1.0444333108034463;0.8333339112668162;0.7979978118988595;-5.337159256257481e-06;2.726104231181395e-05;9.999930990847586;0.8333715364269526;0.015560166557101254;0.015560365011686684;0.7977896513671527;0.01510053223116038;1.0448299028730479;0.7979263632045801
25.477384;1.0444332823740687;0.8333340102693685;0.797998453242892;-5.371634957228857e-06;2.7002639515422335e-05;9.999904199794036;0.8333703950071305;0.015560123287549557;0.015560391435721303;0.797789999387193;0.015099454451640251;1.0448298624803298;0.797925463649676
25.487384;1.0444332583229898;0.8333341039614888;0.7979990726636549;-5.408112768894006e-06;2.673240528465287e-05;9.999877533335322;0.8333693581737138;0.015560080889573636;0.015560418641901165;0.7977903789318573;0.015098320659432429;1.0448298134904062;0.7979245738474763
25.497384;1.0444332388344253;0.8333341923020554;0.7979996728645257;-5.446349825805933e-06;2.6452165019973357e-05;9.999850970610256;0.8333684267325491;0.015560039444444751;0.015560446567257448;0.7977907882182936;0.01509713804836739;1.0448297559179924;0.7979236961588418
25.507384;1.0444332239626506;0.8333342750403729;0.7980002561276607;-5.486101882730019e-06;2.6163940199708825e-05;9.999824516210642;0.8333675999725149;0.015559999013823057;0.015560475159573883;0.7977912243933034;0.015095913623148584;1.0448296898513292;0.7979228320155175
25.517384;1.0444332136647632;0.833334351739079;0.7980008243523226;-5.527056255575829e-06;2.58699546300324e-05;9.99979820018798;0.833366876059604;0.01555995965064529;0.015560504375450604;0.7977916833183617;0.015094654267960844;1.0448296155258683;0.7979219817515164
25.527384;1.0444332078307594;0.8333344219306292;0.7980013791629151;-5.5688596463887565e-06;2.5572512314208978e-05;9.999772065589822;0.8333662523496912;0.015559921411708987;0.015560534176646759;0.7977921598843384;0.015093366614028662;1.0448295332627628;0.7979211447765602
25.537384;1.044433206295645;0.8333344852152522;0.7980019216182047;-5.611300229959657e-06;2.5273862588122102e-05;9.999746150414559;0.8333657260245116;0.015559884351503633;0.015560564529722468;0.797792648152761;0.015092056772936334;1.0448294434123002;0.7979203194100833
25.547384;1.0444332088710555;0.8333345412021037;0.798002452188681;-5.6544020339440865e-06;2.4976373391719117e-05;9.99972047825146;0.8333652948398426;0.015559848508450847;0.01556059540669449;0.7977931412521001;0.015090730247146553;1.044829346391155;0.7979195030753857
25.557384;1.0444332154032443;0.8333345894723563;0.7980029709697103;-5.69826738928218e-06;2.4682339047461058e-05;9.999695059673964;0.8333649573598826;0.015559813902628651;0.015560626780856679;0.7977936317403341;0.01508939195065729;1.0448292426524861;0.7979186931737153
25.567384;1.0444332257623434;0.8333346296697594;0.7980034777187417;-5.742801994483205e-06;2.4393478690428616e-05;9.999669895635597;0.8333647124640899;0.015559780542980047;0.015560658612797472;0.797794112771318;0.015088046354785929;1.0448291325578973;0.7979178880262274
25.577384;1.0444332397476355;0.8333346615371378;0.7980039719670853;-5.787586797891697e-06;2.4111031341270027e-05;9.999644978259571;0.8333645587635443;0.015559748437788037;0.015560690845761529;0.7977945789512626;0.015086697931694608;1.04482901633102;0.7979170874775787
25.587384;1.0444332570705488;0.8333346848395532;0.7980044529231614;-5.832030060968752e-06;2.3836259902985527e-05;9.99962028540932;0.833364494969299;0.015559717597141002;0.015560723427944454;0.7977950262266583;0.015085351310428267;1.0448288941574544;0.7979162929763722
25.597384;1.044433277513928;0.8333346993515789;0.7980049188834405;-5.875633289455404e-06;2.3570926671193376e-05;9.999595773854997;0.8333645210037242;0.01555968802212146;0.015560756337913144;0.7977954513942628;0.015084010592487075;1.0448287663948215;0.7979155072716526
25.607384;1.0444333010794362;0.8333347049364307;0.7980053667871708;-5.918097537008915e-06;2.3317726028732106e-05;9.999571386984982;0.8333646384297679;0.015559659699668013;0.01556078958855829;0.797795851359247;0.015082678586821332;1.0448286337248356;0.7979147339751218
25.617384;1.0444333279445706;0.8333347015883575;0.7980057925892772;-5.959229244982114e-06;2.3080380020507053e-05;9.99954707683644;0.8333648498568529;0.015559632612439008;0.015560823212263717;0.79779622223991;0.015081357294207863;1.0448284970123747;0.7979139764717511
25.627384;1.044433358408522;0.8333346894090725;0.7980061920475169;-5.998836071297529e-06;2.2863454027373757e-05;9.999522818203534;0.8333651582867213;0.015559606742284553;0.015560857232614302;0.7977965590567183;0.015080048911604691;1.0448283570017503;0.7979132363144519
25.637384;1.0444333929284841;0.8333346685590153;0.7980065606715023;-6.036708190227531e-06;2.2672230025305063e-05;9.999498605521756;0.8333655668182515;0.01555958206580876;0.015560891630060117;0.7977968563349261;0.015078755679063135;1.0448282142399579;0.7979125127938325
25.647384;1.0444334320439042;0.8333346392168393;0.7980068932993971;-6.072597432071231e-06;2.25123081858382e-05;9.999474450070807;0.8333660784514484;0.015559558562256765;0.015560926327988953;0.7977971091397977;0.015077479354142187;1.044828069232559;0.7979118039527758
25.657384;1.0444334762353444;0.8333346015664689;0.7980071845907233;-6.106193442314522e-06;2.2388629496095227e-05;9.99945038189409;0.833366695670723;0.015559536223005306;0.015560961218630516;0.7977973136939089;0.015076221521036654;1.0448279225361572;0.7979111077056777
25.667384;1.044433525938906;0.8333345558177992;0.798007429538475;-6.137156384784002e-06;2.2304757093987592e-05;9.999426440936038;0.8333674197187111;0.015559515048704004;0.015560996199407998;0.7977974670118404;0.015074984056063027;1.0448277747673764;0.7979104224329976
25.677384;1.0444335815919166;0.8333345022374482;0.7980076231704357;-6.165127459963072e-06;2.226316084134413e-05;9.999402667350278;0.8333682500960239;0.01555949504440737;0.015561031182758634;0.7977975661134694;0.01507376904410283;1.0448276266387237;0.7979097468415738
25.687384;1.0444336435260428;0.8333344411422217;0.7980077604186073;-6.1896802230248945e-06;2.226567003236166e-05;9.999379109257745;0.8333691848361211;0.015559476215169064;0.015561066092459639;0.7977976075553602;0.01507257851454512;1.044827478967866;0.7979090797620949
25.697384;1.0444337118600053;0.8333343728688309;0.7980078365637987;-6.210269810501441e-06;2.2313174042068322e-05;9.999355836141252;0.8333702211781491;0.015559458560769826;0.015561100865184137;0.7977975871202078;0.015071414361581536;1.0448273326597934;0.7979084204084811
25.707384;1.0444337865654847;0.8333342977316501;0.7980078475091203;-6.226238114500327e-06;2.240520178224366e-05;9.999332940464791;0.833371355709321;0.015559442072657132;0.015561135448940801;0.7977974997584283;0.01507027864726872;1.0448271887767915;0.7979077682112653
25.717384;1.0444338676114204;0.8333342159577122;0.7980077898106951;-6.2369525757605934e-06;2.2540157238646014e-05;9.999310526637723;0.8333725838475368;0.015559426730180528;0.015561169798331914;0.7977973399983436;0.015069174268784638;1.0448270486411104;0.7979071226318142
25.727384;1.0444339550151025;0.8333341276680142;0.7980076608582586;-6.241961455509126e-06;2.2715703398455704e-05;9.999288694243766;0.8333738995963899;0.015559412499717252;0.015561203871908435;0.7977971022283709;0.015068104908390638;1.0448269137823627;0.797906483867303
25.737384;1.044434048786734;0.8333340329596183;0.7980074587202178;-6.240992012709922e-06;2.2928790261338303e-05;9.999267522872453;0.8333752962540154;0.015559399342149545;0.015561237631809853;0.797796780470838;0.015067074005311801;1.0448267857999907;0.7979058535120205
25.747384;1.0444341488988902;0.8333339320323233;0.7980071815032814;-6.2339125388737984e-06;2.3175607550643432e-05;9.999247066106369;0.8333767673858908;0.015559387220350045;0.015561271046821992;0.7977963684073933;0.015066084102180334;1.0448266663232149;0.7979052341277515
25.757384;1.0444342553360704;0.8333338252501609;0.7980068270868972;-6.2207404277199685e-06;2.3451517366738297e-05;9.999227356084326;0.8333783066205588;0.015559376096865666;0.015561304090610089;0.797795860135845;0.015065136998747501;1.0448265570013793;0.7979046281875547
25.767384;1.0444343681760389;0.8333337131083256;0.7980063934650512;-6.2015829933521875e-06;2.3751202084981524e-05;9.999208412503537;0.8333799063175957;0.015559365925458387;0.0155613367320585;0.7977952505345518;0.01506423411319647;1.0448264593923995;0.7979040379468807
25.777384;1.0444344876959768;0.8333335962075193;0.7980058792835756;-6.176557314125498e-06;2.4069553037073652e-05;9.99919024906899;0.8333815567036291;0.015559356649071451;0.015561368930801218;0.7977945346993653;0.015063376742061518;1.044826374785178;0.7979034665437656
25.787384;1.044434614424026;0.833333475275694;0.79800528450021;-6.145787580717123e-06;2.4402561748371013e-05;9.999172868138913;0.8333832459428271;0.015559348209768757;0.015561400642211698;0.797793707571948;0.015062566033977641;1.0448263040998473;0.7979029185762053
25.797384;1.0444347490598418;0.8333333511462439;0.798004610810454;-6.1093806967274384e-06;2.4747325122610534e-05;9.99915625136032;0.8333849609045131;0.015559340560303047;0.015561431823812755;0.7977927643403937;0.015061802300875816;1.0448262479215111;0.7979023991416714
25.807384;1.0444348924175155;0.8333332246474815;0.79800386132652;-6.067348679079198e-06;2.5101580879764495e-05;9.999140368119745;0.8333866887547032;0.015559333665234622;0.015561462441395842;0.7977917012378611;0.015061084214744665;1.0448262065709637;0.7979019126531827
25.817384;1.0444350454549804;0.8333330964949057;0.7980030399015173;-6.019620710057962e-06;2.54633704378005e-05;9.999125192048755;0.8333884179987731;0.0155593274944752;0.015561492475205836;0.7977905160517113;0.015060409423576511;1.0448261801304355;0.7979014629288754
25.827384;1.044435209217962;0.8333329672906858;0.798002150565256;-5.9661410015111e-06;2.583103186863396e-05;9.999110703348753;0.8333901378712028;0.015559322016483378;0.015561521922336018;0.7977892078379083;0.015059776065203248;1.0448261684586888;0.7979010536924772
25.837384;1.0444353846576866;0.8333328376172915;0.798001197286855;-5.906921608013103e-06;2.6203103709559244e-05;9.999096879950715;0.8333918375438824;0.01555931719670358;0.015561550787931235;0.7977877763981168;0.015059183167353368;1.0448261712757843;0.7979006880291887
25.847384;1.044435572454349;0.8333327081336966;0.7980001843766281;-5.8420316366113335e-06;2.657761711881813e-05;9.999083686175512;0.8333935062694652;0.015559313008605365;0.015561579063082441;0.7977862223594657;0.015058630101445324;1.0448261883007506;0.7979003676360716
25.857384;1.0444357729449705;0.8333325796069937;0.7979991168826981;-5.771537517341636e-06;2.6951422899970197e-05;9.999071072309617;0.8333951338919847;0.015559309447775834;0.015561606714197434;0.7977845475040298;0.015058116378659989;1.0448262193143305;0.797900092980592
25.867384;1.044435986123508;0.8333324528918684;0.7979980003498708;-5.69540926574295e-06;2.732063078709643e-05;9.9990589933449;0.8333967111713322;0.015559306531939553;0.015561633697874467;0.7977827545749189;0.015057641826243001;1.0448262640910226;0.7978998637083317
25.877384;1.0444362116799668;0.833332328883604;0.7979968406141428;-5.613515945979799e-06;2.768196378103799e-05;9.999047422234131;0.83339822969217;0.015559304295289567;0.015561659973535345;0.7977808469712948;0.015057206468986267;1.0448263222432492;0.7978996787642686
25.887384;1.044436449156278;0.8333322084686832;0.7979956439128759;-5.5257405768702214e-06;2.8033525269009065e-05;9.999036344378919;0.8333996816498366;0.015559302789229639;0.015561685501601164;0.7977788288181498;0.015056810022565521;1.0448263930327422;0.7978995363183892
25.897384;1.044436698123656;0.8333320924908851;0.7979944165142727;-5.432011751491846e-06;2.837437960420174e-05;9.999025754162835;0.8334010602748211;0.015559302082849316;0.015561710240320825;0.7977767047639608;0.015056451421566064;1.0448264753017165;0.7978994331858502
25.907384;1.044436958206822;0.8333319816857917;0.7979931636426233;-5.332197190755662e-06;2.870407732907593e-05;9.999015660993553;0.8334023604939953;0.0155593022581436;0.015561734145342973;0.7977744793705346;0.015056128510333005;1.0448265676743338;0.79789936436933
25.917384;1.0444372290639685;0.8333318765736387;0.7979918887725481;-5.226087081890464e-06;2.902257934120632e-05;9.999006096881041;0.833403578865941;0.0155593033964252;0.015561757172073119;0.7977721570958111;0.015055838087104683;1.044826668891613;0.7978993242502233
25.927384;1.0444375103681318;0.833331777414904;0.7979905940171843;-5.113544707799897e-06;2.9330113852313135e-05;9.998997117790992;0.8334047129410664;0.015559305554313443;0.01556177927627036;0.797769743245017;0.01505557623175894;1.0448267779609406;0.797899308994884
25.937384;1.0444378017004325;0.8333316843224903;0.7979892808229934;-4.994620283184443e-06;2.962711189642375e-05;9.998988786459515;0.833405760484271;0.015559308745121262;0.01556180041290851;0.7977672448094659;0.015055338482727007;1.0448268940373686;0.7978993180965039
25.947384;1.0444381025003207;0.8333315974363552;0.797987950220925;-4.8694883761925135e-06;2.9914294290488922e-05;9.998981143546969;0.8334067190344912;0.015559312937425447;0.01556182054285996;0.7977646703128666;0.015055120333839593;1.0448270163168123;0.7978993538807171
25.957384;1.044438412104574;0.8333315169764175;0.7979866028805209;-4.738319626936798e-06;3.0192913512720128e-05;9.998974193671119;0.833407586101262;0.015559318063382262;0.015561839642034022;0.797762029380027;0.015054918222879589;1.0448271440920838;0.7978994199822507
25.967384;1.0444387297127797;0.8333314431605438;0.7979852392187516;-4.601223665389106e-06;3.0465256058050628e-05;9.998967909049956;0.833408359690913;0.015559324034540014;0.015561857703037673;0.7977593326013012;0.015054729889051934;1.0448272767263467;0.7978995206617377
25.977384;1.0444390543544764;0.8333313761011604;0.7979838596246391;-4.458273326329773e-06;3.0734815345970306e-05;9.998962238679821;0.8334090390324785;0.01555933075797568;0.015561874731009395;0.7977565910686616;0.01505455384216634;1.0448274135132805;0.7978996606084455
25.987384;1.044439384926637;0.8333313157575148;0.7979824647281054;-4.3095923865703745e-06;3.1005685844269003e-05;9.998957124684258;0.8334096249356269;0.015559338135276575;0.015561890740236202;0.7977538156795492;0.015054388891907165;1.0448275536924396;0.7978998440843718
25.997384;1.044439720201521;0.8333312619581115;0.7979810553228381;-4.155430002822122e-06;3.128160527804577e-05;9.9989525130056;0.8334101191431272;0.015559346060481299;0.015561905758999474;0.7977510172452819;0.015054233809068738;1.0448276965432424;0.7979000741677561
26.007384;1.0444400588587732;0.8333312144680017;0.7979796320858479;-3.996132869444798e-06;3.156539353425268e-05;9.998948344637592;0.8334105235007812;0.015559354436808259;0.015561919831863074;0.797748207201646;0.015054086727152445;1.0448278413358718;0.7979003527577662
26.017384;1.0444403996242373;0.8333311730594175;0.7979781955199052;-3.832044850256141e-06;3.185905068779554e-05;9.998944548689716;0.8334108397397999;0.01555936319251635;0.015561933002973519;0.7977453973579454;0.015053945027697998;1.0448279872540973;0.7979006804431942
26.027384;1.044440741379282;0.8333311375193527;0.7979767461167027;-3.663394662229921e-06;3.216405529354061e-05;9.998941053170139;0.8334110695728614;0.015559372285765566;0.015561945295911707;0.7977425986944644;0.015053806140023905;1.0448281334437517;0.7979010557935444
26.037384;1.0444410831364683;0.8333311075851901;0.7979752847899308;-3.490217378907844e-06;3.248151153207864e-05;9.998937801662947;0.8334112152117468;0.01555938170560173;0.0155619567162652;0.7977398208067455;0.015053668148975708;1.0448282791358225;0.7979014754499255
26.047384;1.0444414239831472;0.8333310829297124;0.7979738130501962;-3.31236033536016e-06;3.28120511684298e-05;9.998934761396841;0.833411280144935;0.015559391463043713;0.015561967269153818;0.7977370718405821;0.015053529501380121;1.0448284237367464;0.7979019356787532
26.057384;1.044441763073776;0.8333310632369855;0.7979723325736432;-3.1295522805001892e-06;3.315526148088787e-05;9.998931920082157;0.8334112689119773;0.015559401577885365;0.015561976964339976;0.7977343581650612;0.015053388659236206;1.0448285667763029;0.7979024335455411
26.067384;1.044442099644952;0.8333310482579647;0.7979708451677769;-2.941474711983906e-06;3.3508952277845925e-05;9.998929283540333;0.8334111861984611;0.015559412079206735;0.015561985807267595;0.797731684777647;0.015053244488620877;1.044828707744566;0.7979029667817055
26.077384;1.0444424330045465;0.8333310378309635;0.797969353031419;-2.7478561061037495e-06;3.386926448114151e-05;9.998926881839205;0.8334110366259372;0.015559423014657498;0.015561993791890633;0.7977290567009052;0.015053096583159172;1.0448288460049466;0.7979035336212486
26.087384;1.0444427624560473;0.8333310319277394;0.7979678584858549;-2.548594348082651e-06;3.423180403386899e-05;9.998924770571058;0.8334108248481391;0.01555943444791815;0.015562000904275728;0.797726479902268;0.015052944516416752;1.044828980803311;0.7979041328582929
26.097384;1.0444430872394355;0.8333310306735655;0.7979663640396276;-2.343850591485478e-06;3.4592825854341514e-05;9.998923015607259;0.833410555505601;0.015559446441176737;0.015562007139110455;0.7977239611605349;0.01505278691238163;1.044829111290399;0.7979047634193566
26.107384;1.0444434066010448;0.8333310342743182;0.7979648732438965;-2.134102308017362e-06;3.4949484048283816e-05;9.998921674255532;0.8334102333224347;0.015559459038917063;0.01556201250873077;0.797721507369694;0.015052621460433199;1.0448292366087046;0.797905423889866
26.117384;1.0444437198770662;0.8333310429191214;0.7979633911013781;-1.9201008175416707e-06;3.529892052520232e-05;9.998920789050382;0.8334098629737872;0.01555947226576276;0.015562017026060892;0.7977191248165753;0.015052445356699059;1.0448293560374158;0.7979061130315236
26.127384;1.0444440264463195;0.8333310567602991;0.7979619233221843;-1.7026978458751362e-06;3.5637318053292224e-05;9.99892039746921;0.8334094487179375;0.015559486137827847;0.015562020686345062;0.7977168191670164;0.015052255532745546;1.0448294690639648;0.7979068312605079
26.137384;1.0444443256612592;0.83333107595556;0.7979604755930129;-1.4826984431081813e-06;3.596002469562921e-05;9.998920549068576;0.8334089945086794;0.015559500676578566;0.015562023474847503;0.7977145958418377;0.015052048556292389;1.0448295753434336;0.7979075818467186
26.147384;1.0444446168964663;0.833331100697837;0.7979590537724357;-1.260893113851527e-06;3.6262190556488414e-05;9.998921305919463;0.8334085047373675;0.015559515914426147;0.015562025388318662;0.7977124598138442;0.015051820178136962;1.0448296746599448;0.7979083709185356
26.157384;1.044444899688392;0.833331131168437;0.7979576639280953;-1.0381914841528866e-06;3.6539066385274255e-05;9.998922719698056;0.8334079850079916;0.015559531892707583;0.015562026444459112;0.7977104152777212;0.015051565007069572;1.044829766966348;0.7979092064655204
26.167384;1.0444451738141358;0.8333311674249627;0.7979563116089278;-8.156572289886353e-07;3.67863240755876e-05;9.998924817970575;0.8334074421300327;0.015559548660339928;0.015562026675095323;0.7977084658026158;0.015051276669312882;1.044829852388992;0.7979100969454697
26.177384;1.0444454391775515;0.8333312093463933;0.7979550014073676;-5.94412440126361e-07;3.700105252849261e-05;9.998927615858603;0.833406883237718;0.015559566274640517;0.015562026121289462;0.7977066144307356;0.015050948050131532;1.0448299311483866;0.7979110498918195
26.187384;1.044445695660677;0.8333312567063813;0.7979537374188734;-3.755612772288636e-07;3.718242469288075e-05;9.998931124169092;0.83340631506116;0.015559584798459654;0.01556202483806265;0.7977048634594354;0.015050571649496445;1.0448300034964155;0.7979120712536504
26.197384;1.0444459431790394;0.8333313093218946;0.7979525235052957;-1.601772161893537e-07;3.733087261390429e-05;9.998935339584383;0.8334057439429938;0.015559604292540646;0.015562022895157757;0.7977032143178644;0.015050140331000772;1.0448300696339896;0.7979131659697347
26.207384;1.0444461817802084;0.8333313671582206;0.797951362241383;5.0682462690865614e-08;3.7446973578407245e-05;9.998940237941532;0.8334051762313288;0.015559624802864961;0.015562020369306815;0.7977016677056297;0.015049647846768726;1.044830129591201;0.7979143385935047
26.217384;1.0444464115320191;0.8333314302635461;0.7979502538979201;2.5594095338152457e-07;3.753126151066272e-05;9.998945778531237;0.8334046186719751;0.01555964635108104;0.015562017336409396;0.7977002240891687;0.015049089063075935;1.044830183216455;0.7979155929639464
26.227384;1.04444663234194;0.8333314985651531;0.7979491971168128;4.545136426309379e-07;3.7584472700179934e-05;9.998951910671034;0.8334040785038591;0.015559668942242245;0.015562013867231498;0.7976988843773527;0.015048460177370436;1.0448302302428867;0.7979169315081488
26.237384;1.0444468439504753;0.8333315717921453;0.7979481903032286;6.453871525709081e-07;3.7607771527679046e-05;9.998958583095824;0.8334035633221916;0.015559692576455297;0.015562010028295714;0.7976976501283345;0.015047758392148626;1.0448302703088508;0.7979183548383184
26.247384;1.044447046063035;0.8333316496543888;0.7979472323242154;8.276649828486696e-07;3.760282291249255e-05;9.99896575262892;0.8334030809247019;0.015559717244515986;0.015562005886581225;0.7976965234662217;0.015046981272104935;1.0448303030493185;0.7979198622695866
26.257384;1.044447238405872;0.8333317319799994;0.7979463224726545;1.0005222549293985e-06;3.7571533513419807e-05;9.998973383767748;0.8334026388533404;0.015559742921428999;0.01556200151373975;0.7976955071848829;0.015046126552029394;1.0448303282629179;0.7979214532874205
26.267384;1.0444474206800411;0.8333318186154176;0.7979454599977216;1.1631346017743035e-06;3.7515705523874e-05;9.998981450865971;0.8334022435873389;0.015559769576634385;0.015561996992196899;0.7976946047164483;0.015045192590884958;1.0448303459315305;0.7979231283312993
26.277384;1.0444475926279688;0.8333319093399224;0.7979446435336359;1.314681972043019e-06;3.74368370097299e-05;9.998989949328944;0.8334019002585829;0.015559797190078538;0.015561992423503935;0.7976938197958457;0.015044178814152435;1.0448303561067405;0.7979248879110376
26.287384;1.0444477542173507;0.8333320039290737;0.797943870871371;1.4544151013270623e-06;3.733592671114375e-05;9.998998899960094;0.8334016132427413;0.015559825755790426;0.015561987929512655;0.7976931560934378;0.015043084856265657;1.0448303588327947;0.7979267312441655
26.297384;1.044447905729111;0.8333321021937028;0.797943139403037;1.5817141011570685e-06;3.721345494388926e-05;9.999008349398572;0.8334013864112498;0.015559855276381292;0.015561983639584415;0.7976926168046384;0.015041909179663098;1.0448303541807913;0.7979286555530744
26.307384;1.044448047691735;0.8333322039147232;0.7979424471894675;1.6961099927185368e-06;3.706968658366162e-05;9.999018374459634;0.833401222518737;0.015559885755560039;0.01556197967309088;0.7976922038067976;0.015040649124120346;1.044830342359032;0.7979306559413422
26.317384;1.0444481807529107;0.8333323087734291;0.7979417937022457;1.7972443663744374e-06;3.6904709379136423e-05;9.99902907206876;0.833401122765816;0.015559917185775953;0.015561976132845549;0.7976919166739806;0.01503930188536947;1.0448303237925531;0.7979327256141705
26.327384;1.0444483055618226;0.833332416378163;0.7979411792450006;1.8848175582750472e-06;3.671830707815655e-05;9.99904053687492;0.8334010869881603;0.015559949539387863;0.015561973103784012;0.7976917526996086;0.01503786482914174;1.0448302991342122;0.7979348566271108
26.337384;1.0444484226877069;0.8333325263483704;0.7979406036569279;1.958614989215442e-06;3.651049591530015e-05;9.999052853976279;0.8334011141250354;0.01555998277432233;0.015561970648785384;0.7976917080016043;0.015036335158288856;1.0448302692057294;0.7979370408085573
26.347384;1.044448532601264;0.8333326383279208;0.7979400657557678;2.0186061912405194e-06;3.628219534587904e-05;9.999066101434503;0.8334012027672236;0.015560016843858673;0.015561968818195028;0.7976917783526881;0.015034710093519968;1.0448302349025702;0.7979392697474922
26.357384;1.0444486357062528;0.8333327519126201;0.797939563823764;2.0650293940420237e-06;3.603519149722275e-05;9.999080345112302;0.833401351712989;0.0155600516981619;0.015561967669588377;0.7976919591023257;0.015032987710680373;1.0448301971581626;0.7979415342995853
26.367384;1.0444487323868317;0.8333328666182835;0.7979390963529456;2.0983742110648245e-06;3.577173066845168e-05;9.99909563413357;0.8334015604179523;0.015560087284368628;0.01556196727148533;0.7976922450422306;0.01503116741114784;1.0448301570040948;0.7979438250951977
26.377384;1.0444488230634525;0.8333329819742421;0.797938662300129;2.1192940266409667e-06;3.5494040601521666e-05;9.999112001172632;0.8334018288202487;0.015560123552952965;0.015561967693024955;0.797692630963083;0.015029249807224731;1.0448301156523507;0.7979461337183833
26.387384;1.044448908186587;0.833333097666922;0.7979382605475481;2.128530068217067e-06;3.5203847880646506e-05;9.999129466517806;0.8334021563420987;0.015560160461962038;0.015561968994808908;0.7976931125137738;0.01502723645358782;1.044830074487848;0.797948453544475
26.397384;1.0444489881511874;0.8333332135801509;0.7979378891760768;2.1268280622965094e-06;3.49024536067081e-05;9.999148048863518;0.8334025411902963;0.015560197972137818;0.015561971226846482;0.7976936866819138;0.015025129724558073;1.0448300349413309;0.7979507795845372
26.407384;1.0444490632166983;0.8333333296678739;0.7979375453786081;2.114842610922282e-06;3.4591543559881365e-05;9.999167770465073;0.833402980781111;0.01556023604385219;0.015561974434413013;0.797694351621018;0.015022933095199682;1.0448299983340068;0.7979531068146465
26.417384;1.044449133440734;0.8333334457922074;0.7979372258230323;2.0931443504168724e-06;3.427370951091922e-05;9.999188647502002;0.8334034724427538;0.01556027464181102;0.015561978662302535;0.7976951058807877;0.01502065126601944;1.0448299658171343;0.7979554284202526
26.427384;1.0444491986859068;0.8333335616903375;0.7979369272480494;2.0623478025951644e-06;3.39519974194904e-05;9.999210676567344;0.8334040134318119;0.01556031373697664;0.015561983951499908;0.7976959475788614;0.015018289572273745;1.0448299383910475;0.797957736035688
26.437384;1.0444492587806122;0.8333336770291165;0.7979366472789623;2.0231824409554335e-06;3.362918650414088e-05;9.999233824459623;0.8334046005478986;0.015560353306954103;0.015561990332523003;0.7976968742222769;0.015015853273592224;1.0448299168816644;0.7979600215668948
26.447384;1.0444493137109518;0.8333337914360748;0.7979363846883798;1.9764505559715954e-06;3.3307463058141356e-05;9.99925802204077;0.83340523012837;0.015560393342952134;0.01556199781857834;0.7976978833937426;0.01501334735254078;1.0448299018696634;0.797962279171673
26.457384;1.0444493636944745;0.833333904510786;0.7979361390556307;1.9229819360367394e-06;3.29886842786481e-05;9.999283170617439;0.8334058984433118;0.015560433851894184;0.015562006398815153;0.7976989735195322;0.01501077682240739;1.0448298936862108;0.797964506397834
26.467384;1.0444494090984642;0.8333340158570133;0.7979359106709578;1.863596578536022e-06;3.267536805910735e-05;9.999309156600413;0.8334066019498194;0.015560474845329457;0.015562016028318798;0.797700143584273;0.015008147186200162;1.0448298924617547;0.7979667038426554
26.477384;1.0444494502714663;0.8333341251098059;0.7979357004978684;1.799051674953e-06;3.2371611194117716e-05;9.999335850093878;0.8334073372054872;0.015560516331401769;0.015562026622535245;0.7977013921964786;0.015005464623438684;1.0448298981310924;0.7979688741859915
26.487384;1.0444494874285664;0.8333342319446104;0.7979355098738284;1.7300184062253049e-06;3.208297090492931e-05;9.999363094828126;0.8334081007478256;0.01556055831718252;0.015562038071665554;0.7977027172340212;0.015002735719021177;1.044829910451781;0.7979710215845491
26.497384;1.0444495206223474;0.8333343360767255;0.7979353400806287;1.6570989714240177e-06;3.181572070680016e-05;9.999390722667616;0.8334088892655294;0.015560600802449358;0.015562050263140326;0.7977041157696242;0.014999967078470863;1.0448299290791998;0.7979731510522942
26.507384;1.0444495497254624;0.8333344372448931;0.7979351918111547;1.5808316092665816e-06;3.157605682928536e-05;9.999418573419366;0.8334096999756316;0.015560643763138812;0.015562063088838653;0.7977055837534244;0.014997165466142142;1.0448299536002499;0.7979752675526972
26.517384;1.0444495744038438;0.8333345352334754;0.7979350654579307;1.50166015064947e-06;3.1369407764370166e-05;9.999446487858188;0.8334105309066716;0.01556068714786838;0.015562076440006855;0.7977071164746491;0.014994338157823575;1.0448299835256467;0.7979773753833821
