time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
26.527384;1.0444495941457868;0.8333346298979452;0.7979349625964697;1.4199424584307463e-06;3.12002114309794e-05;9.999474298716752;0.833411380583919;0.015560730888142242;0.015562090208335745;0.7977087099868618;0.01499149270555419;1.0448300183725951;0.7979794780761272
26.537384;1.0444496083537007;0.8333347211610803;0.797934886840206;1.336032975988894e-06;3.107197267234059e-05;9.99950184048198;0.8334122471296428;0.015560774905396972;0.015562104300503561;0.7977103617820946;0.014988635982763225;1.044830057786348;0.7979815781915973
26.547384;1.0444496164016408;0.8333348090997205;0.7979348429203106;1.2503406901267512e-06;3.0987217228841685e-05;9.999528963123401;0.833413127902969;0.01556081911575519;0.015562118653567743;0.7977120702419482;0.014985773083320915;1.0448301015297017;0.7979836772292107
26.557384;1.0444496176950901;0.8333348940396843;0.7979348353637965;1.1633096870899973e-06;3.09478859912366e-05;9.999555539614605;0.8334140202610709;0.015560863438108188;0.015562133237075674;0.7977138341868527;0.014982907408967122;1.0448301494353556;0.7979857760103896
26.567384;1.0444496118266746;0.8333349764903106;0.797934868124229;1.0753623763174527e-06;3.0956399523392125e-05;9.999581468606369;0.8334149224858093;0.015560907795446624;0.01556214804252047;0.7977156527686107;0.014980042064351287;1.0448302014782864;0.7979878743156708
26.577384;1.04444959868998;0.8333350570168215;0.7979349446046631;9.868372311834526e-07;3.1016201960498146e-05;9.999606673232305;0.8334158337886478;0.015560952103087763;0.015562163069070073;0.7977175250642662;0.014977180841116843;1.0448302578547777;0.7979899696981134
26.587384;1.0444495784063619;0.8333351361681018;0.7979350673139891;8.979715227687024e-07;3.113109849202152e-05;9.999631090241866;0.8334167539192638;0.01556099626262773;0.01556217830826882;0.7977194496871113;0.014974327944063812;1.0448303189530708;0.7979920571560019
26.597384;1.0444495511642526;0.8333352143822467;0.7979352374517197;8.089803437938081e-07;3.130416981957493e-05;9.999654650968145;0.8334176833762403;0.015561040170370948;0.01556219372282378;0.7977214248354654;0.01497148714656848;1.0448303853089629;0.7979941296956726
26.607384;1.0444495171162267;0.8333352918492879;0.7979354547348482;7.201532069351923e-07;3.153715750084666e-05;9.999677275069825;0.8334186234523686;0.015561083724550652;0.015562209235461692;0.7977234484719471;0.01496866141787586;1.0448304575905443;0.7979961787478066
26.617384;1.0444494763256644;0.8333353685336741;0.7979357175297712;6.318147231079363e-07;3.1830699648067406e-05;9.999698880230273;0.83341957555185;0.015561126829728787;0.015562224746965406;0.7977255182970477;0.014965853198486291;1.0448305365356378;0.7979981945182544
26.627384;1.0444494287298762;0.8333354443915255;0.797936022975498;5.441740645544959e-07;3.218484875560029e-05;9.9997193900546;0.8334205407637454;0.015561169399548071;0.015562240156675303;0.7977276313655526;0.014963064726910105;1.044830622829609;0.7980001665737888
26.637384;1.0444493741937773;0.8333355195117588;0.7979363665188359;4.5723281418154093e-07;3.259924064764474e-05;9.999738738989521;0.8334215197311305;0.015561211352787707;0.015562255362260375;0.7977297835446228;0.014960298238159494;1.0448307169381494;0.7980020846408413
26.647384;1.0444493126521508;0.8333355940789514;0.7979367413440055;3.7079228078550486e-07;3.30730948852093e-05;9.999756876766627;0.8334225121868571;0.01556125261453971;0.015562270259466273;0.7977319693539757;0.014957556138395776;1.0448308189317057;0.7980039394216414
26.657384;1.0444492442090458;0.8333356682687132;0.7979371386844039;2.8449403611679637e-07;3.3605124968470726e-05;9.99977376695443;0.8334235166883839;0.015561293123428964;0.015562284749092721;0.7977341821949253;0.014954841188475383;1.0448309284491726;0.7980057225980665
26.667384;1.044449169127247;0.8333357421570523;0.7979375487370369;1.9788509142959623e-07;3.419359376089721e-05;9.999789377535448;0.8334245310192658;0.015561332819609282;0.015562298740747738;0.7977364146899937;0.014952156420347876;1.0448310448470446;0.7980074255192291
26.677384;1.0444490877869836;0.8333358156977945;0.7979379613297245;1.1049861872548805e-07;3.483632889268584e-05;9.999803664119543;0.8334255525810574;0.015561371616269979;0.015562312154251183;0.7977386592218015;0.014949504706917185;1.0448311673885504;0.7980090381553682
26.687384;1.0444490006991043;0.8333358887221111;0.7979383664975626;2.188019487675942e-08;3.553010451394333e-05;9.999816553851076;0.8334265784399112;0.015561409396814309;0.015562324916146017;0.7977409083332851;0.01494688873933971;1.0448312953744079;0.7980105504230509
26.697384;1.0444489084753414;0.8333359609203023;0.7979387553393353;-6.844629992038779e-08;3.627042263610506e-05;9.999827945966;0.8334276055375217;0.015561446042714198;0.015562336960714034;0.797743154797969;0.014944311427473291;1.0448314282039628;0.7980119547140944
26.707384;1.0444488116920658;0.8333360319048906;0.7979391208289779;-1.6098672932579678e-07;3.705243982537469e-05;9.999837738698481;0.8334286310424348;0.015561481451681635;0.015562348246076265;0.797745392052254;0.014941775938773529;1.044831565429533;0.7980132467679921
26.717384;1.0444487107909792;0.8333361013476994;0.7979394583643862;-2.5621447264320835e-07;3.787152574364072e-05;9.99984586399714;0.833429652250924;0.015561515536567963;0.01556235876098707;0.7977476146405421;0.014939285447680908;1.044831706831599;0.7980144248761906
26.727384;1.0444486060845002;0.8333361690350138;0.7979397661867428;-3.544828920114705e-07;3.87223431431079e-05;9.999852293904853;0.8334306660570815;0.01556154822225985;0.0155623685093652;0.797749817842479;0.014936842789574753;1.0448318524092766;0.7980154886666894
26.737384;1.0444484977917132;0.8333362348243557;0.797940045517315;-4.5599239277872105e-07;3.9597586995775724e-05;9.999857023730762;0.8334316688713875;0.01556157944244376;0.015562377493294387;0.7977519971002356;0.01493444989297133;1.044832002355315;0.798016438090976
26.747384;1.0444483860614053;0.8333362986279531;0.7979402999118645;-5.60834481919268e-07;4.0488283401514607e-05;9.999860067409104;0.833432657258484;0.015561609136736685;0.015562385710364453;0.797754147623783;0.01493210749550496;1.0448321571292762;0.7980172733679709
26.757384;1.0444482710372203;0.8333363604055795;0.797940533924219;-6.69036923256091e-07;4.138569272931232e-05;9.999861460897632;0.8334336284081386;0.015561637256373401;0.015562393170439106;0.797756263918106;0.014929815790649902;1.0448323174470058;0.798017994998051
26.767384;1.0444481529668825;0.8333364200757877;0.79794075182108;-7.805571340472431e-07;4.2282961704216025e-05;9.999861254259848;0.8334345803341691;0.015561663774469745;0.015562399918396575;0.7977583396399069;0.014927575565838612;1.0448324840573922;0.7980186030487973
26.777384;1.044448032182413;0.8333364774679767;0.7979409566700036;-8.952648964802776e-07;4.3175433543375475e-05;9.999859505211235;0.8334355122191645;0.015561688689364002;0.015562406033825823;0.7977603679146392;0.014925388484515764;1.0448326574880797;0.7980190969937319
26.787384;1.0444479089806653;0.8333365324485005;0.7979411500172451;-1.0129675849430617e-06;4.405992917617682e-05;9.999856284265565;0.8334364240482363;0.015561712028868014;0.015562411607044363;0.7977623415468583;0.014923255725693543;1.044832838001539;0.7980194762129637
26.797384;1.0444477836274475;0.8333365850881842;0.7979413324621175;-1.133462087039365e-06;4.493367418018818e-05;9.999851670525462;0.833437315321647;0.015561733860172863;0.015562416718510877;0.7977642531835584;0.014921175973281223;1.0448330257329603;0.7980197401665333
26.807384;1.044447656406909;0.8333366356729143;0.7979415046365684;-1.2565014682879224e-06;4.5793813986690246e-05;9.999845732950481;0.8334381844509455;0.015561754282900934;0.015562421430403118;0.797766095888275;0.014919145173386704;1.044833220759045;0.7980198881226994
26.817384;1.0444475276048955;0.8333366845868543;0.7979416678819112;-1.3816776868461863e-06;4.663791964903712e-05;9.999838528560481;0.833439029464873;0.015561773403821514;0.015562425781505473;0.7977678634227447;0.014917158504957067;1.0448334230698233;0.7980199186871236
26.827384;1.0444473975718602;0.8333367322426677;0.7979418242811014;-1.5083847839981614e-06;4.7464596233777504e-05;9.999830116772786;0.8334398490223487;0.015561791317598642;0.015562429788966896;0.7977695497995752;0.014915211559377483;1.0448336325783654;0.7980198297129047
26.837384;1.044447266859722;0.8333367790471748;0.7979419760345667;-1.6358581704703571e-06;4.827313271106312e-05;9.999820560639945;0.833440642846545;0.015561808096305096;0.01556243346208413;0.7977711491586159;0.01491329955565092;1.0448338491527474;0.7980196187636305
26.847384;1.044447136221458;0.833336825310424;0.7979421248087876;-1.7632205842192607e-06;4.906225435357142e-05;9.999809926294137;0.8334414112386896;0.015561823782404718;0.015562436814996977;0.797772656186082;0.0149114169408106;1.0448340727047984;0.7980192831046697
26.857384;1.044447006439857;0.8333368711777837;0.7979422713158334;-1.889570109943052e-06;4.982935864902241e-05;9.999798290740271;0.8334421542291138;0.015561838387853076;0.015562439868515464;0.7977740662340317;0.014909557963698906;1.0448343033091776;0.7980188190281473
26.867384;1.0444468781488976;0.8333369166485476;0.7979424151801807;-2.0140387719327305e-06;5.057102286049162e-05;9.999785737953141;0.8334428716080117;0.015561851896882454;0.015562442649763378;0.7977753750958696;0.014907716957355667;1.0448345411855038;0.7980182220432763
26.877384;1.0444467517844047;0.8333369616134267;0.7979425556022769;-2.1357508734612555e-06;5.128395127343796e-05;9.999772349660592;0.8334435638315415;0.015561864272751793;0.015562445190785814;0.7977765791603669;0.014905888550942088;1.0448347866596726;0.7980174883457231
26.887384;1.0444466276698101;0.8333370058497577;0.797942692164368;-2.253776103552747e-06;5.196586906025329e-05;9.999758205994457;0.8334442323355861;0.015561875466061335;0.015562447521794774;0.797777676080723;0.01490406800308531;1.0448350401704187;0.7980166158765216
26.897384;1.0444465061000079;0.8333370490196325;0.797942825092407;-2.367169868689678e-06;5.261613492314909e-05;9.999743385336144;0.8334448788199932;0.015561885416192585;0.0155624496677591;0.7977786651252762;0.014902250892692303;1.0448353021608536;0.798015603956781
26.907384;1.0444463873255445;0.8333370907227314;0.7979429553130933;-2.475081896744696e-06;5.32355569603046e-05;9.999727959186473;0.8334455047168271;0.015561894054809046;0.015562451646949155;0.797779546713421;0.0149004325920123;1.044835573038432;0.7980144523310929
26.917384;1.044446271520824;0.8333371305494185;0.7979430838005427;-2.576866687034005e-06;5.3825583709325436e-05;9.999711990160812;0.8334461112651758;0.015561901316279792;0.015562453471624887;0.7977803215403656;0.014898608556884234;1.0448358533486306;0.7980131608375054
26.927384;1.044446158794318;0.8333371681220487;0.7979432105275251;-2.672095740446129e-06;5.4387329255301856e-05;9.999695538392682;0.8334466992091917;0.01556190713984652;0.01556245516052271;0.7977809899402112;0.014896774986028032;1.0448361438501943;0.7980117299704816
26.937384;1.0444460491729277;0.8333372031569852;0.7979433345848411;-2.7604311158534536e-06;5.49210917180808e-05;9.999678674539846;0.8334472680260533;0.01556191146807124;0.01556245674286748;0.7977815518423687;0.014894928892801921;1.0448364453169539;0.7980101615221281
26.947384;1.0444459425774426;0.833337235500368;0.7979434551112304;-2.84151943741107e-06;5.542655371077183e-05;9.9996614821215;0.8334478157802061;0.015561914254034397;0.01556245824529057;0.797782007130604;0.014893067877969846;1.0448367582903992;0.7980084586993638
26.957384;1.0444458388884692;0.833337265095479;0.7979435716216353;-2.9150386316591395e-06;5.59029971578354e-05;9.999644041577431;0.833448339652449;0.015561915465267933;0.015562459690783145;0.7977823560583672;0.014891190202076824;1.0448370830270792;0.79800662593262
26.967384;1.0444457380567882;0.833337291890949;0.7979436834236733;-2.9807995613505157e-06;5.634947037739044e-05;9.9996264242813;0.8334488361993595;0.015561915077826217;0.015562461107412452;0.7977825995167243;0.014889294985870778;1.0448374195779275;0.798004668602381
26.977384;1.044445640122028;0.8333373157709645;0.7979437889612759;-3.0387422944642098e-06;5.6764934280256404e-05;9.99960871311904;0.8334493013679758;0.015561913074060423;0.015562462522823122;0.7977827391783834;0.014887382146270067;1.0448377678136864;0.7980025932180215
26.987384;1.0444455451130281;0.8333373366247934;0.7979438862638938;-3.0888577932309858e-06;5.714808379495265e-05;9.99959101753351;0.8334497309502717;0.015561909446858986;0.015562463953313876;0.7977827776922612;0.014885451879559775;1.0448381274440173;0.7980004081135115
26.997384;1.0444454529246139;0.8333373544812518;0.7979439740527023;-3.1312032189633215e-06;5.7497189616735435e-05;9.99957346531817;0.8334501211275898;0.015561904203922542;0.015562465406657436;0.7977827185488122;0.01488350417110867;1.044838498106015;0.7979981227617996
27.007384;1.0444453633438613;0.8333373694981714;0.7979440522058009;-3.1659678609506807e-06;5.7810346027176094e-05;9.999556186512317;0.8334504682334433;0.015561897376520225;0.015562466890573565;0.7977825654346414;0.014881539177064055;1.044838879413737;0.7979957458516502
27.017384;1.0444452762591916;0.8333373818355799;0.7979441217829668;-3.1934439144497097e-06;5.8085975111889316e-05;9.999539289253882;0.833450768217525;0.01556188903030325;0.015562468407969295;0.7977823220943753;0.014879558237747729;1.0448392709108487;0.7979932850253235
27.027384;1.0444451917932969;0.8333373915930447;0.7979441846723169;-3.213934055189287e-06;5.83231474992258e-05;9.99952284214148;0.8334510169317108;0.015561879263056749;0.015562469949937303;0.7977819928544342;0.01487756424196906;1.0448396719983917;0.7979907475209448
27.037384;1.0444451102365169;0.8333373988424777;0.7979442422813237;-3.2277072312867237e-06;5.852141758100057e-05;9.999506887420065;0.8334512109960797;0.015561868188207163;0.015562471503477648;0.7977815826978216;0.014875560812898155;1.0448400819332848;0.7979881394932808
27.047384;1.0444450319965026;0.8333374037080569;0.7979442943163754;-3.235041423239104e-06;5.8680567156472943e-05;9.999491461041693;0.8334513481622059;0.015561855926764496;0.015562473064450877;0.7977810970542725;0.014873551360350245;1.0448404999161742;0.7979854653476521
27.057384;1.0444449576275676;0.8333374063736151;0.7979443388208435;-3.236282590598633e-06;5.880056736383211e-05;9.999476594415256;0.8334514271629635;0.015561842620413336;0.01556247464845621;0.7977805419162032;0.014871539224971144;1.0448409251549278;0.7979827279803389
27.067384;1.0444448877561348;0.8333374069357677;0.7979443727094565;-3.2318813947635875e-06;5.888157908734801e-05;9.999462314472984;0.8334514477869573;0.015561828437464;0.015562476293816883;0.7977799239207934;0.01486952860550241;1.044841356872136;0.7979799284917167
27.077384;1.0444448229186123;0.8333374052772902;0.7979443919170943;-3.2223982241604405e-06;5.892396342805717e-05;9.999448654954328;0.8334514109308275;0.015561813550055589;0.01556247804878604;0.7977792500654672;0.014867524951400923;1.0448417943524546;0.7979770652202108
27.087384;1.0444447634929488;0.8333374011127387;0.7979443917291055;-3.20845922672735e-06;5.892808573446675e-05;9.999435665613651;0.8334513180871687;0.015561798106850107;0.015562479959089303;0.7977785272198264;0.014865534553132475;1.044842236982514;0.7979741337808848
27.097384;1.0444447097139369;0.8333373941269288;0.7979443677086064;-3.190708280868207e-06;5.889387481112253e-05;9.999423401613967;0.8334511707917774;0.01556178222174722;0.015562482068904858;0.7977777618970731;0.014863563974917565;1.0448426842044742;0.7979711286485822
27.107384;1.0444446616752374;0.8333373840977968;0.7979443161341866;-3.169750084706201e-06;5.882083717081746e-05;9.99941190238874;0.8334509708313961;0.015561765973658583;0.015562484418673873;0.7977769602473431;0.014861619412205006;1.0448431354825551;0.7979680445963618
27.117384;1.0444446193355594;0.8333373709280019;0.7979442335944362;-3.14609268802285e-06;5.870866024533281e-05;9.999401192157798;0.833450720764459;0.015561749415595847;0.015562487030657554;0.7977761281945224;0.01485970594976199;1.0448435903334254;0.797964876951166
27.127384;1.0444445825285196;0.8333373545585245;0.7979441167588693;-3.1201466599905127e-06;5.855742018154548e-05;9.999391299800063;0.8334504237102758;0.01556173258902286;0.015562489896569533;0.7977752719406033;0.014857827380322982;1.0448440483308878;0.797961621905605
27.137384;1.0444445509305642;0.8333373348472443;0.7979439622534104;-3.09222955316219e-06;5.836674873496188e-05;9.999382262873928;0.8334500828961952;0.015561715529817019;0.015562492978423091;0.797774398136261;0.014855986673949731;1.044844509059182;0.7979582773876607
27.147384;1.0444445240525546;0.8333373114957676;0.7979437663139844;-3.0625470731487766e-06;5.813492701862179e-05;9.999374109967574;0.833449701765086;0.015561698267563788;0.015562496222797033;0.7977735133042619;0.01485418598424522;1.0448449720434905;0.797954843088634
27.157384;1.0444445013121835;0.8333372840586827;0.7979435248348808;-3.03119047441463e-06;5.7859137650900054e-05;9.999366847750048;0.8334492838916833;0.015561680834369072;0.015562499575846456;0.7977726232964375;0.014852426232427808;1.0448454366571944;0.7979513194978729
27.167384;1.0444444820739753;0.8333372520466253;0.7979432340536021;-2.998097199537665e-06;5.75362387553317e-05;9.999360466274082;0.8334488324510403;0.015561663282622606;0.015562502984590307;0.7977717331399555;0.014850707263252067;1.04484590206771;0.7979477072153611
27.177384;1.0444444656294554;0.8333372150231484;0.7979428914796963;-2.9630070159914406e-06;5.716328193292123e-05;9.999354950696416;0.833448350184802;0.015561645697101773;0.015562506390480721;0.7977708469157477;0.014849028131101422;1.0448463673291375;0.7979440067497335
27.187384;1.0444444512645927;0.8333371725731252;0.7979424963042242;-2.9255705487743684e-06;5.673826749453344e-05;9.999350287521677;0.8334478398197418;0.015561628194317764;0.015562509724580684;0.7977699676793539;0.0148473872118076;1.0448468315694732;0.797940218253761
27.197384;1.0444444383880211;0.8333371242726499;0.7979420491783743;-2.8855095982037013e-06;5.626089481412832e-05;9.999346469640154;0.833447304105672;0.015561610910098478;0.015562512905687081;0.7977690978256199;0.014845782963373702;1.0448472940587084;0.7979363415132774
27.207384;1.044444426536535;0.8333370698208046;0.7979415520224882;-2.842587678920977e-06;5.5732505846238894e-05;9.999343502616746;0.8334467454945671;0.015561593983367908;0.015562515846388727;0.7977682397628011;0.0148442150967062;1.0448477541052343;0.7979323769450509
27.217384;1.0444444152895684;0.8333370091289674;0.797941007718914;-2.7964861676566307e-06;5.5155305535653835e-05;9.99934139494484;0.8334461660607705;0.015561577544880027;0.015562518465818093;0.7977673962983162;0.014842684927127137;1.0448482109333017;0.7979283268808295
27.227384;1.0444444042566927;0.8333369421964335;0.797940419588348;-2.746822666787246e-06;5.453133209404313e-05;9.999340130009033;0.8334455679446521;0.015561561712054233;0.015562520698571343;0.7977665702471981;0.014841194677322977;1.044848663599543;0.7979241954185312
27.237384;1.0444443931392704;0.8333368689963019;0.7979397912115546;-2.693239176357161e-06;5.3861699497710024e-05;9.999339652482048;0.833444953891756;0.015561546588749711;0.015562522502458941;0.7977657635859616;0.014839746554073364;1.0448491109654052;0.7979199866549149
27.247384;1.0444443818067781;0.8333367894991339;0.7979391262812771;-2.6354021192476885e-06;5.314673733628469e-05;9.999339882773016;0.8334443270127352;0.0155615322687744;0.015562523870888788;0.797764977411173;0.014838342181467797;1.0448495518187995;0.797915703303791
27.257384;1.0444443703582666;0.8333367037163311;0.7979384278330652;-2.5730030494181778e-06;5.238698413371851e-05;9.999340737073423;0.8334436898137784;0.01556151883937606;0.015562524833907491;0.7977642130458743;0.01483698244450669;1.0448499850598012;0.7979113471858602
27.267384;1.0444443590827923;0.8333366117617353;0.797937697546528;-2.5058410167258555e-06;5.158404363194587e-05;9.99934213529561;0.8334430436345871;0.015561506384061178;0.015562525442699558;0.7977634729493974;0.014835667688625974;1.0448504097317803;0.7979069202736571
27.277384;1.044444348289276;0.8333365139028454;0.7979369360158655;-2.433857462997258e-06;5.0740541949522455e-05;9.99934399671425;0.8334423888730619;0.015561494988605965;0.015562525752513233;0.7977627602552164;0.014834398193336751;1.0448508249163215;0.7979024251241351
27.287384;1.0444443381748745;0.8333364104811569;0.7979361433995289;-2.357056309956688e-06;4.9859336551291845e-05;9.999346236358704;0.8334417252731191;0.015561484744553083;0.015562525806331419;0.7977620775586454;0.014833174908330405;1.0448512296674488;0.79789786544
27.297384;1.0444443288510636;0.833336301806077;0.7979353198023095;-2.2754168702312475e-06;4.894269727414986e-05;9.999348770666609;0.833441052052151;0.015561475741915881;0.015562525624624308;0.7977614262187153;0.014831999904322149;1.0448516230060736;0.7978932468036727
27.307384;1.0444443204018956;0.833336188226431;0.7979344655463828;-2.188852368630551e-06;4.7992350448171835e-05;9.999351517992277;0.8334403682833132;0.015561468060004418;0.015562525211604603;0.7977608062851972;0.014830875661548311;1.044852003929285;0.7978885768489584
27.317384;1.0444443128848986;0.8333360702764225;0.7979335812492249;-2.097220059825725e-06;4.701047823562723e-05;9.999354385186537;0.8334396733363412;0.015561461764290867;0.015562524568036485;0.7977602167058879;0.014829803880828574;1.0448523714772708;0.7978838647629473
27.327384;1.0444443063250315;0.8333359486305927;0.797932667738284;-2.0004068656827773e-06;4.600068891260551e-05;9.999357258138415;0.8334389669232177;0.015561456903786613;0.015562523698419713;0.7977596557192616;0.01482878507824599;1.0448527248716275;0.7978791207505528
27.337384;1.0444443007799216;0.8333358239466134;0.7979317261423163;-1.8983839354804407e-06;4.496815916155879e-05;9.999360011056;0.8334382490020532;0.015561453511695413;0.015562522612118315;0.7977591210753467;0.014827818724094824;1.0448530636327933;0.7978743562345366
27.347384;1.0444442964814726;0.8333356968527343;0.7979307580766131;-1.791157289715804e-06;4.3918869401231104e-05;9.9993625216106;0.8334375198261367;0.015561451613985923;0.01556252132288592;0.7977586096916177;0.014826903475011621;1.0448533875704693;0.7978695842633455
27.357384;1.044444293889334;0.8333355680265387;0.797929765574825;-1.6787355970438619e-06;4.2858302746266176e-05;9.999364675093053;0.8334367799033262;0.015561451237271744;0.015562519851893363;0.7977581171313075;0.014826037700169423;1.0448536966741824;0.7978648190146568
27.367384;1.0444442936026284;0.833335438206091;0.7979287508749054;-1.561183327086235e-06;4.17905424986394e-05;9.999366363846745;0.8334360299148544;0.015561452408582836;0.015562518229824454;0.7977576377886922;0.014825220133176836;1.0448539910372425;0.7978600747844234
27.377384;1.0444442962694467;0.8333353081872221;0.7979277162592243;-1.4387027760421954e-06;4.0718354793220145e-05;9.999367490456295;0.8334352709167405;0.015561455144750167;0.015562516493838828;0.797757165629994;0.014824449986271368;1.0448542708680784;0.7978553657414735
27.387384;1.0444443025261252;0.8333351788456284;0.7979266639058643;-1.311715686685957e-06;3.964351050460596e-05;9.99936797172442;0.8334345047073306;0.015561459440127094;0.015562514683105712;0.7977566945790687;0.014823726236701536;1.0448545364962418;0.79785070692938
27.397384;1.0444443129659924;0.833335051115906;0.7979255961171512;-1.1809066246833011e-06;3.856680400066597e-05;9.999367738959535;0.8334337340885946;0.015561465269252641;0.01556251283661731;0.7977562187377744;0.014823047092662042;1.0448547882301462;0.7978461149535435
27.407384;1.044444328135891;0.8333349259273853;0.7979245157538853;-1.0471472006635248e-06;3.748819642592888e-05;9.999366726415161;0.833432962836711;0.015561472603462223;0.015562510998420135;0.7977557329256139;0.014822410819895562;1.0448550261548863;0.7978416062622007
27.417384;1.0444443484534596;0.8333348041300928;0.7979234259371073;-9.113538746213593e-07;3.6407196622465074e-05;9.9993648590785;0.8334321952783862;0.01556148142366593;0.015562509221721027;0.7977552329698476;0.014821817017512682;1.0448552501295185;0.7978371943525373
27.427384;1.0444443741156066;0.833334686454116;0.7979223291599556;-7.744225408968104e-07;3.532349548574158e-05;9.999362064573099;0.8334314355506233;0.015561491714950854;0.015562507556685977;0.7977547153980749;0.01482126683104754;1.0448554599569466;0.7978328890088621
27.437384;1.0444444051896669;0.8333345735363809;0.7979212269975637;-6.372275819909274e-07;3.423771531480377e-05;9.99935829308706;0.8334306870205268;0.015561503451328118;0.015562506037973345;0.7977541771274176;0.014820762541120181;1.0448556554604291;0.7978286973537927
27.447384;1.0444444417569627;0.8333344659760156;0.79792012079441;-5.006024768780616e-07;3.315125179275972e-05;9.999353518915783;0.8334299526407472;0.015561516595935928;0.015562504693970662;0.7977536156230977;0.014820307461497614;1.0448558363574059;0.7978246241910784
27.457384;1.044444483873452;0.8333343643441709;0.7979190120061921;-3.653160020198104e-07;3.2065150456239846e-05;9.999347734750442;0.8334292358943199;0.015561531119087839;0.015562503560324115;0.7977530291287653;0.014819906035082455;1.044856002141204;0.797820671261161
27.467384;1.0444445314287056;0.8333342691486751;0.7979179017723609;-2.3204867048541977e-07;3.097970710100088e-05;9.999340951680212;0.8334285409340678;0.015561547002626679;0.0155625026791733;0.7977524166498365;0.014819563647383353;1.0448561521617217;0.7978168368587607
27.477384;1.04444458413034;0.8333341808505758;0.7979167912075422;-1.0133790091140712e-07;2.989521913978279e-05;9.999333204027835;0.8334278717969759;0.015561564218263596;0.015562502095961803;0.79775177808809;0.014819286109797377;1.0448562857802668;0.7978131168377607
27.487384;1.0444446416287732;0.8333340998998052;0.7979156823828866;2.6491561812356152e-08;2.8812374038318992e-05;9.999324555883234;0.8334272316803573;0.015561582707935229;0.015562501854255307;0.7977511142209109;0.014819079485895104;1.0448564025194318;0.7978095066984766
27.497384;1.0444447035801077;0.8333340266646136;0.7979145786007193;1.5139812358230128e-07;2.7731853028714193e-05;9.999315100851394;0.8334266225570157;0.015561602380837548;0.015562501985668019;0.797750425959744;0.014818950479194017;1.0448565021750116;0.7978060026288207
27.507384;1.044444769600144;0.8333339613429;0.7979134834006865;2.736091650716984e-07;2.665391083898963e-05;9.999304951571451;0.8334260451634743;0.01556162311679967;0.015562502507297593;0.7977497139256711;0.014818906537532773;1.0448565847685691;0.7978026012336871
27.517384;1.0444448392589611;0.833333903992359;0.7979123988920859;3.9342692894769103e-07;2.5578001580475678e-05;9.999294224857076;0.8334254995718618;0.015561644775609363;0.015562503418451583;0.7977489790614795;0.014818955313815427;1.0448566504733536;0.7977993001335918
27.527384;1.0444449121272363;0.8333338546037271;0.7979113249814785;5.110511603821201e-07;2.4502669788375543e-05;9.999283026873648;0.8334249858483914;0.015561667216762814;0.01556250469447451;0.7977482230260765;0.01481910400163172;1.0448566996212976;0.797796099089587
27.537384;1.0444449877665054;0.8333338131343978;0.7979102601054313;6.26604143334584e-07;2.342627304061488e-05;9.999271441065208;0.8334245041874202;0.015561690316190608;0.015562506300944898;0.7977474478636248;0.014819358924506821;1.0448567326382239;0.797792999901925
27.547384;1.0444450656510111;0.8333337795258824;0.797909202366116;7.401729197653133e-07;2.2347792453076207e-05;9.999259528274813;0.8334240549700427;0.015561713960993732;0.015562508222517422;0.7977466559360514;0.014819725262694552;1.04485674993728;0.7977900046791213
27.557384;1.044445145116869;0.8333337536727717;0.7979081498679641;8.517474003033719e-07;2.126666083441009e-05;9.999247341199595;0.8334236391049045;0.015561738030526706;0.015562510472191758;0.7977458503223163;0.014820206690395379;1.0448567518836005;0.7977871133942699
27.567384;1.044445225380047;0.8333337353612684;0.7979071003807148;9.611865187659628e-07;2.01821571472098e-05;9.9992349307718;0.8334232579049041;0.015561762390876317;0.015562513071855749;0.7977450350837931;0.014820805206381871;1.0448567387963932;0.7977843228985886
27.577384;1.0444453055463159;0.833333724274141;0.7979060515471124;1.0682511740295417e-06;1.909332218109676e-05;9.999222337162019;0.8334229124651877;0.015561786908822938;0.015562516030754621;0.7977442152887727;0.014821521477447122;1.0448567110047509;0.7977816278411853
27.587384;1.0444453845774242;0.8333337199962667;0.7979050017887417;1.1726754035341977e-06;1.7999338064579546e-05;9.99920959163968;0.8334226034122877;0.015561811470965192;0.015562519343825201;0.7977433966722551;0.014822355330141994;1.0448566689409402;0.7977790220610451
27.597384;1.044445461273243;0.8333337219605153;0.7979039507120006;1.2742891906229817e-06;1.6899873853450774e-05;9.99919673340598;0.8334223309624622;0.01556183599498905;0.015562523001134377;0.7977425847068268;0.014823305759450487;1.0448566131739985;0.7977765002865763
27.607384;1.044445534326334;0.8333337294429646;0.7979028986982601;1.3731206998152616e-06;1.5795175913383236e-05;9.999183814762768;0.8334220949511503;0.015561860426866506;0.015562526993996132;0.7977417841887883;0.01482437047846603;1.04485654439641;0.7977740596270946
27.617384;1.0444456024412554;0.8333337416738202;0.7979018464976336;1.4693962096709202e-06;1.468599416566182e-05;9.999170887575374;0.8334218950573757;0.015561884730281732;0.015562531317041661;0.7977409998345136;0.01482554596630705;1.0448564633861412;0.7977716994795988
27.627384;1.0444456644379472;0.8333337579902845;0.7979007948569605;1.5634568393056247e-06;1.357347170740425e-05;9.999157990488902;0.8334217311793783;0.015561908879048987;0.015562535967145167;0.7977402363076804;0.0148268283169647;1.0448563708990355;0.7977694202717678
27.637384;1.044445719287337;0.8333337778749866;0.7978997438664815;1.6556394761063623e-06;1.2459013427252293e-05;9.99914514916714;0.8334216035559544;0.015561932852751587;0.015562540936284473;0.7977394975927575;0.01482821370630248;1.0448562675847959;0.7977672225317193
27.647384;1.0444457661380928;0.8333338008392106;0.7978986928062675;1.7461553441629898e-06;1.1344002799544427e-05;9.999132381123506;0.8334215124635818;0.015561956629705859;0.01556254620469661;0.79773878701554;0.014829697909632601;1.0448561540521237;0.7977651069421441
27.657384;1.044445804422384;0.8333338263305834;0.7978976407467421;1.835005013080582e-06;1.0229561054690245e-05;9.999119690556567;0.8334214576869488;0.01556198017932405;0.015562551748353852;0.7977381074278811;0.014831276067110414;1.0448560309470782;0.7977630743717896
27.667384;1.0444458339745446;0.8333338538118192;0.797896586663082;1.921983441491701e-06;9.11682239252581e-06;9.999107058854731;0.83342143814296;0.0155620034657555;0.015562557553500818;0.797737460844802;0.014832943193227035;1.0448558989110448;0.7977611249410048
27.677384;1.044445854966236;0.8333338828954464;0.7978955286239424;2.0067848189102874e-06;8.00764976439048e-06;9.999094451237458;0.8334214519515566;0.015562026459511036;0.015562563620206428;0.7977368477944312;0.014834694245265134;1.0448557585251483;0.7977592577055628
27.687384;1.0444458677399657;0.833333913346375;0.7978944635165512;2.0891283460950174e-06;6.9050526646499474e-06;9.999081827813363;0.8334214967384914;0.015562049139716466;0.015562569960921733;0.7977362664613834;0.014836523619098445;1.0448556102900142;0.7977574722262011
27.697384;1.0444458728194719;0.8333339449457606;0.7978933879948203;2.1688251837828696e-06;5.812574975245375e-06;9.999069135070554;0.8334215698626715;0.015562071485617413;0.015562576600547374;0.7977357124744967;0.014838424914234542;1.0448554546112967;0.7977557704061485
27.707384;1.0444458710105278;0.8333339773300127;0.7978922990981188;2.245742694681205e-06;4.733201886070841e-06;9.999056295656597;0.8334216689548178;0.01556209346776321;0.015562583565809206;0.7977351802213888;0.014840391061262151;1.044855291825045;0.7977541565418699
27.717384;1.0444458633573066;0.8333340099454032;0.7978911939110073;2.3196852510684025e-06;3.6689939049293792e-06;9.999043217167674;0.8334217928302049;0.015562115045975256;0.015562590867588934;0.7977346643370283;0.014842414916143491;1.0448551222029354;0.7977526355781475
27.727384;1.0444458510090129;0.8333340421655903;0.7978900695076221;2.3903419277371956e-06;2.6213925558875345e-06;9.999029808821357;0.8334219417866766;0.015562136169991822;0.015562598496647331;0.7977341598355177;0.014844489953310535;1.044854945897035;0.7977512115441735
27.737384;1.0444458351222383;0.8333340734407746;0.7978889233738764;2.4573778621451598e-06;1.5915808940717844e-06;9.99901599442526;0.833422117067881;0.015562156777677133;0.015562606429876195;0.797733661601639;0.014846609885352446;1.0448547630086853;0.7977498875430975
27.747384;1.0444458168106883;0.8333341033510958;0.7978877536716982;2.5204798754623726e-06;5.806244696915011e-07;9.99900171831129;0.8334223203160841;0.015562176798069434;0.015562614628341739;0.7977331644383858;0.014848767699313984;1.044854573809093;0.7977486663794079
27.757384;1.0444457971028822;0.8333341315874185;0.7978865594132665;2.5792403079093458e-06;-4.1067786870396735e-07;9.998986940564139;0.8334225530613091;0.015562196160032838;0.015562623030173727;0.7977326636472458;0.01485095604887103;1.0448543787999722;0.7977475504259143
27.767384;1.0444457768970679;0.833334157943923;0.7978853406960188;2.6330679145293724e-06;-1.3819502540559298e-06;9.998971624965437;0.8334228161039857;0.015562214800811037;0.015562631556038455;0.7977321557372524;0.014853168831590512;1.0448541785451344;0.7977465409833503
27.777384;1.0444457569810142;0.8333341822997782;0.7978840988964974;2.681234683455433e-06;-2.333357508930997e-06;9.998955732427175;0.8334231093752007;0.015562232673904079;0.015562640126308433;0.7977316388043829;0.014855401843388101;1.0448539735903284;0.7977456384400686
27.787384;1.0444457380961552;0.833334204532798;0.7978828365961449;2.7229853643538534e-06;-3.2658820081926728e-06;9.998939230494415;0.8334234326413796;0.015562249751055138;0.015562648672720017;0.7977311121678342;0.01485765216587876;1.0448537645912217;0.7977448432856938
27.797384;1.0444457209319218;0.833334224446804;0.7978815572676063;2.757642949777687e-06;-4.181444640018181e-06;9.99892210702537;0.8334237863971534;0.015562266014555707;0.01556265714096372;0.7977305759356846;0.014859917808649361;1.0448535523813425;0.79774415676804
27.807384;1.0444457060794996;0.8333342417934806;0.7978802648162019;2.7846426179118143e-06;-5.082579375366122e-06;9.998904364847132;0.8334241718533143;0.015562281450187156;0.015562665489582109;0.7977300310265837;0.014862197750412424;1.0448533378099525;0.7977435807181544
27.817384;1.0444456940489681;0.8333342563263294;0.7978789626018564;2.8034982128856875e-06;-5.9719471436180045e-06;9.998886004945431;0.8334245901124443;0.015562296052201057;0.015562673680692586;0.7977294791225475;0.014864491542740188;1.0448531215826538;0.7977431169822286
27.827384;1.0444456853704354;0.8333342678131113;0.7978776524212282;2.813734509373424e-06;-6.852003517910588e-06;9.998867020336489;0.8334250414248435;0.015562309830498085;0.015562681665943049;0.7977289227684534;0.014866798842228615;1.0448529043104433;0.7977427665633754
27.837384;1.0444456807259457;0.8333342760419523;0.7978763346241506;2.814820067163254e-06;-7.724892962256327e-06;9.998847404010608;0.8334255251849957;0.015562322801824494;0.015562689382910075;0.7977283657462912;0.01486911914979992;1.0448526866240238;0.7977425287548586
27.847384;1.0444456809826865;0.8333342808727368;0.7978750090531787;2.8061878713260324e-06;-8.592632252345114e-06;9.998827166531115;0.8334260405662478;0.015562334972239753;0.015562696761129272;0.7977278127421263;0.014871451519035026;1.044852469160776;0.7977424013767737
27.857384;1.0444456871019212;0.8333342822719734;0.797873675663176;2.7873463950573948e-06;-9.457544371079253e-06;9.99880634925328;0.8334265867617783;0.015562346331781371;0.01556270372395235;0.7977272682755816;0.014873794528083361;1.0448522524428765;0.7977423818509671
27.867384;1.0444457000581893;0.8333342802776837;0.7978723345808033;2.7579683598338427e-06;-1.0322425968524035e-05;9.998785019904888;0.8334271628809631;0.015562356860037247;0.015562710187134983;0.7977267360983773;0.014876146260855257;1.0448520367909664;0.7977424677439594
27.877384;1.0444457207801319;0.833334274976315;0.7978709860555664;2.7178467324839897e-06;-1.1190059169750237e-05;9.998763259237734;0.8334277680501216;0.015562366523161621;0.01556271606246286;0.7977262196064347;0.014878503706156275;1.044851822382854;0.7977426571445982
27.887384;1.0444457500661846;0.8333342665268165;0.7978696305565077;2.666751768914472e-06;-1.2062651223585209e-05;9.998741149750018;0.8334284012652107;0.015562375264587104;0.015562721262446845;0.7977257223887142;0.014880862482296722;1.044851609429948;0.7977429495732931
27.897384;1.0444457884962544;0.8333342551579237;0.797868268721911;2.6043459591334993e-06;-1.2941784604905608e-05;9.998718769272998;0.8334290611087036;0.015562383011971838;0.015562725704376914;0.7977252481050192;0.014883217937510374;1.0448513983127379;0.7977433465521823
27.907384;1.0444458363234737;0.8333342411365129;0.7978669008883816;2.5301789683183847e-06;-1.3828721996909093e-05;9.998696192853403;0.8334297456068738;0.015562389693772754;0.015562729317201726;0.7977247999549932;0.014885566663375998;1.0448511895985018;0.7977438512284796
27.917384;1.0444458934306562;0.8333342247685745;0.7978655267279647;2.4436689004868396e-06;-1.4724923997948543e-05;9.998673496546386;0.8334304519357557;0.015562395245679254;0.01556273204406662;0.7977243799676541;0.014887906761093715;1.0448509839920097;0.7977444677826854
27.927384;1.0444459594697262;0.833334206410945;0.7978641456578897;2.3441252021255738e-06;-1.5632408719390145e-05;9.998650751637264;0.8334311761998269;0.015562399607544611;0.015562733838811814;0.7977239885045598;0.014890236781169545;1.0448507822788762;0.7977452009526927
27.937384;1.044446034069625;0.8333341864148907;0.7978627573324764;2.230907286757461e-06;-1.655349744527218e-05;9.998628013558566;0.8334319137332119;0.015562402713982997;0.015562734665051477;0.7977236247503322;0.014892554894334222;1.0448505853373247;0.7977460549974617
27.947384;1.0444461169582069;0.8333341650334185;0.7978613612199775;2.1036001963468633e-06;-1.7490515641652397e-05;9.998605316545051;0.8334326595064082;0.015562404493106547;0.01556273449494507;0.7977232875379088;0.01489485906749437;1.0448503941746141;0.7977470320689601
27.957384;1.0444462080063417;0.8333341423835136;0.7978599558490062;1.9620762559058015e-06;-1.844565818853363e-05;9.998582682798263;0.8334334079942856;0.015562404887766675;0.01556273329930841;0.7977229753654539;0.014897147318437344;1.0448502098634906;0.7977481313077607
27.967384;1.0444463072369574;0.8333341184640157;0.7978585386027203;1.8064725283434857e-06;-1.9420446671075155e-05;9.998560139692566;0.8334341530146615;0.01556240387799005;0.015562731032197125;0.7977226862796157;0.014899417641106758;1.0448500334358295;0.7977493497383663
27.977384;1.0444464147595165;0.833334093205691;0.7978571060322559;1.6370498083630256e-06;-2.0415335228150777e-05;9.99853771797711;0.8334348880290035;0.01556240148233685;0.015562727623953472;0.7977224181296191;0.014901667923818161;1.0448498658539802;0.7977506839864934
27.987384;1.0444465306103872;0.8333340665038615;0.7978556546191183;1.4539613802657209e-06;-2.1429844475063443e-05;9.998515434605572;0.8334356065181744;0.015562397742772502;0.015562722988954017;0.7977221684639421;0.01490389580419721;1.0448497080321417;0.7977521312655086
27.997384;1.0444466546335767;0.8333340381689184;0.7978541817400032;1.2572043530302857e-06;-2.246272706825756e-05;9.998493286684624;0.8334363024255783;0.015562392705332226;0.015562717034284655;0.7977219344600363;0.014906098511444952;1.0448495607729726;0.7977536895949513
28.007384;1.044446786450799;0.8333340078718403;0.7978526861846521;1.0467987359472613e-06;-2.3512364294832206e-05;9.998471253485631;0.8334369704832166;0.015562386409396285;0.015562709665110395;0.7977217135063466;0.01490827297289652;1.0448494245929065;0.7977553576204026
28.017384;1.044446925449077;0.8333339752278532;0.7978511678964405;8.229291704051661e-07;-2.4577149433264244e-05;9.99844930384555;0.8334376058762109;0.015562378891227607;0.015562700800608776;0.7977215035653313;0.014910416261864696;1.044849299635271;0.7977571341421948
28.027384;1.0444470708595457;0.8333339399762243;0.7978496271905773;5.859624681824058e-07;-2.5655250581778262e-05;9.998427416079595;0.833438203809609;0.015562370198868799;0.015562690392142716;0.7977213028876127;0.014912525885507974;1.0448491857374813;0.7977590174562073
28.037384;1.0444472218946144;0.8333339020554634;0.7978480642781213;3.3640399862132865e-07;-2.6744215429862185e-05;9.998405594866313;0.833438759584876;0.015562360409953796;0.015562678422420257;0.7977211099003974;0.014914599747540423;1.044849082512221;0.797761004629093
28.047384;1.0444473777698557;0.8333338615469599;0.7978464796028693;7.481411501950752e-08;-2.7840667493206823e-05;9.998383870857213;0.8334392690203315;0.015562349633998579;0.015562664893086593;0.7977209235677527;0.014916636302933776;1.044848989460364;0.7977630912578352
28.057384;1.0444475377172553;0.833333818612524;0.7978448741267552;-1.9824239793114884e-07;-2.8939982664067273e-05;9.998362291854201;0.8334397293044041;0.01556233799011904;0.015562649819801821;0.7977207436500212;0.0149186341990264;1.0448489061087514;0.7977652723243579
28.067384;1.0444477011559374;0.8333337734361075;0.7978432485005874;-4.821714456545162e-07;-3.003638275851018e-05;9.998340914250491;0.8334401395063918;0.015562325582558389;0.015562633231853567;0.7977205703605332;0.01492059088166709;1.0448488320347114;0.7977675439634391
28.077384;1.0444478678649012;0.8333337261775292;0.797841601832316;-7.763486669101108e-07;-3.112366408768026e-05;9.998319791373648;0.8334404997270951;0.015562312499914455;0.015562615162413576;0.7977204036121343;0.014922501550315256;1.0448487668092683;0.7977699042165222
28.087384;1.0444480379288832;0.8333336769652648;0.7978399316764793;-1.0801831156808655e-06;-3.219616420606454e-05;9.998298956884456;0.8334408098725021;0.015562298831302746;0.015562595633031232;0.7977202426912221;0.014924359107888531;1.044848709983925;0.797772351725756
28.097384;1.0444482115056988;0.8333336258505348;0.7978382352908321;-1.3931484971059876e-06;-3.3249113162596176e-05;9.998278412937799;0.8334410692749606;0.01556228468130436;0.015562574652199405;0.7977200867354918;0.014926154970663644;1.044848661147186;0.7977748850141614
28.107384;1.0444483886619085;0.833333572722883;0.7978365109258411;-1.7147604592378474e-06;-3.427810555832211e-05;9.998258130114017;0.8334412769672133;0.01556227017278425;0.015562552230360613;0.79771993536213;0.014927880897908571;1.044848620000842;0.7977775035429147
28.117384;1.0444485693594525;0.8333335173073945;0.7978347583101332;-2.0445741492288607e-06;-3.527850519226744e-05;9.998238055576758;0.8334414318126488;0.015562255434057986;0.015562528386569645;0.7977197885916939;0.014929530606651153;1.044848586382789;0.7977802078061603
28.127384;1.044448753458983;0.8333334592391799;0.7978329785139737;-2.3822070761472987e-06;-3.624474512369097e-05;9.998218125259026;0.8334415323377679;0.01556224058720223;0.015562503137608345;0.7977196461394888;0.014931100110232683;1.044848560173191;0.7977829978289674
28.137384;1.0444489406507773;0.8333333981572342;0.7978311737539974;-2.727328269694446e-06;-3.716942062210666e-05;9.998198270953123;0.8334415768787943;0.01556222574760327;0.015562476490581224;0.7977195068634011;0.014932587894646044;1.044848541147884;0.7977858721440967
28.147384;1.0444491303524686;0.8333333338262453;0.7978293471710898;-3.0796402601201796e-06;-3.804338640641687e-05;9.998178417024603;0.8334415639795442;0.015562211021074066;0.015562448446211337;0.7977193687338378;0.014933995241541258;1.044848528943592;0.797788827357753
28.157384;1.0444493216799706;0.8333332661798553;0.7978275026435561;-3.4389277781651528e-06;-3.885691960730633e-05;9.998158482759;0.8334414925703401;0.015562196494942549;0.015562419001858015;0.7977192292086503;0.014935325288902786;1.0448485230981102;0.7977918575188111
28.167384;1.0444495135463128;0.8333331952230262;0.7978256445115104;-3.8050889807039225e-06;-3.9600923936923e-05;9.998138399642169;0.8334413619236328;0.015562182227929352;0.015562388155148002;0.7977190855186189;0.014936581151810274;1.0448485230251094;0.7977949541049181
28.177384;1.044449704779652;0.8333331209792917;0.7978237771985565;-4.178042771782384e-06;-4.026779114961195e-05;9.998118120410789;0.8334411714985421;0.015562168239382742;0.015562355906934106;0.7977189345279122;0.01493776529269937;1.0448485279980533;0.7977981073635784
28.187384;1.0444498941825315;0.8333330435740587;0.7978219057453677;-4.557623953508908e-06;-4.0851589249343125e-05;9.99809760554525;0.833440921018522;0.015562154511586154;0.015562322253862762;0.7977187728062701;0.01493888046326704;1.0448485372603098;0.7978013082031574
28.197384;1.0444500806223378;0.8333329632588067;0.7978200368908758;-4.9435702551870306e-06;-4.134755290533681e-05;9.998076807570786;0.8334406108985016;0.015562141013236367;0.015562287177763019;0.7977185972506359;0.014939930065945631;1.0448485501645033;0.7978045494200849
28.207384;1.0444502631374093;0.8333328802908904;0.7978181787215696;-5.335549216061045e-06;-4.175130843382282e-05;9.998055666433784;0.8334402427019953;0.015562127720699417;0.01556225065209613;0.7977184055158918;0.014940917214358224;1.0448485661549458;0.7978078257963264
28.217384;1.0444504409781854;0.833332794880809;0.797816338930884;-5.733204572449773e-06;-4.2058443984885135e-05;9.99803410733236;0.8334398194811471;0.015562114618875213;0.015562212666133108;0.7977181958529922;0.014941843944083068;1.0448485846242968;0.7978111334501641
28.227384;1.0444506136568839;0.8333327072613388;0.7978145236367468;-6.136177638293064e-06;-4.2265063625900544e-05;9.998012039051119;0.833439345755274;0.015562101692800234;0.01556217323844989;0.7977179666849356;0.014942711121707739;1.0448486048391916;0.7978144695795737
28.237384;1.0444507809862287;0.8333326176940326;0.7978127376851334;-6.544070034196256e-06;-4.2368704882044896e-05;9.997989361161418;0.8334388270527673;0.015562088918001144;0.015562132404136262;0.7977177161834295;0.01494351885305371;1.044848625961872;0.7978178329167962
28.247384;1.0444509429797777;0.8333325264196583;0.7978109853765114;-6.956446424351861e-06;-4.2368446807068766e-05;9.997965980970417;0.8334382693587846;0.015562076252123289;0.015562090192807415;0.7977174420689622;0.014944267411828268;1.0448486471175842;0.7978212234110321
28.257384;1.0444510996486411;0.8333324336522392;0.7978092703456156;-7.37285800330244e-06;-4.22644198461743e-05;9.997941830321677;0.8334376787033602;0.015562063639406149;0.015562046612146335;0.7977171418466509;0.014944958005097335;1.0448486675055713;0.7978246408568459
28.267384;1.0444512508210433;0.8333323395482172;0.7978075952100402;-7.792799314405999e-06;-4.205743312010102e-05;9.997916868495878;0.8334370609921663;0.015562051026199562;0.015562001640247002;0.7977168132777953;0.014945592471112374;1.0448486864308386;0.7978280843164587
28.277384;1.0444513960787536;0.8333322441402209;0.7978059619082156;-8.215658924198435e-06;-4.174861307929796e-05;9.997891070454271;0.8334364218666559;0.015562038371091502;0.01556195522920593;0.7977164547549697;0.014946172261680159;1.0448487032300666;0.7978315525620738
28.287384;1.0444515348460426;0.8333321473683675;0.7978043722323584;-8.640749510707009e-06;-4.1338885833138704e-05;9.997864420168364;0.8334357664705108;0.015562025644191868;0.015561907316606716;0.7977160653744816;0.014946697758161175;1.0448487172703445;0.797835044131167
28.297384;1.0444516665461545;0.8333320491713833;0.7978028278503875;-9.067445476075206e-06;-4.082874253501482e-05;9.997836915372343;0.8334350995723442;0.015562012822182713;0.015561857837557888;0.7977156446841498;0.014947168254402312;1.0448487279999892;0.797838556734634
28.307384;1.0444517906785387;0.8333319494330262;0.7978013299358248;-9.495346904111558e-06;-4.021859003056462e-05;9.997808568006551;0.8334344258934957;0.015561999879360635;0.01556180673205299;0.7977151924910566;0.014947582504380661;1.0448487349068805;0.7978420865409381
