time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
28.317384;1.0444519068055687;0.8333318478341638;0.7977998792023662;-9.924302568595226e-06;-3.950934658786654e-05;9.997779398155009;0.8334337499157771;0.01556198677304121;0.015561753942092398;0.7977147090477406;0.014947939447492216;1.0448487374710425;0.7978456278154014
28.327384;1.0444520145543217;0.8333317438346735;0.7977984763870309;-1.0354246340287335e-05;-3.8702722021427845e-05;9.997749432092506;0.8334330755805971;0.015561973442265953;0.015561699396974365;0.7977141953872698;0.01494823848440929;1.0448487351938287;0.7978491732314923
28.337384;1.0444521136087102;0.833331636717321;0.7977971222042971;-1.078500158797002e-05;-3.780086146343793e-05;9.997718709053515;0.8334324067191125;0.015561959829043355;0.015561643001743303;0.7977136532364718;0.014948479496800806;1.0448487276088723;0.7978527146430555
28.347384;1.044452203662198;0.8333315255994214;0.7977958167640625;-1.1216202331283933e-05;-3.680579310153429e-05;9.997687294664612;0.8334317475785089;0.015561945889898253;0.015561584639838465;0.7977130843366848;0.014948663149567089;1.0448487143275234;0.7978562433779647
28.357384;1.044452284420869;0.8333314095306783;0.797794559411132;-1.164728237135039e-05;-3.571972428146336e-05;9.997655284239823;0.8334311023207625;0.015561931581500058;0.015561524175690681;0.7977124899433078;0.014948791150783274;1.0448486951857445;0.7978597496977883
28.367384;1.0444523555890468;0.8333312876135418;0.7977933493636581;-1.207746784357545e-05;-3.454606151232686e-05;9.99762277895816;0.8334304738179789;0.015561916849668816;0.015561461452732524;0.7977118711592132;0.014948866161339745;1.044848670260664;0.7978632227856041
28.377384;1.0444524167924376;0.833331159065503;0.797792186598024;-1.2505842430470787e-05;-3.328991703560706e-05;9.99758985296618;0.83342986329703;0.01556190163663499;0.015561396302572132;0.797711229432088;0.014948891537385638;1.0448486397011851;0.7978666519334247
28.387384;1.0444524675763718;0.833331023277602;0.7977910717530639;-1.2931495709281012e-05;-3.1957824032531845e-05;9.997556549533686;0.8334292714171198;0.015561885891284093;0.015561328562569863;0.7977105664927638;0.014948870983466162;1.0448486036517595;0.7978700278700362
28.397384;1.044452507444007;0.8333308797798034;0.7977900048431467;-1.3353642814225559e-05;-3.055713414873594e-05;9.997522908155863;0.8334286990925377;0.015561869572904946;0.015561258087404783;0.7977098843168868;0.014948808241664311;1.0448485623295325;0.7978733434710926
28.407384;1.0444525358751255;0.8333307281649078;0.7977889844311619;-1.3771638614582542e-05;-2.9095437504751027e-05;9.99748898431816;0.8334281470941006;0.015561852648939679;0.015561184753541608;0.7977091853218067;0.014948706767361326;1.0448485160462833;0.7978765938148038
28.417384;1.0444525523792807;0.8333305681498648;0.7977880079919115;-1.4184963459000663e-05;-2.758052341456295e-05;9.997454844063169;0.8334276160395458;0.015561835088401565;0.015561108455919575;0.797708472038971;0.014948569423672188;1.0448484650580419;0.7978797758131431
28.427384;1.044452556487058;0.833330399630207;0.797787072421556;-1.4593292250659105e-05;-2.602108754849935e-05;9.99742054590127;0.8334271070670887;0.015561816855718306;0.01556102909940089;0.797707746646098;0.014948398447121598;1.044848409439454;0.7978828876640751
28.437384;1.0444525477104782;0.833330222601373;0.7977861741565418;-1.4996554543829781e-05;-2.4427194536819544e-05;9.997386123343125;0.8334266214439617;0.015561797907590087;0.015560946598866289;0.7977070112229627;0.014948195405072104;1.0448483491925682;0.7978859281815419
28.447384;1.0444525256705246;0.833330037116529;0.7977853092467391;-1.5394861546206703e-05;-2.2809784110363276e-05;9.997351584275203;0.833426159386417;0.01556177818972259;0.015560860887568535;0.7977062680329577;0.014947960969806343;1.0448482843330917;0.7978888963308237
28.457384;1.0444524902700283;0.8333298433278697;0.7977844737903547;-1.5788406541965035e-05;-2.11802189969976e-05;9.997316931537464;0.8334257197100987;0.01556175763855747;0.015560771917516363;0.7977055191452268;0.014947694721314247;1.044848214736569;0.7978917911258306
28.467384;1.0444524416945384;0.8333296415136872;0.7977836644902595;-1.6177417949661653e-05;-1.9550238426918658e-05;9.997282184353217;0.8334253001502909;0.015561736194254685;0.015560679648547161;0.7977047663146113;0.014947395150520956;1.044848140040773;0.7978946113612807
28.477384;1.0444523803117627;0.8333294320776469;0.7977828785803894;-1.656210605990386e-05;-1.7931153689314704e-05;9.997247383919744;0.8334248976179784;0.015561713813930268;0.01556058404102712;0.7977040116598679;0.014947060079286948;1.0448480597483274;0.7978973553951518
28.487384;1.0444523065793452;0.8333292154781282;0.7977821133338225;-1.694262932480346e-05;-1.633238278877104e-05;9.997212587524086;0.8334245086474227;0.015561690469222398;0.015560485061594726;0.7977032580685525;0.014946687094753486;1.0448479733289002;0.7979000214659703
28.497384;1.0444522209380935;0.833328992054506;0.7977813660031602;-1.7319100278503283e-05;-1.4760637622627065e-05;9.99717785962779;0.83342413029818;0.015561666129391636;0.015560382689438294;0.7977025087689732;0.01494627341872943;1.0448478803228594;0.7979026077729052
28.507384;1.044452123719981;0.8333287618843225;0.7977806342963267;-1.7691624839872613e-05;-1.3220251304177014e-05;9.997143263104487;0.8334237607982748;0.015561640756957382;0.01556027691208087;0.7977017669183639;0.014945815487502541;1.044847780521739;0.7979051127006128
28.517384;1.044452015171032;0.8333285248353459;0.7977799169971853;-1.8060395815167172e-05;-1.1714332788697854e-05;9.99710885296687;0.8334233989629812;0.01556161432656498;0.015560167718123666;0.7977010357809694;0.014945308981662069;1.0448476740744503;0.7979075365985016
28.527384;1.044451895549674;0.8333282807737996;0.7977792140539451;-1.8425731109398564e-05;-1.0245887217785163e-05;9.99707466769317;0.8334230433110208;0.015561586835570624;0.015560055094758999;0.7977003191935546;0.014944749619809612;1.0448475613879484;0.7979098834418912
28.537384;1.0444517651577574;0.8333280296912756;0.7977785257283098;-1.8787988773890132e-05;-8.81837264100005e-06;9.997040718715395;0.8334226924432727;0.015561558292396941;0.015559939027934771;0.7976996216169824;0.014944133746668725;1.0448474429206946;0.7979121602159043
28.547384;1.044451624287513;0.8333277716047339;0.7977778517232997;-1.9147485211192847e-05;-7.435969914710813e-06;9.997006994051185;0.8334223456730155;0.01556152870494048;0.015559819499801578;0.7976989474189092;0.01494345802725322;1.0448473190779926;0.7979143754262419
28.557384;1.0444514731812564;0.833327506408421;0.7977771909593254;-1.9504469926507777e-05;-6.103430787684476e-06;9.99697347920378;0.833422002562067;0.015561498081866123;0.01555969648280049;0.7976983002060762;0.01494271924377612;1.0448471902526564;0.7979165383934815
28.567384;1.0444513120534957;0.8333272338890995;0.7977765413186078;-1.9859093304067842e-05;-4.825563901234897e-06;9.996940171281976;0.8334216626003501;0.015561466435741678;0.015559569934821571;0.7976976832016331;0.014941914828617248;1.0448470568411905;0.7979186592063212
28.577384;1.044451141123488;0.8333269537815781;0.7977758993711399;-2.02114148447439e-05;-3.6069401338642425e-06;9.996907064299444;0.8334213259445136;0.015561433774633062;0.015559439798837183;0.7976971001488807;0.014941043689069433;1.044846919206558;0.7979207488074038
28.587384;1.044450960635513;0.8333266657189928;0.7977752609022987;-2.056153826852224e-05;-2.4517489172546415e-06;9.996874127488589;0.8334209935754754;0.015561400092781027;0.015559306003157506;0.797696555257671;0.0149401066215614;1.0448467777299117;0.7979228186722371
28.597384;1.0444507709259472;0.8333263691948334;0.7977746218492966;-2.0909776544027607e-05;-1.3637784951302385e-06;9.996841308909191;0.8334206661178379;0.01556136537964341;0.01555916845393716;0.7976960520354969;0.014939105944397806;1.0448466329145192;0.7979248799027047
28.607384;1.0444505724749749;0.8333260636104024;0.7977739786738266;-2.1256662070835894e-05;-3.4673617251509056e-07;9.996808544788818;0.8334203433515898;0.01556132963798848;0.015559027025434033;0.7976955924354413;0.014938044919521871;1.0448464853795032;0.7979269420356648
28.617384;1.0444503658434552;0.8333257483213553;0.7977733282555323;-2.1602796826662074e-05;5.954847828591503e-07;9.996775758822077;0.8334200252492309;0.015561292888248469;0.015558881565910645;0.7976951768996406;0.014936927427784238;1.0448463357062465;0.7979290126128734
28.627384;1.0444501515712772;0.8333254226529987;0.7977726678380899;-2.194874691866943e-05;1.4589601887485536e-06;9.996742872177972;0.8334197125827575;0.015561255156296687;0.015558731920835182;0.7976948044306977;0.01493575803962551;1.0448461842820915;0.7979310982078152
28.637384;1.0444499301624506;0.8333250859331495;0.7977719947877573;-2.2295074438997764e-05;2.240225163271148e-06;9.996709813602573;0.8334194062119383;0.01556121645975467;0.015558577955538366;0.7976944723158711;0.014934542364950124;1.0448460313425425;0.7979332055081456
28.647384;1.0444497022111252;0.8333247375432016;0.7977713059437698;-2.2642368461425648e-05;2.9369201442481544e-06;9.996676509921924;0.833419106402333;0.015561176807952062;0.015558419562458242;0.7976941762415172;0.014933286672965571;1.0448458771797748;0.7979353411366606
28.657384;1.0444494685803787;0.8333243769446214;0.7977705975090229;-2.2991213081374828e-05;3.548168225962364e-06;9.996642875115775;0.8334188130741836;0.015561136209002293;0.015558256648673727;0.797693911150498;0.014931996908974695;1.0448457222590153;0.797937511218511
28.667384;1.0444492304172925;0.8333240036597286;0.797769865671864;-2.3342140124859972e-05;4.074413691444034e-06;9.996608813132442;0.8334185265235708;0.015561094666538152;0.015558089113721828;0.7976936723482589;0.014930678362951186;1.0448455671586498;0.7979397216802506
28.677384;1.0444489889487183;0.8333236172170192;0.7977691072589015;-2.3695573625275537e-05;4.5170768563307946e-06;9.99657423045452;0.8334182478720051;0.015561052172154212;0.015557916840647038;0.7976934562559456;0.014929335899733788;1.0448454124870394;0.7979419780309852
28.687384;1.0444487452688893;0.8333232170760864;0.7977683208881865;-2.405183201341514e-05;4.878233288558943e-06;9.996539046925625;0.833417979034719;0.015561008705303643;0.015557739704353027;0.7976932601065093;0.014927974320793434;1.0448452588889006;0.7979442839726428
28.697384;1.0444485003057207;0.8333228025377472;0.7977675078427392;-2.4411242025866258e-05;5.160375667353925e-06;9.99650319296174;0.8334177224593025;0.015560964236101473;0.015557557577995183;0.7976930809450825;0.014926598849910969;1.0448451071098355;0.7979466409442951
28.707384;1.0444482549485292;0.8333223726783895;0.7977666707929654;-2.477426508704541e-05;5.366494791538804e-06;9.996466597803705;0.8334174807339063;0.015560918726017737;0.015557370331233824;0.7976929153477134;0.014925215267291873;1.0448449580179826;0.7979490494464467
28.717384;1.0444480101705889;0.8333219263458752;0.7977658116295475;-2.514149248434517e-05;5.500353381747057e-06;9.99642917952041;0.8334172561581862;0.015560872126101903;0.01555717782854479;0.7976927596718916;0.014923829379344928;1.0448448125974268;0.7979515103877945
28.727384;1.0444477669837786;0.8333214622333912;0.7977649303668078;-2.5513484935283323e-05;5.566552900063307e-06;9.996390845157377;0.833417050491239;0.015560824380651261;0.01555697992749905;0.7976926098153285;0.014922446278121284;1.0448446719755253;0.7979540251984573
28.737384;1.0444475262823236;0.8333209790432521;0.7977640246708337;-2.5890638050868577e-05;5.570190211458276e-06;9.996351508193733;0.8334168648869218;0.015560775440538608;0.015556776472863375;0.7976924606958182;0.014921070396164875;1.0448445373949122;0.7979565947099289
28.747384;1.044447288769682;0.8333204756237298;0.7977630901866425;-2.6273236673996418e-05;5.516486601059053e-06;9.996311107415687;0.8334167001689867;0.015560725270120463;0.01555656729628362;0.7976923059276761;0.014919706559059496;1.0448444101286494;0.7979592184776015
28.757384;1.0444470550080192;0.8333199509698215;0.797762122077101;-2.6661611766119423e-05;5.410774208729998e-06;9.99626960329834;0.8334165573957921;0.015560673842468167;0.01555635222703151;0.7976921379406594;0.014918360602536178;1.0448442914849552;0.7979618957380098
28.767384;1.0444468254855444;0.8333194041957765;0.7977611158324652;-2.705622726717752e-05;5.258453293504884e-06;9.996226961162922;0.8334164381955147;0.015560621136095425;0.015556131089059864;0.7976919484012567;0.014917038631189553;1.0448441828747264;0.7979646261100657
28.777384;1.0444466006459334;0.8333188345265748;0.7977600664863713;-2.745765645927427e-05;5.064792164530568e-06;9.99618314233449;0.8334163446505995;0.015560567135591378;0.015555903680892115;0.7976917283399023;0.014915745796048742;1.0448440857882602;0.7979674089232449
28.787384;1.0444463808881694;0.8333182412432908;0.7977589682912551;-2.7866522776525706e-05;4.834884421204736e-06;9.996138105209976;0.8334162786464568;0.015560511838423241;0.015555669778977581;0.7976914681625893;0.014914485987450932;1.0448440016518077;0.7979702425661767
28.797384;1.0444461665597167;0.8333176236539578;0.7977578159604644;-2.82834580401487e-05;4.573560674229839e-06;9.99609181124945;0.8334162410055782;0.015560455272426783;0.015555429166765231;0.7976911580509526;0.014913262662282973;1.0448439316996327;0.7979731243812087
28.807384;1.0444459579666283;0.8333169811226487;0.7977566059838352;-2.8709125764908744e-05;4.285072715563771e-06;9.996044226248006;0.8334162312629011;0.015560397506266744;0.015555181648813083;0.7976907883891188;0.014912079483569384;1.0448438769465824;0.7979760506374973
28.817384;1.0444457553774105;0.8333163130400473;0.7977553363973768;-2.9144344897166004e-05;3.973005819823209e-06;9.995995309576994;0.8334162479687632;0.015560338636121846;0.015554927041949345;0.7976903497497932;0.01491094008045894;1.0448438381712937;0.7979790165281184
28.827384;1.044445558998082;0.8333156187152694;0.797754005644848;-2.9590188486404473e-05;3.6407622230583066e-06;9.995945004378425;0.8334162886605269;0.015560278763130736;0.015554665163173964;0.7976898328069315;0.014909847555317735;1.0448438158976898;0.7979820162503506
28.837384;1.0444453689911826;0.8333148973236059;0.7977526117989067;-3.0047918650024776e-05;3.292083655514458e-06;9.995893239997722;0.8334163494951756;0.01556021798406674;0.01555439582412753;0.797689228802447;0.014908804093269605;1.0448438104498243;0.7979850433361705
28.847384;1.044445185595158;0.8333141479407663;0.7977511518036898;-3.051885008242403e-05;2.930967936921422e-06;9.99583993614509;0.8334164254770455;0.015560156398847898;0.015554118834265999;0.7976885303566821;0.014907810871900493;1.0448438220342702;0.7979880910768711
28.857384;1.044445009247326;0.8333133695079777;0.7977496207921196;-3.1004254434107806e-05;2.561161449532624e-06;9.99578500366466;0.8334165117248276;0.015560094121238252;0.015553834009165502;0.7976877316153622;0.014906868403122287;1.0448438507836857;0.7979911523043219
28.867384;1.0444448406274234;0.8333125607076207;0.7977480124592858;-3.150526512080589e-05;2.1857451012428826e-06;9.99572834309692;0.8334166044938042;0.015560031276288914;0.015553541168927498;0.7976868275605111;0.014905976627095436;1.04484389678749;0.7979942185222623
28.877384;1.0444446806333394;0.8333117199550574;0.7977463200453059;-3.202279846727927e-05;1.8072992073030163e-06;9.995669834248226;0.8334167006807516;0.015559967982978325;0.015553240122894977;0.7976858136089287;0.01490513445831833;1.0448439601859347;0.7979972794704098
28.887384;1.0444445302816536;0.8333108455856395;0.7977445366719396;-3.255756182496246e-05;1.4285812480262791e-06;9.995609333580292;0.8334167968514958;0.015559904343077788;0.015552930661428233;0.7976846856316822;0.014904339675302091;1.0448440412822348;0.7980003237397826
28.897384;1.0444443906261531;0.8333099360152111;0.7977426550763278;-3.311010718890947e-05;1.0526220856619254e-06;9.995546696454078;0.8334168890011218;0.015559840448597175;0.015552612560667934;0.797683439293456;0.014903589475807208;1.0448441404946025;0.7980033400480235
28.907384;1.044444262811195;0.8333089897188402;0.7977406674688567;-3.368088003210056e-05;6.819169024140338e-07;9.995481794417364;0.8334169723923911;0.015559776383435092;0.01555228558242749;0.7976820688147263;0.014902881120260936;1.0448442581923238;0.7980063185823346
28.917384;1.044444148140222;0.8333080051932554;0.7977385653930085;-3.42702771486998e-05;3.178623534467878e-07;9.995414505215745;0.8334170413914586;0.015559712205199373;0.015551949464068548;0.7976805666678988;0.014902212307617221;1.0448443946231063;0.7980092520616684
28.927384;1.0444440480604795;0.8333069809804935;0.7977363396325821;-3.487868225347263e-05;-3.9001250417218916e-08;9.995344700642152;0.8334170900691462;0.01555964793510221;0.015551603909859416;0.7976789248216246;0.014901581210293545;1.0448445499367685;0.7980121364400521
28.937384;1.044443964149344;0.8333059156126823;0.7977339808237077;-3.5506453896401146e-05;-3.883928791665497e-07;9.99527224915954;0.8334171128909534;0.015559583572674366;0.015551248596734244;0.7976771361022723;0.014900986430788866;1.0448447241991166;0.7980149710630142
28.947384;1.0444438980879367;0.8333048075054815;0.7977314800891522;-3.615390497855024e-05;-7.297749426573952e-07;9.99519702027079;0.8334171044753577;0.015559519115762494;0.015550883196740984;0.7976751942069508;0.014900426961104623;1.044844917378835;0.7980177582643941
28.957384;1.044443851563606;0.8333036548991477;0.7977288285936466;-3.682131924103219e-05;-1.062190568540803e-06;9.995118882084666;0.833417058874221;0.015559454567929771;0.015550507401015476;0.7976730927415288;0.014899901937806995;1.0448451293668661;0.7980205026296644
28.967384;1.0444438262011468;0.8333024558127038;0.7977260168354983;-3.7509013233592136e-05;-1.3843595037104177e-06;9.995037693815137;0.8334169694554882;0.015559389931744686;0.015550120929390785;0.7976708246920224;0.01489941049546945;1.0448453600411465;0.7980232098882156
28.977384;1.0444438235569395;0.8333012080749151;0.7977230349029841;-3.8217362496015135e-05;-1.6946658026525983e-06;9.994953304549806;0.8334168293513118;0.015559325194543498;0.015549723522428503;0.7976683831281619;0.014898951993894563;1.0448456093327487;0.7980258857755013
28.987384;1.0444438450893765;0.8332999094761546;0.7977198732106614;-3.894677170112828e-05;-1.9909561148776916e-06;9.994865568295323;0.8334166318424455;0.015559260322658641;0.015549314921771034;0.797665762467511;0.014898526374220709;1.0448458772522156;0.7980285352423631
28.997384;1.044443892156518;0.833298557841218;0.7977165228017203;-3.969771217495752e-05;-2.270281149268532e-06;9.99477436176509;0.8334163707647192;0.015559195273344444;0.01554889485867088;0.7976629590810437;0.014898134483453293;1.04484616382251;0.798031161918856
29.007384;1.0444439660432774;0.8332971510066345;0.797712975498052;-4.047082848159805e-05;-2.5287882670040333e-06;9.994679586834714;0.8334160405031936;0.01555913001259704;0.015548463063883737;0.7976599711440324;0.014897778043189815;1.0448464690205619;0.7980337683790667
29.017384;1.044444067931316;0.8332956869011351;0.7977092240089211;-4.126695301791662e-05;-2.7618854538211504e-06;9.994581156737686;0.8334156351762336;0.015559064521661939;0.015548019273606864;0.7976567983168864;0.014897458804212704;1.0448467929017444;0.7980363572500065
29.027384;1.0444441989341073;0.8332941636403746;0.7977052614636679;-4.208700078294836e-05;-2.964557291729482e-06;9.99447897944488;0.8334151482314008;0.015558998790960614;0.015547563210936291;0.7976534411594217;0.01489717744128186;1.044847135734191;0.7980389313795202
29.037384;1.0444443602224285;0.8332925794933536;0.7977010806929301;-4.293192999589429e-05;-3.1318126871632107e-06;9.994372953730336;0.8334145730038273;0.015558932813721416;0.015547094568968382;0.7976499002944255;0.014896933327427829;1.0448474979241271;0.7980414929564429
29.047384;1.0444445530767688;0.8332909328141724;0.7976966738048655;-4.380280333307859e-05;-3.2592190821489576e-06;9.994262974661734;0.8334139032875616;0.015558866582723915;0.01554661302071127;0.7976461760934714;0.014896725398223854;1.0448478799326344;0.7980440437764088
29.057384;1.0444447789239135;0.8332892220093521;0.7976920322711855;-4.4700723185242494e-05;-3.3430950549835703e-06;9.994148931807562;0.8334131334031409;0.015558800089383358;0.015546118242478023;0.7976422689379077;0.01489655304160426;1.0448482823157346;0.7980465866142958
29.067384;1.0444450394230058;0.8332874455526424;0.7976871474308268;-4.562665636636436e-05;-3.3800242407823574e-06;9.994030698169471;0.8334122580795755;0.015558733330704474;0.015545609923377569;0.7976381793455799;0.014896416029337535;1.0448487057198588;0.798049125909769
29.077384;1.044445336435649;0.8332856020096884;0.7976820106515782;-4.658142260070417e-05;-3.3661929967056115e-06;9.993908123069952;0.8334112727443314;0.01555866631545992;0.015545087751020835;0.7976339080061526;0.014896313743908204;1.0448491508175093;0.7980516675459167
29.087384;1.044445671877055;0.8332836899818131;0.7976766130987345;-4.756583923438483e-05;-3.2972690574528857e-06;9.99378103854901;0.8334101741167683;0.01555859905668599;0.01554455139205473;0.7976294559505358;0.014896244432365875;1.0448496182376126;0.7980542186170516
29.097384;1.0444460476535173;0.833281708001211;0.7976709456466191;-4.8580787866398945e-05;-3.16864005354724e-06;9.993649276273352;0.8334089604340551;0.015558531561869784;0.01554400048877248;0.797624824543167;0.014896204865391236;1.044850108445484;0.7980567873064183
29.107384;1.0444464656744117;0.8332796544864098;0.7976649990857223;-4.962716146058589e-05;-2.975643350517712e-06;9.993512682439453;0.8334076313173686;0.015558463828025709;0.015543434665098459;0.7976200154915261;0.014896190732552614;1.0448506216373963;0.7980593825625383
29.117384;1.044446927798865;0.8332775277494424;0.7976587645766487;-5.070583858019099e-05;-2.7138247499591984e-06;9.993371118263362;0.8334061876537652;0.01555839582953032;0.015542853525122299;0.797615031363973;0.01489619767248806;1.0448511577531892;0.7980620141496851
29.127384;1.0444474357681135;0.833275325912536;0.7976522335019859;-5.181774712960574e-05;-2.379111899654659e-06;9.99322444317128;0.8334046315080276;0.015558327504506315;0.0155422566402908;0.7976098762129966;0.014896221754791559;1.044851716581868;0.7980646931449299
29.137384;1.0444479912063493;0.8332730467497523;0.7976453965849932;-5.296391410286834e-05;-1.967836691563284e-06;9.993072496534067;0.8334029658850046;0.015558258757962502;0.015541643533347237;0.7976045555770648;0.014896258966949717;1.0448522978840507;0.7980674320552164
29.147384;1.0444485955874423;0.8332706877095643;0.7976382438584066;-5.414541640633804e-05;-1.4767887425317917e-06;9.992915101488135;0.8334011942201089;0.015558189478104445;0.01554101367427349;0.7975990760155707;0.014896304895561869;1.0448529014632906;0.7980702443800942
29.157384;1.0444492501125027;0.8332682461485199;0.7976307657124804;-5.536330066060348e-05;-9.033916056290608e-07;9.99275208296257;0.8333993197980014;0.01555811954797852;0.015540366493050595;0.7975934446112715;0.014896355162131832;1.044853527145156;0.7980731436539871
29.167384;1.0444499557150546;0.833265719496383;0.7976229533266906;-5.661856499336346e-05;-2.4604124045184157e-07;9.992583260616556;0.8333973456669438;0.015558048851495157;0.015539701396165444;0.7975876683376766;0.014896405843585314;1.0448541747310645;0.7980761425558789
29.177384;1.0444507132662193;0.8332631052498243;0.7976147979722862;-5.791220382395927e-05;4.956886246399137e-07;9.992408414288844;0.8333952751682783;0.015557977279641987;0.015539017772571485;0.7975817534183985;0.014896453388402054;1.0448548440078183;0.798079252818413
29.187384;1.0444515237215526;0.8332604009225305;0.7976062904549792;-5.924527513218437e-05;1.3216640284312627e-06;9.992227272213418;0.8333931121199237;0.015557904725238988;0.015538314988087144;0.7975757049827165;0.014896494261629041;1.044855534791876;0.7980824852936718
29.197384;1.044452388142792;0.833257604015386;0.7975974212369237;-6.0618959603627064e-05;2.2322831854628773e-06;9.992039538347196;0.8333908601090608;0.0155578310729921;0.015537592383514586;0.7975695267406132;0.014896524458309805;1.0448562469701008;0.7980858497735669
29.207384;1.0444533077372002;0.8332547120068147;0.7975881807687343;-6.203457384226851e-05;3.228621830779009e-06;9.991844919471635;0.8333885220787903;0.015557756207086963;0.015536849285501279;0.7975632206183433;0.01489653895007526;1.0448569804911207;0.7980893548404514
29.217384;1.044454283888915;0.8332517223537335;0.7975785600717;-6.349351920030461e-05;4.311556926749322e-06;9.991643132281325;0.8333861009759522;0.015557680022155148;0.015536085015062404;0.7975567868719493;0.014896531721825734;1.0448577352720803;0.7980930075066704
29.227384;1.0444553181425866;0.8332486324893851;0.7975685512523799;-6.499723877990886e-05;5.481321464878602e-06;9.991433899915894;0.833383600375472;0.015557602418012188;0.015535298883246885;0.7975502247851628;0.014896496762359468;1.0448585110829052;0.7980968127847581
29.237384;1.0444564122298938;0.8332454398303887;0.7975581472363009;-6.654721935307841e-05;6.737909016112086e-06;9.991216947665988;0.8333810243523094;0.015557523289518413;0.015534490189418394;0.7975435336326999;0.014896428987795425;1.0448593075170851;0.7981007739115299
29.247384;1.0444575681349513;0.8332421418030405;0.7975473409842703;-6.814495022987057e-05;8.081443045781991e-06;9.990992013904993;0.8333783772011326;0.015557442523260799;0.015533658234073355;0.7975367137361323;0.014896324392035115;1.0448601241237985;0.7981048927326146
29.257384;1.0444587880686045;0.8332387358802085;0.7975361248909216;-6.979184815626313e-05;9.512055729861686e-06;9.990758870639638;0.8333756633666786;0.0155573600005661;0.015532802325652115;0.7975297669671667;0.014896179826467102;1.0448609606385566;0.7981091691217532
29.267384;1.0444600743331531;0.8332352196009026;0.7975244907015783;-7.148929501599882e-05;1.1029397575730044e-05;9.990517321935474;0.8333728874651832;0.015557275607765736;0.015531921764837177;0.7975226957976005;0.014895992644204312;1.0448618170761617;0.7981136005306612
29.277384;1.0444614292046286;0.833231590556299;0.7975124300282563;-7.323876852357695e-05;1.2632200186165991e-05;9.990267186776238;0.8333700544573309;0.015557189247262617;0.015531015834944399;0.7975155017345499;0.014895760123833986;1.044862693574503;0.7981181828373373
29.287384;1.044462854910154;0.8332278463151247;0.7974999351531469;-7.504185509241028e-05;1.4318506931466492e-05;9.990008300426853;0.8333671696129366;0.015557100833097878;0.01553008381781248;0.7975081847626347;0.014895478690908947;1.0448635902086618;0.798122910987165
29.297384;1.044464353695066;0.8332239843158605;0.7974869994760079;-7.690008446499443e-05;1.6086240717358743e-05;9.989740528266191;0.8333642377129514;0.015557010278351121;0.01552912500383022;0.7975007435342136;0.014895143644912139;1.0448645070195584;0.7981277784416888
29.307384;1.0444659278665966;0.8332200018314153;0.797473617580084;-7.881475072281e-05;1.793315486955808e-05;9.989463767076353;0.8333612621762244;0.015556917495800657;0.015528138679912498;0.7974931753320427;0.01489474985521415;1.0448654442002905;0.7981327763927077
29.317384;1.0444675796782916;0.8332158959686473;0.7974597851453298;-8.078689857085693e-05;1.9856472594627878e-05;9.989177934536993;0.8333582449488128;0.01555682240504572;0.01552712411888401;0.7974854757767665;0.014894292421589742;1.0448664022206686;0.7981378937944267
29.327384;1.0444693112111232;0.8332116636288417;0.7974454983854526;-8.281748639852826e-05;2.1853029086565393e-05;9.98888296085833;0.833355186642801;0.015556724935298923;0.015526080575658548;0.7974776387960779;0.014893766702794735;1.0448673818142378;0.7981431181613908
29.337384;1.044471124466675;0.8332073015029694;0.7974307534092151;-8.49075080497212e-05;2.3919522994495553e-05;9.988578785780323;0.8333520868892499;0.01555662502593201;0.015525007281279871;0.7974696573067662;0.014893168351730922;1.044868383930361;0.7981484359211699
29.347384;1.0444730215849127;0.8332028061257669;0.7974155464960241;-8.705795044487767e-05;2.6052496106480065e-05;9.98826534442592;0.8333489455640563;0.015556522625015324;0.015523903449565384;0.7974615240677128;0.014892493259756718;1.0448694097536748;0.7981538320580597
29.357384;1.0444750050111664;0.833198173897892;0.7973998749349988;-8.926978822534651e-05;2.824849890584427e-05;9.987942539488447;0.8333457640933258;0.015556417694786403;0.015522768300215803;0.7974532318860145;0.01489173691579651;1.0448704607114327;0.7981592901746987
29.367384;1.0444770775420948;0.8331934010236883;0.7973837371708918;-9.1544073185734e-05;3.0504230229857105e-05;9.987610231077;0.833342545428526;0.01555631022219652;0.015521601069764187;0.7974447733241211;0.014890893636647428;1.044871538341151;0.7981647931355377
29.377384;1.0444792423062847;0.8331884834186765;0.7973671320199828;-9.388191902629497e-05;3.281612808098624e-05;9.987268255050735;0.833339293023143;0.015556200213082723;0.015520400999496456;0.7974361404816799;0.014889956400905064;1.0448726440970895;0.7981703233851616
29.387384;1.0444815027317715;0.8331834166966005;0.7973500580251724;-9.628439555081949e-05;3.5180244739996205e-05;9.986916446293703;0.8333360101822889;0.015556087669454514;0.015519167322526214;0.7974273255894978;0.01488891753342303;1.0448737791695106;0.7981758626508633
29.397384;1.0444838624436241;0.8331781962945651;0.7973325138085422;-9.875247596435924e-05;3.759301559468411e-05;9.986554652851563;0.8333326999557139;0.015555972570860423;0.015517899269833569;0.7974183221042738;0.014887769510292373;1.044874944362687;0.7981813919106657
29.407384;1.0444863251280523;0.8331728176321481;0.7973144986658013;-0.00010128704070558897;4.005162457911416e-05;9.986182744015533;0.833329365236572;0.015555854871440324;0.015516596089382394;0.7974091245858728;0.01488650508666984;1.0448761402335145;0.7981868923717333
29.417384;1.0444888944954762;0.8331672761256392;0.7972960120979244;-0.00010388886000208547;4.2553116618194204e-05;9.985800613364907;0.8333260091375261;0.015555734509189447;0.01551525705340438;0.797399727193161;0.014885116933909499;1.0448773673514944;0.7981923465790182
29.427384;1.0444915743619299;0.8331615670556017;0.7972770528016035;-0.00010655853769304785;4.509329675366811e-05;9.985408171096337;0.8333226352701626;0.01555561141798078;0.015513881445986434;0.7973901226415535;0.014883597174124434;1.0448786262699996;0.7981977385956858
29.437384;1.044494368686432;0.8331556854787845;0.797257618460055;-0.00010929653622005538;4.766640675689844e-05;9.985005331118282;0.8333192476805894;0.015555485538973323;0.015512468548185818;0.7973803024320611;0.014881937003516997;1.0448799173534022;0.7982030529885717
29.447384;1.044497281429502;0.8331496262925527;0.7972377062347266;-0.00011210330050849433;5.026540017687587e-05;9.984592008633848;0.8333158506823815;0.015555356834568688;0.015511017633862713;0.7973702575476559;0.014880126387332113;1.0448812407780672;0.7982082731897583
29.457384;1.044500316414783;0.8331433843252911;0.7972173133976549;-0.00011497931484017052;5.288227490271694e-05;9.984168127902757;0.8333124485526261;0.01555522530090074;0.01550952797126245;0.7973599790095515;0.014878154034570261;1.0448825965775896;0.798213381395276
29.467384;1.0445034773917885;0.8331369543752148;0.7971964377467977;-0.00011792503920742293;5.5508257525812054e-05;9.983733625637576;0.8333090452680438;0.015555090968009128;0.015507998814609042;0.7973494581619529;0.01487600780608714;1.0448839846382607;0.7982183599058501
29.477384;1.0445067681917486;0.8331303312592936;0.7971750772576369;-0.00012094081675262672;5.813387830075121e-05;9.983288451226263;0.8333056446868252;0.01555495388657792;0.015506429388275823;0.797338686714917;0.014873674629591016;1.0448854047517764;0.798223190962443
29.487384;1.0445101928705063;0.8331235098209272;0.7971532292157789;-0.00012402681115047373;6.074917852466662e-05;9.982832571707506;0.8333022507537067;0.01555481411326217;0.015504818886212355;0.7973276565691795;0.014871139971282338;1.044886856703529;0.7982278557477132
29.497384;1.044513755814758;0.833116484820578;0.7971308897353062;-0.00012718299025129046;6.334420965513198e-05;9.98236596379202;0.8332988673478021;0.015554671702622518;0.015503166487360753;0.797316359399746;0.014868388459785378;1.0448883403540687;0.7982323347727779
29.507384;1.0445174617227246;0.8331092508069305;0.7971080541365394;-0.00013040918862667884;6.590948749450252e-05;9.981888587881366;0.833295498431861;0.015554526702197471;0.01550147137006208;0.7973047867425515;0.014865405116699915;1.044889855709421;0.7982366084803936
29.517384;1.0445213155390671;0.8331018021482041;0.7970847180847613;-0.00013370523021401134;6.843602793444478e-05;9.981400374848752;0.8332921487221875;0.015554379150472543;0.015499732721848672;0.7972929308499072;0.014862175440401791;1.044891402906785;0.7982406571901718
29.527384;1.044525322584595;0.8330941331996322;0.7970608785979668;-0.00013707101171277612;7.091498677637015e-05;9.980901234675375;0.8332888238888194;0.015554229083143103;0.01549794974171927;0.7972807851421241;0.014858684995435023;1.0448929821464692;0.7982444611757215
29.537384;1.044529488798729;0.8330862384186246;0.7970365341290985;-0.0001405064750874621;7.33373527842543e-05;9.980391067827565;0.8332855299189457;0.015554076541693412;0.015496121629626278;0.7972683438993663;0.014854919482350315;1.0448945936970435;0.7982480009284612
29.547384;1.044533820727076;0.8330781123554335;0.7970116842876419;-0.00014401150748127972;7.569401306649247e-05;9.979869772687584;0.8332822727037597;0.015553921576104291;0.015494247572522974;0.7972556017575322;0.01485086459933611;1.0448962379470867;0.7982512571558081
29.557384;1.0445383252319338;0.8330697495686952;0.7969863298686463;-0.00014758591263184544;7.797569564989462e-05;9.979337249641624;0.8332790582279928;0.015553764248782357;0.015492326744966445;0.7972425531840704;0.014846505487373284;1.0448979153881262;0.7982542106612546
29.567384;1.0445430093092039;0.8330611445936619;0.7969604731017285;-0.00015122945185677117;8.017237958940387e-05;9.97879339702844;0.833275892801418;0.015553604643181656;0.015490358328992003;0.7972291921277141;0.014841826371161784;1.0448996265429589;0.7982568425030533
29.577384;1.0445478801948611;0.8330522919947383;0.7969341177827038;-0.0001549417775285162;8.227291908506828e-05;9.978238103004562;0.8332727835644916;0.015553442865117145;0.015488341534653848;0.7972155122962408;0.014836810241298083;1.0449013718948403;0.7982591332816246
29.587384;1.044552945518443;0.833043186389244;0.796907268687914;-0.00015872233807364336;8.426563838766731e-05;9.977671244329963;0.8332697391508052;0.01555327902888569;0.015486275606797996;0.7972015083121721;0.014831438311433891;1.0449031518386782;0.7982610609397633
29.597384;1.0445582132557174;0.833033822412726;0.7968799303313086;-0.00016257044590455613;8.613915407495631e-05;9.977092694970294;0.8332667695143863;0.01555311323944748;0.015484159825071935;0.7971871766208799;0.014825689776945294;1.04490496678266;0.7982625996480859
29.607384;1.0445636915406662;0.8330241946343515;0.79685210647142;-0.00016648536597301;8.788256498509642e-05;9.976502335550563;0.8332638850876445;0.015552945588625747;0.015481993507427417;0.7971725148327046;0.014819541968399349;1.0449068173871818;0.7982637209978052
29.617384;1.0445693885140768;0.8330142974526524;0.7968238012002177;-0.0001704662567023582;8.94852447985774e-05;9.975900052056591;0.833261096184085;0.01555277616436323;0.015479776017560138;0.7971575204088042;0.014812970495450066;1.0449087046753154;0.7982643954586149
29.627384;1.0445753122928154;0.833004125062008;0.7967950201631786;-0.00017451207722320714;9.093630288185078e-05;9.975285732929384;0.8332584129219772;0.015552605059177759;0.015477506768677736;0.7971421903202607;0.014805949878343602;1.0449106299540343;0.7982645929067858
29.637384;1.0445814710873293;0.8329936715113548;0.7967657705407664;-0.0001786215551649106;9.22238638717451e-05;9.974659283026678;0.8332558455394674;0.015552432372700925;0.015475185222470114;0.7971265216071879;0.01479845472850181;1.0449125947094526;0.7982642823007775
29.647384;1.0445878734051386;0.8329829307807314;0.7967360605220161;-0.0001827931683437157;9.333481650164768e-05;9.974020646369794;0.8332534046104189;0.015552258212197996;0.015472810889074892;0.7971105118451958;0.014790460125201486;1.044914600570435;0.7982634308909847
29.657384;1.044594528166909;0.8329718967820944;0.7967058990135945;-0.00018702516175301003;9.425485872461225e-05;9.973369815767537;0.8332511010088758;0.015552082697732898;0.015470383327493542;0.7970941594619794;0.014781940868304255;1.0449166493348687;0.7982620033542726
29.667384;1.0446014446770882;0.8329605633408927;0.7966752959407783;-0.00019131563820538652;9.496836245680462e-05;9.972706819782564;0.833248946063261;0.015551905972497527;0.015467902141975546;0.7970774639562301;0.014772870668704462;1.0449187430163036;0.7982599602064738
29.677384;1.0446086325411872;0.8329489242762;0.7966442635791927;-0.00019566259918005826;9.545834812105732e-05;9.972031695687136;0.8332469517622402;0.015551728209893955;0.015465366974949045;0.7970604255026633;0.014763221762783036;1.0449208838973116;0.7982572559157308
29.687384;1.044616101573301;0.8329369734624015;0.7966128177495928;-0.00020006383553013276;9.570678110311467e-05;9.971344471183173;0.8332451309156664;0.015551549608127392;0.015462777505982803;0.7970430443934269;0.01475296469974895;1.0449230745480018;0.7982538390153948
29.697384;1.044623861742488;0.8329247047305881;0.79658097749161;-0.00020451682013471136;9.569498567413726e-05;9.970645164270222;0.8332434977163723;0.015551370374482017;0.015460133461410628;0.7970253210663413;0.014742068114350346;1.0449253177681164;0.7982496545340506
29.707384;1.0446319232094834;0.8329121117306463;0.7965487641727872;-0.0002090187652937743;9.54039503791562e-05;9.969933795303387;0.8332420684437022;0.015551190714416165;0.015457434623921535;0.7970072562708842;0.014730498487644031;1.0449276165064665;0.7982446461984102
29.717384;1.044640296378522;0.8328991879256391;0.7965162014546303;-0.00021356676249869008;9.481415858668016e-05;9.969210403695097;0.8332408617394623;0.015551010838062916;0.015454680830427536;0.7969888507506334;0.014718220015679543;1.0449299738024074;0.7982387564439006
29.727384;1.0446489919492903;0.8328859267121658;0.7964833159266843;-0.00021815787018423792;9.390509874023725e-05;9.968475056057933;0.8332398984737321;0.015550830981180635;0.015451871958680717;0.7969701050048084;0.01470519462011417;1.0449323927541228;0.7982319248542603
29.737384;1.0446580210571257;0.832872321495192;0.7964501376443465;-0.00022278913596271077;9.265519708388604e-05;9.967727847470885;0.8332392015064596;0.01555065141751618;0.01544900792208357;0.796951020012561;0.014691381723641001;1.0449348765019044;0.7982240868996007
29.747384;1.044667395421056;0.8328583656351007;0.7964166999669655;-0.00022745756111503839;9.104211672761772e-05;9.966968904763116;0.8332387954699959;0.01555047244916476;0.015446088690339779;0.7969315983980627;0.014676737605858775;1.0449374282014057;0.7982151736048817
29.757384;1.0446771273760078;0.8328440524316679;0.7963830386795276;-0.00023215999428685422;8.904295617384584e-05;9.966198390932423;0.8332387061573938;0.015550294393242904;0.015443114321333882;0.7969118446646722;0.014661215057107487;1.0449400510380145;0.7982051110532276
29.767384;1.044687229869777;0.8328293751860113;0.7963491914067212;-0.00023689297264831459;8.663418263565103e-05;9.96541651949566;0.8332389598959322;0.015550117580566753;0.015440084978029936;0.7968917644810167;0.014644764135294771;1.0449427483276668;0.7981938189301785
29.777384;1.0446977165164855;0.8328143272287518;0.796315197795426;-0.0002416526150230235;8.379121098857562e-05;9.964623573979352;0.8332395839740998;0.015549942359074883;0.01543700092719142;0.7968713641954638;0.014627333181040455;1.044945523589188;0.7981812093226861
29.787384;1.0447086016567182;0.8327989019700336;0.7962810998174762;-0.00024643466514517366;8.048823520891828e-05;9.963819910127775;0.833240607210183;0.015549769089878445;0.015433862539436618;0.7968506507050863;0.014608868673952587;1.044948380485466;0.7981671873843769
29.797384;1.0447199003394971;0.8327830929827248;0.7962469422416544;-0.00025123457161677656;7.669862984357788e-05;9.963005948941683;0.833242059454578;0.015549598143017394;0.015430670301551725;0.7968296313012985;0.01458931448832;1.0449513227477574;0.7981516528504747
29.807384;1.044731628249455;0.8327668940072376;0.7962127736450069;-0.0002560474019075304;7.239503650311779e-05;9.962182178764213;0.8332439711622289;0.015549429910748421;0.015427424825838256;0.796808313844905;0.014568611446607361;1.0449543541565554;0.7981345002858549
29.817384;1.0447438017349033;0.8327502988922144;0.7961786471712253;-0.0002608676182748538;6.754882364915678e-05;9.961349155940372;0.833246373926725;0.01554926483022373;0.015424126851054714;0.7967867071968022;0.014546697102270207;1.0449574784751368;0.7981156187811849
29.827384;1.0447564379455403;0.8327333015541232;0.7961446205455757;-0.00026568892384340974;6.212968512715374e-05;9.960507500065216;0.8332493010909425;0.015549103392535346;0.015420777253688928;0.7967648215339037;0.014523506280572727;1.0449606993919636;0.7980948928856231
29.837384;1.0447695548831653;0.8327158959786749;0.796110755955315;-0.0002705042644985954;5.610593724627086e-05;9.95965789746704;0.8332527879082456;0.015548946139261435;0.015417377062668502;0.7967426684016065;0.014498972279945021;1.0449640205867006;0.7980722039730507
29.847384;1.0447831713598215;0.8326980762618117;0.7960771202027552;-0.000275305938945697;4.944496571364487e-05;9.958801104252494;0.83325687162258;0.01554879365881266;0.01541392745231721;0.7967202602716585;0.014473027209959115;1.0449674458449458;0.7980474304899279
29.857384;1.0447973070084782;0.8326798366411841;0.7960437848200065;-0.0002800857460490459;4.2112799043789494e-05;9.957937934047411;0.8332615916538244;0.015548646578608228;0.015410429733480955;0.7966976100325818;0.01444560117060328;1.0449709791682642;0.7980204472497464
29.867384;1.0448119823562625;0.832661171479791;0.7960108255890057;-0.0002848350441754519;3.40730872552298e-05;9.95706924721378;0.8332669898167957;0.015548505554376868;0.0154068853719444;0.7966747311093854;0.014416621518535108;1.044974624850893;0.7979911244584073
29.877384;1.0448272189490628;0.8326420752781596;0.7959783219841062;-0.00028954464928636125;2.5286314135359047e-05;9.956195960305132;0.8332731104785115;0.015548371271388804;0.01540329601559847;0.7966516382753966;0.014386012800463937;1.044978387458451;0.7979593264084018
29.887384;1.0448430394706143;0.8326225427399673;0.7959463578449;-0.0002942046747188034;1.5709184664032602e-05;9.955319064842882;0.8332800005175858;0.015548244454916888;0.015399663512120855;0.7966283488164284;0.014353696761928917;1.04498227168368;0.7979249097846156
29.897384;1.0448594677731742;0.8326025688174693;0.7959150230224852;-0.0002988044245546697;5.29449058351596e-06;9.954439639582702;0.833287709201434;0.015548125876635831;0.015395989918668368;0.7966048829981438;0.014319591867758066;1.044986282140711;0.7978877222700314
29.907384;1.0448765288618216;0.8325821487279604;0.7958844146535721;-0.00030333230510474747;-6.008365685339443e-06;9.953558854881733;0.8332962880453484;0.015548016358062931;0.015392277500510787;0.7965812632251129;0.014283612914106819;1.0449904232841276;0.7978476021839549
29.917384;1.0448942488039403;0.8325612779711878;0.7958546374792986;-0.0003077757364448121;-1.8253106318214598e-05;9.952677971169063;0.8333057905642408;0.015547916771765135;0.015388528731478886;0.7965575133578131;0.014245671481902537;1.0449946994950619;0.797804379292757
29.927384;1.0449126545463936;0.832539952323073;0.7958258031638585;-0.00031212112540574905;-3.149666395870385e-05;9.951798337111212;0.8333162724793063;0.015547828034378524;0.015384746307909565;0.796533659377076;0.014205676553651653;1.0449991151728524;0.7977578758968482
29.937384;1.0449317738246415;0.8325181677672246;0.7957980295634292;-0.0003163538711009303;-4.579929271528618e-05;9.95092139403254;0.8333277924023538;0.015547751103497359;0.015380933166091371;0.7965097303299128;0.01416353435294795;1.0450036747684288;0.7977079072148605
29.947384;1.0449516352449142;0.8324959204669292;0.7957714411266306;-0.0003204583304731241;-6.122498855505523e-05;9.9500486800209;0.8333404120430882;0.015547686991670537;0.01537709250483936;0.796485758284895;0.01411914763719632;1.0450083827688703;0.7976542811156452
29.957384;1.0449722683796363;0.8324732069098292;0.7957461698292102;-0.0003244177458767039;-7.784182136411426e-05;9.949181833457088;0.8333541960014965;0.015547636781165764;0.015373227812042048;0.7964617773418615;0.014072415025137865;1.0450132436570887;0.79759679712695
29.967384;1.0449937037812531;0.8324500240967622;0.7957223557077356;-0.0003282141755981678;-9.572174411645304e-05;9.948322603323883;0.8333692119029356;0.015547601620349148;0.015369342876300105;0.7964378225566485;0.014023230520382353;1.0450182619026314;0.7975352451736243
29.977384;1.0450159730385657;0.8324263695942719;0.7957001472162896;-0.0003318284707223083;-0.00011493995956659147;9.947472852849598;0.8333855308474352;0.015547582710093056;0.015365441794407268;0.7964139297709094;0.01397148309825624;1.0450234419522693;0.7974694052088037
29.987384;1.0450391089563975;0.8324022414888751;0.7956797020095067;-0.0003352403047810926;-0.00013557426546926553;9.946634553983174;0.8334032277418925;0.01554758130607176;0.015361528997679928;0.7963901367223024;0.013917056489264423;1.0450287882199867;0.7973990471242549
29.997384;1.0450631457494428;0.832377638349871;0.7956611879029141;-0.00033842819562287455;-0.00015770549898595434;9.94580979678574;0.833422381531606;0.01554759873907411;0.015357609282911919;0.7963664845419935;0.013859829462268866;1.0450343051835969;0.7973239296866105
29.999994;1.0450881191402277;0.832352559282218;0.7956447831885792;-0.0003413694193798001;-0.00018141900285427443;9.94500081123603;0.8334430754422485;0.015547636429717;0.015353687837643301;0.796343018229363;0.0137996760544317;1.0450399975267375;0.7972437991479077
29.999994;0.13274508862211928;0.022590385461773513;0.1764170541217754;-0.10304758045496729;-0.7778189804174775;9.944209978275152;0.8334653972770061;0.015547695895528934;0.015349770272960053;0.7963197861121926;0.013736465202985574;0.11340987013058951;0.7971583883003133
29.999995;0.13277363526409003;0.022576684384387355;0.17649665252264066;-0.10303922037045855;-0.7777555249985035;9.943439834813898;0.8334894398676479;0.01554777875543666;0.015345862660589082;0.7962278393807846;0.013681060075133948;0.11341992794290688;0.796998633048305
29.999996;0.13280323456502857;0.02256232457298907;0.17657756448822265;-0.10303044249555177;-0.7776932366080681;9.942693084060286;0.8335153011024494;0.015547886722103499;0.015341971558665355;0.7961362318314619;0.013623317274992105;0.11343017592972382;0.7968330385516299
29.999998;0.13283582785363984;0.02256057341600528;0.17675787580997063;-0.10301051072063726;-0.7775399823638282;9.941972604806937;0.8335430833889208;0.015548021582913546;0.01533810402365413;0.7959770197832909;0.013572086154052714;0.11344461918360753;0.7965934748129336
30.000002;0.13287304400846042;0.022583492363484874;0.17712693605456037;-0.10296875097231789;-0.7772059714803792;9.94128109655947;0.8335728814798621;0.01554818545108237;0.015334267526394324;0.7956792714672182;0.013539201347070267;0.11346726396142912;0.7962088794030235
30.00001;0.13291809262727794;0.02265545677157775;0.17786502674460536;-0.10288315032359682;-0.7765062874137518;9.940619743995;0.8336047422327255;0.015548381453166941;0.015330469561760212;0.7951070867712847;0.01354846323835605;0.11350612078605035;0.7955435118099712
30.000026;0.1329776529374495;0.022825752685373228;0.17933579968398883;-0.1027106643914807;-0.7750765694119963;9.93998662606459;0.8336386389663002;0.015548614087886742;0.015326717207125265;0.7939875851151921;0.013646643495065183;0.11357821018023344;0.7943252464698952
30.000044;0.1330412453213615;0.02302315434236902;0.18101383726130504;-0.10251339121298673;-0.773449014134354;9.93937704957805;0.8336745291633165;0.0155488890194783;0.01532301740282499;0.7927238453504951;0.013770559792589187;0.11365856950549647;0.7929558472602336
