time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
30.000062;0.13310663516729426;0.023218842006038996;0.18268375408918114;-0.10231609401250247;-0.7718242334386485;9.938786156042351;0.8337124335098727;0.015549212828164764;0.015319377515113424;0.7914638625511325;0.013896150539387713;0.11373925201030702;0.7915828326322838
30.00008;0.13317316152094483;0.023413770832575162;0.18435345827011576;-0.10211817006507797;-0.7702013589144151;9.938211023495706;0.8337524080304279;0.015549592227102345;0.015315804965074115;0.79020656129554;0.014023407268426578;0.11382031497599406;0.7902051742660401
30.000099;0.13324111502055375;0.023608965756753107;0.18603007526524912;-0.10191929606355751;-0.7685759241408326;9.937650555264351;0.8337944273705225;0.01555003303257382;0.015312306570573298;0.7889538531965234;0.014151198245599059;0.11390181319807498;0.7888248395722307
30.000117;0.13330889576149557;0.023802775808493465;0.1877031342725128;-0.10171892199367585;-0.7669526312557097;9.937104565471502;0.8338382903850359;0.015550539797004317;0.015308888530627571;0.7877037211036527;0.014280210719385716;0.11398380528981364;0.787439951066908
30.000135;0.13337867674763015;0.023996024745457447;0.18937535929473703;-0.10151849861856345;-0.7653293109684283;9.936573164819881;0.8338836196320877;0.015551115068769376;0.01530555650371515;0.7864562823153411;0.01440907134686552;0.11406735854819045;0.7860508219136839
30.000171;0.13347897499498698;0.02441132285137129;0.19268623708018967;-0.10111802624447326;-0.7620300387379537;9.936056311714786;0.8339299623342823;0.015551758170386268;0.015302316206080187;0.783988806303719;0.014791451671786504;0.11422354480529179;0.7834408258061993
30.000207;0.1335801955802323;0.024824881302543626;0.19598533999197923;-0.10071607021524105;-0.7587268874337671;9.935553840413975;0.8339769011472429;0.015552465344505462;0.01529917482827211;0.7815326835312514;0.01519005803774218;0.11438043575798255;0.7808366358611607
30.000244;0.13368098188698543;0.025236172257977883;0.19926968697685624;-0.10031178882463665;-0.7554203137851689;9.93506593643976;0.8340240937514187;0.015553231360828286;0.015296140977471239;0.7790883273180084;0.01560459201771762;0.11453810604469952;0.7782391173059108
30.00028;0.13378375061838665;0.025646839679715688;0.20254678334567458;-0.099906671499094;-0.7521068375666633;9.9345926756842;0.8340712814550799;0.015554051272525295;0.01529322248738374;0.7766580814038163;0.016034749823224684;0.11469563946424165;0.7756511180447457
30.000316;0.13388585431868671;0.026055436228827937;0.2058084712272888;-0.09949941844408944;-0.7487907480986269;9.934132415501896;0.8341183131425423;0.015554921611277462;0.015290425056313967;0.7742402284848943;0.01648025041558747;0.11485512854083099;0.7730714775892596
30.000352;0.13398839639778978;0.026462680091622212;0.20905726134743538;-0.09909057813422485;-0.7454688650342841;9.93368121441026;0.8341651552790775;0.015555840954882789;0.015287752840330892;0.7718350563423007;0.01693988406838306;0.11501566528106866;0.7705011322764903
30.000389;0.13409119478577194;0.026868824628071032;0.2122941792508086;-0.09868024385581764;-0.7421418674155046;9.933233935897274;0.8342118465156203;0.015556810193639841;0.01528520925057225;0.7694439085464393;0.01741459165378793;0.1151763270583069;0.7679422816082703
30.000425;0.13419375449840965;0.027273012776587023;0.2155125432875847;-0.09826842780139647;-0.7388116760633989;9.932785513551485;0.8342584218296278;0.01555783225574097;0.015282797254987244;0.7670662218856529;0.017903547892314704;0.11533917017320915;0.7653952305723135
30.000461;0.13429556637224552;0.027677013478651608;0.2187256749502825;-0.09785447558995287;-0.7354754104731486;9.932331796032633;0.8343048526479153;0.015558911060487887;0.015280519484962696;0.764703515414541;0.018408177202448195;0.11550224140480464;0.7628624065621297
30.000497;0.13439680245515842;0.028079034522388493;0.22191907288530152;-0.09743883508195574;-0.7321348710998716;9.931869863093999;0.8343510014441847;0.01556005020554001;0.015278378153772754;0.7623562919445525;0.018927053357787386;0.11566659507167712;0.7603451651233347
30.00057;0.13455496508295525;0.02890568885275813;0.22820134157797026;-0.09661105572823338;-0.7253893016098869;9.93139747463486;0.8343965980330734;0.015561251574915324;0.015276375187482262;0.7576869410427881;0.02019775257436837;0.11597829551791972;0.7555309801820437
30.000635;0.13470114182413526;0.02964293656140262;0.23381818093758402;-0.09586086509084318;-0.7193043572551785;9.930912738591143;0.8344412703108581;0.015562514324984468;0.015274512814776826;0.7535257342715087;0.021388800966386155;0.11626140148858297;0.7512262825983879
30.0007;0.13484511264005675;0.030374044080732892;0.23937950846296868;-0.09510604066812912;-0.713207098610004;9.930414922145475;0.8344846423170119;0.015563834989724565;0.015272793452644482;0.7494038667815194;0.02264070424374432;0.11654495213126032;0.7469681139484167
30.000766;0.13498833789583;0.031100901075380865;0.24489670972298158;-0.09434699877523386;-0.7070925089419894;9.929904829628487;0.8345264616526876;0.015565208084706928;0.015271218568895132;0.7453204600493378;0.023953939623594916;0.11683097053476892;0.7427570148902676
30.000831;0.1351285220997912;0.03182247895941998;0.2503661376275015;-0.09358244568309287;-0.7009627962881768;9.929383966309356;0.8345666736742459;0.015566626192337455;0.015269788206001899;0.7412755517890689;0.025327908133335707;0.11711746904366535;0.7385942761573204
30.000896;0.13526875846485256;0.03253972847878126;0.2557890123885286;-0.09281451003475046;-0.6948174890492521;9.928853963045194;0.8346053886258227;0.015568079508813512;0.015268501251573117;0.7372691209750599;0.02676090304347909;0.117404448810033;0.7344809847404186
30.000962;0.13540582740110932;0.03325185354865176;0.26116547002367224;-0.09204110658344083;-0.6886577904049545;9.928316351509448;0.8346427731758076;0.015569555807087607;0.015267355364062034;0.7333000858778801;0.028254105597004413;0.11769390407366494;0.7304173530837029
30.001002;0.13550477833600605;0.033680377715284864;0.26448271964929637;-0.09155658119287126;-0.6848634015694149;9.92777172289093;0.834678965172684;0.01557104215874969;0.015266346691240867;0.7308872872895982;0.029127585646117487;0.11788482116763449;0.7278897279781312
30.001002;0.1355408884218505;0.033656628894749456;0.26453403020229976;-0.09154280821388865;-0.6849144580648007;9.927218735698442;0.8347140399707283;0.01557252756554803;0.015265469971651078;0.7309445367484616;0.028920299667393467;0.1179171684066383;0.7277867302318917
30.001002;0.13557584615047616;0.03363328274679331;0.2645845209886184;-0.09152816619212956;-0.6849659294717707;9.926654051808047;0.8347479799523669;0.01557400418853875;0.015264719730241134;0.7310066435612662;0.02871011019834334;0.11795089649548864;0.7276962636128297
30.001003;0.13560931184966335;0.033610486475983775;0.26463602278521114;-0.0915038372752316;-0.684953521641141;9.926073905072803;0.834780679463623;0.015575467261320699;0.015264091680817935;0.7310123513986374;0.028523834846692606;0.1179879539509678;0.7275592642959853
30.001004;0.13564252019707917;0.03358792358317064;0.2646836760692831;-0.09147941581514209;-0.6849426813566468;9.925476566007697;0.8348120044333227;0.015576914599286645;0.015263582768145378;0.7310223241480043;0.028334339749453322;0.11802629687187143;0.7274359375516096
30.001006;0.13567419649585083;0.033565810189893984;0.2647314853503921;-0.09144516554682934;-0.6848669670316627;9.92486330926241;0.8348418480030311;0.015578345179926123;0.015263191188039565;0.7309752616197457;0.028168641085810322;0.11806688114823488;0.7272670381696061
30.00101;0.13570526748383602;0.03354505854696057;0.26478422468997403;-0.09139330677050514;-0.6846630616057952;9.924236974411267;0.8348701658714204;0.01557975731851891;0.015262917609847312;0.7308099875802836;0.028053940134959987;0.11811365706028278;0.7269930797904095
30.001018;0.13573573597659044;0.033525231386665306;0.26483841169188926;-0.09130661063641562;-0.6842013974659215;9.92359998752865;0.83489700575509;0.015581148202120955;0.015262765656273245;0.7304053729301921;0.028046592376754352;0.11816758070575534;0.726495667592779
30.001034;0.13576654366170388;0.033508191054580035;0.26490595155938057;-0.09115167011058363;-0.6832263920925514;9.922953584422224;0.8349225348678271;0.015582514372709043;0.015262740176366087;0.7295192079350118;0.02825600363141097;0.11823761881921374;0.7255379170137469
30.001066;0.13580027172554401;0.033497263008097994;0.2650064766264564;-0.09086166025254777;-0.6812241498673384;9.922298313552664;0.8349470412891429;0.015583851692254787;0.015262845226154394;0.7276682122939491;0.028912511663029904;0.11833673095627316;0.7236485868949344
30.00113;0.1358402552051837;0.033503604049401205;0.2652166582375906;-0.0903023099547682;-0.6771729714452903;9.921635558938068;0.8349708976639467;0.01558515531608447;0.015263084353816337;0.7239031568963507;0.030497400097406993;0.11849685067531623;0.7199062013262117
30.001194;0.13587999464606482;0.03351998268509276;0.2654951401969116;-0.08974446990721889;-0.6731311249686732;9.920969302521948;0.8349945105661025;0.015586420394201474;0.015263462312570277;0.7201709260737612;0.032135986985657485;0.11865688072781018;0.7162136774932775
30.001322;0.13593748061243272;0.033601321544710495;0.2662164790177659;-0.08865492411453665;-0.6650219881688362;9.920306857421433;0.8350182328804842;0.01558764280640166;0.01526398539284015;0.7127034900577011;0.03581164200744394;0.11893869459813877;0.7089274962374108
30.001437;0.13599260182479386;0.03370403871431123;0.26709446558609284;-0.08767813454235494;-0.6577658046158238;9.919658454657093;0.8350422655203826;0.015588819167455229;0.01526465970655146;0.7060958618886954;0.0392817602505722;0.11919914402051406;0.7025184062195623
30.001552;0.13604932139962497;0.03383523817801289;0.26817391671349916;-0.08670767988278276;-0.6505464292832612;9.919036036130045;0.8350666501069243;0.015589946605856523;0.015265489080505214;0.6995850373434627;0.042922722992054796;0.11946307380792058;0.6962477697407389
30.001668;0.13610694006551183;0.03399498330491036;0.2694561610049765;-0.08574308653169874;-0.6433629694895983;9.918451953771232;0.8350913239302965;0.015591023070865708;0.015266475226963018;0.6931709060574431;0.046731854546566365;0.1197293309151972;0.6901180541927802
30.00169;0.13613058006539835;0.03401288909166884;0.269738774712171;-0.08553790620353577;-0.642007731202673;9.917918949780422;0.8351161556715061;0.01559204725860532;0.015267620184863585;0.6920141819217223;0.04730844461829473;0.1198187650290473;0.6889909901574217
30.00169;0.13614346624077475;0.033992455840958766;0.26974809840155856;-0.08551618092911786;-0.642064062829241;9.917451049297508;0.8351409769207416;0.01559301755620968;0.015268927216796756;0.6921244039061047;0.04707579994652451;0.11986523291644889;0.6890653836283611
30.001691;0.1361544835686579;0.03397430399193486;0.2697693416153245;-0.08548600975766825;-0.6420553768072749;9.917063287561263;0.8351656056559016;0.015593931491382516;0.015270399001338673;0.6921800000836468;0.04688124456626188;0.11991360848815641;0.6890919073542078
30.001692;0.13616425889835065;0.03395554634280071;0.2697794399707267;-0.08545685050181312;-0.6420487250826012;9.916770046268793;0.8351898229466427;0.015594786401093243;0.015272036322902813;0.6922363630646238;0.04668711050898135;0.11996179083991455;0.6891228008272625
30.001694;0.13617183085348777;0.03393827991369172;0.2697957398176751;-0.08541942492783833;-0.6419788342238334;9.916584184396992;0.8352133231424622;0.015595580053023698;0.015273839165776234;0.6922369095165166;0.04653076350987599;0.12001169554031775;0.6891047237187048
30.001698;0.13617912379447883;0.03392525770095946;0.269834532309963;-0.08536639635286504;-0.6417811577777115;9.916517687444946;0.8352357142178359;0.015596310917478933;0.015275808410717882;0.6921251326733767;0.04644964537163719;0.12006423640001929;0.6889843156204206
30.001706;0.13618557812967358;0.033919687012813234;0.26992032851373293;-0.08528093622988206;-0.641332261248906;9.9165821026538;0.8352565760081178;0.01559697857286801;0.015277945675124272;0.69178866207721;0.046518299089480734;0.12012532371893882;0.6886554030422232
30.001722;0.13619291441271855;0.033928754333934025;0.2701026328464768;-0.08513045400058018;-0.6403803141375332;9.916787821879437;0.8352754945727657;0.015597583415897133;0.015280251369383675;0.6910052886046707;0.04688633734149613;0.12020086789886077;0.6879085360049512
30.001754;0.1362063810018906;0.03397117906573878;0.27050992208331265;-0.08485090450191966;-0.6384221447842545;9.917142618012784;0.8352920577470994;0.015598125810974715;0.015282723501117406;0.6893318877240686;0.0478673856258635;0.12030677697460561;0.6863289547851342
30.001818;0.13623106601463256;0.03408823574301842;0.2714393897899048;-0.08431019659014194;-0.6344483055428644;9.917650619229121;0.8353058418276218;0.015598605951821906;0.015285358758142326;0.6858972966489261;0.05013406978012427;0.12047695892265196;0.6831117870119875
30.001946;0.13628638618993524;0.034389220255054496;0.2736662221868545;-0.08324924782414629;-0.6264374136728742;9.918312632071377;0.8353164114397812;0.015599024423354852;0.0152881539168334;0.6790002649272163;0.05521105205594629;0.12077831842548191;0.6767275197790295
30.002074;0.13634721459620341;0.03475533546972271;0.27635315208824396;-0.0821885700923185;-0.6183980708094221;9.919126417357006;0.835323363829853;0.015599382968269912;0.01529110577085784;0.6722144772714422;0.06072107288464816;0.12108674539006903;0.6705532225106459
30.002202;0.13641276188415374;0.03518330028530517;0.2794765846716484;-0.08112885277686134;-0.610340723685224;9.920086262506208;0.8353263634381192;0.015599684904444489;0.015294210299605458;0.6655365703315071;0.06665493592207318;0.12140211613815952;0.6645980896301228
30.00233;0.13648467872005518;0.0356734303173809;0.28303482768971344;-0.08007099000897823;-0.6022660939080193;9.921183292677012;0.8353251078653293;0.015599934602830387;0.015297462230537793;0.6589661399340306;0.07300042477168037;0.12172430990806646;0.6588747946032255
30.002458;0.13656085346485775;0.03622324850258766;0.2870133264535602;-0.07901399427072797;-0.5941776670799054;9.92240648635896;0.8353192951589254;0.01560013640165472;0.015300855485431886;0.6525017793731936;0.07974821878538334;0.12205222035098715;0.6533960650396143
30.002586;0.13664167464855762;0.03683209263738869;0.2914057531872005;-0.07795807426716371;-0.5860763484371508;9.923743763195514;0.8353086327785341;0.015600293829710224;0.0153043837427073;0.6461421215058518;0.0868878350949403;0.12238575066509735;0.6481751189017168
30.002714;0.13672762213635714;0.037497729263698;0.2961936221383376;-0.07690462786830317;-0.577971589829147;9.925182980685427;0.8352928583014332;0.01560040977328497;0.015308040682885963;0.6398858409050657;0.09440660416579834;0.12272480389162438;0.6432253654255374
30.002842;0.13681940830290185;0.03822011303921382;0.30137391487207627;-0.07585342663207616;-0.5698599312181126;9.926711834637848;0.8352717647313032;0.015600487456830363;0.015311820562260723;0.6337306456962954;0.10229576116583095;0.12306927837509403;0.6385601600042303
30.00297;0.13691495600950795;0.038997217830937195;0.3069349311408425;-0.07480389793297113;-0.5617470831697524;9.928317452570464;0.8352451904977674;0.015600530937530364;0.015315717906286167;0.627676278423079;0.11054461678857358;0.12341806505827015;0.6341945662690179
30.003098;0.1370165816910703;0.03982885931303245;0.3128684992609008;-0.07375740876630703;-0.5536345343798514;9.929988141667588;0.8352129706329358;0.015600544421725267;0.015319725247717075;0.6217214916709891;0.11914262342834475;0.12377104428012146;0.630142462085671
30.003226;0.13712188369969577;0.040711164740993726;0.3191496156132059;-0.0727094106081329;-0.545499220846964;9.931715631734257;0.8351749093968255;0.015600531549620938;0.01532383169443206;0.6158360451360373;0.12808131644808668;0.12412907858736544;0.6263896321951908
30.003354;0.13723189483581213;0.041642210837542104;0.32575964010427555;-0.07165734006373005;-0.537318496088607;9.933494083553603;0.8351307674413329;0.015600495443346884;0.0153280243626639;0.6099887852264867;0.13734921528509753;0.12449200550826452;0.6229204628643419
30.003455;0.13731937135268033;0.04241161419617076;0.33120717339573735;-0.07081793545918345;-0.5308024148427567;9.935317027247756;0.8350802283502514;0.015600438506179858;0.015332290398124991;0.6053907187720596;0.14490369030976225;0.1247866494423829;0.6204031374170218
30.003455;0.13730440379743908;0.04240197511344867;0.33112835983655514;-0.07080831282711143;-0.5308181163333285;9.937175466584533;0.8350228902237914;0.015600361477333584;0.015336617759634097;0.6054500083924871;0.14481886594991075;0.12480784470700748;0.6205203906770257
30.003456;0.13728976679305738;0.042400901758430865;0.3311008503025393;-0.07079135325930187;-0.5307657079220836;9.939057722733995;0.8349583302613998;0.015600263038896962;0.015340995295986815;0.6054589461438056;0.1448226786613491;0.12482943733207469;0.6206137912997158
30.003457;0.13727511201968184;0.04240149463705848;0.33107404332979934;-0.07077511327361014;-0.530705670588305;9.940950454781513;0.8348861654408993;0.01560014100021276;0.015345412345907836;0.6054649104581525;0.14483701970550933;0.12484827700018766;0.6207089539618069
30.003459;0.13726182555968036;0.04241083282830271;0.3310966536145777;-0.07075200457027828;-0.5305761392745937;9.94283998288118;0.8348060479272175;0.015599994413687457;0.015349858047305258;0.6054202559163085;0.14493980968354903;0.1248662323373106;0.6207791836257639
30.003463;0.13724967035678334;0.042436486630173124;0.3312250631724618;-0.07071329257537529;-0.5303133377337288;9.944712422547326;0.8347176731090789;0.015599824928876889;0.015354321165777757;0.605281232695656;0.14520700174698026;0.12488721473652802;0.6208013018001961
30.003471;0.1372418573190825;0.04249547798299279;0.3315770372340848;-0.07064247228382163;-0.5297828201237607;9.9465524281239;0.8346208420337937;0.01559963695012826;0.015358790496963799;0.6049560775952363;0.14579253488080146;0.12491618031058184;0.6207258095370934
30.003487;0.13724111287706384;0.042618694965607176;0.3323740164317872;-0.070506299236231;-0.5287285256141085;9.948342922555716;0.8345155048134377;0.015599437220991155;0.015363255281650662;0.6042611560483625;0.14700522574584315;0.12496311249090895;0.6204552301655573
30.003519;0.13725781324282074;0.04287184988078988;0.33407571725436996;-0.07023997133384614;-0.5266318449502996;9.950067367302394;0.834401738904303;0.015599232952486938;0.015367705664554396;0.602834939548392;0.14947263976006758;0.1250510060249571;0.6198083305518044
30.003534;0.13725622894542397;0.042984476724829815;0.3347703727997671;-0.07012099028298208;-0.5256840444290143;9.95171237103728;0.8342796789099535;0.015599028892566239;0.01537213302486425;0.6022238788053094;0.15057403538783923;0.1250868684710132;0.6195975011174186
30.003534;0.13723960762501752;0.042984905106676144;0.3346598952136963;-0.07011845886799775;-0.52564364212027;9.953268512674029;0.8341494315501432;0.01559882674387281;0.015376529526802105;0.6022563289358394;0.15058749420514633;0.12508173170093764;0.6197208326366196
30.003535;0.1372235472691191;0.042994402470097406;0.33460202068814093;-0.07010825526026908;-0.5255326021524892;9.954729672236414;0.8340110294354771;0.01559862724042138;0.015380887425711476;0.6022415485267174;0.1506871541596145;0.12507665611598506;0.6198199550336121
30.003536;0.13720857838016057;0.043005751537992715;0.334541943365796;-0.0700991510000985;-0.5254135823566892;9.956091409041004;0.8338644220948609;0.015598431425806669;0.015385199499286737;0.602225758807924;0.15079430458275558;0.12506872923212634;0.6199185646776239
30.003538;0.13719311086180122;0.043025944924046884;0.3345352818035558;-0.07008166978457125;-0.5252223880067061;9.957349615342554;0.833709485117154;0.01559824046264431;0.015389460726498511;0.6021641842038942;0.15098631186545272;0.1250600687970889;0.6199936253346101
30.003542;0.13717967892582744;0.04306310504356475;0.33463586839285253;-0.07004907172194294;-0.5248992100598281;9.958500589948128;0.8335461003062625;0.015598055373562346;0.01539366975548286;0.6020109896143959;0.15133954532114327;0.12505482664568812;0.6200209437078532
30.00355;0.13717045020211988;0.04313457916150907;0.3349667590820041;-0.06998385048626167;-0.524306206322224;9.959541434676506;0.8333742794852765;0.015597876483245465;0.015397828675808137;0.601673203617412;0.15201238281004745;0.12505817545263792;0.6199531304452487
30.003566;0.13716904271167094;0.043272044857542914;0.3357532339772352;-0.0698537621806361;-0.5231911307901445;9.9604694324583;0.8331941903369017;0.015597702582745088;0.015401941321383148;0.6009717363138618;0.1533172206942463;0.12508128312893632;0.6197024802675586
30.003598;0.13718482474894989;0.043542723437567966;0.33746839646827387;-0.06959287593020944;-0.5210310555398653;9.961281217849333;0.8330060485078609;0.015597530800564731;0.015406011306715223;0.5995394536138495;0.15589144601501828;0.12514630260572523;0.6190938273127254
30.003662;0.13723465492748788;0.0440851519886632;0.3410915212880795;-0.06906775939696463;-0.5167776738847846;9.961974126183149;0.8328100158601675;0.01559735703713484;0.015410040184897935;0.5966532510838221;0.1610424907073344;0.12529837837808236;0.6178186620209014
30.00379;0.1373553049394427;0.0451924418443985;0.3486847835826986;-0.06801164987725973;-0.5083310801593434;9.962548842622441;0.8326062286535179;0.015597176099885639;0.015414026498770632;0.5908801091005476;0.17149800570459647;0.1256306547267146;0.615397906530983
30.003918;0.13748103171059384;0.04634641782092611;0.3565806201106099;-0.06695685109862691;-0.4998801991212537;9.963009133609116;0.8323948988468303;0.015596981383091112;0.015417967030333579;0.5851811137843257;0.1822339709912912;0.12596628070559993;0.6133554501179469
30.003961;0.137511209048662;0.0467581250467674;0.3592372150860937;-0.06660345423090375;-0.49694746020300506;9.963359674053963;0.8321763462955415;0.015596764431095865;0.015421859010523098;0.583280462645791;0.1859906547027971;0.12606140580992803;0.6128270398113483
30.003961;0.13749105419179825;0.04677328221743112;0.3590939039200722;-0.06661079807266337;-0.4968454081428863;9.96360627909706;0.8319509463166045;0.015596514920870866;0.015425700847794035;0.5833034581133208;0.18606649170876427;0.12603016977167936;0.6129385740634332
30.003962;0.13747161270111258;0.046799223295573046;0.3590173179405626;-0.0666105854661247;-0.49667374426081295;9.963757486560059;0.8317191062557098;0.015596221575647782;0.015429491556257405;0.5832824828783295;0.18623191893194788;0.125999700787003;0.6130348622713144
30.003963;0.1374526679055727;0.04682612786275461;0.3589366262770306;-0.0666121796713995;-0.4965029234111658;9.96382482393552;0.8314812989554843;0.015595874069005203;0.015433230163913476;0.5832619752523585;0.18640224502418737;0.1259691200920226;0.6131297145846645
30.003965;0.1374336231250124;0.046863581364051686;0.3589250376749157;-0.06660556075612423;-0.4962622031850312;9.963822107848952;0.8312380498516623;0.015595464727519265;0.015436915523937486;0.5831983740277222;0.18666364677003358;0.12594054738209148;0.6132090233391075
30.003969;0.13741811984136298;0.04692110366028873;0.3590439679382233;-0.06658413696176535;-0.49589091834774784;9.963763974195839;0.8309898745471848;0.015594988361991247;0.015440546722963959;0.5830470379156654;0.1870992581405294;0.12591710789225358;0.6132568560746628
30.003977;0.13740692791151657;0.04701660103014212;0.35942431840122613;-0.06653014457407201;-0.4952566819758496;9.963663961819655;0.8307372973826969;0.015594440735286293;0.01544412387940894;0.5827222183534846;0.18788025911830653;0.12590392978732473;0.6132476032238328
30.003993;0.13740435430832498;0.047186859676529386;0.36032639614061346;-0.06641040076349175;-0.49410064455410296;9.96353315448443;0.8304809199566044;0.015593817455834295;0.01544764867335776;0.5820460653223738;0.189345934045182;0.1259131345319803;0.6131254787995184
30.004025;0.13742149995456993;0.04750500238157698;0.36225914623021316;-0.06616105332762995;-0.49191373066216865;9.963379076386685;0.830221377964662;0.015593114031270483;0.015451123890160798;0.5806736006315979;0.19216971140148634;0.12596683960683897;0.6127943441904259
30.004089;0.13747464080022856;0.048116724167405346;0.3662494972339188;-0.06565123169601252;-0.48767679928170055;9.96320545030718;0.8299592362923992;0.015592326387622578;0.015454552041544806;0.5779157108336087;0.1976861417331632;0.12611116508741288;0.6120840100034842
30.004217;0.13760122699146723;0.04930849187969603;0.374293750550497;-0.06463096084283719;-0.4794269869125962;9.963014011658172;0.8296949582625578;0.015591450688728983;0.015457934380373729;0.5724402172582843;0.20850281226610085;0.12643422875802182;0.6107742194447143
30.004345;0.13772585237519153;0.05049230559994161;0.3822644556081012;-0.06362632853897082;-0.4713130199597815;9.96280712678894;0.8294289227904801;0.015590483437115658;0.015461271136875766;0.5670619690819766;0.21919228959671963;0.1267521381458141;0.6097330537254403
30.004601;0.13798917715164616;0.05280512615526356;0.3980881248787368;-0.0616484484902507;-0.4556099961169168;9.96258896886087;0.8291614621151681;0.015589422832952853;0.015464562759281939;0.556547880455366;0.24004512724825336;0.1274099893876648;0.6083354621727124
30.004831;0.1382200558574424;0.05485885183402491;0.4120474579993993;-0.05992319032159847;-0.4419215577413003;9.962364274166319;0.8288929270325069;0.01558826938789722;0.015467811542766299;0.5474038775699239;0.25838891143603054;0.12798287467052727;0.6079231632022433
30.005062;0.13844481194488517;0.05688337959075611;0.42575914221276795;-0.05824626409401309;-0.4286529237365418;9.962135772608825;0.8286237223819415;0.015587025069989938;0.015471021976552023;0.5385507988924016;0.27632727689848335;0.12853988879249303;0.608249959508695
30.005292;0.13866534332132588;0.058879232706080746;0.4392240210356712;-0.05661745615596507;-0.41579309577527473;9.961902669579205;0.8283543099813329;0.01558569259630974;0.015474199312653335;0.5299843602044093;0.29387081949997274;0.12908212340390235;0.6092676011328888
30.005523;0.1388806666536924;0.060846488768852396;0.45244844759013997;-0.05503514822855287;-0.40333009204671455;9.961661438268896;0.8280852323874751;0.015584275191054186;0.0154773481460997;0.5216981891414865;0.31102995810530554;0.1296096596101342;0.6109266408137007
30.005753;0.13909143306570732;0.06278481927760708;0.4654305072104972;-0.05349942263455284;-0.39125944764148096;9.961407523584441;0.8278171335990145;0.015582776303246068;0.015480471496729887;0.5136858355487849;0.3278128696833176;0.13012357569207594;0.6131774884553528
30.005983;0.13929759139519043;0.06469455693909162;0.47817514316490484;-0.05200925369342071;-0.3795709352895946;9.961136161007817;0.8275507299121375;0.015581199278480975;0.015483570072944512;0.505942734466438;0.34422850749491674;0.13062396295959056;0.6159738643803463
30.006214;0.1394993445773259;0.06657623046349898;0.49068749572408027;-0.05056316075702618;-0.3682504685091827;9.960842779155746;0.8272867331094015;0.015579546806655504;0.015486642701799187;0.49846214623871177;0.3602846631691099;0.13111093031016746;0.6192687505154408
30.006306;0.13956841622101362;0.0673462663097178;0.4955992801937982;-0.050005955914709486;-0.36374159966355124;9.96052362544908;0.8270257632868006;0.015577820213763551;0.01548968797408148;0.4955501774488986;0.36677107426411837;0.1312825971036225;0.620759489838653
30.006306;0.13955046353046072;0.06738375864219773;0.49551765423086863;-0.05002508590346074;-0.36363558423647097;9.960175953260025;0.8267683270600711;0.015576019485108505;0.01549270551794582;0.49558097300686144;0.3670054967620771;0.13124808473833366;0.620818678486434
30.006307;0.13953309495774455;0.06742970033123735;0.4954905123639242;-0.050038501915096796;-0.36348612361811966;9.959797610642944;0.8265148935179077;0.015574144344356335;0.015495696187667262;0.4955759067148305;0.36731765584948983;0.13121651200164852;0.6208922996138799
30.006308;0.1395158001470102;0.06747710165725268;0.49546905157480425;-0.050051511721503655;-0.36333269250304356;9.95938665479246;0.8262659698355078;0.015572195193886118;0.015498661847081088;0.4955665608229281;0.36763815292501345;0.13118599776914375;0.6209639126688488
30.00631;0.13949890466698905;0.06753277900999559;0.495501562744208;-0.05005892865145815;-0.3631364899085416;9.958941317597567;0.8260220624311007;0.015570172914086687;0.015501605116246932;0.49552160357980596;0.3680354326258546;0.13115966037099328;0.6210507150474963
30.006314;0.1394835610964947;0.06760524399323359;0.4956456569156649;-0.05005355809002363;-0.3628419556531266;9.958460466184809;0.8257835916745454;0.015568078511261699;0.015504528722559266;0.49540875087275693;0.36857479443601965;0.1311386062722608;0.6211671981687413
30.006322;0.13947205397068496;0.0677101936172069;0.49600671075634245;-0.05002428755359299;-0.36236233607678103;9.957944693181663;0.8255509027642504;0.015565914177602965;0.01550743442157695;0.4951647840233126;0.3693904288526636;0.1311269197170343;0.6213454719499942
30.006338;0.13946696300396275;0.06787848691891682;0.49679854875945817;-0.04994542353193349;-0.36150492117652194;9.95739755512335;0.8253243194389379;0.015563684798707147;0.015510322615046191;0.4946635648782927;0.3707494853333764;0.13113565651890807;0.6216498120955181
30.00637;0.13947611815651875;0.06817313141231002;0.4984481161937944;-0.04976871843097303;-0.3599005953142005;9.956826457687615;0.8251041236484339;0.015561397340713353;0.015513193249447676;0.4936570528268392;0.37318313360732924;0.13117984502141156;0.6222134840017919
30.006434;0.1395145219288687;0.06871873295384136;0.5018003411806132;-0.049397637744792645;-0.35681363540581884;9.956242872378683;0.8248904993852312;0.015559058549475863;0.015516046481418645;0.4916562817455035;0.3777456200058398;0.13129649856413883;0.623317613289987
30.006562;0.13961098710853562;0.06976039948943402;0.5085150266868251;-0.048645414933014094;-0.35082525595442926;9.955661243609278;0.8246835190997703;0.015556673711439905;0.015518882393267762;0.48771628454349214;0.38649934904854794;0.13155062474094367;0.6255764762888888
30.006818;0.13981965019821327;0.07177323674328136;0.5217971702184742;-0.04715954645022588;-0.3392740219817436;9.955097033573066;0.824483185661579;0.015554247149802044;0.015521701006591754;0.4800760664183131;0.40339293555442046;0.13207322543897515;0.6304111049377829
30.007152;0.14009012695776812;0.07433179547798681;0.5387182657286388;-0.045292392747556094;-0.3248695124293539;9.954565167712524;0.8242895245734738;0.015551783315311278;0.015524502953771141;0.47057266062632763;0.42469616336098365;0.1327382950347449;0.6373380875584967
30.007152;0.14006752592832528;0.07437680930286135;0.5386577972395952;-0.04531158397769482;-0.32476144503373605;9.954079462148707;0.8241026893564029;0.015549287453147842;0.015527289757854236;0.4705441540583925;0.4250058651985016;0.13271981485821566;0.6373597090156661
30.007152;0.14004461083969613;0.07442200952506507;0.5385962771333935;-0.045330465827425045;-0.3246523024977365;9.953653152019545;0.8239229831952926;0.015546765375743964;0.015530063345755648;0.4705106578708709;0.4253188128445805;0.13270274634857723;0.637375385820177
30.007153;0.14002241023224904;0.07447491837148468;0.5385839424241032;-0.04534346652884659;-0.3244999991930606;9.953299284704393;0.8237507863144137;0.015544222687063068;0.015532825279164783;0.4704442887569329;0.4256967171105719;0.13268902955054074;0.6374067268485932
30.007154;0.1399997517859441;0.07452753656979666;0.538567975246451;-0.04535632912324113;-0.32434916655172835;9.95303012791284;0.8235865019359676;0.01554166422582514;0.015535575926009355;0.4703741183563822;0.42607730072504224;0.13267658934680535;0.637433174463609
30.007156;0.13997818941482382;0.07458803382714792;0.5386014199887657;-0.045362826672435914;-0.3241520233739861;9.952857130513614;0.8234305521699455;0.01553909419258937;0.01553831457918563;0.4702700790351097;0.4265223127886814;0.1326673486929062;0.6374747727179325
30.00716;0.13995794456374128;0.07466272587871052;0.5387295738488562;-0.04535830308521698;-0.3238753394254062;9.95279128295659;0.8232833778007156;0.01553651668741941;0.015541041231559695;0.47010695978355976;0.4270924837780521;0.13266323955204629;0.6375544292645319
30.007168;0.13994155705345945;0.07476754440841686;0.5390581273754143;-0.045330601809767015;-0.3234264953749185;9.952842183802165;0.8231454394732867;0.015533935803574867;0.015543757987375556;0.46982751732095485;0.42791250005383563;0.13266820577646796;0.6377151924994643
30.007184;0.1399321602289798;0.07493116164242646;0.5397821480509035;-0.04525873115072144;-0.32264793465023534;9.953016995592987;0.8230172010983612;0.015531355179483347;0.015546468670837381;0.4693235699580543;0.4292259704593473;0.13269020425038183;0.6380444541542083
30.007216;0.13993604492225473;0.07521262050774817;0.5413025239275281;-0.045098359802956775;-0.32120699508003375;9.95332091120674;0.8228991007387491;0.01552877800050139;0.015549177708516578;0.4683760316247913;0.4315243856244968;0.1327452128030105;0.638720496896127
30.00728;0.13996833620527319;0.07572962542300068;0.544406080227206;-0.04476440590420943;-0.3184582942138845;9.953758258762475;0.8227915313035813;0.015526207854701008;0.015551889012400592;0.4665599322374616;0.435774169175763;0.1328652375788815;0.6401087365596956
30.007333;0.1399904671482459;0.07616050980774257;0.5469316666786448;-0.044493277218723884;-0.31619346391852615;9.954333367279386;0.8226947795700211;0.015523649766775992;0.015554605190301145;0.46506039965140467;0.43931076176784345;0.13296230048506924;0.6412551726068615
30.007333;0.13996813398215396;0.07620277941931979;0.546843805612726;-0.044506130166428536;-0.3160807701254105;9.955051594638705;0.8226089662636819;0.015521110188342811;0.015557327765341813;0.4649745734258058;0.43963762323924327;0.13295641896018306;0.6412092780496271
30.007334;0.13994793324568103;0.07625703645092359;0.5468389179289656;-0.044504224972381844;-0.31586572441895455;9.955920397745631;0.8225340699614407;0.015518595603115803;0.015560058538114067;0.46485653224409046;0.4400242659114347;0.13295560455016445;0.6411783916613246
30.007335;0.1399273083892452;0.07630999864402661;0.5468325969458305;-0.044500802716443744;-0.3156502590031875;9.95694892819333;0.8224699738659531;0.01551611176050499;0.015562801186872357;0.46473329227972465;0.4404083690133465;0.13295587024962563;0.641138289995735
30.007335;0.1399082476444454;0.07635858043540861;0.5467954879845228;-0.04450166598881915;-0.3154722380696968;9.958145805785836;0.8224164796910124;0.015513664959562608;0.015565561659335687;0.46461382633788245;0.440772809181142;0.13295623374720875;0.6410828360437681
30.007335;0.13988819050051224;0.07639735791631921;0.5466994834119936;-0.044510229226524464;-0.3153625939158388;9.959517129061336;0.82237330348674;0.015511263888944167;0.01556834705620884;0.4645070816228663;0.4410935610266085;0.13295472075263803;0.6410012244846399
30.007336;0.1398705304841494;0.07644775489699351;0.5466856955284836;-0.04450393586279015;-0.31515174440506677;9.961065366111912;0.8223400906934172;0.015508920341141185;0.0155711638896474;0.4643680082192533;0.44147355687878437;0.1329593590278578;0.6409318541099464
30.007337;0.13985272560798073;0.07649683107646493;0.546671699125813;-0.04449602530931403;-0.3149409386983529;9.962788667486912;0.8223164627223126;0.015506648283340663;0.01557401687891899;0.4642235782282972;0.4418505985814446;0.13296415671844367;0.6408513435732224
30.007339;0.13983843682779143;0.0765579567862064;0.5467392631748544;-0.0444737499496089;-0.3146303276825705;9.96468202292116;0.8223020430452326;0.015504461400513309;0.015576909089069972;0.4640477875330703;0.4422873870901741;0.13297408789089166;0.6407846725801014
30.007343;0.13982840995727847;0.07664351464885517;0.546974470986486;-0.04442306390393712;-0.31411737160470893;9.96674006339959;0.8222964342275214;0.015502370915237691;0.015579842370180475;0.46381166943841146;0.44284257891015605;0.1329941036722675;0.6407519947839903
30.007351;0.13982502743243475;0.076778259889228;0.5475456476592284;-0.044315780164988994;-0.3131941402690727;9.968958794762166;0.8222991562812215;0.01550038539085863;0.015582816622842659;0.46346433923098324;0.44363678676897694;0.1330321530228142;0.6408007278070084
30.007367;0.13983495067228743;0.07701254671090853;0.5487877874777172;-0.0440972303684427;-0.3114528122490454;9.971335863321176;0.8223095974106273;0.015498511265780831;0.015585829045377742;0.4628990407172506;0.4449126102826746;0.13310619545090885;0.6410232485916695
30.007399;0.13986957040692438;0.07744450393085088;0.55135942979307;-0.04365605529532823;-0.30806846194961607;9.973870772513271;0.8223270529178421;0.015496752650026695;0.015588875137940406;0.4619041486155822;0.4471486855533022;0.13324719992911827;0.6416033386393711
30.007463;0.13995403400520115;0.07826580287411916;0.5565322024003739;-0.042771256683589665;-0.30140210243519006;9.976564634515613;0.8223508147898767;0.015495110815643216;0.015591950213310933;0.4600681103929953;0.45129769471006026;0.13352512450332213;0.6429236130300248
30.007591;0.14013083461830914;0.07983658455602037;0.5667027805435613;-0.0409923163203815;-0.2881468825875959;9.979418557208627;0.8223801973041568;0.015493584116540782;0.015595049937664644;0.45659034389865555;0.459219409600497;0.1340688972628079;0.6457719271712371
30.007847;0.14047982063888903;0.08279206229985106;0.586036174337122;-0.03741263066875602;-0.26171557665831024;9.982431452785535;0.8224144800145323;0.015492168538399124;0.015598170619136226;0.44999114407289303;0.47447775195073694;0.13513042916497625;0.6518420235398956
30.008014;0.1406913830150213;0.08461344414559953;0.5977842147607489;-0.03507558417788234;-0.24453758504234202;9.985598839346531;0.8224528817081357;0.015490858590650164;0.015601309040753818;0.44579366558261935;0.4842817564752102;0.1358096431519773;0.6558518250727804
30.008014;0.14068300961428884;0.08463950852926974;0.5976566218677867;-0.03507101100696243;-0.24444209272060144;9.9889132851274;0.8224946273123683;0.0154896486946456;0.015604461241242673;0.44563298917207805;0.48456245017251914;0.1358194872821932;0.6556660760072058
30.008015;0.14067738633473392;0.08467576044036992;0.59759878003176;-0.03505265215206773;-0.24425274968216126;9.992365438836245;0.8225390132205626;0.015488534969735861;0.015607621062249943;0.4454452124780165;0.48489577838965475;0.1358339350305265;0.6555017341705599
30.008016;0.14067190252983497;0.0847103702921183;0.5975374799067318;-0.03503318098928559;-0.24406414328223455;9.995944600374026;0.8225854211636959;0.015487515820708092;0.015610779221145852;0.44525450990549137;0.48522463966161217;0.13584898544607996;0.6553340553080316
30.008018;0.14066993145803697;0.08475482742775675;0.59754021732493;-0.03499998596653786;-0.24377967816820884;9.99963943879055;0.8226333062729445;0.015486590813131383;0.015613923702149262;0.44503713783355797;0.48560491388750293;0.1358686622584019;0.6551888173985284
30.008022;0.14067079049679632;0.08481890765442542;0.5976798969575688;-0.03493697808682668;-0.24328514924548142;10.003439409251394;0.8226821880676619;0.015485759157785663;0.015617041696820518;0.4447693651681687;0.4860944244347399;0.13589700960085968;0.6550932267593913
30.00803;0.14067924180955732;0.08492425510582462;0.5980904312475277;-0.03481798309466054;-0.24238484142231423;10.00733548995181;0.8227317353714149;0.015485018448469489;0.015620121704452976;0.44440438329806575;0.4868059381335166;0.13594208107798786;0.6550994672200899
30.008046;0.14069810900867905;0.08511139016564138;0.5990486752397375;-0.03458552991373895;-0.24066346614375067;10.011319473580787;0.822781885359983;0.015484364110363148;0.015623154768347556;0.4438463273035019;0.4879642192406945;0.13601992742434477;0.655309635568696
30.008078;0.14073856786196165;0.08546239382061942;0.601091195307436;-0.03412751476939888;-0.237302210190066;10.015383202887413;0.8228327785903568;0.015483790174799384;0.015626134705584334;0.4429083904786398;0.4900190789215387;0.13616158998325897;0.6559326586138088
30.008142;0.1408208044809836;0.08613598074671901;0.6052595146782332;-0.03321915568705586;-0.230666500967452;10.019517999905592;0.8228845559837452;0.015483290427200624;0.015629057121712975;0.44122187277822433;0.4938584233801383;0.13643009042473755;0.6573880812461487
30.008153;0.1408366314744234;0.08626905115418444;0.6058711136339334;-0.033048549676532375;-0.22941457440962001;10.023714391712367;0.8229372419162543;0.015482858664969144;0.015631917775859608;0.4407721402633501;0.4947382780071733;0.13649241962263306;0.6574921129595879
30.008153;0.1408394896177082;0.08628454665697487;0.6057104198928721;-0.03304011486983147;-0.22934718478784888;10.027963573100898;0.8229907484100247;0.015482488152431624;0.015634711686270338;0.4405905950814357;0.49496875039943355;0.1365095402849499;0.6573012687334321
30.008154;0.14084504690013352;0.08630933866935282;0.6056135459983923;-0.03301750554528058;-0.2291800924021192;10.032259254023284;0.8230449079314422;0.015482170674590451;0.015637433765065364;0.44038466841189394;0.49524996692894185;0.13653038806937298;0.657140077247773
30.008155;0.14085160990979692;0.08633335585643259;0.605516403086993;-0.03299489069578752;-0.22901682110636837;10.03659738797402;0.8230994811994778;0.015481895941724324;0.015640079742626774;0.4401797901398786;0.4955260542061537;0.13655286468630665;0.6569843402395972
30.008157;0.14085960457117525;0.08636576443956161;0.6054827507932059;-0.03295818735295092;-0.2287559613431177;10.040974660335058;0.823154166424978;0.015481652129264785;0.015642645666639348;0.43995135394796936;0.49585317510047916;0.1365798511842154;0.6568594301924275
30.008161;0.14087118911635796;0.08641789217296042;0.6055839577199505;-0.03289259892804126;-0.22828829190684943;10.045387101949283;0.8232086404652242;0.015481426853553148;0.015645126912798485;0.439677717128382;0.49628751460442133;0.13661523111897922;0.6567925940589626
30.008169;0.14088915123090026;0.08650956652625087;0.6059490379640723;-0.03277103371754502;-0.22741606003041126;10.049829170850938;0.8232625672259968;0.01548120841845196;0.015647518182910894;0.4393112608934972;0.4969402141963452;0.13666588859720366;0.656834647972423
30.008185;0.1409179477285635;0.08668033202833837;0.6068400333835555;-0.03253728445749329;-0.22573140786251616;10.054294198621673;0.8233155430950116;0.01548098818669646;0.015649813794041505;0.43876149693364647;0.49803538535640224;0.13674869532199213;0.6570923576731142
30.008217;0.1409673095565012;0.08700917656454006;0.6087762470738044;-0.032077347535954634;-0.22240663051463094;10.058775186248845;0.8233670873815937;0.015480762194938633;0.015652008282137107;0.43784410876551155;0.5000151335424765;0.13689450965729996;0.6577746043105238
30.008281;0.14105592276793513;0.08764780605541765;0.6127531669158776;-0.031166817118918565;-0.21581628520694296;10.063264484647444;0.8234167357442549;0.0154805297266444;0.015654098079294146;0.4362008783464852;0.5037555013393621;0.1371631794535459;0.6593078327435158
30.008409;0.14121849876790254;0.08888045970707445;0.6206301806965139;-0.029354477010242127;-0.20270819851107255;10.067753692668061;0.8234641450047587;0.015480290590837508;0.0156560824616666;0.43313958695298815;0.510972448867679;0.13767554338017138;0.6625629280280017
30.008665;0.1415208748817198;0.09120458945793333;0.6356124040803313;-0.025740889259164047;-0.1766485763862399;10.072234299159328;0.8235091301612105;0.015480043631766728;0.015657963057317426;0.42738593359492494;0.5249488788583734;0.13866144528261676;0.6693470156266992
30.009177;0.14205636447793926;0.09533506871036554;0.6622253126078228;-0.018560410259400962;-0.12520814664915572;10.076698411314071;0.8235516656406489;0.015479786918121508;0.01565974369339599;0.41680447325911796;0.5516876063031726;0.14053076420788194;0.6834600025546786
30.009689;0.14252108585243725;0.09883966395984037;0.6845839133504831;-0.011478917896377373;-0.07488866811617584;10.081139740534239;0.8235918841911524;0.015479519061357187;0.015661430180705028;0.4072136314096146;0.5771003502463309;0.14228843074113737;0.6979548893847506
30.010201;0.1429210628109683;0.10177952487194586;0.7031614597771064;-0.004543649152903548;-0.025934606063421017;10.085553903288728;0.823630028901417;0.015479240424369569;0.015663029379796443;0.398575781658182;0.6012488332492497;0.14393841014207778;0.7126612146985836
30.010713;0.14326465546690387;0.10421478604334958;0.7183925268226865;0.0022117330056665896;0.021495200339878753;10.089937219948263;0.8236663559297386;0.015478953345804238;0.015664548570660665;0.3908572562450791;0.6241938719654772;0.1454836752993077;0.7274436971493679
30.011225;0.14355531411208258;0.10619507235577048;0.7306471721213967;0.008762529385750437;0.06729335650120175;10.09428519183567;0.8237010647484851;0.015478661660503537;0.015665995164027467;0.38402125626707034;0.6459963315678678;0.14692619387056272;0.7421943139835899
30.011737;0.14380058040365634;0.1077837694799056;0.7403587900056972;0.015085810647755474;0.11135442561025848;10.098592023508983;0.8237342849087038;0.015478369893411278;0.015667376177574594;0.37803480136108325;0.666711020576616;0.14827292236338904;0.7568265826120387
30.012249;0.1440055787157932;0.10903175243118844;0.7478757632752447;0.02116768784029388;0.153626419725836;10.102851435731743;0.8237660794246608;0.015478082026891419;0.015668697874020924;0.372862789657253;0.6863926865162445;0.1495298077945338;0.7712736112181336
30.012761;0.14417444413726535;0.10997052596467488;0.7534094994201476;0.027005554364122514;0.19412827403146676;10.107057798932777;0.8237964262549811;0.015477799939360718;0.01566996586862835;0.36847506521249623;0.7050930820305485;0.15069981271231317;0.7854860684156563
30.013273;0.14431087024314065;0.11064665973537231;0.757274025452033;0.032591989209406466;0.23283834454251678;10.111206596197269;0.8238252062703468;0.01547752250000722;0.015671184579793183;0.3648394212375925;0.7228589604887108;0.15178994234907642;0.7994242241417113
30.013785;0.14441994987044335;0.11109762108263954;0.759708638936565;0.037927755627010645;0.269782839031494;10.11529426525402;0.8238522644989197;0.015477245984041772;0.01567235651698266;0.36192561819677904;0.7397370306727794;0.15280423812894925;0.8130618285491382
30.014297;0.14450439756482475;0.1113568465245368;0.7609346959297889;0.04301443933286063;0.30499106902713935;10.119317387350126;0.8238774836036138;0.015476965153692884;0.015673483603621106;0.3597044613406254;0.7557709704659149;0.1537487512029573;0.8263808275091334
30.015321;0.14460737851673713;0.111408186112561;0.7606086898847509;0.052466782339615256;0.3704764947884425;10.123271410668167;0.8239007615747355;0.015476674554959616;0.015674568942297597;0.3572808478990549;0.7854174671965108;0.15543952874412478;0.8520461032031255
30.016225;0.1446497546010257;0.11109023381977719;0.7580364541504945;0.06003317262254576;0.4229388050938542;10.127150100687707;0.8239219916963667;0.015476370012562878;0.015675616425820976;0.3571527391935038;0.8091882193074055;0.15674861793210318;0.8735540461225973
30.016225;0.1446542942384272;0.11109150940819466;0.7578817960179486;0.06004012897008321;0.42293434441634203;10.130945896249536;0.8239411507617636;0.015476049510796362;0.015676629439561354;0.35707212976906316;0.8092838941214527;0.1567570781645036;0.8735766899708025
30.016226;0.1446577758057003;0.11109088434362614;0.7577136221899454;0.06005587765381155;0.4229900832271229;10.134650452629897;0.823958350377012;0.015475712886052054;0.015677610096786716;0.3569980737209533;0.8093960891349413;0.1567669866141353;0.8736341152735927
30.016227;0.1446609825290559;0.11109222254920213;0.757554758426821;0.060070616580082094;0.42303580273967645;10.13825536144325;0.8239737551598704;0.015475361041283602;0.01567855904760486;0.35692969427621235;0.8094983828681998;0.1567754329225543;0.8737018863890686
30.016229;0.1446619546623642;0.11109230930746387;0.7573936609348453;0.06009280552942853;0.4231362245155138;10.14175268959765;0.8239875178629068;0.015474995645735455;0.01567947603591373;0.3568680915212687;0.8096174513150036;0.15678551580268754;0.8738045871912061
30.016233;0.1446624727202464;0.11109177312605695;0.7572252925108123;0.06013085459522072;0.4233447463493839;10.1451350829619;0.8239997943762608;0.015474619392080419;0.015680360403661258;0.35681421869554364;0.8097771067858021;0.15679733971052925;0.873963922646911
