time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
30.016241;0.144661356892547;0.11108872110470655;0.7570428131325763;0.06020101691603983;0.42377771946442344;10.148396184769632;0.8240107519299703;0.015474236219869174;0.01568121029515353;0.3567698515517073;0.8100262434067114;0.15681500326259382;0.8742246233856379
30.016257;0.14465980107880816;0.11108181374107107;0.7568303734026365;0.060334886280080643;0.42465115990811797;10.151531164891951;0.8240205748081293;0.015473851650756033;0.01568202185451897;0.35673868784894086;0.8104658117409755;0.15684259615570154;0.8746795297381418
30.016289;0.14465727001004527;0.1110666850022499;0.7565603249296958;0.060594794544659256;0.4263999066379294;10.154536219738993;0.8240294849941378;0.01547347314690485;0.01568279086429124;0.3567284745204027;0.8112908419131386;0.1568922149615557;0.8755088553377072
30.016353;0.14465408768567714;0.1110339894945128;0.7561657619019301;0.061106121821767265;0.42989488171281515;10.157407368142298;0.8240377478821458;0.015473108899727783;0.01568351542410954;0.3567550669171739;0.8128934387556508;0.15698397425919525;0.8770759650226782
30.016481;0.1446501618927951;0.1109602868155726;0.7554840544988178;0.06211484974814869;0.4368469397442248;10.160140080599305;0.8240456653936662;0.015472765240676988;0.015684196008780397;0.3568504508660712;0.8160387302706673;0.15715999935122893;0.8800917899841189
30.016737;0.14464410725882296;0.11078808762865094;0.7541228830727883;0.06409304632879063;0.4505428226362941;10.16272967436219;0.8240535513856366;0.015472445707183322;0.01568483294749821;0.3570787154041353;0.8221888143813832;0.157495409043961;0.88591934500383
30.017249;0.1446257531310636;0.11035248679503706;0.7509900770277208;0.0679150722269295;0.47709570361005443;10.165171255847708;0.8240616763682315;0.015472152894943043;0.015685424687737884;0.3575679568572027;0.8340197821449787;0.15812629385294927;0.89706717705316
30.018273;0.1445575404294974;0.10917819032526609;0.7429780067063766;0.07505566190833698;0.5269068713153517;10.167459817328623;0.8240702079634105;0.015471890251347932;0.015685968548706453;0.35857421733312633;0.8559717880315376;0.15925869849338348;0.9177432119388446
30.019297;0.1444497620358039;0.10769592674714988;0.733017850367174;0.08155650393954489;0.5724607948401864;10.169590885593628;0.8240792142290422;0.015471661339978869;0.01568646251772264;0.35958548545216434;0.8757890318449073;0.16024462051548738;0.9365274049894455
30.020321;0.14431217896971907;0.10599363343591353;0.7216610030403399;0.0874560316254462;0.6140117921114405;10.171560582245476;0.8240887300909163;0.015471468002259287;0.0156869061725175;0.3606016683692379;0.8936657067435559;0.16110202396805237;0.953577235638991
30.021345;0.14415138717023163;0.10414047846910325;0.70934706414319;0.09279705072729762;0.6518427849664887;10.173365498719559;0.8240987760151073;0.01547130988318836;0.01568730050765731;0.3616225401205945;0.909787035838849;0.16184585446998195;0.9690476962368549
30.022369;0.14397411574971172;0.10219553449391436;0.6964475288968656;0.0976245122728041;0.6862411563211774;10.175002812472316;0.8241092960147237;0.01547118521540558;0.015687648352461166;0.36264776330556237;0.9243223154947391;0.16249104633739078;0.9830833218046915
30.023393;0.14378675758194087;0.10020798678928022;0.6832699420107161;0.10198183014664931;0.7174773195396721;10.176469566267489;0.8241201021318757;0.015471091698087202;0.015687956163487712;0.36367699396446374;0.9374259205621446;0.16305052066054326;0.9958179351852632
30.024417;0.14359350633767717;0.0982129179684876;0.670037240879166;0.10591313331006495;0.7458322967379644;10.177761755567179;0.8241308914669222;0.015471027242179683;0.01568823454194494;0.3647099427624874;0.9492373150209051;0.1635361758191781;1.007373758824045
30.025247;0.14343050938580343;0.09661143164024825;0.6593883339061588;0.10881781692126187;0.7668958488200981;10.178874742527535;0.8241413358771899;0.01547098992258121;0.015688495923014377;0.3655523293340583;0.9579460164053837;0.16388488806473295;1.015987513924283
30.025247;0.14341081488425098;0.09660089932373395;0.6591983098084295;0.10882423761694202;0.7669042164057535;10.179804645479484;0.8241511749572444;0.015470976598280903;0.015688752092193736;0.36556784971726297;0.9578695161521804;0.16389353765246378;1.016125340612045
30.025248;0.1433908811248914;0.09660254726263236;0.6590982646242359;0.10883634802291858;0.7669477339118438;10.180549514522975;0.8241602232363787;0.015470981465359116;0.01568901340909963;0.36558720363313507;0.9577972241929165;0.1639040358610516;1.0162731177943394
30.025249;0.1433696109203033;0.09660489537391387;0.6590137833067485;0.10884796452446745;0.7669889843414365;10.181109253745829;0.8241683124616586;0.015470995496348608;0.015689288768609123;0.3656090794946901;0.9577194535078568;0.1639153237904036;1.016420364469029
30.025251;0.14334619738845555;0.09660403765885907;0.6589220767949034;0.10886268194344617;0.7670575209069602;10.181484441969127;0.8241752912254983;0.015471006360605288;0.01568958526274956;0.3656340978822709;0.9576464744490791;0.1639263572579984;1.01657594071754
30.025255;0.1433226455876702;0.09659968068310035;0.658812178802919;0.10888552385575381;0.7671778170701727;10.181675545021072;0.8241810765200688;0.01547099918117435;0.015689907437074883;0.3656628003027604;0.9575886320298832;0.16393710334753128;1.016748584433529
30.025263;0.14329655820397835;0.09658786225630359;0.6586680996178952;0.10892051221466297;0.7673907399000991;10.181683025626803;0.8241856395509638;0.01547095850379525;0.01569025660779437;0.36569668712726;0.9575674215900281;0.16394954358002353;1.0169574551809117
30.025274;0.14326924897403817;0.09657002642891035;0.6584940065060294;0.10896630233444961;0.767679790802304;10.181507947511562;0.8241889507202297;0.015470869700836576;0.01569063081928645;0.36573425723715675;0.9575734410236338;0.16396266791172148;1.0171916247172321
30.025274;0.14324263116153307;0.09657305664121697;0.6584694230181687;0.10897514964066025;0.767700285772344;10.181153381794582;0.824190952600438;0.015470718553929024;0.015691026148941634;0.36576104790521313;0.9574642793719252;0.1639714658280784;1.0173115144366895
30.025275;0.14321503045300749;0.09657375067990691;0.6584399363559057;0.10898788143591123;0.7677474234600762;10.180626038394875;0.8241915351523692;0.015470490709288588;0.015691439171268452;0.36578867362614925;0.9573624578334686;0.16398092769691014;1.0174339073590106
30.025276;0.14318636611647725;0.09657495549182828;0.6584261134985988;0.10899970055717516;0.7677883048900008;10.179935756013213;0.8241905174424258;0.01547017256971179;0.015691868828122277;0.3658158201911081;0.9572584419430944;0.16398905334567362;1.017548014620732
30.025278;0.14315587947447722;0.09657318271635659;0.6584074190552369;0.1090147383065151;0.7678562252454861;10.179092607719397;0.8241876748348061;0.0154697530654524;0.01569231680074593;0.3658432005999034;0.9571626938817774;0.16399786160394259;1.0176626099307438
30.025282;0.14312549995621934;0.09656833739449476;0.6583745212847573;0.10903700852570138;0.7679693145464721;10.178104684831654;0.8241827890754424;0.015469224852808178;0.01569278637690841;0.3658715072947634;0.9570856958424331;0.1640063941093156;1.0177866854572668
30.02529;0.14309336437340087;0.09655447509608003;0.6582953435909711;0.10907272034609623;0.7681814289421773;10.176978109842269;0.8241756474297595;0.015468584166660472;0.015693279768257948;0.3659023841952477;0.9570488919096577;0.16401670306346028;1.0179399886230553
30.025306;0.14305916346918415;0.09652531929869437;0.6581283864023063;0.10913449938801419;0.7685832514577969;10.175718194572088;0.8241659792231883;0.015467830181882608;0.015693795881230564;0.36593943752802194;0.9570916238295241;0.16402983055964;1.018159877823819
30.025338;0.14302259436259857;0.09646566682553163;0.6577697214495066;0.10924968089665442;0.769368572314565;10.174330808344905;0.8241534152120681;0.015466965072595235;0.01569433072633512;0.3659902637624782;0.9572931018949384;0.16404980202979016;1.0185226066163195
30.025402;0.14297963686538934;0.09634454123053547;0.6570224078657363;0.10946834937848504;0.7709103813599308;10.172823147681209;0.8241375326590175;0.015465994556496705;0.015694879304274427;0.36607047919210667;0.9578123891686217;0.1640806329202028;1.0191820735720862
30.02553;0.14292468107784628;0.09609977263761622;0.6554779994888308;0.10989361022435616;0.7739619888477138;10.171203511276877;0.8241179650531361;0.015464927496535713;0.015695436944475807;0.3662117497670745;0.9589574023597767;0.16413432445527457;1.020436994987904
30.025786;0.14284895833351646;0.09561301862470613;0.6523481191406763;0.11072111421832699;0.779944146765329;10.16948083151487;0.8240944974206237;0.01546377387315591;0.01569599946654919;0.36647779885365167;0.9613169292497601;0.16423285193115805;1.0228598139291722
30.026042;0.14277267573719266;0.09512843966195082;0.6492487028798749;0.11152664828249306;0.7857763482436273;10.167664333560442;0.8240670576941621;0.015462543019270695;0.01569656234703146;0.36674037997418446;0.963613681750058;0.16432817252806;1.0252144879216372
30.026298;0.14269594849657657;0.09464598751029103;0.6461794851174583;0.11231083976422405;0.7914627366625604;10.16576305353661;0.8240356208288748;0.015461243952284048;0.01569712008195549;0.3669992557219673;0.965848346248968;0.16441924578012249;1.0275023004331751
30.026554;0.14262102407772484;0.09416711211932029;0.6431406988658048;0.11307654554863093;0.7970113151723311;10.163785400894135;0.8240001452086682;0.015459885561134193;0.01569766648851824;0.367254224847981;0.9680216043019391;0.16450804060215143;1.02972470457711
30.02681;0.14254589575173085;0.09369066997311953;0.6401340772684304;0.11382189905391385;0.8024203412655112;10.16173911227033;0.8239605885457422;0.015458475269587043;0.01569819573458861;0.36750515499698133;0.9701362091189296;0.16459352865090895;1.0318851022474673
30.027066;0.14247165667645204;0.09321777642267585;0.637162629133623;0.11454810510389164;0.8076924500698293;10.159631594272186;0.823916952284052;0.015457019647940188;0.015698703533412715;0.36775196106967645;0.9721920752597423;0.1646756781415294;1.0339841374198961
30.027322;0.14239854052639153;0.09274791719713507;0.6342217298263599;0.11525658386731144;0.8128365416121349;10.15747072589055;0.8238692960870603;0.015455526874254397;0.015699186946101843;0.367994541761136;0.9741902257832808;0.16475445119792803;1.0360233758398798
30.027834;0.14228367834228964;0.09182706112915955;0.6283155958422728;0.11661087913871186;0.8227611943005007;10.155265615942081;0.8238177038560354;0.015454006940696988;0.01569964324853882;0.3684887412267023;0.9781556452624685;0.16489880283408856;1.0399854964579727
30.028346;0.14217108308818271;0.09092384016999269;0.6225318658861578;0.11789774872159732;0.8322113169143537;10.153025973093273;0.8237622283516802;0.015452470414333523;0.015700070305518548;0.3689783591207412;0.981915232306608;0.16503369752890404;1.0437511471160346
30.028858;0.14206051083290672;0.09004033224007782;0.6168863855920234;0.11911882299508848;0.8411992782225713;10.150760440267346;0.8237028285489181;0.015450928287037837;0.01570046798892264;0.3694631656796668;0.9854788807215882;0.16515814436091011;1.0473298556281956
30.02937;0.14195227448148878;0.08917550010408565;0.6113705215788334;0.12027917084713077;0.8497584619416659;10.148475653562194;0.8236393367470984;0.015449391958733542;0.015700838618811115;0.3699429007061086;0.9888565646295179;0.16527520970342482;1.0507313144228543
30.029611;0.14188888917737144;0.08877165707797148;0.6089129253197625;0.12080942980931812;0.8536235684775495;10.146176094674189;0.8235715094803698;0.015447872530628308;0.01570118598716637;0.3701462751668694;0.9903113498302222;0.1653279909248453;1.0522361246750842
30.029611;0.14186440521878962;0.08876319465499456;0.609082362616612;0.12081778538267635;0.8535852306704851;10.143864380267985;0.8234990854443062;0.01544638020416809;0.01570151378486442;0.370103003985335;0.9901723463129596;0.16533058106348125;1.052162524588352
30.029612;0.14184099404862918;0.08875223766270879;0.6092438942462867;0.1208284394701803;0.8535606405225533;10.141542314800647;0.8234217802211489;0.01544492386819672;0.015701824338393004;0.3700548363835792;0.9900376867223903;0.16533305248723246;1.052090396400293
30.029613;0.1418185716251159;0.08874192238670159;0.6094198168338828;0.12083862044389714;0.8535313584405609;10.13921231577323;0.8233392890775436;0.015443510746390632;0.015702118205062243;0.3700005192390688;0.9899025472123146;0.16533646462228513;1.052015049916593
30.029615;0.14179647561761133;0.08872797424446331;0.6095827710052537;0.1208513433105039;0.8535229861561009;10.136879149071982;0.8232513250300681;0.015442147260913796;0.015702395617902574;0.3699407796674655;0.9897721084369466;0.16533887692425572;1.0519418918454517
30.029619;0.14177632178616503;0.08871240794988075;0.6097394592492077;0.12086839817780248;0.8535387918249908;10.134551126447644;0.8231576808477465;0.0154408408140127;0.015702658945459077;0.3698764105279222;0.9896534627307797;0.16534235009403248;1.0518782564844322
30.029627;0.14175643205274593;0.08868863913484804;0.6098502074800258;0.12089449408422803;0.8536222564930271;10.132238845030964;0.8230582988649066;0.015439599810629845;0.015702913177268556;0.3698093266635452;0.9895595847112517;0.1653459409358915;1.0518375265240907
30.029643;0.14173641738078058;0.0886522530349053;0.609884612878641;0.12093730748436837;0.8538300010166677;10.129953032000785;0.8229532656105437;0.015438431823494135;0.015703164342794604;0.3697435069615561;0.989516401025792;0.1653526992052602;1.051846057967851
30.029675;0.14171504205319618;0.08858986778486111;0.6097526398999732;0.12101382149060994;0.8542892010146054;10.127704540840865;0.822842716566787;0.015437342489757378;0.01570341833666774;0.3696869395914198;0.9895759139476692;0.16536166831478796;1.0519560267090764
30.029739;0.141690818402692;0.08847564877339288;0.609277673290309;0.1211589725860954;0.8552551074418844;10.125505233964681;0.8227267378756344;0.015436335813642696;0.01570368055773159;0.3696556180899689;0.9898392875049039;0.1653778922354677;1.0522683108144062
30.029867;0.14165750445967315;0.08825819675822837;0.6081239555145617;0.12143632820420018;0.8572135158251989;10.1233672462565;0.8226053462972184;0.015435414881775907;0.015703955244273045;0.36968148775439535;0.9905078204842499;0.16540742637529826;1.0529829885702648
30.030123;0.14160680818503102;0.08783868737333754;0.6056299898850229;0.12197245599137696;0.8611075496617024;10.12130186325189;0.8224785430933452;0.01543458219180378;0.01570424494788229;0.36982835164942657;0.991963860862889;0.16546133851812267;1.054480797448662
30.030635;0.14151954453347015;0.08702559775448006;0.6005258125556062;0.12299496113178306;0.8686620740375361;10.119319446964665;0.822346374084752;0.015433839029644089;0.015704551326535997;0.3702238645397827;0.9949057464701128;0.16556069743171578;1.057460883046643
30.031659;0.14136174844434127;0.08547400349258442;0.5905131716846485;0.12488226675794764;0.8827701847189844;10.117429138395362;0.8222089716490082;0.015433184311820138;0.015704876643974245;0.3711236390594735;1.0004967715043653;0.1657355700188547;1.0631031948078025
30.032261;0.14127090253148392;0.08460058910559469;0.5849926375526521;0.1259101350869642;0.8904262389093727;10.115637904536745;0.8220665683912752;0.015432614369194205;0.01570522423235374;0.3715934042201728;1.0034611988475082;0.16583102874795927;1.0661439017381238
30.032261;0.1412659064625515;0.08459275087143597;0.5852234429265263;0.125919500870826;0.8903670703837162;10.113949857545245;0.8219194817879354;0.015432124072082406;0.01570559717250257;0.37145315654692457;1.003311306774541;0.1658371506251962;1.06606317460075
30.032262;0.14126179039929762;0.0845823948925276;0.585437649286301;0.12592887904916517;0.8903125703674252;10.112366222375384;0.8217681045238313;0.015431708308697143;0.01570599632497123;0.37130620693046623;1.0031623763691007;0.16584400819360234;1.0659892033994325
30.032263;0.14126046088353733;0.08457503643268877;0.5856659409868096;0.1259384232585522;0.8902523443460224;10.110885835025787;0.8216129017193458;0.015431363161565362;0.0157064196963016;0.37115207495137126;1.0030146489387033;0.16585166285291017;1.06592269853988
30.032265;0.14126123484525316;0.08456604706215337;0.5858782532616392;0.12594964924741914;0.8902017180420312;10.109505645621589;0.8214544001242046;0.01543108636842292;0.015706862947662784;0.3709923467603275;1.0028683157362082;0.16586016437389328;1.0658649288755828
30.032269;0.14126289417245982;0.08455444882576889;0.5860725160269438;0.12596144372003917;0.8901607274336226;10.108221112460717;0.8212931599170207;0.015430876931826659;0.01570731972763331;0.37082861756686636;1.0027235152749394;0.1658695556450644;1.0658169364602226
30.032277;0.14126659594426472;0.08453703592045407;0.5862209399147571;0.12597752315382746;0.8901486420160616;10.10702693218917;0.8211297321262474;0.015430734602473732;0.015707782755446934;0.37066349100060786;1.0025803831997175;0.1658798754690696;1.0657799643329524
30.032293;0.1412711122643451;0.08450801287068894;0.5862876738517548;0.1260007483831955;0.8901935692887947;10.105917731232598;0.8209646241202657;0.015430659921375354;0.015708246277351297;0.37050160492950784;1.0024391308709135;0.16589115287557776;1.0657559330941262
30.032325;0.14127447291693504;0.08445236692012195;0.5861750714213803;0.12603862563951723;0.8903609575485804;10.104888376592424;0.8207982713139615;0.01543065423598277;0.015708707874313756;0.37035167633724275;1.0023000105195197;0.16590339632734688;1.0657481354395593
30.032341;0.1412831406962467;0.08442474787332449;0.5862419985428;0.12606083498760665;0.8903961749525849;10.103934910835886;0.8206310312623414;0.015430718988203841;0.015709167917462987;0.37018248390894287;1.0021632150933255;0.16591658880604876;1.065745567203739
30.032341;0.14129621515473587;0.0844240952421131;0.5864850237681192;0.12606702097310057;0.890302054189876;10.10305636070098;0.820463225698437;0.01543085488692875;0.01570962773574148;0.36999477294581423;1.002028878518346;0.16593069104669014;1.0657482502234226
30.032342;0.14131125146272608;0.08442257841322491;0.5867180142072166;0.12607389643559241;0.890211385745699;10.102255541417605;0.8202952045002071;0.015431061372893327;0.015710088211417145;0.3698061691079951;1.0018971648619999;0.16594564889653543;1.065761962235546
30.032343;0.14132816447124713;0.08442158773884266;0.5869510250332015;0.12608021436201758;0.890115087152494;10.101537343813153;0.820127380027431;0.015431336271897052;0.015710548868464777;0.36961615282908583;1.0017683411501233;0.1659614063927298;1.065786100762819
30.032345;0.14134672531281106;0.0844204712108108;0.5871801049032267;0.12608633879441586;0.8900161862838956;10.100906025417649;0.8199601885018107;0.015431675592542857;0.015711007444464003;0.36942610490478806;1.0016427588745986;0.16597791220183594;1.065820995164001
30.032349;0.14136610408034214;0.08441508863445693;0.5873791056979237;0.1260943890882452;0.8899337790091679;10.10036459203642;0.8197940026037908;0.015432073360412872;0.015711460612662428;0.3692373764243742;1.0015207232041126;0.16599510641557016;1.0658672235846993
30.032357;0.14138679102873825;0.08440504475278085;0.5875427443719775;0.12610511182272477;0.889868940143433;10.099915923849865;0.8196290806367004;0.01543252213540616;0.015711905562048076;0.3690522941049101;1.0014023754752843;0.1660129074265949;1.0659258254289032
30.032373;0.14140795583246066;0.08438161479769847;0.587612537737513;0.12612399011032216;0.8898645052999473;10.099562729536734;0.8194656034497476;0.01543301434640054;0.015712341184154047;0.36887508462339064;1.0012876893539502;0.16603121277232136;1.0659984508617029
30.032405;0.14142699619019417;0.08433289262387361;0.5875151072955629;0.1261560391269215;0.8899712660365342;10.09930671174537;0.8193037528926218;0.015433543095363272;0.01571276766530753;0.36871379574699376;1.0011765011269143;0.16604990286352347;1.0660878527172761
30.032469;0.14144271448647153;0.08423266269331464;0.587070137162541;0.12621831559631158;0.8903163923248566;10.099148719012527;0.819143751551326;0.015434102253740013;0.015713184443185202;0.36858433145852326;1.0010685117654659;0.16606885119875894;1.0661992690498976
30.032597;0.14144942411745068;0.08402957227533038;0.5859384851530871;0.1263398688921909;0.891139942487026;10.099089318287568;0.8189858839891307;0.015434687285897319;0.015713588732445646;0.3685185921478872;1.0009632897323024;0.16608794607327135;1.066343366587197
30.032853;0.14143766182680334;0.08362682552027322;0.5834749696486071;0.12657620474705183;0.8928929892495662;10.09912873447832;0.8188305308320117;0.015435296517289634;0.015713976447543417;0.3685805539513872;1.0008603062158337;0.16610710111363972;1.0665419701049885
30.033365;0.1413881302948862;0.08284105589554376;0.5784607574744226;0.1270282698805944;0.8964115503752855;10.099266100812526;0.8186781424228068;0.015435930544563119;0.015714344208224523;0.36889827135486686;1.0007590237265633;0.16612524243565044;1.066839545027011
30.033831;0.14134981254188372;0.0821551669056075;0.5741022619267007;0.12741948938041833;0.8994324220343237;10.099499168276694;0.8185291549891346;0.01543658968247019;0.015714690286447317;0.3691699120225079;1.0006590186295283;0.16614229685528337;1.067128471924705
30.033831;0.14138112559373814;0.08216066324099905;0.5743465074992588;0.1274185865918719;0.8992378724848223;10.09982531322384;0.8183839579537976;0.015437272678680114;0.015715014156375332;0.3689757893517429;1.0005600569845507;0.16616119538797805;1.0672591006879464
30.033832;0.1414131971193896;0.08216490028873993;0.5745797039564815;0.12741798351372435;0.8990382697067693;10.100242851098047;0.8182429073529892;0.015437978263409317;0.0157153159547721;0.3687833523272559;1.000462064673986;0.16617987622103061;1.0673964609216462
30.033833;0.14144591365543105;0.08216933376031049;0.5748126398880212;0.1274172856922749;0.8988305502807732;10.100751505239964;0.8181063430565161;0.015438707093027573;0.015715597212859665;0.368592170377898;1.0003650173517427;0.1661982807609504;1.0675400201588812
30.033835;0.1414781736681413;0.08217188146076149;0.5750350722016047;0.12741648297528005;0.8986208168306385;10.10135182343148;0.8179746305949003;0.015439461553333747;0.015715861747798;0.36840392961899343;1.000268837985857;0.16621635300614188;1.06769012411487
30.033839;0.14151172701016937;0.08217319850541932;0.5752443410831034;0.12741727384773158;0.8984094483740356;10.102043889420587;0.8178481969253042;0.015440243889193414;0.015716114134555075;0.3682204469741102;1.000173390856647;0.16623405048434775;1.067847200575229
30.033847;0.14154461505001692;0.0821680257870533;0.5754112745447049;0.12742118471542102;0.8982192938884815;10.102826468624578;0.8177275407440074;0.015441055028514046;0.0157163569877068;0.3680446502478043;1.0000785513710213;0.16625136126850645;1.0680119837421371
30.033863;0.14157657220935355;0.08215123247169621;0.5755005866686445;0.12743133617649796;0.8980736327887187;10.10369707250875;0.8176132139529368;0.015441894956098557;0.01571659052769222;0.36788148341143706;0.9999842291194068;0.1662683057812834;1.068185691574655
30.033895;0.14160616789588482;0.08211185107694759;0.5754403223925181;0.12745362023373652;0.8980225286687931;10.104651789584764;0.8175057465291586;0.015442763145976124;0.015716813981676573;0.3677398357171099;0.9998903321948788;0.16628491786300986;1.0683706769694366
30.033959;0.14163108821863285;0.08202587680275313;0.5750698022149515;0.12750195355680402;0.8981783201419306;10.105684712173726;0.8174055877746191;0.015443658476165889;0.015717026931015954;0.3676365471930533;0.9997967813763197;0.16630122784097243;1.0685719212306033
30.034087;0.14164640133843623;0.08184948084286013;0.574098740229748;0.12759994560531757;0.8987387032853383;10.106787842048535;0.8173131262679381;0.015444579512380896;0.01571723023153384;0.3676044112738012;0.9997035704636957;0.16631626139091157;1.0687999339951892
30.034343;0.14164312714464397;0.08149452667762212;0.5719394228172372;0.1277966992417189;0.9001081452113987;10.107951124900781;0.8172287174685626;0.015445525334384282;0.015717425692048634;0.3677081529986794;0.9996107704121009;0.16633104338774063;1.069076542811463
30.034855;0.1416059565902329;0.08080224275151264;0.5675278889750208;0.12817886257135913;0.9029990485001871;10.109162988364096;0.8171526832144566;0.015446496493764861;0.015717615114551678;0.3680764084353046;0.9995184605916075;0.16634359742504448;1.0694465017769177
30.035367;0.14157064018995152;0.08013816488342784;0.5633038296336601;0.12854118759587096;0.9057317251941794;10.11041258497484;0.8170853198699284;0.015447495034214507;0.015717800422474833;0.3684537067112697;0.9994266853426318;0.1663559410375089;1.0698183883314203
30.035394;0.14159840111811955;0.08010862459007893;0.5633187521240893;0.12855444331852062;0.905578780524943;10.111691726201752;0.8170268846901061;0.015448522867288064;0.01571798415246156;0.3683554646264467;0.9993355158220889;0.1663700728825215;1.070018874529622
30.035394;0.1416287140020132;0.08011329166859817;0.5635654535581417;0.12854832120483897;0.9052630700331546;10.112993964363465;0.8169775325544955;0.015449580478309436;0.015718169159918707;0.3682399877915239;0.999245150670251;0.16638496192646282;1.070209862830814
30.035395;0.14165812874919845;0.08011595691947944;0.5638011531426322;0.12854279714695208;0.9049481717230041;10.114312296283767;0.816937295255937;0.015450667886795236;0.01571835810673244;0.36813548525118467;0.9991559487610878;0.16639955758750605;1.0704002977372036
30.035396;0.14168654641665548;0.08011810993744593;0.5640365014533693;0.12853680128008707;0.9046270280592887;10.115637874864058;0.8169061071098798;0.01545178660629124;0.015718553019427192;0.36804110604728735;0.9990684016467902;0.16641380874878797;1.0705888563484223
30.035398;0.14171275326384292;0.08011824460699044;0.5642653178969381;0.12853004715395483;0.9043052531779802;10.11696012735474;0.816883766991277;0.015452940580992237;0.015718754771028975;0.36795795629686623;0.9989830663654281;0.16642766885191868;1.0707750457149592
30.035402;0.14173892383221293;0.08011483873230911;0.5644676500963243;0.12852605649919724;0.9039936411188024;10.11826796047097;0.8168699042470308;0.015454135772798241;0.015718962993664567;0.3678870904495134;0.9989004372873582;0.16644109086578296;1.070958500288011
30.03541;0.14176276942494148;0.0801054969498;0.5646353133572732;0.12852390216710471;0.9037000998615089;10.119551676996956;0.8168640583263241;0.015455379358771523;0.015719176174133754;0.36783050611495083;0.9988208144139644;0.1664540286323678;1.0711392774385464
30.035426;0.14178424382537694;0.08008483296761841;0.5647299146731305;0.12852707242300623;0.9034493882538495;10.120804348742709;0.8168658142620224;0.01545667957725654;0.01571939143281151;0.36779215470237325;0.9987442481792977;0.16646644823576937;1.071318135335215
30.035458;0.14180317453621047;0.08004358815087315;0.5646862147241536;0.12854172097440056;0.9032860298743631;10.122021233312909;0.8168749049306137;0.015458045726391926;0.015719604785138987;0.3677799790819941;0.9986705979707645;0.16647833625562122;1.0714972036065433
30.035522;0.14181629985568703;0.07996070021978455;0.5643678840287704;0.12857816044596662;0.9033039849686123;10.123198017883126;0.8168912088492385;0.015459486802087917;0.015719811687088473;0.36780994094996033;0.9985997162872148;0.16648869473243125;1.07168134649868
30.03565;0.14181911686265858;0.07979660012402723;0.5635124108440073;0.12865715600581892;0.9036793610519295;10.124329748426558;0.8169146335353643;0.015461009501529387;0.01572000704721731;0.3679140076651346;0.9985316139634215;0.16649952633913026;1.0718810300503214
30.035906;0.14180660228908348;0.07947747572530685;0.5616162078374238;0.12882143753628747;0.9047475154285365;10.125410827964219;0.8169450028992274;0.015462617836530215;0.015720185474907264;0.36815613725451574;0.9984664457735362;0.16650782248141158;1.072118181242998
30.036418;0.14176132021262644;0.078859040253531;0.5577238790029699;0.12914408106767508;0.9071400406898075;10.126435799873832;0.8169820345652389;0.015464313548110484;0.015720341842936268;0.36866425711140205;0.9984044067355086;0.1665135659623208;1.0724377638475264
30.03693;0.1417178540350686;0.07826732440384565;0.5540065823718825;0.12945049751381976;0.9093970953633131;10.127400135797956;0.8170253699339447;0.015466095165559888;0.01572047129833828;0.36918220601617197;0.9983456628865458;0.1665187411164919;1.072748027924918
30.037442;0.14167631228827643;0.07770067754506893;0.5504520416939468;0.12974256829385047;0.9115310795406664;10.128299723213756;0.8170746361625021;0.015467957542422412;0.015720568985490697;0.3697096773909687;0.9982903084806708;0.16652234050602624;1.0730483409360574
30.037954;0.14163456863000343;0.07715753850220165;0.5470572173633763;0.1300189387470361;0.9135461111345666;10.129129573429587;0.817129538620325;0.015469894249613121;0.015720629963800095;0.3702462176813257;0.9982383460711014;0.16652636898762327;1.073338094420592
30.038466;0.14159373048998958;0.07663718945470024;0.5438123718236032;0.13028184049559013;0.9154506966180967;10.129884039156602;0.8171899329175105;0.015471900160198816;0.01572064924832123;0.370791254881967;0.9981897187412908;0.16652984278340907;1.073616746686929
30.038978;0.14155479061303625;0.07613935201612597;0.5407115783961575;0.13053343228458472;0.9172535427505972;10.130558978004194;0.817255853640164;0.015473970954085868;0.015720622194948703;0.37134409223148124;0.9981444017971619;0.1665327814025338;1.0738838927679515
30.040002;0.14147041701464796;0.07521648590245647;0.5347545109873187;0.13100433264871703;0.920905882387937;10.131152761013915;0.8173275014819844;0.015476101032449983;0.01572054528386642;0.37241591764356746;0.9981024789080676;0.16653020123334747;1.0743233055654915
30.041026;0.14139261637476047;0.07437533710553992;0.5293394719583102;0.13143090390723572;0.9241946610098021;10.131663974351783;0.8174051514343872;0.015478282861248693;0.015720416261869173;0.37349389302795233;0.9980641217457072;0.16652912261189406;1.074751723333743
30.04205;0.141321385545404;0.07361016132200077;0.5244272139230346;0.13181837025681867;0.9271562562733254;10.1320886330565;0.8174890131804056;0.015480507880094353;0.015720233383571217;0.37457723447987645;0.9980295187620857;0.16652758546832436;1.07516926624046
30.043074;0.14125644266841625;0.07291692999200489;0.5199912149804184;0.1321702072666186;0.9298165150887617;10.132420426799767;0.8175791724194637;0.015482767272341333;0.01571999531110469;0.3756652226858579;0.9979988416436097;0.16652565711065676;1.0755760360481634
30.044098;0.1411958797534987;0.07228818119795967;0.5159859199620747;0.13248996838613017;0.9322127867082409;10.13265380576408;0.8176756323513245;0.01548505198219506;0.015719702445805037;0.37675720289259934;0.9979722363092921;0.16652543152953242;1.0759721917510459
30.045122;0.14113939726150776;0.07172084334935246;0.5123905410312753;0.13277999971849977;0.9343632154739963;10.132787255735932;0.8177783459085284;0.015487352424411535;0.015719358279985166;0.37785261710776225;0.997949770497484;0.16652602122783478;1.0763580041310488
30.04717;0.1410416931699207;0.0707559386886139;0.5060959653950607;0.1332914703376693;0.9383641461784404;10.132824011314627;0.8178872022463123;0.015489658423246507;0.015718968694783425;0.3799750291261189;0.9979313905842261;0.16652553423510977;1.0771073827750612
30.049013;0.14096935377361178;0.07005364280424853;0.5015646884680182;0.13367824930886785;0.9413003542870075;10.13276978933917;0.8180020381675579;0.015491959919833074;0.015718539933085973;0.38189510954282146;0.9979169907668901;0.1665290524119545;1.0777742304186422
30.050856;0.1409087106720221;0.06948914427434699;0.49795881319913077;0.13400543230076228;0.9437263612085285;10.132630011344395;0.8181227000017443;0.015494248074446694;0.015718078110156717;0.3838176476659939;0.9979065138608691;0.16653563398260246;1.0784332515995856
30.0527;0.14085864402177406;0.06904419488691198;0.4951535102955402;0.13428348640505908;0.9457234773637374;10.132409086649922;0.8182490802771374;0.0154965159297053;0.015717589417753256;0.3857435847294239;0.9978999399138713;0.16654632776719838;1.0790849678165
30.054543;0.14081706605340152;0.068702178986994;0.4930386743403473;0.1345200632583302;0.9473600774178584;10.132111919063824;0.81838109531211;0.015498758672724303;0.015717078577122675;0.38767094302113997;0.9978972215079966;0.16656017454388686;1.0797288430724454
30.056386;0.14078390277184405;0.06844975793512466;0.4915203768852854;0.13472247599109605;0.9486890436706963;10.131745461391878;0.8185186673719722;0.015500974216731377;0.015716547318952973;0.38960067872146503;0.9978982883672063;0.1665761970714283;1.0803655381639894
30.058229;0.1407569987132199;0.06827499407729996;0.4905219297190338;0.1348949025941859;0.9497558090040277;10.131318070019356;0.8186617153818129;0.015503164234424403;0.01571599553473778;0.39153261525147776;0.9979030947253927;0.16659539389057876;1.0809954404672206
30.060072;0.14073632232466388;0.06816821188132499;0.489975211871556;0.13504256656837946;0.9505992871743022;10.13083686374704;0.8188100933217781;0.015505333547089937;0.015715423699429652;0.39346645989918044;0.9979116693302997;0.16661574473261706;1.0816189992246201
30.061916;0.14071899273746447;0.06811831872797311;0.48981185010237;0.1351673586214374;0.9512544527704763;10.130305250808375;0.8189635225641385;0.015507486480116595;0.0157148336944261;0.39540280560334284;0.9979241795593407;0.16663922311632134;1.0822370523012474
30.063759;0.14070585482499987;0.06811955824575533;0.48998861654921194;0.13527338468624056;0.9517465553290397;10.129722136859293;0.8191216074730054;0.015509623660145933;0.015714227730611458;0.39733914529861974;0.9979409655971277;0.166664800335219;1.0828492166357042
30.065602;0.14069724750042997;0.06816325181811556;0.49044318854332997;0.13536501926447847;0.9521061903419855;10.129082150289172;0.8192839127329128;0.015511742311389524;0.01571360685344691;0.39927594562029595;0.9979624864415443;0.16669044011620626;1.083456029352911
30.067445;0.14068993071026015;0.06824434381445146;0.4911515594901177;0.13544105299348852;0.9523487166916748;10.128376091850294;0.8194500105472518;0.015513837499802556;0.0157129707635109;0.40121270823472704;0.9979891926468912;0.16671910361753772;1.084057462015629
30.069288;0.1406861202058244;0.06835793945462668;0.4920717290708838;0.13550633344103574;0.9524951596717004;10.127593178546269;0.8196194722795012;0.015515901676359056;0.015712318874975054;0.40314898778360053;0.9980214308454625;0.16674776423740556;1.0846534807614399
30.071132;0.14068382983136812;0.06849920759342937;0.49317677807310767;0.13556053880477328;0.9525585098573982;10.126724259239145;0.8197918565487107;0.015517924085716695;0.015711650218689487;0.40508541461818587;0.998059463560447;0.16677740954168205;1.0852446105083309
30.072975;0.14068420096255965;0.06866490139012968;0.49444011140685484;0.13560643286061716;0.9525522189592631;10.125762564341521;0.819966688694449;0.01551989206247466;0.01571096248784518;0.40701970896245715;0.9981035209214928;0.16680802836920086;1.0858304631150684
30.074818;0.14068531497817777;0.0688513688010506;0.4958429181169992;0.1356433971956507;0.9524867360733902;10.124703117421626;0.820143442919554;0.015521793475091741;0.015710252584413893;0.4089526334620552;0.9981537990687221;0.16683960324751784;1.0864120791821184
30.078504;0.14071094627523312;0.0692731910952877;0.4988335855028889;0.13570291820186453;0.9524245438731038;10.123543079920989;0.8203215988500785;0.015523618814186058;0.015709517820897217;0.41272689787555145;0.9982104758615165;0.16689810984732495;1.087708196632764
30.081822;0.14073700405430659;0.06969921991915641;0.501846091153326;0.13573864769255753;0.9522023338982218;10.122281896830705;0.8205007003870443;0.015525362175201373;0.015708756337240625;0.41613110326051206;0.998273739566549;0.16695250864351838;1.0888658249101384
30.08514;0.14076753277982562;0.07016070666109674;0.5050894056157663;0.1357618791168973;0.9518740638394766;10.120920603973993;0.8206802936659272;0.01552702098438878;0.01570796735799088;0.4195327900074862;0.9983437289093207;0.16700873183040563;1.090029107966734
30.088458;0.14079985633052494;0.07064653940515248;0.5084940570692928;0.13577411137491707;0.9514698763655777;10.11946104075639;0.820859833542761;0.01552859519308409;0.015707151307521282;0.42293154451672943;0.9984204632965178;0.1670646803752763;1.0911997010353895
30.091775;0.1408359093261815;0.07115403769824702;0.5120344772322865;0.13577934557378088;0.9510060563592763;10.117905087494918;0.8210387261588324;0.015530086382906065;0.015706309461012705;0.42632606143190904;0.9985038874967278;0.16712123339993218;1.0923788624558373
30.095093;0.14087404431344458;0.07167612671958057;0.5156669410649392;0.13577853252952807;0.9505020671630191;10.116253888364156;0.8212164456864364;0.015531496858940778;0.015705443935851895;0.42971812057515185;0.9985939404848553;0.16717826510834555;1.0935690333414159
30.098411;0.14091424536527636;0.07221092553027224;0.51937915777809;0.1357722222382418;0.9499635371906461;10.114507593073217;0.821392560030849;0.01553282923192297;0.015704557889144162;0.4331065244304059;0.9986905238178894;0.16723366562719522;1.0947713696273298
30.101729;0.14095586263903565;0.07275419543012393;0.5231445302237926;0.13576158596245738;0.9494048895088673;10.112665211028533;0.8215666754435672;0.015534086767259925;0.015703655042811307;0.43649106196794346;0.9987934282645888;0.16728935228223318;1.095987205682678
30.105046;0.14100107835004336;0.07330515298027318;0.5269506025715472;0.13574946860290943;0.9488327114053795;10.110723762189505;0.8217383772525889;0.015535273684195218;0.01570273972268004;0.4398715421661283;0.9989023384906127;0.16734426425827537;1.0972176405823482
30.111682;0.14110435837745183;0.07441768578805467;0.5345334356589945;0.13571999948575983;0.947761990610213;10.108678285886048;0.8219072036372892;0.015536394505089817;0.01570181777465331;0.4465648981431047;0.999016879893809;0.16745235562397487;1.099838010483463
30.118317;0.14121155581852318;0.07554460513237957;0.5421961609188932;0.13568414023553133;0.9466436656253836;10.106523827039817;0.8220726761558944;0.015537453130179105;0.015700896310534843;0.45325528857086683;0.9991366012225051;0.16755859085812927;1.1025001184531316
30.124953;0.14132081770284405;0.0766799121578091;0.5499037505896943;0.13564270409563284;0.945497076957329;10.10425721160121;0.8222343342736497;0.015538452319779985;0.01569998255496059;0.4599411186412149;0.9992609179453179;0.16766493587036507;1.1052037914199895
30.131588;0.14143224753822017;0.07782037763803905;0.5576334548263897;0.13559753448282932;0.9443351662625635;10.10187716207037;0.822391722703142;0.015539393137533154;0.01569908304637043;0.4666249814448875;0.9993891183349102;0.16776935125183637;1.1079504685833577
30.138224;0.1415467741627907;0.07896539684730605;0.5653776853862571;0.1355495621091951;0.9431582808426442;10.099384020716439;0.8225443707667619;0.015540274447207103;0.01569820290524128;0.473305516593745;0.9995204581981015;0.16787278946447087;1.11073972653589
30.14486;0.1416635476397546;0.08011266343623394;0.5731236363607718;0.1354993072000195;0.9419755412999871;10.096780075656929;0.8226917902680979;0.01554109346607339;0.015697345739095113;0.4799852427297327;0.9996542566099862;0.1679751910551888;1.113572625010351
30.15486;0.14184098196971198;0.08184438531645293;0.5847517207396339;0.13541834894373256;0.9401902554670157;10.094069726804799;0.8228335069943806;0.01554184702814416;0.015696514050363687;0.49002753357370255;0.9997899156535024;0.16813049093581195;1.1179493404582441
30.16486;0.14202078514091737;0.08357845057225913;0.5963661000952378;0.13533299304262292;0.938384641003569;10.091259520159939;0.8229691170939615;0.015542531860232373;0.015695708854185936;0.5000687029963987;0.9999268829184107;0.1682836392269278;1.1224091556830362
30.17486;0.14220169966039298;0.08531545728249137;0.60797647234389;0.1352414115577581;0.9365537540782254;10.088358818507345;0.8230983123249127;0.015543144381905134;0.01569492940682292;0.5101090206732337;1.0000645838757511;0.1684346123079745;1.1269514205508626
30.18486;0.14238580570256745;0.08705561169735464;0.6195754394030369;0.13514585143790964;0.9346989724678418;10.08537959014043;0.8232209020436995;0.015543681467731404;0.01569417423550076;0.5201486939838922;1.00020236534239;0.16858440143392733;1.1315754666106042
30.19486;0.1425709548256331;0.08879824135208235;0.6311671372516421;0.13504430824405525;0.9328200441892808;10.08233435788069;0.8233368611985847;0.015544141258569991;0.01569344214075716;0.5301878786494185;1.0003395128348813;0.16873199940421832;1.1362806047777343
30.20486;0.14275821877874537;0.0905432382596461;0.6427457171739408;0.13493789633913741;0.9309171066847559;10.079234255649578;0.8234463439999704;0.015544522750466023;0.0156927323313808;0.5402266824655636;1.0004753044196109;0.1688784017357829;1.1410661027670546
30.21486;0.14294655888464936;0.09228961986631223;0.6543084825528971;0.13482620553202768;0.9289936619876911;10.076088839580885;0.8235496255483913;0.015544824111376188;0.015692044067191383;0.5502652035515315;1.0006090683478943;0.16902261612223907;1.145931172257461
30.22486;0.1431377859934477;0.09403980267855908;0.6658637587287762;0.1347098562345181;0.927041536572644;10.072906994971977;0.8236469854169226;0.015545040913705602;0.01569137573392128;0.5603035816674468;1.0007402655482331;0.16916566658094107;1.1508750249850426
30.23486;0.14332999444444575;0.09579152092308782;0.6774039871339957;0.1345882268006419;0.9250684293975192;10.069697547851138;0.8237386206325181;0.015545166331595226;0.015690724540353303;0.5703419626251164;1.0008685181114798;0.16930658809388455;1.15589686136557
30.24486;0.14352412472053852;0.09754544571877362;0.6889292382508329;0.13446167836316072;0.9230700221713877;10.066469375468875;0.8238246696515686;0.01554519382952074;0.015690087683040324;0.5803804388801703;1.000993560055195;0.16944641905207594;1.1609957391740104
30.25486;0.14371899641120392;0.0993015368314918;0.7004447220273458;0.13432902539571748;0.9210451784914667;10.06323111339862;0.8239052654958569;0.015545119977944343;0.0156894633998172;0.5904190505797021;1.0011151934417584;0.16958419563241775;1.1661705048547646
30.26486;0.1439165205886997;0.10106139284719091;0.711952248488062;0.13419173954577676;0.9189912564894924;10.059990877840578;0.8239805253754832;0.015544944530771557;0.015688850877321154;0.6004577784000732;1.001233241899977;0.1697199445650616;1.1714198622811633
30.27486;0.14411488712705012;0.10282171929340977;0.7234374505468076;0.13404959416602596;0.9169181556993379;10.056756686766404;0.8240505453162699;0.015544668389208982;0.0156882492571805;0.6104965025049505;1.0013474762171657;0.1698546826123665;1.1767424824237078
30.28486;0.1443137448034449;0.10458397969867228;0.7349121134307657;0.13390107419205188;0.914817070408043;10.053536828491852;0.8241154326538882;0.015544292215366323;0.01568765668897972;0.6205350166499997;1.001457582605075;0.1699884311639713;1.1821370900280372
30.29486;0.14451497619204215;0.10635015546950716;0.7463799950954367;0.13374800940040987;0.9126879259462896;10.05033998274602;0.824175299410418;0.015543816250530657;0.015687070443295266;0.6305731179846951;1.0015632189480501;0.1701202278287208;1.187602540480593
30.30486;0.14471676394261104;0.10811648867474287;0.7578236462348608;0.1335900761475574;0.9105396443137311;10.047175691409297;0.8242302102383905;0.015543240676376762;0.015686487214813524;0.6406106559310822;1.00166407152791;0.17025012110745558;1.1931378594158557
30.31486;0.1449196239810611;0.10988677156426842;0.7692661748934768;0.13342572402878602;0.9083576664615672;10.04405425216609;0.8242801403432476;0.015542566835040112;0.01568590304636794;0.6506474928354918;1.0017598444148055;0.17037915649531285;1.1987421663130962
30.32486;0.14512385133997965;0.11165811991289289;0.7806850860009327;0.13325748135861237;0.9061571915542992;10.040985848807903;0.8243250005446255;0.01554179878815111;0.015685313981821034;0.6606834883808708;1.001850241845959;0.1705073618065117;1.2044145302085303
30.33486;0.14532808145423295;0.11343167181098973;0.7920944056129805;0.13308264529960076;0.9039275727654752;10.037980197044044;0.8243647275737043;0.015540943691555578;0.015684717492236887;0.6707185388372826;1.0019349755404128;0.17063373893894973;1.2101538813106307
30.34486;0.14553330975977263;0.11520738205010737;0.8034869326566882;0.13290319431000766;0.9016753835426342;10.035046901157052;0.8243993413705327;0.015540011349583266;0.01568411333118167;0.6807526084468983;1.0020137689206963;0.1707582690307347;1.2159589620269489
30.35486;0.14573927545463367;0.11698617943116224;0.8148686907598115;0.1327180306075779;0.8993938320568657;10.03219582355354;0.8244289438411673;0.015539013240171684;0.01568350287213188;0.6907857370305341;1.0020863810244334;0.1708819281773225;1.2218282693190108
30.36486;0.14594598147251522;0.11876736118378278;0.8262331216547272;0.13252802646233688;0.8970880849720408;10.029437067245567;0.8244536796294369;0.015537959668442477;0.01568288791182149;0.700818018873044;1.0021526671376937;0.1710036996281703;1.2277600402113078
30.37486;0.14615216650085347;0.12055083121509719;0.8375854778678541;0.13233155827588927;0.894754039927103;10.026780230985839;0.8244736427373612;0.015536856810927743;0.015682270681074095;0.7108495807067103;1.0022126205901831;0.1711245716536254;1.2337523207423717
30.38486;0.146358794783948;0.12233665172273185;0.8489198302187758;0.13212994210423673;0.8923938381995747;10.024233658172632;0.8244888286116994;0.015535707019672707;0.015681654747555944;0.7208805946195995;1.0022663657950242;0.17124353003226758;1.2398031176136555
30.39486;0.14656568420467297;0.12412500892553804;0.8602376220593102;0.1319232875102403;0.8900084086037723;10.02180497651669;0.8244992024100525;0.015534510850935495;0.015681045209479567;0.7309112863942407;1.0023141567229958;0.17136155540166584;1.2459105890455304
30.40486;0.14677151438807085;0.1259157334804292;0.8715446251371646;0.13170993165608502;0.8875934192487538;10.019501477630913;0.8245047686605477;0.015533267407051956;0.01568044744699557;0.7409419080545403;1.0023564216716947;0.17147762837968747;1.2520731515851415
30.41486;0.1469772169589701;0.1277089401678531;0.8828353729174266;0.13149121704866126;0.8851511508287684;10.017328751170043;0.8245055842097939;0.015531973858509547;0.01567986541840256;0.7509727332579341;1.002393777412239;0.1715927446444541;1.2582894236594888
30.42486;0.1471826195652722;0.12950464958567978;0.8941102616060267;0.13126741588136065;0.8826834604067698;10.015289145928676;0.8245017557574296;0.015530625947230769;0.01567930131926007;0.7610041043530572;1.0024269522060736;0.17170592780575358;1.264558089218527
30.43486;0.1473874485317328;0.1313036929778082;0.9053760367588473;0.1310374791540211;0.8801838466337247;10.013381702467766;0.8244934226346404;0.015529218738940065;0.015678756541742063;0.7710364658766379;1.002456694669458;0.17181822915733133;1.2708778292685914
30.44486;0.14759074495553962;0.13310454619786807;0.9166278534824595;0.13080131476510673;0.8776565567301203;10.011603527155975;0.8244807217341136;0.015527747574441772;0.015678232422907154;0.7810703447747364;1.002483681102089;0.17192872044691462;1.277247362508357
30.45486;0.14779328153716023;0.13490866050011827;0.9278706777327737;0.1305589135938776;0.8750958350068861;10.009951453713851;0.8244637656936274;0.01552620961475267;0.015677730323439217;0.7911062877402666;1.0025083947483184;0.17203748219781032;1.2836654968228607
30.46486;0.14799511625006376;0.13671567266519175;0.9391013595741199;0.13031115569645324;0.8725063719919004;10.008423055212472;0.8244426557509636;0.015524604564145172;0.015677251575459586;0.801144774178065;1.002531095729911;0.17214559198043342;1.2901310815329836
30.47486;0.14819518375717425;0.13852424295192972;0.9503173716025112;0.13005724372031693;0.8698882236886933;10.007016538613438;0.824417507254953;0.015522933614637658;0.01567679794610694;0.8111861453038511;1.0025519140985666;0.17225312367329343;1.2966428704539192
30.476128;0.1482453087495703;0.1387501212158715;0.9517011763468836;0.1300224331347019;0.8696611302238002;10.005729220857535;0.82438845628141;0.01552119824038083;0.01567637217220471;0.8124985787606096;1.0025709361525244;0.17223515394019268;1.2976396694719583
