time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
30.476128;0.1482729299663933;0.13874642473798876;0.9516571060433296;0.1300195619683994;0.8697816299714644;10.004556579525074;0.8243556591370174;0.015519400579533623;0.015675977054857834;0.8125460962376282;1.0025882473333754;0.17219876469398432;1.297829806119497
30.476129;0.148299486019654;0.13874319171493385;0.9516131572536225;0.1300161421544146;0.8698995817791721;10.00349343748721;0.8243193318103144;0.01551754433286419;0.015675613587200717;0.8125976067268147;1.0026039576086894;0.17216203750670783;1.2980176712120972
30.47613;0.1483249590006482;0.13874025492979344;0.9515685348487076;0.13001217476889473;0.8700148500270425;10.002535177430874;0.8242798263622518;0.01551563455462043;0.01567528105092388;0.812651986783542;1.002618206940115;0.17212504604108822;1.298202041847905
30.476132;0.1483493338501868;0.13873780893294205;0.9515247397804553;0.13000755684418383;0.8701264384030285;10.001677423720613;0.8242376756212992;0.015513676723867368;0.015674979639106683;0.8127101249338007;1.0026311549972695;0.1720878590552029;1.2983829520941277
30.476136;0.1483725994145614;0.1387360454164324;0.9514830701782203;0.13000236148550728;0.8702344446972393;10.00091538823631;0.8241935921540315;0.015511676514540065;0.01567471238008862;0.8127729124532711;1.0026429470786897;0.17205054834900874;1.2985603678408237
30.476144;0.1483947386063015;0.13873535010814142;0.9514460614878337;0.1299965349629074;0.870338138467916;10.000244364002903;0.8241484425046987;0.015509640759596493;0.01567448443954732;0.8128422506382565;1.0026536834417195;0.17201319157098444;1.2987348042315086
30.47616;0.148416713405857;0.13873747109853898;0.9514190905275263;0.12999098023663758;0.8704374461311671;9.99966082393389;0.8241031564436984;0.015507578078095063;0.01567430130067106;0.8129220410967888;1.0026634077126442;0.171975879395295;1.2989079725471957
30.476192;0.14843651132188324;0.13874176638172966;0.9514103162226392;0.12998348398540613;0.8705290196262598;9.99916230980193;0.8240586035981725;0.01550549801740456;0.015674167741707535;0.8130201300683074;1.0026720701553902;0.17193972352873418;1.299084148262834
30.476256;0.14845622040389325;0.13875222664109368;0.9514329453468419;0.1299760084826273;0.8706134360028016;9.99874669716681;0.8240155571004497;0.015503409960596556;0.015674087672805502;0.8131513024623142;1.0026795146617455;0.17190385025690927;1.2992722058947201
30.476384;0.14847567351724095;0.1387751027578946;0.9515301041792518;0.12996629755684122;0.8706762660069578;9.998412450208631;0.8239747132945504;0.01550132312402718;0.01567406396847833;0.8133473513773319;1.00268555125522;0.17186838772514343;1.2994920203638478
30.47664;0.1484959787085731;0.13882096754049209;0.9517662163541054;0.12995278627698298;0.8707003135624096;9.99815877834006;0.8239366712044267;0.0154992471497451;0.01567409838337557;0.8136651629010826;1.0026900296930799;0.17183646131612856;1.299779550142237
30.477152;0.14851938568804596;0.1389093783719909;0.9522596960364081;0.12993376415384775;0.8706606999189784;9.997985006443217;0.8239019228694627;0.015497192216060345;0.01567419206363346;0.8142127652004537;1.0026928661622558;0.1718081929125695;1.3002034174688712
30.478176;0.14854800653748432;0.1390740449813297;0.9532263581559249;0.12990122983307986;0.8704906142152289;9.9978905446213;0.8238709140848095;0.015495168832647897;0.015674346133464825;0.8151682676892242;1.0026940786784975;0.17178569748631106;1.3008772010143044
30.4792;0.14857419715190595;0.13922617077589947;0.9541115603570194;0.12986859920011265;0.8703274453405867;9.997875495848222;0.8238441007362785;0.015493187663918905;0.015674561495731796;0.8160386996125639;1.0026938209028458;0.17176307836743143;1.301488476430487
30.480224;0.14859806051440183;0.13936593460462093;0.9549163406802388;0.1298370431198508;0.8701786432896617;9.997940744199504;0.8238219123842392;0.015491258424781757;0.015674838265829088;0.8168329097901129;1.0026923687821727;0.17174042126410588;1.302043733102016
30.481248;0.14861943641585643;0.13949488465740403;0.9556528260581388;0.1298051114768889;0.8700353964186757;9.998087123117772;0.8238046962224301;0.015489387974603095;0.01567517523767143;0.8175556044722526;1.0026900654954458;0.1717167900499733;1.3025469602738495
30.482272;0.14863734099557166;0.13961296849930047;0.9563276492223067;0.12977253926197066;0.8699019270305138;9.99831404225407;0.8237927404070581;0.015487579465468389;0.015675568713482274;0.8182154233704435;1.0026872383464183;0.1716942310346145;1.303004675040525
30.48432;0.14866379887752718;0.1398179215759228;0.9575281913242482;0.1297218060943392;0.869587199875013;9.998618412704893;0.8237863019010699;0.015485832993231478;0.01567601158079228;0.8192889747679418;1.002684130113434;0.1716777843045119;1.3037215962615267
30.486368;0.14868458673732082;0.13998978905865353;0.9585310101075328;0.12967195597151832;0.8693061665480653;9.998994420408936;0.8237856010565556;0.015484147028787311;0.015676494111653047;0.8201688453468092;1.0026808530215436;0.17165949582630727;1.304311901389386
30.490464;0.148712998270614;0.14025340540610667;0.960099104145371;0.12959254898165118;0.8687725665817208;9.999434076330084;0.8237908500101618;0.015482519957506798;0.01567700567155777;0.8214316153119794;1.0026773075499837;0.17164742671944105;1.3051440339469276
30.49415;0.1487305638801243;0.1404198516039026;0.9610681176109066;0.12953136105131088;0.8684221953025234;9.99992820079844;0.8238022867020384;0.015480950406762192;0.015677535772087487;0.8221958621046598;1.0026731606176;0.17162965102387415;1.3056563142519884
30.497837;0.14874350524037638;0.14053989001114925;0.9617432498904505;0.129480395991146;0.8681638162584188;10.000466540108393;0.8238201527883843;0.01547943601305417;0.01567807397324988;0.8227141296274362;1.0026679946534631;0.17160923654718077;1.3060103075063856
30.501523;0.1487508167727756;0.14062537290506139;0.9622118499909027;0.12943575801468313;0.8679772729311573;10.00103678480202;0.8238446351541396;0.015477972263797492;0.015678609142135976;0.8230679287220748;1.002661470223681;0.17158922833727983;1.3062587405817623
30.505209;0.14875474167717315;0.14068645647241732;0.9625285780837992;0.12939890829871412;0.8678593787266863;10.001625082253428;0.8238758362831837;0.015476553240521742;0.015679128806903704;0.8233128052728425;1.0026533304486758;0.17156865266159127;1.3064376579173498
30.508896;0.14875627408875766;0.14073109952071094;0.9627414177652294;0.12936823170544906;0.8677935063909822;10.00221855582112;0.8239137678359804;0.015475173973444563;0.015679619531806882;0.8234873802834183;1.0026433060747753;0.1715485246525685;1.3065719661884139
30.515311;0.14875755526611376;0.14078275071699212;0.962996249252744;0.1293311855554052;0.8676819863666195;10.002807284118502;0.8239583180344574;0.015473831845024974;0.0156800686153037;0.8236563231244229;1.0026311076310466;0.17152984293296802;1.3067028199463726
30.515311;0.14875311463221813;0.14079045591494654;0.9629827039263039;0.12932006440565721;0.8677774210768262;10.003384329949224;0.8240092666184247;0.015472525896355702;0.015680465692582284;0.8237263144972827;1.0026165734444281;0.17151258399919977;1.306770155974625
30.515312;0.14874750864370312;0.14079834386870607;0.9629711740457999;0.12930863958395805;0.8678747472794452;10.003943830122473;0.8240663817382896;0.015471255927651141;0.01568080330338419;0.8237920364988138;1.0025997704378515;0.17149671003041272;1.3068340395885436
30.515313;0.148740787611295;0.14080641652324935;0.962961348621518;0.1292969369052557;0.8679741924288514;10.004479046795556;0.824129464090701;0.015470023036764148;0.015681076640855034;0.8238551904815504;1.0025808654357584;0.1714821823871711;1.3068952752121363
30.515315;0.14873301553165558;0.14081467700068273;0.9629528441174128;0.1292849918580745;0.8680758861839958;10.004982721277358;0.8241983115520267;0.015468830423298378;0.015681282226301798;0.8239144966123684;1.0025598852160211;0.17146896616599677;1.3069528711521865
30.515319;0.14872427486068493;0.1408231315263453;0.9629452709752091;0.1292728540275824;0.86817976429576;10.005448219686103;0.82427271299026;0.01546768272804419;0.01568141608993552;0.8239696691567885;1.002536591851552;0.17145702712148372;1.3070064950616471
30.515327;0.1487146641539001;0.14083178822940853;0.9629383196638;0.12926058915318467;0.8682855608340854;10.00586965565039;0.8243524791116442;0.015466584672324412;0.015681472979739694;0.8240204320308885;1.002510558379734;0.17144633081524766;1.3070557392500821
30.515343;0.14870428741900477;0.14084083346235832;0.9629330335598055;0.129248132448782;0.868391967487798;10.006242187673065;0.8244374256577359;0.015465540356102269;0.015681446809532644;0.824066602575574;1.0024813728859834;0.17143684182369537;1.3071000359834186
30.515375;0.14869337826998427;0.14084917733018995;0.9629209673288138;0.12923674579894945;0.8685058477839067;10.006562284645238;0.8245272930187963;0.015464553289386368;0.0156813317250471;0.8241081899473223;1.002448806092345;0.17142851848354024;1.307138622157879
30.515439;0.14868174140359303;0.14085861273730854;0.9629159677867061;0.129224399164309;0.8686141877651654;10.006826552104755;0.8246217076953869;0.015463626819583853;0.015681123035118944;0.8241454100736173;1.0024128104142909;0.17142130350325807;1.3071706261876472
30.515567;0.14866958804647956;0.14086845706339038;0.9629122865388531;0.12921188978397052;0.8687208156278867;10.007029952803897;0.8247202401597838;0.015462764436057184;0.01568081688792311;0.8241786200816031;1.0023734216202491;0.17141511226971368;1.3071953152661173
30.515823;0.14865698769240118;0.14087908363072288;0.9629121217519503;0.12919912612564594;0.8688245461463655;10.007164946440591;0.8248224786803776;0.015461970038581404;0.015680408970498327;0.8242082653514337;1.002330687733008;0.17140983063086934;1.3072123190267257
30.516335;0.1486440040918514;0.14089060104127987;0.9629157317406621;0.1291856265396206;0.8689217687660621;10.007221906125293;0.8249280785244179;0.015461248380684743;0.015679894176424056;0.8242348565537532;1.0022846298160943;0.1714053305074606;1.3072215936509048
30.517359;0.14863069556027378;0.14090360799433702;0.9629266845751436;0.1291709685358717;0.8690094388002257;10.007190974647045;0.8250367774679455;0.01546060505105081;0.015679267446542137;0.8242589626019837;1.0022352410649993;0.17140149064379284;1.3072232284752758
30.519407;0.14861725742364523;0.14091837670758584;0.962945555060889;0.129155194104654;0.8690869721270027;10.007064799338707;0.8251483430080884;0.015460045845722291;0.015678524005885236;0.8242811919696014;1.0021824986825907;0.1713982062979499;1.3072173559469635
30.523503;0.14860459625528033;0.14093730774218868;0.9629829142208534;0.12913753736852027;0.8691441613098668;10.006840201633135;0.8252625260536318;0.015459575830588884;0.015677659125145245;0.8243021344510842;1.0021263513552072;0.17139438717251898;1.307204167013424
30.527599;0.1485907710509658;0.14095366403864845;0.9630059096052025;0.12912131549920838;0.8692155129587487;10.006518044681311;0.8253790884885647;0.015459198741647863;0.015676669113916467;0.8243223199612247;1.002066774291252;0.1713919519063727;1.3071839138006296
30.531695;0.14857763555654352;0.1409709366322359;0.9630266190909267;0.12910619522176742;0.869287847835896;10.00610234112423;0.8254978298242325;0.01545891776770839;0.01567555296638977;0.8243421970413807;1.0020039098580618;0.17138982296390787;1.3071568903835162
30.539887;0.1485634674325394;0.14098892050756504;0.9630554582950188;0.12908954618632196;0.8693534464805573;10.005598811184907;0.825618583219758;0.015458736442141493;0.015674312345606237;0.8243620789476277;1.0019381287773839;0.17138692163060615;1.3071233934080397
30.548079;0.1485490858611268;0.14100458667914792;0.9630671464468118;0.1290758273922185;0.8694375422813723;10.00501321305988;0.8257412232720104;0.015458657433643563;0.01567294999799836;0.8243821064748333;1.001869942375055;0.17138516483357824;1.307083669953889
30.558079;0.1485353102620053;0.14102101423308247;0.9630779060494223;0.1290635746649607;0.8695252445650206;10.004351551654286;0.8258656766669523;0.015458680524097036;0.015671469163991855;0.8244022839168752;1.001799885592762;0.1713834658102167;1.3070379133298173
30.56376;0.1485202732735828;0.14103510066841216;0.9630794407466832;0.1290525297960613;0.8696260626402083;10.00362136759988;0.8259919167818469;0.01545880243362212;0.01566987463847089;0.8244225396991766;1.0017284684307233;0.17138173928489392;1.30698634014501
30.56376;0.14850495013914647;0.14104868667308443;0.9630784774607299;0.1290424004639891;0.86973233514886;10.002830495447611;0.8261199534397428;0.015459018563222305;0.015668172975095675;0.8244427577184236;1.0016561760917186;0.171379908611943;1.3069292965936188
30.563761;0.14848933586722474;0.14106250133105866;0.9630804791952511;0.129032493689861;0.8698394066405841;10.001984285024207;0.8262498308324968;0.015459324810116127;0.015666371138757677;0.8244638106781812;1.0015834442175688;0.17137791085848925;1.3068679423311245
30.563762;0.14847343127852553;0.14107651323610543;0.9630856007777037;0.12902283530516329;0.869947346905057;10.001085280215776;0.8263816462270624;0.015459718043544821;0.0156644765566109;0.8244835948821094;1.0015105962312083;0.17137569998060614;1.3068016581255022
30.563764;0.14845723437877456;0.14109068052071405;0.963093899939074;0.12901344332460904;0.8700560678240593;10.000135149358364;0.8265155848637078;0.01546019517519202;0.015662498934115015;0.8245030319526605;1.0014378346734598;0.17137324649470842;1.3067318223009157
30.563768;0.14844074379697064;0.1411049402387672;0.9631053953637518;0.12900433077610263;0.8701653671041693;9.999135372437145;0.8266519357371341;0.015460752048958696;0.01566045033028805;0.8245220884078692;1.001365311213133;0.17137053137345204;1.3066591983972369
30.563776;0.14842396721433188;0.14111920566410402;0.9631201013436388;0.12899550689637315;0.8702749745467457;9.99808635494746;0.8267910426599274;0.015461383745010066;0.015658342832273426;0.8245408274567247;1.0012931812381636;0.17136753930374843;1.306584504756355
30.563792;0.1484069125289011;0.14113338225371588;0.9631380429276715;0.1289869750669883;0.8703846286335315;9.99698731665681;0.8269332097881323;0.015462085569050012;0.015656186736678217;0.8245594198058562;1.0012216013251571;0.17136425454455928;1.3065083919994191
30.563824;0.14838957985184908;0.14114739176430416;0.9631592345173093;0.12897873184981057;0.8704941849416888;9.995836551956563;0.827078666046882;0.015462852485190318;0.01565399019855192;0.8245780836153823;1.001150735126837;0.17136066185338494;1.3064314913825963
30.563888;0.14837197278755443;0.14116117981120868;0.963183601745348;0.12897076729455367;0.8706036662632651;9.99463108790788;0.8272275970601632;0.015463677356070387;0.01565175963440866;0.8245969846994782;1.0010808072673658;0.17135675534100545;1.3063543987972077
30.564016;0.14835410371476554;0.14117470763516876;0.9632109347670608;0.12896306444112265;0.8707132423647034;9.993367142294643;0.8273801458997785;0.015464550133493583;0.015649501207317614;0.8246161803799347;1.0010121017874212;0.17135253750165497;1.306277535786601
30.564272;0.14833598260244826;0.1411879472508486;0.9632409351592017;0.12895559834112152;0.8708231812040907;9.9920416142243;0.8275363815409686;0.015465458688590858;0.01564722251273193;0.8246356590627842;1.000944840235303;0.17134799841717704;1.306201066142783
30.564784;0.1483176118777271;0.14120090597571278;0.9632734433782486;0.12894817763162902;0.8709326817312039;9.990653150831765;0.8276963082371332;0.01546639055465398;0.015644932799176954;0.8246543889312115;1.000879088994937;0.1713431055376763;1.3061243564905871
30.565808;0.14829899181282472;0.14121353517015636;0.9633078358854864;0.12894110116356772;0.8710442409747305;9.98920222903976;0.8278599082602757;0.015467334462110282;0.01564264226895438;0.8246743240372005;1.0008148453637675;0.17133781391947947;1.3060487006886847
30.567856;0.148280121957249;0.14122586044575264;0.9633438668255819;0.12893419290623437;0.87115707390768;9.987690452522711;0.8280271390843948;0.01546828023097137;0.015640361515202244;0.8246944584470578;1.0007522094765997;0.17133207008354678;1.3059735832092643
30.571952;0.14826099877365834;0.14123807280602918;0.9633822391871497;0.1289273048544821;0.8712705857539136;9.986120021110965;0.8281978960802463;0.015469217176594004;0.01563810112597531;0.8247149124524897;1.0006914437535217;0.17132581084145926;1.3058992254768287
30.580144;0.14824161952459958;0.1412498373573391;0.9634199535231084;0.12892053823666236;0.8713859166435977;9.984493720577028;0.8283720174424335;0.015470133696659068;0.01563587136069993;0.8247358985704684;1.0006329107280423;0.171318971667909;1.3058258619370429
30.590144;0.1482219862620078;0.14126149345179753;0.9634585812687413;0.12891390907550876;0.8715036640321635;9.98281378946473;0.828549297559174;0.015471018899159165;0.01563368147197724;0.8247575968257834;1.0005769997812222;0.17131149763660702;1.3057536598616164
30.600144;0.14820210215557286;0.14127270448951781;0.9634952273250743;0.12890749196375811;0.8716248557231457;9.981080146449026;0.8287294786451355;0.015471863875352189;0.01563153874658629;0.8247800946239048;1.0005240697196587;0.1713033499408765;1.305682701371019
30.610144;0.14818196894282862;0.14128367054329177;0.9635309310754676;0.12890093791172108;0.8717476240398577;9.979290700199067;0.8289122997825592;0.015472661256826772;0.01562944865542866;0.8248033994069127;1.0004743973463524;0.17129450520278156;1.3056130431527564
30.620144;0.1481615839356459;0.14129448722852317;0.9635663748130412;0.12889454854575427;0.8718744007388082;9.977443433594766;0.8290975957873671;0.01547340431155887;0.01562741577695678;0.8248274840396034;1.0004281488341618;0.17128494713580233;1.3055447831383893
30.630144;0.1481409290281411;0.14130483396182358;0.963599639882782;0.1288880761435931;0.8720037222083936;9.975537800390143;0.8292853275920921;0.01547408642037503;0.015625443318084596;0.8248523605603568;1.000385385528697;0.17127465968549974;1.305478016987412
30.640144;0.14811996760834578;0.14131486698703033;0.9636320685270939;0.12888150159549575;0.8721356157599965;9.973574340066252;0.8294755345143321;0.015474700450274765;0.015623531927798839;0.8248781226794565;1.0003460629008472;0.17126363132097414;1.3054127295938978
30.650144;0.1480986583050219;0.1413245887402152;0.9636639010945331;0.1288747786310218;0.8722699998235314;9.971553256541995;0.8296683090514188;0.015475238993426838;0.015621680196339456;0.8249049223681231;1.0003099986939472;0.17125186136501921;1.3053487581192884
30.660144;0.14807696610621573;0.14133399322210466;0.9636953426640025;0.12886785816569055;0.872406876561794;9.969473336162743;0.8298638123001951;0.015475696376241348;0.015619886393468434;0.8249329485134114;1.000276860646634;0.1712393513997307;1.305285903806959
30.670144;0.14805486649206498;0.14134306296028973;0.9637265590644161;0.1288606936590184;0.8725462751531567;9.967332333601261;0.8300622626998716;0.0154760702271326;0.015618149380575444;0.824962438705383;1.0002461990636704;0.17122609387621415;1.3052241432679892
30.680144;0.14803235542978446;0.1413517864601448;0.9637576206275335;0.12885324348759708;0.8726882008100421;9.96512860998103;0.830263880999561;0.015476360565161055;0.015616468506412306;0.8249936641859615;1.0002175148539763;0.17121207544375655;1.3051637165127605
30.690144;0.1480094593305235;0.14136017375905832;0.9637884155508186;0.12884546512818518;0.872832620549874;9.962862008911479;0.8304688088373768;0.015476567733684679;0.015614844244175221;0.8250268761129813;1.0001903317543737;0.17119728278588833;1.3051049879535628
30.700144;0.14798623438207306;0.14136825426300983;0.9638186526532377;0.12883730924148254;0.8729794444688611;9.960533865848063;0.8306770094572973;0.015476691775190423;0.01561327966682686;0.82506227375022;1.0001642112233096;0.17118169956431886;1.305048254200308
30.710144;0.14796275256593502;0.14137606529814176;0.9638479537729457;0.1288287241931309;0.8731285225776222;9.958146895706774;0.8308882386683415;0.015476733575898214;0.015611780685159397;0.8251000103249735;1.000138700478108;0.17116530168083927;1.304993660455174
30.720144;0.14793907785113214;0.14138364168573356;0.9638759330677018;0.12881966527707317;0.8732796844631404;9.95570384751134;0.831102153408659;0.015476695716660677;0.015610354930617626;0.8251402041677341;1.000113316686495;0.17114805909715922;1.304941224662667
30.730144;0.1479152562457925;0.14139100672650157;0.9639022637896149;0.12881010299024181;0.8734327972307043;9.953206251422637;0.8313184379963721;0.015476582300642387;0.015609010802668626;0.8251829578859925;1.000087642784142;0.17112994373492912;1.3048908991650119
30.740144;0.14789133122546944;0.1413981659656369;0.963926698231079;0.12880003326878872;0.8735878166099548;9.950655045312391;0.8315368269027463;0.015476398639057705;0.015607756783148529;0.8252283703213928;1.0000613922683286;0.17111093716787;1.3048426370818822
30.750144;0.14786735324227862;0.14140511159750777;0.9639489558540967;0.1287894787241259;0.8737448038782726;9.948051303431278;0.8317570606060328;0.0154761504008234;0.015606600699901895;0.8252764923996476;1.0000343380227261;0.17109103213829133;1.3047965078144583
30.760144;0.14784336491820785;0.14141183620807887;0.9639686444391656;0.12877847571776746;0.8739038962888526;9.945396092309734;0.8319788598011517;0.015475842477571252;0.015605548964012592;0.8253272688764468;1.000006264103262;0.17107022685580384;1.3047528387157796
30.770144;0.14781938841891448;0.14141833956198283;0.9639853609363246;0.1287670644904006;0.8740652446839897;9.94269073011919;0.8322019545119336;0.015475479099866869;0.015604605750328925;0.8253805473439265;0.9999770412149619;0.17104852142441762;1.3047122194114662
30.780144;0.14779543462292827;0.1414246226805783;0.9639987982889464;0.1287552875068469;0.8742289726696126;9.93993783605953;0.8324261259144946;0.015475064261979234;0.015603772961722991;0.8254361458435708;0.9999466933390643;0.17102592734390334;1.304675335814604
30.790144;0.1477715181386244;0.1414306820460676;0.9640087510409496;0.1287431900474811;0.8743952125274292;9.937142290931067;0.8326511784381522;0.01547460163997303;0.015603051095326184;0.8254939291014886;0.9999153428050781;0.1710024791353424;1.3046428373469134
30.800144;0.14774766013471785;0.14143651202855698;0.964015089668996;0.12873082162338276;0.8745641314883736;9.934311349464592;0.8328768535613607;0.015474095412279747;0.015602439548804638;0.8255538503935945;0.9998831181659408;0.17097822537945803;1.3046153434271348
30.810144;0.14772388361773206;0.14144210955812167;0.9640177392782353;0.12871823730967685;0.8747358903653115;9.931454865727233;0.8331028093189894;0.015473551089863018;0.015601936420642025;0.8256159370287286;0.999850118553717;0.17095320539154021;1.3045934431372905
30.820144;0.1477002093605332;0.14144747362758572;0.9640166759776578;0.12870550467478045;0.8749106480195832;9.928586097975185;0.833328708540097;0.015472974843732402;0.015601538524361169;0.8256802387510351;0.9998163712149468;0.17092743788912684;1.3045775974316185
30.830144;0.1476766518526129;0.14145260205873975;0.964011943505495;0.12869271577152905;0.8750885978314719;9.925720905728872;0.8335542985597476;0.015472372540261308;0.01560124140944809;0.8257467574714564;0.9997817979654859;0.17090093057144673;1.3045680488988414
30.840144;0.1476532201025304;0.1414574919290702;0.9640036688870742;0.12867998685570764;0.875269918521296;9.922875671227098;0.833779382142591;0.015471749627759561;0.015601040645569773;0.8258154208488627;0.9997463091511977;0.1708736972308487;1.3045648078961627
30.850144;0.14762992816627776;0.1414621405372495;0.9639920493609029;0.12866743697821387;0.8754546780128178;9.920066179301637;0.8340037151054056;0.015471111205201867;0.015600934597199686;0.8258861456374529;0.999709957864694;0.17084576289591522;1.304567708109227
30.860144;0.1476068026503938;0.14146654010864715;0.9639773190542466;0.12865516234405464;0.8756427590676905;9.917306693664097;0.8342269410248073;0.015470461425423188;0.015600925462723396;0.825958882808233;0.9996730287460865;0.1708171628219987;1.3045764805613977
30.870144;0.14758387726668704;0.14147067225968665;0.9639597316495812;0.12864322882650267;0.8758338176067679;9.914609149582205;0.8344486449484124;0.015469803311366999;0.015601017075585092;0.8260335691614514;0.9996360353748539;0.17078795429180813;1.30459078358996
30.880144;0.14756118631972343;0.1414745129936379;0.9639395885086705;0.1286316824167804;0.8760272814704928;9.911984297911102;0.8346684471481027;0.0154691399648895;0.015601212032675525;0.8261100479818542;0.9995996171864255;0.1707582268948388;1.3046102431795055
30.890144;0.1475387614129914;0.1414780442006053;0.9639172967922184;0.1286205602538548;0.8762223960820935;9.909443897421458;0.8348860074286532;0.01546847522626359;0.015601510564908851;0.8261880387816719;0.9995643878037277;0.17072808818506993;1.304634488626926
30.900144;0.147516623361928;0.14148125566944175;0.9638933378147737;0.1286098920113545;0.8764183154358965;9.90700090709419;0.8351010121242215;0.01546781267888183;0.015601910585004743;0.8262671795365877;0.9995308159521135;0.17069763944130073;1.3046631018115546
30.910144;0.14749477610783981;0.14148413299275003;0.9638681454080958;0.12859969834920287;0.8766141417284111;9.904667750952184;0.8353131949308517;0.01546715525052125;0.015602407721056618;0.8263470700749974;0.9994991549664425;0.1706669706940936;1.3046955958824011
30.920144;0.14747321105351696;0.14148664748937775;0.9638420909311446;0.12858999735762155;0.8768088640059559;9.902455655356585;0.8355222992270142;0.01546650643313917;0.015602995882896882;0.8264272657732135;0.9994694087040856;0.17063617446169901;1.3047315104801414
30.930144;0.14745191726837972;0.14148875653007095;0.963815563920423;0.12858081341355215;0.8770013601132389;9.900375197687167;0.8357280414533519;0.015465871126508835;0.015603668337542983;0.8265072660698503;0.9994413649249928;0.17060535637491445;1.3047705010009873
30.940144;0.14743089050246738;0.14149040610971952;0.9637889505235595;0.12857217669043308;0.8771905086918446;9.898435133363959;0.8359301496749185;0.015465255054614203;0.015604417914715186;0.8265865504089672;0.9994147164258818;0.17057463226774458;1.3048123178549127
30.950144;0.14741013445194362;0.141491535853713;0.9637625253822723;0.12856411919583458;0.8773752487362524;9.89663977310952;0.836128404853063;0.015464663830797004;0.015605236574335648;0.826664664099117;0.9993891780863998;0.1705441212815343;1.3048566977047227
30.960144;0.14738965220618042;0.14149208754375686;0.9637364084905642;0.12855667549365277;0.8775545736132494;9.894988517180998;0.836322653137963;0.015464102370457571;0.015606115782705739;0.8267412907983823;0.9993645149466379;0.17051394332422548;1.3049032912836347
30.970144;0.1473694404271342;0.14149201027812638;0.9637106304415406;0.12854987967914017;0.8777275547431855;9.893477597772272;0.8365127902708784;0.015463574847354484;0.015607047327136376;0.8268162436812435;0.9993405280361776;0.1704842135808711;1.3049517263334776
30.980144;0.14734949729996538;0.1414912634041243;0.9636852299581625;0.12854375626569198;0.8778933822707785;9.892101376756353;0.8366987482763616;0.015463085741313214;0.015608022925105271;0.8268893872794145;0.9993170618388689;0.17045502863684103;1.3050017036464598
30.990144;0.14732983150414197;0.14148982141256972;0.9636602546176432;0.12853831617202346;0.8780513838283257;9.890853362907308;0.8368805034607171;0.015462640954736448;0.01560903331909776;0.8269605792162257;0.999294021981941;0.17042644954969505;1.305052978711645
31.000144;0.14731046007626733;0.14148767551612165;0.9636356450992855;0.12853355775869285;0.8782010195666146;9.889727643994084;0.8370580627802944;0.015462246755696893;0.015610068773222597;0.8270296981581687;0.9992713644272674;0.17039849412731073;1.3051052649607613
31.010144;0.14729139895334148;0.1414848224377049;0.963611144758421;0.1285294652617986;0.8783418642626241;9.888719701162566;0.8372314660443703;0.015461907381070691;0.01561112005890645;0.8270967212611434;0.9992490526393928;0.17037114902937495;1.3051582035622513
31.020144;0.1472726524221106;0.14148124851018237;0.9635863391838466;0.1285260046508769;0.878473606341238;9.887826588704623;0.8374008003278688;0.01546162422157298;0.015612178726173749;0.8271617660013357;0.999227052806484;0.17034439333612583;1.305211430137088
31.030144;0.14725420832962424;0.14147693588829474;0.9635607609734194;0.1285231210512001;0.8785960712118895;9.887047601372577;0.8375661502809351;0.015461396727215351;0.01561323726634609;0.8272250436952562;0.9992054027946456;0.17031821532575092;1.3052646153211713
31.040144;0.14723603958469997;0.14147188739614364;0.9635339556230796;0.12852074297402222;0.8787092586591185;9.886384947367265;0.8377275429060064;0.01546122342122094;0.015614288998121591;0.8272867588049225;0.9991842372739833;0.17029262006182033;1.3053174194094144
31.050144;0.14721810637938385;0.14146613429731117;0.9635055315724997;0.12851879342966374;0.8788133790032637;9.88584238526363;0.8378849515468086;0.015461102076438537;0.01561532735366212;0.8273470567765718;0.9991636849001221;0.17026763335694808;1.3053694276366146
31.060144;0.14720036124813368;0.14145972161630432;0.9634752084950717;0.12851719978923776;0.87890884190229;9.885422320468708;0.8380383167702835;0.015461028788066876;0.015616345271423707;0.827406064779398;0.9991437348465222;0.17024329737180863;1.3054201416886975
31.070144;0.147182761305782;0.14145269409232256;0.963442782034226;0.128515897630369;0.8789961893407511;9.88512461118218;0.8381875379660398;0.015460996984548439;0.015617335254450257;0.8274639572431869;0.9991242026504547;0.17021965469215675;1.3054690413512944
31.080144;0.14716527634612012;0.14144508833913205;0.9634080492697286;0.128514829449865;0.87907601249522;9.884947558614938;0.8383324640081111;0.015460997909137816;0.015618290085849727;0.8275209613859495;0.9991048163365837;0.1701967320166042;1.3055156484592516
31.090144;0.14714788415869812;0.14143692531494467;0.9633708311609277;0.12851393874498385;0.8791488956892628;9.884889146373666;0.8384729306744727;0.015461022336524249;0.015619203719121214;0.8275773123001873;0.9990853372978674;0.17017453983305775;1.3055595507298714
31.100144;0.1471305650019453;0.1414282099747322;0.9633310727646661;0.1285131629726303;0.8792154244760142;9.88494829233194;0.8386087833299448;0.015461061336623906;0.015620071404124473;0.8276332202543496;0.9990656418652019;0.17015308800825155;1.305600381014134
31.110144;0.14711330218843083;0.14141894239541114;0.9632889020299983;0.1285124314623709;0.8792762264784204;9.885125592851477;0.838739865605111;0.01546110588266854;0.015620888828897693;0.8276888665085901;0.99904573368747;0.1701323962231437;1.30563773754229
31.120144;0.14709608661591786;0.14140912616706958;0.9632446067689266;0.12851167046128523;0.879331975407015;9.885422201005799;0.8388660492434147;0.015461147962913722;0.015621651481331385;0.8277444323046464;0.9990256680343799;0.17011248722226258;1.305671133421429
31.130144;0.14707892381138235;0.14139876778807325;0.9631985841529234;0.12851081434521625;0.8793833527861863;9.885838528176134;0.8389872550028744;0.015461182922779239;0.01562235483755852;0.8278001506217921;0.9990054742823274;0.17009337131593522;1.3057000460041646
31.140144;0.1470618366407122;0.14138787974186925;0.9631513310724679;0.12850981422146104;0.8794310162581747;9.886375273088346;0.8391034265311624;0.015461209916320237;0.01562299446747617;0.8278562968164035;0.9989851911789058;0.17007503131554413;1.3057240005370585
31.150144;0.1470448588517324;0.1413764907372332;0.9631034710099454;0.12850863034930698;0.8794756098945334;9.887035235294393;0.839214554358224;0.015461230253741638;0.015623566159619906;0.8279130772438552;0.9989649561958354;0.17005741846467293;1.3057426450924279
31.160144;0.14702802768773943;0.14136465278350915;0.9630557456985098;0.12850721809142618;0.8795177890906852;9.887823121463178;0.8393207566315466;0.01546124598338557;0.015624067298159253;0.8279705583602274;0.9989450177316439;0.17004046767885958;1.3057557924076864
31.170144;0.1470113872123346;0.14135244250203374;0.9630089213638208;0.12850552911395344;0.8795582258616446;9.888743921680806;0.8394223159425969;0.015461259646560399;0.015624498358524315;0.8280287769341722;0.9989256691805718;0.1700241176782333;1.3057634207290754
31.180144;0.14699499829604;0.14133996041822053;0.9629636538981082;0.1285035186565389;0.8795976083601602;9.889802270846124;0.8395196115331729;0.01546127423580473;0.015624862221759697;0.8280878867086744;0.9989071830453239;0.17000831522291548;1.305765677319493
31.190144;0.14697894657426855;0.1413273254641266;0.9629204202012982;0.12850114058341228;0.8796366044004702;9.89100285174153;0.8396130145206435;0.015461292814052419;0.015625161737848843;0.8281481337932358;0.9988897872938135;0.16999300539092235;1.3057628816675688
31.200144;0.14696334592942137;0.1413146632366481;0.9628795230357132;0.1284983432724782;0.8796757608475348;9.89235004157609;0.8397028984020989;0.015461318811051597;0.01562539763395796;0.8282097462922491;0.9988736994041085;0.16997812354357122;1.3057554768993453
31.210144;0.1469483290484978;0.14130209224919593;0.9628410783561658;0.1284950811950913;0.8797154481117723;9.893846815878911;0.8397897403958031;0.015461357775599729;0.01562556812983863;0.8282728985786794;0.9988591670073713;0.16996359649449014;1.3057439259599317
31.220144;0.14693402650471823;0.14128971104593996;0.9628049900827358;0.12849132813806494;0.8797559286578662;9.895494117840272;0.8398741213831665;0.015461419044619402;0.015625669980110998;0.8283376996616119;0.9988464176131623;0.1699493534652907;1.305728659203076
31.230144;0.14692054905416524;0.1412775914675886;0.9627709914364648;0.12848707963285663;0.8797974344711951;9.8972908615345;0.839956607457592;0.01546151500562952;0.015625699552821337;0.8284041709520027;0.9988355430492691;0.1699353402785268;1.3057101450438349
31.240144;0.14690797975744813;0.14126578480623647;0.9627387400213162;0.12848234846484774;0.8798401569532333;9.899234118184996;0.8400376721855163;0.015461658212240513;0.015625653106420116;0.8284723010290261;0.9988264229690598;0.1699215240329215;1.3056889844477972
31.250144;0.14689637620758095;0.14125433614014818;0.9627078910965952;0.1284771562867298;0.879884209339415;9.901319057380457;0.8401177214252974;0.015461858930335469;0.01562552679930432;0.8285421234771247;0.9988187464520794;0.16990788935312592;1.3056659496299778
31.260144;0.14688577694020957;0.14124329473116384;0.9626781022744735;0.1284715273563517;0.8799296214709896;9.903538579061287;0.84019714393377;0.015462124566558993;0.01562531731749575;0.8286137156639242;0.9988121661873337;0.1698944307036562;1.3056419373609711
31.270144;0.146876210471519;0.141232713799372;0.9626489811619815;0.12846548959730592;0.8799763672729745;9.905883349158744;0.8402762940917783;0.015462460568970453;0.01562502276464427;0.8286871782609623;0.9988064736965683;0.16988114096704277;1.3056177963377122
31.280144;0.14686771135735222;0.14122263820721875;0.9626200692468792;0.1284590768882901;0.8800243850882988;9.908342530848074;0.8403554512538394;0.015462872187935583;0.015624642744038306;0.8287626384583605;0.998801597931364;0.16986801335362364;1.3055941619146918
31.290144;0.14686032789978995;0.14121309352481348;0.9625909106281261;0.1284523275800753;0.8800735314328759;9.910904667727143;0.840434860469706;0.01546336576323864;0.015624177081888157;0.8288402384195597;0.9987974576058517;0.16985505903860612;1.30557142822718
31.300144;0.14685411141458402;0.14120409618975574;0.9625611253769062;0.12844528005162834;0.8801235226783065;9.913558752977316;0.8405147725456789;0.015463948590664387;0.01562362454960319;0.8289201199328827;0.9987938366986715;0.16984231181817785;1.3055497776982408
31.310144;0.14684910922662747;0.14119567395880347;0.9625304103398759;0.12843796638198476;0.8801739782667374;9.916294861586902;0.8405954211332658;0.015464628275429378;0.015622983822656644;0.829002426443679;0.9987903802231918;0.169829814492909;1.3055292589216403
31.320144;0.14684537180438784;0.14118787260062926;0.9624984782453652;0.12843041002409622;0.8802245070302568;9.919103759201233;0.8406770292058101;0.015465411792565581;0.015622255721851799;0.8290873180502356;0.99878671011846;0.16981760590231249;1.3055099426703536
31.330144;0.1468429547735306;0.14118074853304646;0.9624650115860977;0.12842263562646541;0.8802747219949907;9.92197679132364;0.8407598132418183;0.015466304296756708;0.015621443668702183;0.8291750078698621;0.9987825181317045;0.16980571024545493;1.3054919917511145
31.340144;0.14684191034778551;0.1411743582688302;0.9624296806468613;0.12841468229132327;0.8803242307995;9.924906066880762;0.8408439115834137;0.015467309060995709;0.01562055215999214;0.8292657860237455;0.9987775346959414;0.16979412489118445;1.3054755524567587
31.350144;0.1468422826345195;0.14116875323706043;0.9623921659112687;0.1284066016415931;0.8803726580292033;9.92788422115986;0.8409293012877772;0.015468428525446144;0.015619585837415715;0.8293599652763767;0.998771483791045;0.16978281808770884;1.3054606265831141
31.360144;0.1468441076910609;0.14116398601358626;0.9623521033621236;0.12839844842711526;0.8804196765794081;9.930904797395593;0.8410157810919834;0.01546966476459787;0.015618549821423192;0.8294577519751214;0.9987641346220545;0.1697717394927902;1.305447074517705
31.370144;0.14684741292702713;0.14116011953065227;0.9623090206136637;0.12839028214915882;0.880465041506714;9.933962919196992;0.8411030267955042;0.015471018943955563;0.015617449882957933;0.829559131939341;0.9987553900086055;0.1697608261724965;1.3054347409165072
31.380144;0.14685221702986645;0.14115722168827688;0.9622623807296008;0.12838217202095542;0.8805085984501436;9.937054493943235;0.841190668962749;0.01547249081770437;0.015616292306430066;0.8296638819310681;0.9987452880368455;0.1697500051365871;1.3054235960180598
31.390144;0.14685852498762025;0.14115534639751612;0.9622116490873867;0.12837419402187727;0.8805502566519603;9.940174406551892;0.8412783649176451;0.015474078894634079;0.015615083621755127;0.8297717088385961;0.9987339231649067;0.16973921196072703;1.3054137943077988
31.400144;0.1468663187896502;0.14115452038281243;0.9621562863522964;0.12836642488790448;0.8805899549031041;9.943315678707782;0.8413658573942613;0.015475780907666157;0.01561383003671669;0.8298823740396554;0.9987213653419204;0.16972841011351605;1.3054056435101555
31.410144;0.14687555739532776;0.14115474493336155;0.9620957693258924;0.12835893853334496;0.8806275896580247;9.946470144162413;0.8414529664666893;0.01547759377646945;0.015612537229100582;0.8299956817956273;0.9987075711040688;0.16971758249156227;1.3053995055002994
31.420144;0.14688618493171507;0.14115600606505568;0.9620296562087532;0.12835180646893288;0.8806629508906828;9.949629573227039;0.841539506440101;0.015479513301791977;0.015611210691745345;0.8301113579103844;0.9986923176177244;0.16970671492893186;1.3053956982600914
31.430144;0.14689812849064493;0.1411582847496353;0.9619575825068297;0.12834509966857904;0.8806957936941593;9.952786181536558;0.8416252107611804;0.015481534435610846;0.015609855865321747;0.8302289557007533;0.9986752425845837;0.16969580053893127;1.3053944956791497
31.440144;0.14691128432406952;0.14116155857551752;0.961879247924164;0.12833888437666804;0.8807259732477646;9.955932619122185;0.8417097294310412;0.015483651283297133;0.015608477904478902;0.8303478746916064;0.9986558974230423;0.16968485241418757;1.3053961645618382
31.450144;0.14692551299014933;0.1411657932988803;0.9617944777536199;0.12833321394055433;0.8807534593118408;9.959062653173104;0.8417926579877602;0.01548585680219904;0.015607081865253001;0.8304674290593821;0.998633722330957;0.16967390341050229;1.3054009765820866
31.460144;0.14694065151100463;0.14117093633207786;0.9617032244457288;0.12832812796071444;0.8807782302151712;9.962172675974612;0.8418735166131613;0.01548814385621318;0.01560567351128465;0.8305869168008133;0.9986081108445003;0.1696629939354585;1.3054092108765731
31.470144;0.14695653303621545;0.14117692076158547;0.9616054688133675;0.1283236577668807;0.8808001964636961;9.965262153463257;0.8419517055763431;0.015490506650041412;0.015604259995022981;0.8307056996101707;0.998578630959108;0.16965216568212108;1.3054210887890272
31.480144;0.14697300013907935;0.14118367683082544;0.9615011711072087;0.12831983016765272;0.8808192298495141;9.968332258085349;0.8420265327879134;0.015492940522585754;0.015602849907472004;0.8308232226935083;0.9985451788273737;0.16964146702196475;1.3054366781739668
31.490144;0.14698989974394777;0.14119114260197815;0.9613902937933522;0.12831667062459787;0.8808352125676736;9.971384140850695;0.8420973177394864;0.015495441355719914;0.015601453237673375;0.8309389349423976;0.9985079007484933;0.1696309521442093;1.3054559028467678
31.500144;0.1470070674278734;0.14119926745518732;0.9612728397182099;0.12831420903019505;0.8808480349856413;9.974418100055585;0.8421634788462607;0.015498006191012496;0.01560008227097692;0.8310522270189484;0.9984669730709117;0.16962067200693964;1.3054786471480726
31.510144;0.14702432703190604;0.14120800382412058;0.9611489034654355;0.12831248695625563;0.8808575832470177;9.977433605885956;0.8422245361746077;0.015500633090190447;0.015598752467781205;0.8311624844573914;0.9984224814754573;0.16961067516025863;1.3055048460567156
31.520144;0.14704150788974496;0.1412172910812669;0.9610187189163031;0.12831155933402208;0.8808637453045538;9.980429865443906;0.8422800709283197;0.015503319097506362;0.015597481054829705;0.831269187838703;0.9983745086182356;0.16960101303357455;1.3055345135844565
31.530144;0.14705845174812024;0.14122705196242685;0.960882685031131;0.12831148473974552;0.8808664317787578;9.98340675945594;0.842329706835861;0.015506059287254917;0.015596284018248089;0.8313719419213336;0.9983232607213492;0.16959173173720785;1.3055677239282433
31.540144;0.14707500730606754;0.1412372033560352;0.960741340350347;0.12831231400982382;0.8808655983024305;9.986365191064976;0.8423731090437764;0.015508848239303204;0.015595174438566763;0.8314704288040484;0.9982690585023694;0.1695828551253186;1.305604568436374
31.550144;0.1470910369210125;0.14124766150162624;0.9605953063202533;0.12831408690351434;0.880861230482037;9.98930639939362;0.8424099987765342;0.01551168147935245;0.015594162982841374;0.8315643966392084;0.998212255414031;0.16957437184763338;1.3056451139716496
31.560144;0.1471064269483893;0.14125834132073253;0.9604452602923278;0.1283168322349754;0.8808533178930311;9.992231288683904;0.8424401914798005;0.015514555409484659;0.015593258718134464;0.8316537416546542;0.9981532495503646;0.1695662357172499;1.3056893949862105
31.570144;0.1471210779389852;0.14126915637819237;0.9602919107945378;0.12832056613817286;0.8808418429894026;9.995140463139403;0.8424636659857173;0.015517466520235241;0.01559246921948832;0.8317385894225756;0.9980925830305302;0.16955838509491655;1.3057374318811457
31.580144;0.14713488656652676;0.14128001623971617;0.960135974831759;0.1283252897783595;0.8808267525935195;9.998034536961972;0.8424806314785289;0.015520410626321262;0.015591801192805371;0.831819272560013;0.9980309569810858;0.16955076350344098;1.3057892143949243
31.590144;0.14714774258842694;0.14129082282351488;0.9599781800256851;0.12833099240906468;0.880807964118914;10.000914123958607;0.8424914652075752;0.01552338234792509;0.015591262060739134;0.8318962165651796;0.997969120286515;0.16954332428964192;1.3058446503664147
31.600144;0.1471595409547619;0.1413014730701981;0.9598192408953815;0.12833766149206238;0.8807854006379364;10.003779450361405;0.8424965457439373;0.015526374983975723;0.015590861013944983;0.8319698298684775;0.9979077508123005;0.1695360315468213;1.3059035552543827
31.610144;0.14717019393167008;0.14131187385469357;0.959659801613091;0.12834528998155573;0.8807589615369288;10.006629688576687;0.8424961595559102;0.015529380840138525;0.015590608338589171;0.8320404918231518;0.9978474261513958;0.16952886030437606;1.3059657099641797
31.620144;0.1471796356642776;0.14132195620379018;0.959500388007784;0.12835387342796706;0.880728492164566;10.009462489784825;0.8424905189012982;0.015532392088274049;0.015590513813235694;0.832108607231053;0.9977886992542057;0.16952178534300047;1.3060309004992556
31.630144;0.1471878248168954;0.14133166778757036;0.9593413988833499;0.12836340559495263;0.8806938439423582;10.012274857754877;0.8424798502298962;0.015535401583251184;0.0155905858523395;0.8321746108419193;0.9977321679056769;0.16951477151358005;1.306098897889994
31.640144;0.1471947457014721;0.14134095418673565;0.9591831473400229;0.1283738814289522;0.8806549621649488;10.015065001176016;0.8424644914074815;0.015538402852869913;0.01559083158616497;0.8322389150856684;0.9976784335438496;0.16950778290045565;1.3061694890406694
31.650144;0.14720040226555547;0.14134975148412082;0.9590259093333651;0.12838529929821174;0.8806118980252845;10.017832955102568;0.8424448977548653;0.015541389966578561;0.015591257268640715;0.832301871376734;0.9976280217507578;0.16950080170080586;1.3062425442397445
31.660144;0.14720481192124094;0.1413579838764873;0.9588699216844468;0.1283976523230126;0.8805647423905323;10.020579840392912;0.8424215898324553;0.015544358400558666;0.015591868491779643;0.832363767220836;0.9975813498239593;0.16949383910861676;1.3063180305028443
31.670144;0.14720801156097368;0.14136555740245552;0.9587153591494549;0.12841091840738714;0.8805135863429804;10.023307447559475;0.8423951474358442;0.015547305964985958;0.01559266938876035;0.832424862302376;0.9975386956591562;0.16948693069237838;1.3063960600978053
31.680144;0.14721006804326142;0.14137236466726166;0.9585623509679582;0.1284250645244668;0.8804585658611952;10.026017824772257;0.8423662149698156;0.015550232293472693;0.015593661293879572;0.8324854326030283;0.9975001672120799;0.16948011808640406;1.306476974241547
31.690144;0.14721107251464313;0.14137830259443343;0.958411005636633;0.12844005805532513;0.8803999028368813;10.028712543688568;0.8423354412575247;0.015553137151506642;0.015594842351034897;0.8325457751384979;0.9974657598974617;0.16947343455078775;1.306561293728943
31.700144;0.1472111183377785;0.14138328498798627;0.9582614100828162;0.1284558707184368;0.8803379148325802;10.03139294617387;0.8423034150584086;0.015556018562583158;0.015596208013777589;0.8326061959276582;0.9974354551077061;0.16946690779537166;1.3066495519590045
31.710144;0.1472102851413062;0.1413872448458083;0.9581136379838927;0.1284724776028398;0.8802730485884409;10.034061044261463;0.8422706815141351;0.015558872412796035;0.015597751461587213;0.832667013240713;0.9974092597596568;0.16946057002391843;1.3067422013032626
31.720144;0.14720864059787725;0.1413901316339612;0.9579677629364233;0.12848985437425584;0.8802058391470277;10.036719430806892;0.8422377707330966;0.01556169395885966;0.015599464308493466;0.8327285536066433;0.9973872121816436;0.16945446671456207;1.3068396431723428
31.730144;0.14720624870759416;0.1413919101659695;0.957823850808343;0.12850797114096624;0.8801367735254316;10.03937042449746;0.8422051661999391;0.015564478282383531;0.015601337979932024;0.8327911309057316;0.9973693792100545;0.16944865791506827;1.3069422505226662
31.740144;0.14720317381789094;0.14139256697098687;0.9576819497237696;0.12852678907625428;0.8800662522319196;10.042015514958859;0.8421732749786084;0.01556721911025728;0.015603364474775887;0.8328550321068043;0.9973558414010616;0.16944320166647464;1.307050320078154
31.750144;0.14719948653968148;0.14139211778349872;0.9575420717897649;0.1285462650086699;0.879994661109961;10.044654562057469;0.8421424304833075;0.015569908910141731;0.015605536047097607;0.8329205103772698;0.9973466884502784;0.16943813271389263;1.3071640590145077
31.760144;0.14719527912256686;0.14139060503649728;0.9574041542771331;0.12856635737045205;0.8799223922514781;10.047284760390518;0.8421128997758863;0.015572540063582246;0.015607844936417696;0.832987783997177;0.997342022016715;0.16943346074971463;1.30728363634729
31.770144;0.1471906715053697;0.14138808703929825;0.9572680567765648;0.1285870252585325;0.8798498029621341;10.049901025791069;0.8420849081782599;0.015575105166200393;0.0156102833872815;0.8330570558944748;0.997341965333408;0.16942918071077237;1.3074091650304969
31.780144;0.14718578983041303;0.1413846287389605;0.9571336314401983;0.12860822527159685;0.8797772021734892;10.05249764736062;0.842058669055598;0.015577596917115136;0.015612843428449954;0.8331285403095402;0.9973466752422709;0.16942527599335014;1.3075406218330758
