time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
31.790144;0.1471807367176191;0.14138029972530697;0.9570008083538841;0.1286299121599855;0.8797048667740646;10.055069265682768;0.8420343755459626;0.015580008416119062;0.015615517027328886;0.8332024651489001;0.9973563422646025;0.16942172091786786;1.3076778520046293
31.800144;0.147175580439782;0.14137517666883515;0.956869649119042;0.12865204067629313;0.879633025587572;10.057610330911789;0.842012151564454;0.015582333330609726;0.015618297222363985;0.8332790445784463;0.9973712034067013;0.1694184857752976;1.3078206561702532
31.810144;0.14717036797609864;0.14136934024198763;0.9567403734997849;0.12867456967212262;0.8795618328984318;10.060114033449898;0.8419919904706665;0.01558456596364762;0.015621178623594434;0.8333584499883353;0.9973915705055493;0.16941553538766937;1.3079688856719498
31.820144;0.1471651436756032;0.14136286918573807;0.9566133366263843;0.12869747049760763;0.879491415218233;10.06257248101188;0.8419737225210949;0.015586701899941855;0.0156241560078477;0.8334408097434761;0.9974178230864563;0.16941282719634193;1.3081224909901732
31.830144;0.14715995253897865;0.14135584229672632;0.9564889439389545;0.1287207311580746;0.8794219842484388;10.064978395876588;0.8419570562194054;0.015588738478956917;0.015627222785437437;0.8335262359203475;0.9974503193734614;0.16941031200746895;1.3082814587321125
31.840144;0.14715483059810522;0.1413483400295997;0.9563675587665349;0.12874434698699172;0.8793539213544399;10.067326017652178;0.8419416673107881;0.015590674326840588;0.015630370852169815;0.8336148156138459;0.9974892498793525;0.16940793643368549;1.3084457257278932
31.850144;0.1471497985160055;0.14134044129076398;0.9562494464267087;0.1287683072114556;0.8792877550894485;10.069610097195898;0.8419272174066348;0.015592508984216297;0.015633590823411373;0.8337065354267478;0.9975345280007417;0.16940565125710705;1.3086152267630804
31.860144;0.14714486799922447;0.141332224518496;0.9561347847240187;0.12879259649902958;0.879224057285763;10.07182556953958;0.8419132876657713;0.015594242853404444;0.01563687222629339;0.8338012416666116;0.9975857952862359;0.16940341319023583;1.3087899887260044
31.870144;0.14714005196253016;0.14132377085310072;0.956023777525412;0.12881720356701756;0.8791633383582901;10.073968092584181;0.8418993538747261;0.015595875829059292;0.01564020427803236;0.8338987073303883;0.9976425193915298;0.16940118025434783;1.308970103444049
31.880144;0.14713536392422258;0.14131516562858312;0.9559167796769459;0.1288421144844731;0.8791059780718694;10.076032969892696;0.8418848529010805;0.015597405554684026;0.015643576662697112;0.8339987197638323;0.9977040778845522;0.16939892245446053;1.3091556504792423
31.890144;0.1471308105324285;0.14130649429301004;0.9558143016115423;0.12886730321415565;0.8790522176863024;10.078013806865947;0.8418692905289709;0.015598828155340111;0.01564697903820546;0.8341010835670927;0.997769803573817;0.16939664046998387;1.3093466685301114
31.900144;0.14712638344551426;0.1412978314652881;0.955716949027821;0.12889273797341771;0.8790022184240637;10.079902471796453;0.8418523058416099;0.01560014047529494;0.015650399558013804;0.8342055473633803;0.9978390496541348;0.16939436977196373;1.3095430981797953
31.910144;0.14712204946982477;0.14128923815865674;0.9556254019038954;0.1289183848579072;0.8789561375680409;10.081689583706364;0.8418336329598617;0.015601341225992328;0.0156538251315176;0.8343117452138801;0.9979112498141106;0.16939216846653263;1.309744691229966
31.920144;0.1471177465575978;0.14128077097844804;0.9555404121234482;0.12894419518152092;0.8789141648567226;10.083365852511745;0.8418130280789389;0.015602430274013894;0.015657243957297996;0.8344192196564433;0.9979859141979839;0.1693901034213578;1.3099510294645016
31.930144;0.1471133943192714;0.1412724916237528;0.9554627774514735;0.12897009260470266;0.8788765033989133;10.084923745453112;0.8417902446870559;0.015603406428206804;0.015660646606384988;0.8345275067851371;0.9980625428615155;0.16938824244015857;1.3101616710947048
31.940144;0.1471089091702049;0.141264468659022;0.95539330561838;0.12899597185375308;0.8788433349348522;10.086357666903185;0.8417650347030309;0.015604266376049211;0.01566402479882451;0.8346361952539936;0.9981404982048349;0.16938664362473585;1.3103762648676194
31.950144;0.1471042077393059;0.14125676402596132;0.9553327851351532;0.12902170554547482;0.8788147814352685;10.087662914421923;0.8417371293733878;0.015605006438698207;0.01566737115999836;0.8347449148322037;0.9982189733675759;0.16938534199156333;1.3105945436429793
31.960144;0.1470992034999015;0.141249415893887;0.9552819484943698;0.12904715824870908;0.8787908456102462;10.088834951742122;0.8417062418043807;0.015605624121317519;0.015670680382202932;0.8348533032679463;0.9982971098255955;0.16938434424599275;1.3108162963935617
31.970144;0.14709380991199095;0.14124243931311423;0.9552414162578089;0.12907220880845283;0.8787713732830837;10.089868714544059;0.8416721727792236;0.015606117467069325;0.01567394932223572;0.8349610157027022;0.9983741292460806;0.16938363414028607;1.3110413891005452
31.980144;0.14708794346203344;0.1412358430480863;0.9552116597175546;0.12909676559588623;0.8787560742432672;10.090757461053197;0.8416349279368527;0.015606484219333938;0.015677175934041124;0.8350677678954511;0.9984493605930642;0.1693831815058475;1.3112697551894705
31.990144;0.14708152024196028;0.14122964920068315;0.9551930448215401;0.1291207614563533;0.8787445612989675;10.091493052788401;0.8415946690838251;0.015606722018752475;0.015680358482038477;0.8351733611338333;0.998522172873872;0.1693829495291748;1.3115013121165076
32.000144;0.14707445492821;0.1412238978110479;0.9551859433326919;0.12914414347442313;0.8787363784974236;10.092067988187726;0.8415515623834527;0.015606828663477712;0.015683494836081214;0.8352776786275757;0.9985919125178788;0.16938290096280972;1.311735881439573
32.010144;0.14706666332463283;0.14121863330855097;0.9551908082497051;0.12916687394981483;0.8787310302849796;10.092476533180253;0.841505721210641;0.015606801917708787;0.015686581428845072;0.835380616362997;0.9986579345235462;0.16938299892345;1.3119732137346534
32.020144;0.147058068150131;0.1412138974229613;0.9552081393466326;0.12918893486321611;0.8787279899635773;10.092714348631105;0.8414572462290115;0.015606639421978504;0.01568961298904964;0.8354819389935515;0.9987196933831876;0.169383204646784;1.3122130573806345
32.030144;0.14704861125994018;0.14120973749101154;0.9552383466672544;0.12921032350645412;0.8787266747200878;10.092778439506061;0.8414062420499575;0.015606338997003009;0.01569258382683498;0.8355811980608613;0.9987767895459685;0.16938347917159224;1.3124550900790417
32.040144;0.14703825933918338;0.1412062115825928;0.9552816110462627;0.1292310438094383;0.878726439297604;10.092667314219977;0.8413528066071522;0.015605898816672865;0.015695489801135894;0.8356777799033576;0.9988289329562658;0.16938377853312947;1.312698795105617
32.050144;0.14702699185768792;0.14120337993549514;0.955337856569085;0.12925110543891308;0.8787265994171337;10.092380254735698;0.8412970616072915;0.015605316893718638;0.015698329351951475;0.8357709867908628;0.9988758622106415;0.16938404308038948;1.3129434940881424
32.060144;0.1470147831092969;0.141201294395773;0.9554067937615562;0.12927052887509424;0.8787264428719126;10.091917012189205;0.8412392010568203;0.015604590759026198;0.01570110284323694;0.8358600981802642;0.9989172813287054;0.16938420154253908;1.3131884384935313
32.070144;0.14700159775724264;0.14119999520934026;0.9554879365944098;0.1292893451115697;0.8787252805997486;10.091278449088975;0.8411795030265355;0.01560371816675708;0.01570381198530596;0.8359444524088994;0.99895287827624;0.1693841878058648;1.3134328038304683
32.080144;0.14698740197542684;0.14119950886350938;0.9555806203866778;0.12930759043110424;0.8787225809440524;10.090466167467376;0.8411183284983769;0.015602697278292499;0.01570646042413387;0.8360235558447431;0.9989824053468697;0.1693839525745976;1.3136756634001
32.090144;0.14697217175253205;0.1411998442560551;0.955684066602202;0.1293253015473623;0.8787180496802586;10.089481091313191;0.841056096704921;0.015601525677245036;0.01570905344821971;0.8360971499208778;0.9990056924908405;0.1693834675792944;1.3139160163378807
32.100144;0.14695589441993015;0.14120099123840482;0.9557974597973878;0.12934250688924073;0.8787115595058355;10.0883227526324;0.8409932220907721;0.015600200354917368;0.015711596353684687;0.8361651936082424;0.9990225552765559;0.1693827240731239;1.3141528200549277
32.110144;0.14693857703271515;0.1412029269006446;0.9559199697698745;0.12935921324991825;0.8787030366115072;10.086989215549352;0.8409300908948566;0.015598719009144965;0.015714093439932564;0.8362277924505286;0.9990327210921501;0.1693817287451758;1.3143849778895236
32.120144;0.14692025424728464;0.1412056301511919;0.9560507155308903;0.12937539738453063;0.8786924403208213;10.085477131011105;0.8408670847275929;0.01559708030438796;0.015716548203651443;0.8362851396514376;0.9990358496325666;0.16938050696323154;1.3146113525422658
32.130144;0.1469009795549517;0.1412090914179749;0.9561887679312101;0.12939101023127828;0.8786798405221601;10.08378286508154;0.8408045735510014;0.015595282904947291;0.01571896403029223;0.8363374923646677;0.9990315755399161;0.16937911172300912;1.3148308724706763
32.140144;0.14688080611338353;0.14121330827676604;0.956333229323891;0.1294059896273687;0.8786654590908012;10.081904153469141;0.8407428637951986;0.015593325459940023;0.01572134471186206;0.8363850912474468;0.999019510917625;0.16937762606008808;1.3150426281643606
32.150144;0.14685977774551248;0.1412182756315453;0.956483297004094;0.12942027100053585;0.878649585143113;10.079840563906892;0.8406821521237507;0.015591207443008416;0.01572369432171573;0.8364280045281631;0.9989992698400405;0.16937615641444692;1.3152459151423588
32.160144;0.14683794108906345;0.14122397868164757;0.9566382535871432;0.12943379078330172;0.878632475868302;10.077593384085306;0.8406225210508623;0.015588929381696329;0.015726016489802618;0.836466057600783;0.9989705375416922;0.1693748236851122;1.3154403142512716
32.170144;0.14681536278106408;0.14123038961467677;0.9567973965576044;0.1294464843324204;0.878614340264096;10.075166201808205;0.8405639675301689;0.015586493001472438;0.01572831349868398;0.8364989073956802;0.9989330899507247;0.1693737541486839;1.3156257717857647
32.180144;0.1467921318606776;0.14123747351787738;0.9569599515978454;0.12945828322606717;0.8785953381091409;10.072565800466773;0.8405064315623886;0.015583901696696134;0.01573058609904082;0.8365261451689953;0.9988867542149675;0.1693730681279963;1.3158025758265297
32.190144;0.1467683541785302;0.14124520438665636;0.957125063023159;0.12946911568439895;0.878575568599576;10.06980198407629;0.8404498002217192;0.015581160817300812;0.01573283411211137;0.8365473707675737;0.9988314075851186;0.16937287066566759;1.3159712762951428
32.200144;0.14674414796671803;0.141253573745692;0.9572918554034696;0.1294789121333812;0.8785550819468261;10.066885922203335;0.840393900793379;0.015578278114491693;0.01573505666622732;0.8365622693510899;0.9987670362173123;0.16937324413628826;1.316132602542235
32.210144;0.14671963989024842;0.14126257850303614;0.9574594739234653;0.12948761203737993;0.8785339140305133;10.06382867570036;0.8403384923050995;0.015575264240463953;0.01573725235363922;0.8365706839505819;0.998693754221906;0.16937424073990956;1.316287329853946
32.220144;0.1466949648926139;0.14127220122018766;0.9576271089905645;0.12949516098196284;0.8785121507684506;10.060640794619593;0.8402832584479503;0.015572132387141379;0.015739419954240712;0.8365726524380092;0.9986117135862715;0.16937588487207222;1.3164361919606562
32.230144;0.14667025934515246;0.14128240159337802;0.9577940110338352;0.12950150347602576;0.8784900041481418;10.05733205925364;0.8402278427481956;0.015568897059808252;0.015741558908350755;0.8365684188751065;0.9985209984650957;0.16937818110993458;1.3165799505171782
32.240144;0.14664563834272695;0.14129311977485334;0.9579594653561639;0.12950659031153175;0.8784678446544947;10.053911472690672;0.8401719380355177;0.01556557221243304;0.015743668911909783;0.8365584514786486;0.9984216556702373;0.16938111899025476;1.3167194262452848
32.250144;0.1466211813345071;0.1413042816855343;0.9581227771498733;0.12951038877727386;0.8784461784553478;10.050387905615624;0.8401153575863745;0.015562169496446628;0.015745748782473572;0.8365434478864985;0.9983138475643216;0.16938468128079978;1.3168553588751188
32.260144;0.14659694121868047;0.1413158035182305;0.9582832831534946;0.12951287581486517;0.8784256057104388;10.046770544500912;0.8400580039512862;0.015558698275089926;0.015747795810207244;0.8365242811024661;0.998197910745749;0.16938884641315968;1.3169882691939583
32.270144;0.14657295880308813;0.14132759912111706;0.95844036217543;0.1295140348004017;0.8784067702347793;10.043068650243853;0.839999800790119;0.015555166320160319;0.015749806883855078;0.8365018870290513;0.998074213894076;0.16939358010637304;1.3171184290908646
32.280144;0.14654927104636373;0.14133958960768672;0.9585934728149105;0.1295138694513842;0.8783903232067807;10.03929061892922;0.8399407250367485;0.015551579797236616;0.015751780165992;0.8364771139012744;0.9979430062652437;0.16939884109231435;1.317245923447632
32.290144;0.146525916095917;0.1413517078865108;0.9587421868614595;0.1295124120578751;0.8783768991076051;10.035442989745993;0.8398808833108233;0.015547944923618663;0.01575371523227026;0.8364505928707302;0.9978044202485512;0.1694046009521865;1.3173707789190394
32.300144;0.14650293603371953;0.14136389413659994;0.9588861549843316;0.12950972053012094;0.8783670585777631;10.031530054226012;0.8398204874601073;0.015544270984134176;0.01575561183481938;0.8364227018118949;0.9976585618875704;0.16941084901737058;1.3174930519534245
32.310144;0.14648037603405406;0.14137609254354647;0.9590250493185226;0.12950587305118863;0.8783612737660298;10.027554206571459;0.8397597368741239;0.015540571029315367;0.015757468474632188;0.8363936058475236;0.9975055844429442;0.16941758487132696;1.3176128321399772
32.320144;0.14645827631955285;0.14138825653695591;0.959158536580694;0.12950095459523403;0.8783599766628127;10.02351757780826;0.8396987301595944;0.015536860724054814;0.01575928144103576;0.8363633414659274;0.9973457201041027;0.16942481303358456;1.317730238451719
32.330144;0.14643665884449092;0.1414003531826002;0.9592862616734859;0.1294950367442189;0.8783635446736874;10.01942313320812;0.8396374645499304;0.015533157103965295;0.01576104465682662;0.8363319007040473;0.9971793121645902;0.16943253422872906;1.317845421367619
32.340144;0.14641552366648095;0.14141236078831612;0.9594078195623283;0.12948816297283583;0.8783722409994541;10.015273608875194;0.8395758556310989;0.01552947700769189;0.015762749981185358;0.8362992664481514;0.9970068462857498;0.16944074276986298;1.3179585389905244
32.350144;0.1463948624966047;0.14142426258610777;0.9595227102093687;0.12948035000442373;0.8783862031394801;10.011071096960555;0.8395137409290182;0.015525836601557966;0.015764387866156734;0.8362654285742569;0.9968289208978525;0.1694494428977247;1.3180697399416814
32.360144;0.14637467677083285;0.14143603755784206;0.9596302862540624;0.12947160745891545;0.8784054908610316;10.006818639773755;0.8394509034543028;0.015522252001230806;0.015765949339720878;0.8362303555359848;0.9966462128789936;0.16945866111073565;1.3181791214104726
32.370144;0.14635498475584788;0.14144765404287107;0.9597297685405846;0.12946195915768904;0.8784301641254053;10.002521475743192;0.8393871157625195;0.015518738713531937;0.015767428514539657;0.8361939142362768;0.9964594811205861;0.1694684323330894;1.3182866276250695
32.380144;0.14633581789830555;0.1414590722113013;0.9598203758564489;0.1294514498796884;0.8784603104930261;9.998186681131994;0.8393221761294016;0.015515310986374932;0.01576882285286318;0.8361558756361462;0.9962695221682908;0.16947877629942204;1.3183920264503473
32.390144;0.14631721988749208;0.14147024546620737;0.9599014733577181;0.1294401381838702;0.8784959687926893;9.993822277375232;0.8392559317098509;0.015511981930148676;0.015770130990603093;0.8361160180323742;0.9960770929777871;0.1694896849807761;1.3184949920860236
32.400144;0.1462992520783214;0.14148111668201901;0.9599726227808968;0.1294280838579843;0.8785370308964827;9.98943687196251;0.8391883059451343;0.015508762464656347;0.01577135069818014;0.8360741842447043;0.9958828843945207;0.16950112130293155;1.3185951852871003
32.410144;0.14628199532160963;0.1414916249403204;0.9600335339089731;0.1294153430331318;0.8785832417273329;9.985039673587286;0.8391193178833911;0.015505659583557162;0.01577247928806096;0.836030257865586;0.9956875404393534;0.1695130264583237;1.318692343337222
32.420144;0.14626554282002913;0.14150172264541683;0.9600840303177592;0.12940197500383072;0.8786342756708378;9.98064051059302;0.8390490509223827;0.015502675575911395;0.01577351643871998;0.8359841489588219;0.9954916810686532;0.16952533200262454;1.3187863864633196
32.430144;0.14624999326249205;0.14151138238512206;0.9601240892146413;0.12938804858080008;0.8786897867280828;9.976250089302699;0.8389775621083975;0.015499808336290367;0.015774465996338593;0.8359358101954488;0.9952959094409994;0.16953797106991694;1.3188774633488967
32.440144;0.1462354549545636;0.14152058505173312;0.960153862022927;0.1293736387731593;0.8787494214507849;9.971880521923593;0.8389048131309598;0.015497053078658077;0.015775334181793887;0.8358852417226657;0.995100827309012;0.16955088539389596;1.3189659041996045
32.450144;0.14622204469712433;0.1415293026162113;0.9601736057959179;0.1293588159786799;0.8788128220990287;9.96754516984631;0.8388307423538309;0.015494404906450014;0.015776126564509007;0.8358325171230984;0.9949070339891963;0.16956402361410858;1.3190521368044548
32.460144;0.14620986922825127;0.14153749369714944;0.9601835854427923;0.12934363447293748;0.8788796146172181;9.963257408984393;0.8387554271740796;0.015491860215751956;0.015776847146939485;0.8357778205869645;0.994715021397235;0.16957733945191314;1.3191366031470118
32.470144;0.14619901393279108;0.14154511644654993;0.9601840434200757;0.12932812927975;0.8789493875539423;9.959028948800103;0.8386791398859449;0.015489416015001534;0.01577749882474479;0.8357214293355458;0.9945250517118588;0.1695908036099749;1.3192196857152678
32.480144;0.14618954886473104;0.14155214433275146;0.9601752570237614;0.12931232282185323;0.8790216932501711;9.954868272348573;0.8386022538854546;0.015487068372436288;0.015778082787835285;0.8356636633529531;0.9943371806161001;0.16960441802055673;1.3193016846399999
32.490144;0.146181537165279;0.1415585652193108;0.9601576119302124;0.12929622904996924;0.8790961193401584;9.950780467259777;0.8385251131983261;0.015484811809895898;0.015778597864837398;0.8356048566124024;0.9941513296332497;0.16961821394625098;1.3193828259904805
32.500144;0.1461750415241896;0.141564369764667;0.9601316122500108;0.12927984877173757;0.8791723800003863;9.946769273376868;0.8384479345824891;0.015482640263132275;0.01577904157253005;0.8355453652333711;0.9939672932195824;0.16963223863266236;1.3194632178478
32.510144;0.14617012616570368;0.14156954948282754;0.9600978108887909;0.1292631643297442;0.8792502921186446;9.942839223171685;0.8383707805592039;0.015480548729130178;0.015779411242675897;0.8354855820322434;0.993784798368528;0.16964654496215129;1.3195427662952317
32.520144;0.14616684940128893;0.1415741014240514;0.9600567460339612;0.12924614041988203;0.8793296845935731;9.938995434334046;0.8382936063296119;0.015478534131011;0.015779703916637192;0.8354258888821359;0.9936036594612581;0.16966118566244476;1.3196211897769108
32.530144;0.14616524957255536;0.14157802945371636;0.9600089634661866;0.12922873146435743;0.8794103761510051;9.935242359934133;0.8382163158977358;0.015476594709278813;0.015779916510461397;0.8353665416737635;0.9934238773294017;0.16967621035659225;1.3196981492597326
32.540144;0.1461653347237186;0.14158134413570936;0.9599550715824692;0.12921089096942695;0.8794921897355248;9.931583600311631;0.838138806899882;0.015474728961361218;0.015780046961109545;0.8353076122138764;0.9932455938037319;0.1696916708183762;1.3197733381170735
32.550144;0.14616708842181753;0.14158406033357077;0.9598957641720176;0.1291925763456047;0.8795749711793485;9.928021902318518;0.8380610017359911;0.015472935412199101;0.015780094648322973;0.835249069849393;0.9930690031675817;0.16970762765255423;1.3198464941216423
32.560144;0.14617049056376244;0.14158619087186045;0.9598318150957038;0.12917375202258852;0.87965863802911;9.924558604116037;0.8379828451931871;0.015471213206843184;0.01578005922228968;0.8351909079488525;0.9928943370059542;0.16972414397570657;1.3199174091381736
32.570144;0.14617553079016174;0.14158774405430108;0.9597640409322941;0.12915439562257153;0.8797431954423894;9.921193610065043;0.837904297796446;0.015469562803835855;0.015779939244955545;0.8351331901079558;0.9927218790736683;0.16974127039866488;1.3199859471488837
32.580144;0.14618220009049565;0.14158872787211021;0.9596932456439901;0.1291345027143906;0.8798286934106896;9.91792614587994;0.8378252936763982;0.015467985714658461;0.015779731807580175;0.8350760074235845;0.9925519250879994;0.16975903893232328;1.32005203138896
32.590144;0.14619047292834783;0.141589149325556;0.9596201735834006;0.12911409154671297;0.8799151711249773;9.91475526531104;0.8377456374340502;0.01546648324102491;0.01577943341407497;0.8350194129199424;0.9923846866259535;0.1697774716993174;1.3201156178178195
32.600144;0.14620029176557567;0.14158900787533202;0.9595454517417034;0.12909320811729957;0.8800026026496748;9.911679478974296;0.8376649895825373;0.015465055745263325;0.015779041388314357;0.8349633696948555;0.992220210214092;0.1697965911406958;1.3201767367248978
32.610144;0.14621155958455315;0.14158829672833384;0.9594695538892237;0.1290719187773699;0.8800908892894743;9.908696209831824;0.8375829837778466;0.015463702384681111;0.015778553750306082;0.8349077177811816;0.9920583901620109;0.16981642106882758;1.320235562210546
32.620144;0.146224148739872;0.14158701395544787;0.9593928365881972;0.1290502948433841;0.8801799126629435;9.905802170235122;0.8374992916346069;0.015462420602023819;0.01577796790277813;0.8348521716596068;0.9918990583092772;0.16983698522326723;1.3202923878857515
32.630144;0.14623792323124024;0.1415851724890768;0.9593155880022736;0.12902840600873372;0.8802695858942121;9.90299471851975;0.8374135992524262;0.015461206860347748;0.01577728077264236;0.834796339901508;0.9917420733498205;0.1698583102898682;1.3203475254252934
32.640144;0.14625275979982677;0.14158279694571796;0.9592380409900654;0.12900631826328188;0.880359889089263;9.900273115634803;0.837325640114216;0.01546005870234612;0.0157764905228522;0.834739728640726;0.9915873644078367;0.1698804237036412;1.3204012369614375
32.650144;0.14626855530666782;0.1415799117912412;0.9591603796276603;0.12898408908870634;0.88045088622277;9.897638518406922;0.837235288153732;0.01545897564334139;0.015775597661137262;0.8346817172397855;0.9914349194030092;0.16990334388433365;1.3204537364860633
32.660144;0.14628522074590147;0.14157653834464828;0.9590827472461213;0.1289617663435326;0.8805426962033127;9.895092839938663;0.8371426057068979;0.01545795816226836;0.015774604297280267;0.8346215563975471;0.9912847333755436;0.1699270879333832;1.32050519789313
32.670144;0.1463026713923729;0.14157269886661952;0.9590052346182761;0.12893939089657383;0.8806354771733836;9.892637010002085;0.8370478093508853;0.01545700642439564;0.015773512638250733;0.8345584338970138;0.9911367574391111;0.16995169294931808;1.3205557235108438
32.680144;0.14632082259816773;0.1415684160202415;0.9589278714894315;0.12891699326778858;0.8807294684433253;9.890268879333227;0.8369511806424588;0.015456119593741836;0.015772324718307633;0.8344915680977829;0.9909909023221806;0.16997720912978706;1.320605258869579
32.690144;0.14633959347103995;0.14156370778611002;0.9588506410568555;0.12889458460852468;0.8808249929197084;9.8879825909625;0.8368530240394942;0.015455295609284938;0.01577104326530004;0.8344202634802873;0.9908470787820336;0.17000367701480185;1.3206535082859676
32.700144;0.14635891175223895;0.14155858370936938;0.9587734698090835;0.12887215448917771;0.8809223616302486;9.88577057752723;0.8367537326728813;0.01545453187411641;0.015769671703050034;0.83434393804829;0.9907051948886634;0.17003113358643704;1.3206999768780054
32.710144;0.14637872359255708;0.14155304534939847;0.9586961930146455;0.12884968037345412;0.8810217746286101;9.883625760060577;0.836653838790121;0.015453826513011156;0.015768212851837608;0.8342621625853855;0.990565131758899;0.17005962580637132;1.3207441452311377
32.720144;0.14639900488187335;0.14154708497346685;0.9586185614446613;0.12882713952983707;0.881123325915041;9.881542003094937;0.8365539317857702;0.015453178482906674;0.015766668387544987;0.8341746995504469;0.9904267621593525;0.17008919624959942;1.3207856711150372
32.730144;0.14641975412985422;0.141540684233627;0.9585403066851919;0.12880451569541296;0.8812270807016667;9.879513502074627;0.8364545326415919;0.015452586634925946;0.01576503977304329;0.8340815326504913;0.9902899711879605;0.17011987050739105;1.3208245382569264
32.740144;0.14644097864641584;0.1415338218499998;0.9584612357138486;0.12878180216831342;0.8813331182896739;9.877534131091409;0.8363560743266013;0.015452049513711558;0.015763328800396624;0.833982876305636;0.9901546412654819;0.17015167085623184;1.3208610784878696
32.750144;0.14646269541846924;0.14152648051732045;0.9583813072168577;0.1287590029742597;0.8814415228242002;9.875598094779244;0.8362589580557868;0.015451565649541818;0.01576153718180733;0.8338791094066611;0.9900206440091753;0.17018461892231626;1.3208958489534812
32.760144;0.14648493375426652;0.14151864677349008;0.9583006351547493;0.1287361325558142;0.8815523560992266;9.873701867664007;0.8361635677256639;0.015451133506312232;0.015759666312697537;0.8337707005126266;0.9898878535355571;0.1702187090607165;1.3209295012699058
32.770144;0.14650772782548252;0.14151031604989275;0.9582194386439596;0.12871321406821432;0.8816656471580273;9.871844717037801;0.836070244839445;0.015450751900346067;0.015757717429106706;0.8336582260630027;0.9897561350994405;0.17025388895222668;1.3209627123303571
32.780144;0.14653110625770158;0.1415015034005558;0.9581380018519406;0.12869027094302077;0.8817814498380597;9.870026791978322;0.8359792720666449;0.01545042076912786;0.015755691781671924;0.8335423852087989;0.9896253368286438;0.17029006703666935;1.3209960485942003
32.790144;0.14655508747296686;0.14149224710130026;0.9580566439441202;0.12866731278304674;0.8818999357617346;9.868247510334399;0.8358908675601175;0.015450141132318882;0.015753590297606642;0.8334239538344538;0.989495345179674;0.17032713207698366;1.3210298103704856
32.800144;0.14657967763496949;0.14148260048408415;0.9579756907620031;0.12864433044448553;0.8820213979618177;9.866506175832038;0.8358052015848393;0.015449914590296161;0.01575141259018756;0.8333037721732176;0.9893661109910017;0.17036497292494016;1.3210640548231962
32.810144;0.14660486403963088;0.14147262093290983;0.9578954892442955;0.12862130513427897;0.8821461430096642;9.864803371575837;0.8357224389177538;0.015449742984938295;0.01574915677239284;0.8331827465743824;0.98923759417906;0.17040348926143284;1.3210987507161902
32.820144;0.14663061729576188;0.14146236209347368;0.9578164790924695;0.1285982195123303;0.8822743918310688;9.863141423928333;0.8356427620693841;0.01544962771924113;0.015746821132978126;0.8330617951531848;0.9891097521576366;0.17044258537865484;1.321133917747618
32.830144;0.14665690649938395;0.1414518674899405;0.957739252641514;0.1285750685533544;0.8824062751363246;9.86152398796314;0.8355663588522677;0.015449568557702695;0.015744405957651066;0.8329418281487627;0.9889825925288672;0.17048215916300746;1.3211696930579948
32.840144;0.14668370344293005;0.14144117278759805;0.9576645284064946;0.12855187054762982;0.8825418977558994;9.859955759438709;0.8354934163663505;0.015449562629944773;0.015741913290767556;0.8328237946033971;0.9888562297966907;0.17052209893878878;1.3212063162144396
32.850144;0.1467109723067251;0.1414303162076299;0.9575930389913567;0.12852866777078203;0.8826813551251645;9.858442960938376;0.8354241363028517;0.015449604388240978;0.01573934562208036;0.8327086747587936;0.9887309661554706;0.17056228451486038;1.3212440990540342
32.860144;0.14673866539020544;0.14141933928873324;0.9575254025621892;0.1285055198175186;0.8828246181802112;9.856994004356316;0.8353587252521054;0.015449686594531898;0.015736705583603162;0.8325974024249376;0.9886073430850391;0.17060259410738202;1.3212833923970295
32.870144;0.14676672799382506;0.14140827855504834;0.9574620612831398;0.12848249887436722;0.8829714214559604;9.855619478062794;0.8352973410524378;0.015449801863612124;0.01573399611543479;0.8324908159352106;0.9884860492984937;0.1706429131054346;1.3213244797918224
32.880144;0.1467950990844996;0.14139716405665828;0.9574032804834781;0.1284596827466672;0.883121312157802;9.854330624881142;0.8352400724518038;0.01544994393815802;0.015731220330287662;0.83238969074539;0.9883677305282527;0.17068312972567795;1.3213674762536636
32.890144;0.1468237093418724;0.1413860262206082;0.9573491636964874;0.12843714447453958;0.8832737638686301;9.853136539999806;0.8351870122653182;0.015450108058128862;0.015728381455369367;0.8322947695603825;0.9882528525202461;0.17072312313926083;1.3214123871491146
32.900144;0.14685248623321312;0.1413749040921461;0.9572997020522596;0.12841494468945572;0.8834282352442656;9.852042987156507;0.8351383446346234;0.01545029064525854;0.01572548225613463;0.8322067007946145;0.988141658477669;0.17076276090190487;1.3214592514539434
32.910144;0.14688135610207434;0.14136385152793102;0.9572548430755199;0.12839312837080122;0.8835841910520581;9.851054226668094;0.8350943349895952;0.01545048850079431;0.015722524249210224;0.832125966175356;0.9880342150302451;0.17080190559168865;1.3215081858523667
32.920144;0.14691023562408728;0.14135293752779252;0.9572145397025648;0.12837172329484414;0.8837410958153521;9.85017546520178;0.8350552438297819;0.015450698033831136;0.015719508580612728;0.8320528798087874;0.9879305354534245;0.17084042514022635;1.3215593417023477
32.930144;0.14693902620777205;0.14134223992382852;0.9571788132744393;0.1283507394058215;0.8838984050023673;9.849414041259198;0.8350212519611943;0.015450915514212614;0.015716437990954384;0.8319876166508648;0.9878306595617766;0.170878202680107;1.321612842632031
32.940144;0.14696761988058046;0.14133183865898363;0.9571478183659405;0.12833017112431652;0.8840555959161989;9.848778991405613;0.8349924256313563;0.015451137622493694;0.01571331747095599;0.8319302289846457;0.9877346392732742;0.17091513111064138;1.321668673567328
32.950144;0.1469959111961908;0.14132181009364386;0.9571218138265388;0.12831000134665804;0.8842121889215233;9.848279518654275;0.8349687264644269;0.015451361418837363;0.01571015351081925;0.8318806714352661;0.9876425415163309;0.17095109908693926;1.32172657527093
32.960144;0.14702380633318238;0.14131221858043724;0.9571010645862527;0.128290205401971;0.8843677059985866;9.847923950207372;0.8349500414337522;0.0154515847884943;0.01570695329656553;0.8318388329759481;0.9875545155948072;0.17098600217879306;1.3217860920133697
32.970144;0.14705122081664132;0.14130310927840756;0.9570857992592956;0.12827075869113505;0.8845216568311557;9.847719549641479;0.8349361773149231;0.015451807386329426;0.01570372428933206;0.8318045042087555;0.987470853750687;0.17101976789506165;1.3218467616008973
32.980144;0.14707806778700785;0.14129450882979583;0.9570762190069452;0.12825164738540257;0.8846736081147147;9.847672044201659;0.8349268329450487;0.015452030592774493;0.015700474659417166;0.8317772790315036;0.9873919699842709;0.1710523507784521;1.3219082430979288
32.990144;0.14710425040001052;0.14128643318034656;0.957072496605599;0.128232872265447;0.8848232078233444;9.84778456566147;0.8349216001285181;0.01545225637493838;0.015697214855087807;0.8317565305212268;0.9873182846955785;0.17108370473883167;1.3219702764810446
33.000144;0.14712966561629878;0.14127889524690737;0.9570747908154381;0.1282144432566405;0.8849701365567234;9.848057193300567;0.8349199904091208;0.015452485875128827;0.015693958585455286;0.8317415163109497;0.987250094481531;0.17111376953182625;1.322032596053417
33.010144;0.1471542162935515;0.14127190465773362;0.9570832907480773;0.12819637396157346;0.8851140903836031;9.848487765690086;0.8349214668544476;0.015452718107114795;0.01569072136007071;0.8317314889643236;0.987187505479467;0.1711424761459374;1.3220949193520564
33.020144;0.14717782487641526;0.14126546662678;0.9570982427303253;0.1281786778744587;0.8852547656149118;9.849072651324068;0.8349254883144033;0.015452949735968318;0.015687517614456192;0.8317257354603136;0.9871304390411729;0.17116975476293703;1.3221569512849198
33.030144;0.14720044513508118;0.14125959226706436;0.9571199075341464;0.12816136261752226;0.8853918173152849;9.84980653906077;0.8349315593896313;0.0154531765411468;0.01568435914081392;0.8317235901613864;0.9870786840623544;0.1711955375058685;1.3222182952036925
33.040144;0.14722207252306843;0.1412543072034926;0.9571484935944266;0.12814442780978397;0.885524856757982;9.850682024370167;0.8349392357716086;0.01545339480471168;0.015681255425447366;0.8317244656895856;0.9870319881208572;0.1712197600454644;1.3222783781813388
33.050144;0.14724274319354033;0.14124964394633133;0.9571841718605141;0.1281278673691543;0.8856534868897774;9.851689994475729;0.8349480464809692;0.015453601365026475;0.015678214923243814;0.8317279004360019;0.9869901829645286;0.17124236560845424;1.322336540176279
33.060144;0.14726251319144198;0.14124563059443346;0.9572271260153234;0.12811167333442247;0.8857773416766351;9.85282123295669;0.8349573851828139;0.0154537932595507;0.015675247004425324;0.8317335681936651;0.9869532500710458;0.1712633050277896;1.3223921463487691
33.070144;0.14728143394522525;0.1412422850412281;0.9572775160873411;0.12809584479656355;0.885896121898964;9.85406779652047;0.8349664825755246;0.015453967090740005;0.01567236321388565;0.8317412139412885;0.9869212687833558;0.1712825329691493;1.3224445357347523
33.080144;0.14729954537426512;0.14123961434899354;0.957335391957794;0.128080390274221;0.8860096180839835;9.855422651201344;0.834974496488822;0.01545411822788501;0.015669577013860226;0.8317505546476514;0.9868943300443261;0.17130000728658956;1.3224929217291892
33.090144;0.14731688523630304;0.14123762129421527;0.957400642022643;0.12806531315972214;0.8861177111987254;9.856879143471051;0.8349806187493524;0.015454241796918502;0.0156669032611312;0.8317612228499521;0.986872502010989;0.17131568836741476;1.3225364389774068
33.100144;0.14733349337710314;0.14123630650208385;0.9574729735418647;0.12805059884840228;0.8862203721417331;9.858431067821273;0.8349840936054967;0.015454334931725397;0.015664357217024825;0.8317728203952824;0.9868558332296764;0.17132953813713117;1.3225742389844062
33.110144;0.147349400689772;0.14123565981220715;0.957551934402273;0.12803621877308166;0.8863176707811986;9.860071771105039;0.834984204732137;0.015454397430776107;0.015661952796451044;0.8317850425366071;0.9868443338249634;0.17134152341107806;1.3226054981802846
33.120144;0.14736461774784587;0.14123565765242652;0.9576369619514948;0.12802214531193692;0.8864097500377083;9.861792657755709;0.8349803317915516;0.015454431570224643;0.015659701480381948;0.8317977529155561;0.9868379698230658;0.17135162508053364;1.3226294584030573
33.130144;0.14737913382405893;0.14123627199517297;0.957727382136078;0.12800836622756853;0.8864967776185074;9.863582574364782;0.8349720060557554;0.015454442130028584;0.015657612352274353;0.8318109746254447;0.9868367170934127;0.17135985179234997;1.3226455366786003
33.140144;0.1473929240594662;0.1412374758054566;0.9578223794950171;0.12799488527275296;0.8865789356610957;9.86542859277861;0.8349588613263605;0.015454434907594322;0.01565569285741322;0.8318248450047956;0.986840603296814;0.1713662449312466;1.3226533830625289
33.150144;0.14740595979179918;0.1412392388111293;0.9579210230574334;0.1279817057576085;0.8866563905342242;9.867317581535598;0.8349405651172991;0.015454414388910487;0.015653949973866668;0.8318395701929303;0.9868496511745612;0.1713708641300111;1.3226528440669225
33.160144;0.14741821058493043;0.14124152409633547;0.9580223575998162;0.12796881879255997;0.8867291874117701;9.869236843547212;0.834916819881999;0.015454383038919287;0.01565239072825421;0.8318554000524161;0.9868637731072721;0.17137376202794444;1.3226438310055653
33.170144;0.1474296396321383;0.14124429053630427;0.9581254995089041;0.1279562124284876;0.8867972170154619;9.871173741193132;0.8348873974670603;0.015454342514854537;0.01565102120427987;0.8318726087855259;0.9868827629804746;0.17137496781577513;1.3226261685053058
33.180144;0.14744020370543673;0.14124749407301831;0.9582296834508758;0.12794388301625367;0.8868603503428525;9.873115823673333;0.8348521738892564;0.01545429524647944;0.015649844635324844;0.8318914475164597;0.9869064021035715;0.17137449387988848;1.3225995231911438
33.190144;0.1474498513850462;0.1412510911977074;0.9583342667256673;0.12793182849167647;0.8869185680127737;9.87505123820603;0.8348111101677277;0.015454245078146458;0.015648860158540424;0.8319120802668027;0.9869345560265591;0.17137235470355053;1.3225634106574056
33.200144;0.1474585166288978;0.1412550494670046;0.9584386880179335;0.1279200368638836;0.8869719838922817;9.876968458728555;0.8347641889645756;0.0154541973063377;0.01564806372187162;0.8319345356716773;0.9869671977418619;0.17136857691542157;1.322517267365025
33.210144;0.1474661173262391;0.14125935064792908;0.9585423735102175;0.127908493415766;0.8870208332807205;9.878856262703705;0.8347114074706704;0.015454158254488619;0.015647450214650638;0.8319586941195433;0.9870043509434421;0.17136319807975914;1.3224605581149094
33.220144;0.14747256134328132;0.14126398301763538;0.9586446737113616;0.12789719934940183;0.8870654089198526;9.880704988943402;0.8346528003932008;0.015454134202681453;0.01564701426302469;0.8319843170617119;0.9870459702964794;0.17135626293325706;1.3223928648390288
33.230144;0.14747775697195759;0.14126893582150446;0.9587448976266826;0.1278861740193733;0.8871059646295394;9.88250765637942;0.8345884477134452;0.015454130775333691;0.01564674966069428;0.8320111059242674;0.9870918845160851;0.17134782239873259;1.3223139136962887
33.240144;0.1474816219259323;0.14127419502570138;0.9588423769986665;0.1278754391281816;0.8871426674081659;9.884259852523806;0.8345185027810059;0.015454152994487158;0.015646649252240016;0.8320387590611611;0.9871418603063501;0.17133793660375446;1.3222235295591964
33.250144;0.14748408685859382;0.14127973796352808;0.958936471564652;0.12786500342947438;0.8871755957572612;9.885959349591003;0.8344432241955424;0.015454204879901222;0.01564670564980922;0.8320669910647563;0.9871956592551334;0.17132668197773462;1.3221216106635938
33.260144;0.14748509969478554;0.14128553343573313;0.9590265301931068;0.12785485391765095;0.8872047897374814;9.88760564304247;0.8343629941769652;0.015454288986574199;0.01564691163060074;0.8320955010610769;0.9872530502488441;0.17131415507505812;1.322008208750628
33.270144;0.1474846316243702;0.1412915475526088;0.9591118988535954;0.12784495736916326;0.8872303096488007;9.889199427670336;0.8342783226331127;0.015454407028336179;0.015647259514646936;0.8321239468805267;0.9873138455658017;0.17130046254956396;1.3218836386277708
33.280144;0.14748267232709236;0.1412977509468083;0.9591920259517529;0.1278352747482233;0.8872522297546379;9.890742818418358;0.8341898019376217;0.015454560620228503;0.015647740715822384;0.8321520002552121;0.9873779135272354;0.17128570090918857;1.3217484879051644
33.290144;0.14747921279309348;0.14130412270981932;0.9592665798278988;0.1278257766453374;0.8872706083833728;9.892239583339917;0.8340980434727863;0.015454750834887801;0.015648346324787395;0.832179419244155;0.9874450999511114;0.17126994093841055;1.3216035345695831
33.300144;0.1474742316548193;0.14131064556415268;0.9593354607834587;0.12781644975764736;0.8872854826699333;9.893694282631772;0.8340036518389022;0.015454977381813648;0.01564906720895554;0.8322060457891122;0.9875151475892346;0.17125322808369114;1.3214496653702215
33.310144;0.14746769586177969;0.14131729500062445;0.9593987313454039;0.12780729684143577;0.887296871535782;9.895111435811957;0.8339072132575792;0.015455238314891801;0.015649893078737917;0.8322317890532065;0.9875877315825621;0.17123559428921636;1.3212878214014065
33.320144;0.14745957102851878;0.14132403093715215;0.9594565442090914;0.12779833612747032;0.8873047919329609;9.896496147403107;0.8338092900690943;0.015455530159242264;0.01565081196107254;0.8322566425302168;0.9876625528247385;0.17121707137665684;1.3211189609279086
33.330144;0.14744982862793557;0.14133079737015763;0.9595090550735813;0.12778960079712615;0.8873093035156935;9.897855467387316;0.8337104439075816;0.015455847944927215;0.01565181006583026;0.8322806892405492;0.987739398885255;0.17119770428410164;1.3209440552626859
33.340144;0.14743844407469225;0.14133753344449154;0.9595563316828748;0.12778113170816285;0.8873105254312074;9.899198656496363;0.8336112681771297;0.01545618491673618;0.01565287211835693;0.8323040663985682;0.9878181925880887;0.1711775575476196;1.3207640998941819
33.350144;0.14742539309734118;0.14134418249214134;0.9595983453726951;0.12777296612524597;0.887308595499777;9.900536367552064;0.8335123704940033;0.015456532935407236;0.015653983647134054;0.8323269006357253;0.9878990015393696;0.1711567113966949;1.3205800980944657
33.360144;0.14741065467272335;0.14135068471613668;0.9596350405172511;0.12776513669914522;0.8873036514661176;9.901880864148279;0.8334142866983276;0.015456884114811175;0.015655133465489614;0.8323492491447375;0.9879819613422361;0.1711352593084554;1.3203930437644373
33.370144;0.14739422364763813;0.14135697514014411;0.9596663989820944;0.12775767640156144;0.8872958740287562;9.90324709347146;0.8333174312975598;0.015457231837741538;0.015656313188707163;0.8323710504874875;0.9880671845548016;0.17111331186229933;1.3202039629677524
33.380144;0.14737612213827206;0.14136299625650237;0.9596924455168101;0.12775061450508043;0.8872855200399236;9.904652029087991;0.8332221577425569;0.015457569620887639;0.015657515087139882;0.8323920966489038;0.9881547490343001;0.1710909906113074;1.3200139693235926
33.390144;0.14735639104802675;0.141368700762777;0.9597132189738415;0.12774396934789575;0.8872728871196995;9.90611270168483;0.8331288496599163;0.015457889828983268;0.01565873089098451;0.8324120710549658;0.9882447337791196;0.1710684076555503;1.319824215462488
33.400144;0.14733506989935435;0.1413740464510672;0.9597287850574441;0.1277377503071717;0.8872582592070432;9.907645184622853;0.8330379630379402;0.015458184350485573;0.015659951905364834;0.832430645968097;0.9883372151386869;0.17104565738508268;1.3196357529518197
33.410144;0.1473121868252076;0.14137900116180233;0.9597392785768487;0.12773196487530475;0.8872419018884794;9.909264095779427;0.8329500082770546;0.015458445962896326;0.01566117003841832;0.8324476100856277;0.9884322386602011;0.1710228260742041;1.3194493865180874
33.420144;0.1472877609878095;0.14138355395707652;0.9597449131444911;0.1277266194256815;0.8872240765510665;9.910981427805853;0.8328654978623482;0.015458669109575239;0.015662378558741006;0.8324629614847531;0.988529829162791;0.17099999520433384;1.3192655788034648
33.430144;0.14726181331025479;0.1413877206862294;0.9597459453085682;0.1277217166126089;0.887205012708322;9.912806217670656;0.8327849025430258;0.015458850295759928;0.01566357141637546;0.8324768676239158;0.9886300541320076;0.170977235904843;1.3190845159564735
33.440144;0.1472343816087924;0.1413915385255355;0.9597426150239822;0.12771725638219733;0.8871848485583806;9.914746239457754;0.8327086262034469;0.015458988149207842;0.015664742241711913;0.8324895223494911;0.9887330975419139;0.1709546084991488;1.3189063253999813
33.450144;0.14720552770243445;0.1413950540211117;0.9597351031246281;0.1277132324123088;0.8871635662989712;9.916809237313144;0.8326370160777856;0.015459083416769779;0.015665884752912675;0.8325010589236482;0.988839275393306;0.17093216854690066;1.3187312431861682
33.460144;0.14717533106445382;0.14139830973704462;0.9597235115847186;0.12770962650119547;0.8871409421982274;9.919001612296858;0.8325704084924676;0.015459138820035103;0.015666993775453046;0.8325115804781719;0.9889489956090466;0.17090997055914695;1.3185596430296462
33.470144;0.14714387802117362;0.14140133232624974;0.9597078501329614;0.12770641559446594;0.887116567911635;9.921326052267657;0.8325091125731063;0.015459158515486427;0.015668064980102377;0.8325212225577897;0.9890627221080884;0.17088806264748804;1.3183919970948994
33.480144;0.14711125107078193;0.1414041312616412;0.9596880472682743;0.12770358362989612;0.8870899512629863;9.923780919568834;0.8324533278790943;0.015459147657771672;0.015669094054252566;0.832530204428033;0.9891809680659656;0.17086647831559745;1.3182287967296775
33.490144;0.14707751776869937;0.14140671071699662;0.9596639931431913;0.1277011250088451;0.8870605937904659;9.926362351705603;0.8324031380832869;0.01545911189822143;0.01567007710283484;0.8325388577694915;0.9893043014088624;0.17084524098767856;1.3180704631790103
33.500144;0.14704272963230386;0.14140907722851823;0.9596355731730611;0.12769904561690304;0.8870279721408671;9.929066843344089;0.8323585908669593;0.015459056710271219;0.01567101141398682;0.8325475806966651;0.9894333164863439;0.17082438240199468;1.317917305682741
33.510144;0.14700693790427588;0.14141123272365277;0.9596026828386589;0.1276973661222224;0.8869915030865407;9.931892374806786;0.8323197377312106;0.015458987334175178;0.015671895362732426;0.8325567419446099;0.9895685409981198;0.17080395046904298;1.317769505785734
33.520144;0.1469702074476832;0.141413170227512;0.9595652804525431;0.12769611768693315;0.8869505855394968;9.93483821683809;0.8322865943893355;0.015458909080733023;0.015672727962166164;0.8325665831034827;0.9897103331380731;0.17078399623704202;1.3176271136733304
33.530144;0.14693260976128422;0.14141488475583897;0.9595234629430963;0.12769532782733461;0.8869046851643307;9.937903878103743;0.8322590967187452;0.0154588272486504;0.01567350853763001;0.8325771255865917;0.9898588653988485;0.17076456618847102;1.3174900968491543
33.540144;0.14689420842678197;0.1414163870096106;0.9594774850566575;0.12769501667785144;0.8868533865501249;9.941088356557144;0.8322371172843928;0.015458746708675291;0.015674237295433387;0.8325881637862316;0.9900142188108787;0.1707457072449936;1.3173583961660813
33.550144;0.14685505847368713;0.14141770700200776;0.9594277303597105;0.12769521082810548;0.8867963689014755;9.944390335280541;0.8322205235537573;0.015458671451187558;0.01567491689734409;0.8325993720212522;0.990176486855277;0.17072746107061923;1.3172319278633569
33.560144;0.14681521329615582;0.14141888994615728;0.9593746592788942;0.12769595308816095;0.8867333341706835;9.947807992867633;0.8322092097739728;0.015458604398702261;0.01567555325665152;0.8326104134715069;0.9903457524274195;0.17070984867155395;1.317110533883377
33.570144;0.14677472798850166;0.14141999244623046;0.9593187210481797;0.12769729871899357;0.8866639844005352;9.951337597017748;0.8322031037291491;0.015458547501531989;0.0156761547573196;0.8326210047584206;0.9905219505274316;0.1706928644679561;1.316993896306794
33.580144;0.14673366560702825;0.1414210765852655;0.9592602552619048;0.1276993097373525;0.8865880635223586;9.95497238641816;0.8322022112022214;0.015458501788660366;0.015676731074107914;0.8326309698656137;0.9907047845442687;0.17067648155025705;1.316881554026934
33.590144;0.14669209991444915;0.14142219595481037;0.959199437120016;0.12770205672605708;0.8865054005513352;9.958703375338274;0.8322066475949252;0.01545846740869605;0.015677292517483687;0.8326402688151543;0.9908937571938526;0.17066066329893967;1.3167730655119712
33.600144;0.146650106248872;0.1414233846030757;0.9591363194401208;0.1277056263261741;0.8864159201380873;9.962521621499468;0.8322165746730313;0.015458444213833397;0.015677849731162947;0.8326489682874049;0.9910882038183492;0.17064537939412833;1.3166680676965812
33.610144;0.14660775699504244;0.1414246646494881;0.9590709582440458;0.12771012115981065;0.8863196159433729;9.966419578043663;0.8322321207460294;0.015458432642142696;0.015678413172832705;0.8326571958373945;0.9912873167225614;0.17063061595318524;1.3165661410015204
