time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
33.620144;0.14656512674574057;0.1414260678424597;0.9590035286054445;0.1277156450082196;0.8862165113089719;9.970389986545511;0.8322533905170806;0.015458433873509498;0.015678992234891345;0.832665111883826;0.991490230300018;0.1706163715014931;1.3164666735188926
33.630144;0.14652229487668011;0.14142765174819497;0.9589343493779777;0.12772228524366064;0.8861066340939799;9.974424671747776;0.8322805083064406;0.015458449242104792;0.015679594635790106;0.8326728586124313;0.9916961006011062;0.1706026508967995;1.3163688688131976
33.640144;0.14647934160807916;0.14142949791139792;0.9588638084795867;0.1277301068068299;0.8859900260355709;9.978515460933496;0.8323135869554091;0.015458479863095584;0.015680226419878186;0.8326805114806882;0.9919041675304315;0.1705894696401795;1.3162718781032918
33.650144;0.14643634217034646;0.14143169453613416;0.9587922962193225;0.12773915489798932;0.8858668043251637;9.982655348949816;0.8323526851755884;0.015458526783580713;0.01568089210656536;0.8326880882857772;0.9921138525944505;0.17057686074094774;1.3161749230791977
33.660144;0.1463933662181546;0.141434315761446;0.9587202618995082;0.12774945364926812;0.8857372213573433;9.986838657575552;0.8323978441853621;0.015458590623329025;0.01568159468739777;0.8326955848030221;0.9923247469725403;0.17056487771618398;1.3160773635765262
33.670144;0.1463504826591469;0.14143740735821467;0.9586483050478122;0.12776100303401897;0.8856016333635301;9.991061267840195;0.8324491111032857;0.01545867050286246;0.01568233529848516;0.8327030182906823;0.9925364507595447;0.17055359495289077;1.3159787535125045
33.680144;0.14630776516927874;0.1414409826283209;0.9585771578800839;0.12777378578036078;0.8854604003671314;9.995320418605361;0.8325064922125854;0.015458764049034084;0.015683112609907502;0.832710466984457;0.9927484997416756;0.17054310138040757;1.3158788391349439
33.690144;0.1462652975547231;0.14144502967674133;0.9585076152848193;0.12778777981123357;0.8853138477518481;9.99961296478891;0.8325699097965188;0.01545886903482903;0.015683922667604877;0.8327180478707444;0.992960441365586;0.17053348698467954;1.3157774808241545
33.700144;0.1462231773262952;0.14144952422378665;0.9584404842177688;0.12780296508390826;0.8851623185587318;10.003933792262423;0.8326391737191527;0.015458984779451842;0.01568475949770339;0.8327258513291134;0.9931718795999228;0.17052483094323614;1.315674564873904
33.710144;0.14618150875805339;0.14145443900760238;0.9583765250708383;0.1278193246360614;0.8850061915968096;10.008276260413641;0.8327139799182116;0.015459112243317035;0.0156856157270307;0.8327339193907417;0.9933824102913766;0.17051720005586463;1.3155699607414557
33.720144;0.14614038702702825;0.14145975090814078;0.9583164136648691;0.12783684161334471;0.8848458496742789;10.012633273219686;0.8327939739021638;0.015459253350430734;0.015686483347551804;0.8327422826281411;0.9935915456546566;0.17051065658599834;1.31546357523772
33.730144;0.1460998892623084;0.14146544732314914;0.9582607467400527;0.12785549069388602;0.884681707548763;10.016997600760059;0.832878786306712;0.015459409913069802;0.015687355685766596;0.8327510027643776;0.9937987139766272;0.1705052622439894;1.3153554170190493
33.740144;0.14606007220999012;0.1414715280379136;0.9582100335525352;0.1278752301832399;0.8845142472324503;10.021362058593418;0.8329679958413573;0.015459583623241527;0.015688229025508635;0.832760171146898;0.9940033235333495;0.1705010699107005;1.315245493408606
33.750144;0.1460209718531357;0.14147800246885492;0.9581646675097033;0.127896006213137;0.8843439694109526;10.025719796839356;0.8330611569517352;0.015459777660270138;0.015689101637772734;0.832769859048442;0.9942048426663935;0.170498117300265;1.3151336822819872
33.760144;0.14598261070937968;0.14148488103684442;0.9581248905703268;0.1279177658627981;0.884171366553969;10.030064443624298;0.8331578812505299;0.01545999654396301;0.015689972322411802;0.8327800614421109;0.9944028315314635;0.17049643022695918;1.3150198080990299
33.770144;0.1459450059182885;0.14149216114563548;0.9580907347502027;0.1279404647628275;0.8839969612432784;10.034389747518729;0.8332578163350112;0.015460243471124584;0.015690840991238315;0.8327906836916681;0.9945968869946834;0.17049602167221065;1.3149037396858714
33.780144;0.14590817130050876;0.14149982054396856;0.9580620192776524;0.1279640669941453;0.883821278833714;10.038689235909201;0.8333605822959695;0.015460519132935046;0.01569170997355236;0.8328015836821802;0.9947865650870832;0.17049689043475671;1.3147853424965967
33.790144;0.14587212213594966;0.14150782744651763;0.9580384164718364;0.12798854469252607;0.8836447677155674;10.042956971611591;0.8334657791444945;0.015460822980164199;0.01569258444653699;0.8328126217693986;0.9949713857952969;0.17049902697090055;1.3146644471092164
33.800144;0.14583688589115426;0.14151615402688697;0.9580194820759736;0.12801387452389387;0.8834678147874055;10.047188400135216;0.8335730031040007;0.015461153974688653;0.01569347180504878;0.832823679656976;0.9951508851464288;0.17050241129375368;1.3145408859352576
33.810144;0.14580250756015353;0.1415247783392228;0.9580046809821091;0.12804002418251878;0.8832908347478841;10.051380078913333;0.8336818364798197;0.01546150992479727;0.015694380383430195;0.8328346888254057;0.9953246202712314;0.1705070039006421;1.3144144823533292
33.820144;0.1457690452604901;0.14153367622106508;0.9579934651555524;0.12806693747015307;0.8831143033157373;10.055529303378735;0.8337918688820108;0.015461887233983378;0.01569531835991008;0.8328457065459209;0.9954921665593542;0.17051274110514233;1.3142850109718616
33.830144;0.1457365687592822;0.14154281009491146;0.9579853502383529;0.1280945330089082;0.8829386945392815;10.05963431162453;0.8339027767581404;0.015462281416735873;0.015696292633964475;0.8328569574877329;0.995653146149716;0.17051952981934576;1.314152210788519
33.840144;0.14570516057166932;0.14155212393799263;0.9579799526127725;0.128122715423189;0.882764392581167;10.063694041308194;0.8340143884876442;0.015462687657750182;0.015697307825078114;0.8328687512896341;0.9958072416512825;0.1705272461978956;1.3140158510376585
33.850144;0.14567490755331397;0.14156154871554805;0.9579769946334812;0.1281513857241451;0.8825916864925231;10.067707497223482;0.8341266347837273;0.015463102054082177;0.015698366803557327;0.8328813710333401;0.9959541999429443;0.17053574492392404;1.313875811427139
33.860144;0.14564589379351342;0.14157101095846786;0.9579762780887694;0.12818044316768498;0.8824208424839793;10.07167418260478;0.8342394204297288;0.015463522604782929;0.01569947199345956;0.8328950483258197;0.996093857996047;0.17054487129207208;1.3137321243996085
33.870144;0.145618206238128;0.1415804382490933;0.9579776270387691;0.1282097825508214;0.8822521674756862;10.075594927640847;0.8343525492636311;0.015463948186270652;0.015700625632532245;0.8329099788174281;0.9962261715043894;0.17055447206973118;1.3135849809164608
33.880144;0.14559193652654806;0.1415897657208585;0.9579808799443882;0.12823929419090876;0.8820860350852521;10.079471366438014;0.8344657825922406;0.015464377525440602;0.01570182969155244;0.8329263573085861;0.9963512262075697;0.17056440582036073;1.313434739000688
33.890144;0.14556716708865075;0.1415989497950761;0.9579859839128945;0.12826886554340838;0.8819228818282601;10.083304650611678;0.8345789521183633;0.015464810008938625;0.01570308624249773;0.8329444650605898;0.9964691940010576;0.17057455014854073;1.3132819047972748
33.900144;0.14554395883039803;0.14160797902661684;0.9579930619872338;0.12829838132684165;0.8817632070184995;10.08709507342149;0.8346919566678671;0.015465246133438646;0.015704397438275945;0.8329647391356133;0.9965802540030099;0.1705848025766768;1.3131270593455502
33.910144;0.145522353402954;0.14161686547497476;0.9580023580341326;0.12832772601023928;0.881607579349301;10.090842939576461;0.8348046932933547;0.01546568627332511;0.015705765236708694;0.8329877419663738;0.9966846114724491;0.17059507750572445;1.3129707395960366
33.920144;0.14550237733597318;0.14162562717824062;0.9580141499758518;0.12835679078572287;0.881456592915289;10.094550009720532;0.8349170797431074;0.015466129697366474;0.015707191300618924;0.8330140893944298;0.9967825877575205;0.1706053062059953;1.312813364247605
33.930144;0.14548403690047432;0.14163428312098644;0.9580286995088908;0.12838548045849388;0.8813107953490616;10.098220878513994;0.8350290878188428;0.01546657509024774;0.015708676477096246;0.8330444448697351;0.9968746038715679;0.1706154355189387;1.312655320021605
33.940144;0.14546730802486804;0.1416428589281602;0.9580462353776972;0.128413717456558;0.8811706469250716;10.101862968478699;0.8351406942314022;0.015467021552824894;0.01571022036796858;0.8330795198130414;0.9969610509516019;0.17062541363409747;1.3124970927925117
33.950144;0.14545213193847742;0.141651390292028;0.9580669502234882;0.12844144070102448;0.8810364835413951;10.105484242515216;0.8352518340839464;0.015467468852474324;0.015711821748192006;0.8331199607128417;0.9970422015041456;0.1706351688880063;1.3123393165240647
33.960144;0.1454384229313068;0.14165991654293997;0.9580909536188881;0.12846859913214298;0.880908482321286;10.10909024704992;0.8353624204014762;0.015467917191589981;0.015713479128717605;0.8331661978037825;0.9971182301029062;0.1706446012467068;1.3121827701129445
33.970144;0.14542608691777711;0.14166847134376498;0.9581182199542717;0.12849514862895653;0.8807866831222415;10.112682717192671;0.8354723953087969;0.015468367366809658;0.01571519100493388;0.8332184024693997;0.9971892637306481;0.1706535928483902;1.3120282759989137
33.980144;0.14541504211632134;0.1416770833581976;0.9581486143739032;0.12852105488350665;0.8806710474767665;10.116260305241093;0.8355817708069584;0.015468820890062513;0.015716955745835964;0.833276561827149;0.9972554176611901;0.17066202876761558;1.3118765365464455
33.990144;0.1454052275589329;0.14168578005012705;0.9581819601011499;0.12854629172026466;0.8805614812455211;10.119820472962465;0.835690643224249;0.015469279523965538;0.01571877116748371;0.8333405616544849;0.9973168366958813;0.17066981357821936;1.3117281051255787
34.000144;0.14539660212629354;0.14169458507305713;0.9582180784517697;0.12857083118338733;0.8804578252995738;10.123360900721549;0.835799172032883;0.015469744783491673;0.015720634212008845;0.8334102072612022;0.9973737043304511;0.17067687047646174;1.3115834941174207
34.010144;0.14538914541859238;0.14170351583653687;0.9582567956177042;0.12859463644773875;0.8803598803115136;10.126879329621342;0.8359075592924939;0.015470217526198206;0.01572254081406301;0.8334852123512326;0.9974262019533288;0.17068313040016045;1.3114432259298536
34.020144;0.14538285750359528;0.1417125827190574;0.958297970287884;0.12861766482574005;0.8802674512891625;10.130372679377329;0.8360160623223611;0.0154706974224311;0.015724486022567635;0.8335652022506744;0.9974744802048768;0.17068853284902777;1.3113077944908564
34.030144;0.14537776209227082;0.14172178603296043;0.9583415334741225;0.12863987424292578;0.8801803646711421;10.133836747746889;0.8361249545185223;0.015471183411615484;0.015726463985549295;0.8336497589533866;0.9975186982719658;0.17069303865077448;1.3111776632880543
34.040144;0.1453739138427588;0.14173111347578274;0.9583874819893083;0.12866122849543946;0.8800984994464559;10.137266580460349;0.8362343876188274;0.015471675305518687;0.015728467350824553;0.8337384858668891;0.9975590989078366;0.17069663672323307;1.3110533335844066
34.050144;0.14537139007925923;0.14174054002916112;0.95843584225132;0.1286817014475104;0.8800218392407176;10.140657714476472;0.8363442855285359;0.01547217448464074;0.015730486819647206;0.8338310486304896;0.9975960317689354;0.1706993410887947;1.3109354221796323
34.060144;0.14537026585282461;0.1417500329005151;0.9584866015566007;0.12870127748751142;0.8799504370386679;10.144007144348713;0.8364543565286588;0.015472683677287772;0.015732511018167968;0.833927188972725;0.9976299108474375;0.17070118832197698;1.3108246673622248
34.070144;0.1453705925930994;0.14175956271996462;0.9585396292904161;0.12871995055634686;0.8798842896212694;10.147311477085259;0.8365641492794631;0.015473206796853739;0.015734526916391378;0.8340266970367052;0.9976611580692586;0.1707022355002441;1.3107218459166674
34.080144;0.14537239206912922;0.14176911208294324;0.958594685836556;0.1287377254251325;0.8798232883359703;10.150564290717389;0.8366730909963551;0.015473747859205774;0.01573652152056579;0.8341293476202754;0.9976901681754861;0.1707025484558735;1.3106276764594045
34.090144;0.14537566770881655;0.14177867564492141;0.9586515161526737;0.1287546183219523;0.8797673042691853;10.15375667752902;0.8367805394766489;0.015474310079232412;0.015738483810679854;0.8342348702286868;0.99771729577448;0.1707021852462121;1.3105427485222338
34.100144;0.14538042274083535;0.14178825627041095;0.9587099453605116;0.1287706531728003;0.8797162989057431;10.156879287723743;0.8368858566475423;0.015474896755174947;0.015740405953031892;0.8343429957646991;0.9977428575070976;0.1707011918639658;1.310467490647929
34.110144;0.1453866677123482;0.14179785940352327;0.9587699079299599;0.1287858524322541;0.8796703834872985;10.159923092707025;0.8369884450184076;0.015475511894843155;0.015742283604702506;0.8344535068095916;0.9977671479309552;0.17069961068174658;1.310402167104341
34.120144;0.1453944158121271;0.14180748616344527;0.9588313627278066;0.1288002267900386;0.8796297818927716;10.162879409687763;0.8370877668711394;0.015476159367228954;0.015744114518193207;0.8345662133413984;0.997790419880828;0.17069748667660625;1.3103468903916644
34.130144;0.14540367379376787;0.14181712869487376;0.958894192114754;0.12881377099300134;0.879594696866966;10.165739480611553;0.8371834074378929;0.015476842007019211;0.015745896235356847;0.8346809147788501;0.9978128179931759;0.17069486362783334;1.3103017238167565
34.140144;0.14541443210310623;0.14182676815366213;0.9589582572208505;0.12882646832294037;0.8795651973429699;10.168494179320412;0.8372751053420043;0.015477561416392461;0.01574762497384549;0.8347973940853175;0.9978343659120803;0.17069177960033174;1.3102668262465837
34.150144;0.14542665643247615;0.14183637107106417;0.9590235176483733;0.12883829880563494;0.8795412026600264;10.171135237404734;0.8373626770827035;0.015478317781462258;0.015749295790781073;0.8349153956514807;0.997855031197478;0.17068827386438215;1.3102424644018424
34.160144;0.14544028000593068;0.14184588465518386;0.9590900089684841;0.12884924210212084;0.8795225130367778;10.173656775249206;0.8374459416582687;0.015479109455975677;0.015750903028243054;0.8350345488886479;0.9978748016868269;0.17068440004084465;1.3102289145821235
34.170144;0.14545520086695857;0.14185523916805995;0.9591577434051912;0.12885927179143605;0.8795088268917985;10.176054783665984;0.8375247485076551;0.015479933118731902;0.015752440471358813;0.8351542499619985;0.9978937515092557;0.17068022551558013;1.3102263812677786
34.180144;0.14547129881536155;0.14186435814525555;0.9592266734405517;0.12886834987932397;0.8794997285061524;10.178325287775955;0.8375990423309687;0.015480784214211975;0.015753900828940588;0.8352736362501769;0.9979120564591192;0.1706758117370354;1.3102349231824155
34.190144;0.14548846677504054;0.14187316726479168;0.9592967058172923;0.12887643248500122;0.879494653396691;10.180463704446742;0.8376688782321602;0.015481657310175674;0.01575527533116889;0.8353917714129924;0.9979299331743404;0.17067120100246425;1.310254364842399
34.200144;0.1455066243402979;0.14188159890745836;0.9593677255093586;0.1288834818929855;0.8794928886834392;10.182465666222429;0.8377343854304956;0.015482547357670942;0.015756554093150108;0.8355078714276033;0.997947576167391;0.1706664253953554;1.3102842872625045
34.210144;0.14552570387354496;0.14188959541935417;0.9594395928584268;0.12888946924721711;0.8794936574670595;10.184327461759068;0.8377956981807532;0.015483451076261914;0.015757726764177932;0.8356213157314849;0.9979651609094811;0.17066151655607112;1.3103240824356386
34.220144;0.14554563147490612;0.1418971093582957;0.9595121252768634;0.12889436481107922;0.8794962010348297;10.18604549202839;0.8378529167987655;0.015484366388587927;0.015758783727655462;0.8357315255579998;0.9979828888931718;0.17065650371457075;1.310372951048117
34.230144;0.14556631778215207;0.14190410098829706;0.9595851224438334;0.1288981269213265;0.8794997729993648;10.18761569503905;0.8379061561910225;0.01548529073759922;0.015759717710558018;0.8358379392819486;0.9980009854181635;0.17065141078157237;1.3104299578097922
34.240144;0.1455876615903584;0.14191053765192604;0.9596584022810951;0.12890070362523154;0.8795036263109681;10.189033389800048;0.8379556211469091;0.015486220607568905;0.015760524262922973;0.8359400514006476;0.9980196123657163;0.17064625384826085;1.3104942106731912
34.250144;0.14560956073383824;0.14191639410509357;0.9597318360159844;0.12890205085884862;0.8795070420794314;10.190294064594221;0.8380016244032353;0.015487152576026186;0.015761200696418252;0.836037425166572;0.9980387978885646;0.1706410371412705;1.3105649063279219
34.260144;0.14563191587990384;0.14192165228230588;0.9598054180079458;0.12890214618117413;0.8795093298852565;10.191395509697129;0.8380445572219658;0.015488084810944347;0.015761744600202594;0.8361297060555367;0.9980584636457565;0.17063575231930397;1.3106412002357917
34.270144;0.14565462809185648;0.14192630214848379;0.9598792816930265;0.128900984512687;0.8795098344001808;10.192339318832325;0.8380848765075659;0.015489017265308562;0.015762152984773223;0.8362166003365457;0.9980784840506307;0.17063038692681953;1.3107221744784552
34.280144;0.14567759985272397;0.14193033814649678;0.9599536401921273;0.12889857431129148;0.8795080020210652;10.19312992590562;0.8381230988524909;0.015489949951492133;0.015762422430550333;0.8362978176365009;0.9980987583770367;0.1706249402130652;1.310806958220497
34.290144;0.14570073603753061;0.141933747994031;0.9600287907479155;0.12889493933509805;0.879503399593494;10.193772843592107;0.8381597160942091;0.015490881196109972;0.015762549325994968;0.8363730566582587;0.9981193144359577;0.17061942779896605;1.310894804105926
34.300144;0.14572394344822057;0.14193650863274918;0.9601051595117623;0.12889011182081156;0.8794956313411014;10.194274228024538;0.8381950733071926;0.015491807747434163;0.01576252936659986;0.8364420143467357;0.9981403277796445;0.17061387173971101;1.310985041652484
34.310144;0.14574713464041497;0.14193859516548815;0.9601832303912889;0.12888412194205864;0.8794842697447772;10.194641667254585;0.8382293627566724;0.015492726421487338;0.015762357189808236;0.8365043971995342;0.9981620010495341;0.17060829717242304;1.3110770530301716
34.320144;0.14577023437575945;0.141939988059207;0.9602634003469728;0.1288769940796631;0.8794688880563054;10.194884939100492;0.8382627060266411;0.01549363471998545;0.015762026457046573;0.8365599743962084;0.9981844156724842;0.1706027392265632;1.311170376181792
34.330144;0.14579318705164288;0.14194067677597388;0.9603459194826505;0.12886874766276776;0.879449142869462;10.195015856916376;0.8382951716010577;0.015494529071222335;0.01576152979004856;0.8366086232690231;0.9982074303214613;0.17059724717621827;1.3112647900988195
34.340144;0.14581596553739795;0.14194066412491635;0.9604309476873962;0.12885940241594873;0.8794248140302556;10.195047728985855;0.8383267596464392;0.015495403417080153;0.015760859616288037;0.8366503065138162;0.9982306332744237;0.17059188700615216;1.3113602516695166
34.350144;0.1458385685750987;0.14193996416004084;0.9605186314351679;0.12884898903417502;0.8793957960150088;10.194995473115354;0.8383574249124759;0.015496250458845524;0.015760010201014318;0.8366850069930281;0.9982533875479761;0.17058674555306294;1.3114568051364042
34.360144;0.14586100557402817;0.14193859298958142;0.9606090893610706;0.12883755875672387;0.879362097405355;10.194875853082003;0.8383870773299025;0.015497063828733688;0.015758978401847146;0.8367126563952225;0.9982749900854282;0.17058192452966398;1.3115545293590338
34.370144;0.14588329361721256;0.14193656136880484;0.9607023246280512;0.12882518568988133;0.8793238580214152;10.194706552546988;0.8384155761226603;0.015497838955537694;0.015757762695757505;0.836733098421384;0.9982948569891463;0.17057752618661004;1.3116534419674712
34.380144;0.14590546733399085;0.14193387633634105;0.9607981949427917;0.12881196260528457;0.8792813434528822;10.194504798871163;0.8384427723107324;0.015498572999532402;0.015756362511025617;0.8367460952325273;0.9983126077188992;0.17057364974859038;1.3117534083650724
34.390144;0.14592757788220195;0.1419305527345672;0.9608964684420168;0.1287979947967746;0.8792349157551146;10.194286686496373;0.8384685549890927;0.015499265285149446;0.015754778194772622;0.8367513446918012;0.9983280562646267;0.17057039766812732;1.3118540995811148
34.400144;0.14594968031927671;0.14192662697322644;0.9609968524884659;0.12878339398685626;0.8791850218072709;10.194066473161925;0.8384928982756796;0.015499917623268281;0.01575301121819493;0.8367485293673618;0.9983411869168736;0.17056787220099848;1.3119549779586723
34.410144;0.1459718232149028;0.14192215489100654;0.9610989715613385;0.12876827058673795;0.8791321782560557;10.193855267774083;0.8385159235068557;0.015500532834244416;0.015751065009575082;0.8367373858884828;0.9983520870042664;0.17056615882464024;1.312055354181233
34.420144;0.14599404300287674;0.1419171854992059;0.9612023708118221;0.128752727489778;0.879076895559353;10.193660366163247;0.8385378781101198;0.015501113051604688;0.01574894607754801;0.8367177085314313;0.9983608369786344;0.1705653103439347;1.3121544509483316
34.430144;0.14601635934270413;0.14191173835162788;0.9613065314182752;0.1287368623127448;0.8790196024530819;10.193486155446656;0.8385590112630004;0.015501660309702533;0.01574666415708974;0.836689313177989;0.9983674322136974;0.17056533931798723;1.3122514094019515
34.440144;0.14603877488545158;0.14190580514336495;0.9614108712981163;0.128720774758751;0.8789606272791226;10.193335325421549;0.8385795080925288;0.015502178492831755;0.015744230734494675;0.8366520565135943;0.9983717430519;0.17056621827970414;1.3123453608423397
34.450144;0.14606128442925193;0.14189935813417454;0.9615147651703768;0.12870457014150347;0.8789001648752518;10.193209318533087;0.8385995353706571;0.015502674402092138;0.015741657332163393;0.8366058900644887;0.9983735417963308;0.17056788017900731;1.3124356226788343
34.460144;0.14608388678194437;0.14189236013940143;0.9616175792864733;0.1286883575918391;0.8788382774667254;10.193108133166117;0.8386192472642179;0.015503156797051542;0.015738955360746792;0.8365509112546468;0.9983726260992717;0.17057021165390815;1.3125218822854094
34.470144;0.1461065904040644;0.14188478353260575;0.9617186902212782;0.12867224806513328;0.8787750075328647;10.193029628728894;0.8386387125123813;0.015503634550898012;0.015736136096237953;0.8364874220955514;0.9983689333988232;0.17057305322313082;1.3126042099984072
34.480144;0.14612941650285638;0.1418766198426992;0.9618175029084021;0.12865635544043608;0.8787104637255749;10.192969547425305;0.8386579167392266;0.015504115856588528;0.015733208883787465;0.8364159369432193;0.9983625457421058;0.17057621930814326;1.3126828970730666
34.490144;0.14615240075216154;0.14186787177074076;0.9619134892829919;0.12864079786776722;0.8786447941878032;10.19292301005825;0.8386768626351992;0.01550460797612578;0.01573018028296366;0.8363370818768869;0.9983536194968702;0.1705795276557541;1.312758261607257
34.500144;0.14617558198329444;0.14185855174438186;0.962006211798428;0.12862569775874852;0.8785781403693489;10.192885525550095;0.8386956056856454;0.01550511669666396;0.015727056674173054;0.8362514488020039;0.9983423416996473;0.17058282403318112;1.312830551958218
34.510144;0.14619898719777494;0.1418486903414223;0.9620953190164533;0.12861117818318404;0.878510640530838;10.192852662321892;0.8387141774530694;0.015505646288934671;0.01572384690520237;0.8361595222344043;0.9983289315075755;0.1705859899549628;1.3128999625571276
34.520144;0.14622264106189314;0.14183833341411292;0.9621805369874135;0.12859735521623425;0.8784424697073538;10.192820214673894;0.8387325238908376;0.015506200015498456;0.015720561198822217;0.836061715349556;0.9983136215438377;0.170588934708109;1.312966697307869
34.530144;0.14624659058797154;0.14182752582495212;0.9622616436005517;0.1285843345505653;0.8783738624658829;10.192785169046209;0.8387505163926627;0.015506780162754969;0.015717208956061594;0.8359584328587597;0.9982966440723074;0.17059158597207125;1.3130309703874958
34.540144;0.1462709068040389;0.14181629766907727;0.9623384574188386;0.12857221156899615;0.8783050991377445;10.192745838683868;0.8387679845519879;0.015507387496884595;0.015713799008481237;0.8358501193809253;0.9982782681693351;0.17059388098165132;1.3130929333978394
34.550144;0.1462956641011493;0.1418046650887975;0.9624108916057116;0.12856106691535202;0.8782365043925121;10.19270042013259;0.8387847607601281;0.015508021195850407;0.015710340728866193;0.835737303079412;0.998258797359324;0.17059576230472748;1.313152700638652
34.560144;0.14632093360166518;0.14179264122088758;0.9624789956358556;0.12855096251733472;0.8781684737386624;10.192645210950603;0.8388007140094514;0.015508679417001882;0.01570684379309339;0.8356205837842212;0.9982384889274468;0.17059718358659634;1.3132104517567345
34.570144;0.14634679273829182;0.1417802453750124;0.9625429012747545;0.12854194199223234;0.878101468890913;10.192574571108338;0.8388157521288337;0.015509359426554285;0.01570331723826072;0.8355005787926683;0.9982175156223081;0.17059811287041857;1.3132663884127376
34.580144;0.14637332224748678;0.14176750542879077;0.9626027178505505;0.12853402989556822;0.8780359655046833;10.19248286453966;0.8388298379892529;0.01551005751116942;0.015699769328025002;0.8353779029195338;0.9981959883654157;0.17059853166427313;1.3133206162138926
34.590144;0.1464005932783729;0.14175445131327877;0.9626584573858401;0.12852723293572116;0.8779724003235145;10.19236607259263;0.8388430046676071;0.015510770024988152;0.01569620800138332;0.8352531913532077;0.9981739633418891;0.17059843775616204;1.3133731779433553
34.600144;0.14642866688257694;0.14174110666333503;0.9627100452972227;0.12852154800069418;0.8779111412817666;10.192220936340169;0.838855329097678;0.015511495144020185;0.015692640537320716;0.8351271500944278;0.9981514980092807;0.1705978504129284;1.3134241931744675
34.610144;0.14645760454083745;0.14172749379224797;0.962757394322953;0.1285169718206558;0.8778524794321771;10.192042708673002;0.8388668843780228;0.015512234000424367;0.01568907277241911;0.8350005779746685;0.9981287873516494;0.1705968190904106;1.3134738892502444
34.620144;0.14648747844176274;0.1417136473853504;0.9628004587823341;0.12851350613585222;0.8777966161960807;10.191825101673448;0.8388777055965256;0.015512990713981385;0.01568550903455575;0.8348742952950412;0.9981062301126477;0.17059542706020736;1.3135224807656847
34.630144;0.14651837540215473;0.14169961743263795;0.9628392459496974;0.12851115591736734;0.8777436138958883;10.191563216532028;0.83888779964227;0.0155137711240967;0.015681952604254173;0.8347490580633796;0.9980843765427808;0.1705937792550257;1.3135700746935093
34.640144;0.14655038777310142;0.1416854607818472;0.9628738096291053;0.12850992622014035;0.8776933684076911;10.191255440522664;0.8388971922538792;0.015514581200383773;0.0156784058349429;0.8346255644489352;0.9980638796171312;0.1705919856874372;1.3136167030133332
34.650144;0.1465835912144643;0.141671231783012;0.9629042414088637;0.12850982107974193;0.8776456743664479;10.190901851684515;0.8389059329250099;0.015515426133425637;0.01567486993212081;0.8345045015528821;0.9980454766123957;0.17059014823313484;1.3136624044443523
34.660144;0.14661802778225885;0.14165697257505933;0.9629306607723067;0.12851083781339573;0.877600310202295;10.190502127806132;0.8389139916286568;0.015516309922539776;0.015671344990125034;0.8343865339977161;0.9980299496892867;0.17058834890393632;1.313707292170367
34.670144;0.14665371404085387;0.1416427065758192;0.9629531975043696;0.12851295915471636;0.8775570447557839;10.19005627039143;0.8389211789843157;0.015517235256665353;0.01566783076920189;0.8342722498367574;0.9980180843636083;0.17058664694154543;1.3137516172988646
34.680144;0.14669065812718382;0.14162844594233182;0.9629719648506657;0.12851615292368831;0.877515616966644;10.189566783203492;0.8389272317152285;0.015518203386328836;0.015664327909922608;0.8341621095182583;0.9980106405016846;0.17058508763136246;1.313795812695201
34.690144;0.146728859729583;0.14161420681187736;0.9629870593027879;0.12852037627831828;0.8774757721086217;10.189039049773555;0.8389319421385901;0.015519214329711985;0.015660838537871084;0.8340563838332536;0.9980083326989345;0.17058371645948775;1.3138404544899664
34.700144;0.1467683008318317;0.14160001655525992;0.9629986371129381;0.12852557750885524;0.8774373031888189;10.188480568189851;0.8389352194168356;0.015520267206410268;0.01565736639633391;0.833955143492476;0.9980118326766189;0.17058259354327907;1.3138861340870027
34.710144;0.1468089430305444;0.14158591570722404;0.9630070096401827;0.1285316999317579;0.8774000535466441;10.187901531354129;0.8389370945613316;0.015521359573997901;0.01565391713062621;0.8338583705518496;0.9980217734518833;0.1705817951601603;1.3139333814355771
34.720144;0.14685073001728788;0.1415719574824598;0.9630126291935098;0.1285386892819316;0.8773639253483798;10.187315336503373;0.8389376610428939;0.015522486503840551;0.01565049820828521;0.8337660578732852;0.9980387365106221;0.17058139326474284;1.3139826978074114
34.730144;0.14689358948511602;0.1415581990856577;0.9630159686487387;0.12854649580118052;0.8773288775197443;10.18673696085489;0.8389369925883486;0.015523640837981597;0.01564711856298028;0.8336781992609583;0.9980632516680916;0.17058143405666384;1.3140345589859865
34.740144;0.14693743770542617;0.14154469364188063;0.9630174178792525;0.12855506510993575;0.8772949044285897;10.186180461154095;0.8389351006745074;0.015524815013903744;0.01564378885282522;0.8335947896947815;0.9980958037674956;0.1705819355728546;1.3140893407274463
34.750144;0.146982190157993;0.14153149128827253;0.9630172641331032;0.1285643237521689;0.8772620561740547;10.185657114139774;0.8389319531003678;0.0155260030243738;0.01564052137799133;0.8335158909597181;0.9981367972664456;0.170582899372569;1.3141472321678689
34.760144;0.14702776746435287;0.14151863885050225;0.9630157104571618;0.12857418343190372;0.8772304676767085;10.185175371542977;0.8389275294451236;0.015527200103509105;0.01563732846584587;0.8334416534999529;0.9981865390378123;0.17058432738524126;1.3142082513796887
34.770144;0.14707409158308452;0.14150617154200057;0.9630128688581485;0.1285845687614375;0.8772003088396171;10.184742847562932;0.8389218294976711;0.01552840083364294;0.015634220680952347;0.8333722198124695;0.998245294096833;0.17058623679769758;1.314272440076841
34.780144;0.14712108575578603;0.14149411015326782;0.9630087479868341;0.1285954369964246;0.8771716956874875;10.184367288588106;0.8389148152473842;0.015529598170364511;0.01563120586921516;0.8333075810372151;0.9983133076316626;0.17058866962389563;1.3143400201605926
34.790144;0.1471686810625131;0.14148247111213572;0.9630032419873993;0.12860677776999463;0.8771446623850647;10.184054937354968;0.8389064008151085;0.01553078395335744;0.01562828848143141;0.8332475111681983;0.9983907571925226;0.17059169194693277;1.3144112727653423
34.800144;0.14721682103213682;0.1414712747134772;0.9629961013159042;0.12861860238106732;0.8771191867868969;10.183808664436302;0.8388965538369018;0.015531950038391674;0.015625469363645658;0.8331916136295082;0.998477729856153;0.1705953762431386;1.3144863247045153
34.810144;0.14726546411358124;0.1414605459128047;0.9629869848689304;0.12863092885959268;0.8770952136236883;10.183627723675912;0.8388853698478484;0.015533088374926849;0.01562274642162756;0.8331394246214633;0.9985742241188211;0.17059977547535027;1.3145651627012176
34.820144;0.14731457811470758;0.14145031516416634;0.9629756234755816;0.12864377574129793;0.8770726531029879;10.183509038713376;0.838873007645069;0.01553418943128969;0.015620115656492286;0.833090498300798;0.9986801279605947;0.17060490769104275;1.3146477981728475
34.830144;0.14736412442965538;0.14144061580535663;0.9629619231959616;0.12865716265986252;0.8770513713120314;10.183448441301726;0.8388595985517202;0.015535241235170895;0.015617572074613605;0.8330444425646683;0.9987952216342803;0.17061076294163977;1.3147342855967499
34.840144;0.14741404874953806;0.14143147814492932;0.9629459518989119;0.12867110245587018;0.8770312353601075;10.183440567870264;0.8388452397290731;0.01553623090739901;0.015615110854442987;0.8330009314921061;0.9989192168659997;0.17061732113108508;1.3148246445639353
34.850144;0.14746428789784438;0.14142292795568587;0.9629279390591139;0.12868559068072302;0.8770121954289278;10.183478432269855;0.8388300110227291;0.015537146934051345;0.015612729138364959;0.8329597084722649;0.9990517792324273;0.17062455839969676;1.3149189545291908
34.860144;0.14751478443213625;0.1414149854637108;0.9629082917537514;0.12870060466804248;0.8769943034725853;10.183553837786995;0.8388139431243234;0.015537979596836908;0.015610427363170113;0.8329205606882196;0.9991925577041584;0.1706324465310774;1.3150175186881687
34.870144;0.1475654925014698;0.1414076612126645;0.9628875063942419;0.12871610682642087;0.8769776743793289;10.18365851816551;0.8387969809663444;0.015538720282987677;0.01560820838840866;0.83288331378272;0.9993412323800799;0.17064096020363037;1.3151208107018597
34.880144;0.14761636635424277;0.1414009558015911;0.9628660174865213;0.12873204428320933;0.8769624784243272;10.183785542329693;0.8387790147092749;0.015539362026237872;0.01560607525217073;0.832847914596027;0.9994975213179674;0.17065008230692214;1.3152293195330442
34.890144;0.14766734922122393;0.14139486177612853;0.9628441307363906;0.1287483502736227;0.8769489509024293;10.18393041998032;0.8387599653419586;0.015539900993282462;0.015604030495577518;0.8328144896812424;0.9996611581414313;0.17065979695958566;1.3153435027761584
34.900144;0.14771838406562596;0.14138935908441708;0.9628220751627974;0.12876495477722266;0.8769373279742029;10.184091190759236;0.8387398329340094;0.015540336762535148;0.01560207673944749;0.8327832751218813;0.9998319168336088;0.17067007708250295;1.3154637558467226
34.910144;0.14776943464043732;0.14138441214932726;0.9628001052625702;0.12878179690116798;0.8769277614809695;10.18426737207836;0.838718664951962;0.01554067087815824;0.015600216239086565;0.832754531200386;1.000009648397204;0.17068087968385992;1.3155903500016268
34.920144;0.1478204888872333;0.14137997673528216;0.9627785456694017;0.12879882794659736;0.8769203266923508;10.184458375257588;0.8386965034921906;0.01554090482868841;0.015598450690210052;0.8327285037368356;1.000194214835323;0.1706921581222888;1.3157234425426747
34.930144;0.14787153947209117;0.14137600439988252;0.9627577558716415;0.1288160091074113;0.8769150836520242;10.184661620942958;0.8386733546172495;0.015541039094666788;0.015596782478898126;0.832705394871574;1.0003853637415776;0.1707038775133246;1.3158631468098745
34.940144;0.14792256674430015;0.14137243802799898;0.9627381034180789;0.12883330440033522;0.8769121382208068;10.184871204077506;0.8386491986911139;0.015541073897170521;0.015595214977120462;0.8326853836459185;1.0005826848314812;0.1707160139164046;1.3160095602738344
34.950144;0.14797354472226387;0.141369209205803;0.9627199336556963;0.12885066584967844;0.876911693280837;10.185078595171795;0.838624054129318;0.015541009951149425;0.015593751238531931;0.8326686723955083;1.0007856689439147;0.1707285397405786;1.3161627411698318
34.960144;0.14802445517496232;0.14136624164225292;0.962703470658252;0.1288680300213979;0.8769140408873669;10.185275160852566;0.8385980403266157;0.015540848057635955;0.015592393156257914;0.8326554838947023;1.0009938087212091;0.17074140762883505;1.3163227132712676
34.970144;0.14807528804748846;0.14136345219988414;0.9626887323234353;0.128885336953786;0.8769195167947724;10.185454672499317;0.8385713894399665;0.015540588449848743;0.015591141342967034;0.8326460214391729;1.0012066838089142;0.17075454668057455;1.3164895035214026
34.980144;0.1481260297190006;0.14136075024486086;0.9626755814901294;0.1289025476676506;0.8769284601847276;10.185613659181682;0.8385444146177156;0.01554023019166551;0.015589995179069959;0.8326404162520568;1.001423965392686;0.17076787859196157;1.316663197470514
34.990144;0.14817665236821162;0.14135804306455543;0.9626638728328291;0.12891964129607142;0.876941145016481;10.185749595376562;0.8385174468425988;0.015539770686716338;0.015588953015789336;0.8326387405496253;1.0016453267712682;0.17078134209213788;1.3168440168632927
35.000144;0.1482271128290536;0.14135523985842918;0.9626535240074816;0.1289365991041498;0.8769577136773365;10.185859362800485;0.8384907612154574;0.01553920702547488;0.015588011862745395;0.832641115784744;1.0018703483422045;0.17079490115714024;1.317032267425192
35.010144;0.14827735655471272;0.1413522515130681;0.9626444498231217;0.1289533881409144;0.8769781892696149;10.185938824909005;0.8384645433271792;0.015538538727320432;0.015587166802079796;0.8326477646091867;1.002098482613382;0.17080853379002958;1.3172281244870414
35.020144;0.14832731819020853;0.14134899780294893;0.9626364873300725;0.12896995855111643;0.8770025448849657;10.185982970852299;0.8384389245301233;0.015537768098900057;0.015586411301626139;0.8326589476244054;1.002329069952786;0.1708222243909219;1.3174315245311705
35.030144;0.14837692492141671;0.14134541897982192;0.9626294137874996;0.12898625900560487;0.8770307491896802;10.185986988561098;0.8384140397721233;0.015536898401916157;0.015585738100854956;0.8326748844025259;1.0025614136905014;0.17083596381227312;1.317642239606939
35.040144;0.1484261129203049;0.1413414798628317;0.9626230232318683;0.12900224866845575;0.8770627367263043;10.185947865223923;0.8383900545858755;0.015535933353977727;0.015585139502308465;0.8326957234604704;1.0027948543958332;0.17084974722823398;1.3178599349791162
35.050144;0.1484748472987456;0.14133716401897045;0.9626171925958583;0.12901789665834346;0.8770983227303446;10.185864703881096;0.8383671763984188;0.015534877608830721;0.015584607032334077;0.8327215783519272;1.0030287278851104;0.17086357194093274;1.3180841400787553
35.060144;0.14852312647109545;0.14133246322189774;0.9626119011141566;0.12903318777822834;0.8771371547063999;10.18573712673078;0.8383456496801118;0.015533736266012956;0.015584131542865639;0.8327525958731654;1.0032622752635656;0.1708774327641024;1.3183142238497512
35.070144;0.14857096596211178;0.14132737235131337;0.9626072033176163;0.12904812651496048;0.8771787618767652;10.185564228207634;0.8383256951598705;0.015532513884851015;0.015583704494360286;0.8327889589909299;1.0034946376882548;0.17089130974613767;1.3185494033003924
35.080144;0.14861838070797986;0.1413218934659932;0.962603186056852;0.12906271760865737;0.8772226669956118;10.185345653518043;0.8383074538444274;0.0155312139091522;0.015583319208555324;0.8328308025303275;1.0037249065887903;0.17090515760573888;1.3187887566395133
35.090144;0.14866538517351088;0.1413160416437181;0.9625999154451349;0.12907694680585896;0.8772684710378755;10.185082198789692;0.8382910257349329;0.015529838019512519;0.015582970493959888;0.8328781456312585;1.0039521444240556;0.17091890994111417;1.3190312679708747
35.100144;0.14871199775504768;0.14130984619895845;0.9625973993960131;0.12909078865364354;0.8773158294695144;10.184774648604165;0.8382765259267672;0.015528385327715458;0.015582653482782136;0.8329308943431243;1.0041753950663006;0.17093249393922733;1.3192759325448102
35.110144;0.1487582338558759;0.14130334611887294;0.9625956513733255;0.12910422008276898;0.8773643525179442;10.184422848225129;0.8382640672951186;0.015526852679504573;0.01558236330633138;0.8329889003960281;1.0043937490184;0.17094584373710475;1.3195218858509126
35.120144;0.14880409978883166;0.14129658191888148;0.962594787912216;0.12911722055269292;0.8774135423996936;10.184025560225221;0.838253747583032;0.015525236492620935;0.01558209625925981;0.8330520517050545;1.0046063895647195;0.17095890822780582;1.319768444708961
35.130144;0.1488495959038405;0.14128958655263946;0.9625949717564942;0.12912976985002717;0.8774627968357879;10.183580560580749;0.8382456930438917;0.015523534977834519;0.015581851452053552;0.8331203171421045;1.0048125835043495;0.17097165091003055;1.3200150411007159
35.140144;0.14889472387855704;0.1412823786441404;0.9625962559281013;0.12914184693404626;0.8775114208174798;10.183085156309987;0.8382400620262938;0.01552174916220611;0.015581630552810411;0.8331937330351455;1.0050117385973554;0.17098404849477458;1.3202611939728564
35.150144;0.14893949421306077;0.1412749636389087;0.9625985605952118;0.12915342778801542;0.877558625823404;10.182536836010202;0.838236998277986;0.015519882206616722;0.015581436254915483;0.833272372321747;1.0052034801935994;0.1709960957619496;1.3205065002167413
35.160144;0.14898392541772595;0.1412673431189549;0.962601769753841;0.12916448739987502;0.8776035834239577;10.181933660280347;0.8382366366727169;0.015517938442892532;0.015581272143923333;0.8333562759589974;1.0053875894395048;0.17100780676546184;1.3207505170698546
35.170144;0.14902803082918806;0.14125952484172216;0.962605751123502;0.12917500386382985;0.8776455566836315;10.18127465434141;0.8382391076465964;0.015515923652886393;0.015581143407879602;0.8334453728191504;1.005563870901336;0.17101920797822182;1.3209926053531025
35.180144;0.1490718075086501;0.14125152328861904;0.9626103170819822;0.12918496330798174;0.877684006506979;10.180560266499237;0.8382444560681593;0.01551384530441596;0.015581057038283075;0.833539450181941;1.005732129976409;0.17103032602664603;1.321231881764613
35.190144;0.14911523726073275;0.14124335188886308;0.962615233122568;0.1291943655827075;0.8777186150664931;10.179792490551565;0.83825258923023;0.01551171089888064;0.015581021465645741;0.8336381653622615;1.0058922334776028;0.171041167756845;1.32146731261419
35.200144;0.14915829024502752;0.1412350214925067;0.9626202365418466;0.12920322480525526;0.8777492682164583;10.178974831396385;0.838263357622776;0.015509526318886802;0.015581045233306567;0.8337410732406189;1.0060441062654448;0.17105170531685956;1.3216978022764883
35.210144;0.1492009240773978;0.1412265488501479;0.9626250763203938;0.12921156464006983;0.8777759930589498;10.178112559288394;0.838276668640775;0.015507296312771252;0.01558113571289315;0.8338476486159366;1.00618769314699;0.17106188102864806;1.3219221713726095
35.220144;0.14924308343239295;0.1412179660908768;0.962629621045423;0.12921941330895556;0.8777988596403962;10.177212223969322;0.8382925025542995;0.015505025705913748;0.015581299227759018;0.8339572927136143;1.006322996395021;0.17107162440639984;1.3221392001082686
35.230144;0.14928470380131625;0.14120932469071193;0.9626339201231456;0.12922680239010917;0.8778179056370635;10.176279920441873;0.8383108926990621;0.015502719240522619;0.015581541478717306;0.8340693766650528;1.0064501317462817;0.17108086914234952;1.3223477975893956
35.240144;0.14932571507870424;0.14120068646964476;0.962638125822411;0.1292337731273301;0.8778331030217333;10.175320222334198;0.8383319449438783;0.015500380201269018;0.01558186725742822;0.8341833489446232;1.0065692738479215;0.17108956770819034;1.322547040233849
35.250144;0.14936604342950038;0.1411921002212307;0.9626424098899798;0.12924038472695565;0.8778444027619113;10.174336644634042;0.8383557989875239;0.015498010083807119;0.015582279912374767;0.834298836871223;1.0066805830880277;0.17109770204135982;1.3227360809057898
35.260144;0.14940561345678596;0.14118358965070246;0.962646955367035;0.1292467109044121;0.8778518372171658;10.173332284067083;0.8383825395455374;0.015495610022361925;0.015582781022021623;0.8344156735756741;1.0067842781196081;0.1711052869083729;1.322914136682607
35.270144;0.14944434756109878;0.14117517031106336;0.9626519284140171;0.12925282630153562;0.8778555635578076;10.172309466503856;0.8384121579566178;0.015493181563453346;0.015583370792447612;0.8345338486559255;1.0068807467718939;0.17111236535412835;1.3230804413818908
35.280144;0.1494821656139208;0.14116686832823871;0.9626574223756998;0.12925879906877608;0.8778558383203758;10.171268899234454;0.8384445311249907;0.015490725669776438;0.01558404862706575;0.8346534213110997;1.0069705504592874;0.17111899920165682;1.323234076638493
35.290144;0.14951899082772077;0.14115871818509812;0.9626634421332249;0.1292646897542239;0.8778529929110283;10.170210033362144;0.8384794414803896;0.015488241884386376;0.015584812320337912;0.8347744459121427;1.007054384730356;0.17112526047187854;1.3233738756029554
35.300144;0.14955475607194782;0.1411507510992441;0.9626699464435705;0.12927054617070302;0.8778474037522761;10.169132324357646;0.8385166735528492;0.015485729378419407;0.015585657120487328;0.8348969312787663;1.0071330434115826;0.17113122889779966;1.323498465865356
35.310144;0.149589401696209;0.14114298926210353;0.9626769163126788;0.1292764018942666;0.8778394457193552;10.168035499166225;0.8385560859288825;0.015483189113347106;0.015586576871801577;0.8350208034741256;1.0072073436584548;0.17113699281425543;1.3236063508121032
35.320144;0.14962286494557128;0.14113545162605087;0.9626844094707611;0.1292822809014505;0.8778294871287722;10.166918914887775;0.8385976066908463;0.015480624624342677;0.015587565810702359;0.835145878538762;1.007278057309558;0.1711426431422422;1.323696019879497
35.330144;0.14965507560432045;0.14112816336313527;0.9626925968830171;0.1292881944127373;0.8778179272385888;10.165781531927395;0.8386411905813451;0.015478040812736982;0.015588618859455327;0.8352718924134906;1.0073459256303252;0.17114825730582447;1.323766093555926
35.340144;0.14968596730571573;0.1411211513082968;0.9627017454110807;0.12929413816052598;0.8778052033234608;10.164622941879603;0.8386867964921783;0.015475442392935464;0.015589730903377463;0.8353985400183823;1.0074116836904745;0.17115387985925937;1.323815390930053
35.350144;0.14971548663142234;0.14111442776919136;0.9627121197911207;0.12930010272515655;0.8777917835267943;10.1634439009218;0.8387344162003377;0.015472832844096942;0.015590896326448556;0.8355254666912686;1.0074760255862667;0.1711595122557705;1.323842896067556
35.360144;0.14974358402960508;0.1411079858826805;0.9627238840208049;0.12930608497132787;0.877778163716527;10.162245290800785;0.8387841189390899;0.015470214211840926;0.01559210871755179;0.8356522486689376;1.0075395802569709;0.17116512961001218;1.3238477642760942
35.370144;0.14977020262007731;0.14110180928150323;0.9627370830171692;0.12931209400885377;0.8777648314865;10.161026805095291;0.8388360551203798;0.015467587565614782;0.015593360771493606;0.8357783681664114;1.0076029123840264;0.17117071953968493;1.3238294084750015
35.380144;0.14979528555831306;0.1410958786259236;0.9627517105648286;0.12931815530673718;0.877752256005882;10.159786482082968;0.8388903954895673;0.01546495320174628;0.015594645469980371;0.83590318638543;1.0076664826678963;0.1711763110646501;1.3237875470892158
35.390144;0.14981879276171015;0.14109017450448752;0.9627677969518765;0.12932430896269725;0.8777409300281475;10.158520651436266;0.8389472550958343;0.015462310866722544;0.01559595729455562;0.8360259825045773;1.0077305748680292;0.17118197272114322;1.323722113029082
35.400144;0.14984070467570074;0.14108468502704505;0.9627854095427706;0.1293305965846173;0.8777313832059042;10.157224581957276;0.8390066629678655;0.015459659873307668;0.015597291591742486;0.8361460609593173;1.0077952785984974;0.17118778447602562;1.3236330738224646
35.410144;0.14986101593714787;0.14107940887624343;0.9628046020174742;0.12933704398272963;0.8777241517929445;10.155894332613679;0.8390685740582576;0.015456998282276025;0.015598643981702881;0.8362628316601132;1.007860575941585;0.17119380918696983;1.3235203341474544
35.420144;0.1498797323524137;0.1410743460978698;0.9628254367597815;0.12934365822545912;0.8777197459288455;10.154527911433696;0.8391329189197937;0.015454322411905811;0.015600011188001715;0.8363758103565634;1.0079264493141478;0.17120008959873204;1.3233837367553938
35.430144;0.14989686567058855;0.14106948931828822;0.9628480369996982;0.12935044072891216;0.8777186168128404;10.153124568233435;0.839199671948568;0.015451627754440192;0.015601391701923154;0.8364845886921547;1.007992901610098;0.17120666736990017;1.3232230617979175
