time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
35.440144;0.14991242504156194;0.14106482923448196;0.9628725831493995;0.1293573993999185;0.8777211152991463;10.151683837061995;0.8392688528446642;0.015448910392068617;0.015602785268876929;0.8365888134860165;1.0080599075469545;0.1712135960735531;1.3230380935347756
35.450144;0.1499264168332462;0.14106037178701905;0.9628992758248582;0.12936455057145377;0.8777274829591797;10.15020526606178;0.8393404697310337;0.015446168427149664;0.015604191292218848;0.8366881539572393;1.0081273942916906;0.17122093078832643;1.3228287884094125
35.460144;0.14993885227461623;0.14105614840149516;0.9629282923815937;0.12937191346225665;0.8777378833362625;10.148688566337619;0.8394145160937825;0.015443402587746943;0.015605607482042042;0.8367822684274788;1.0081952884942413;0.17122871049781396;1.3225954293067297
35.470144;0.14994975110333625;0.14105220636201554;0.9629597594620353;0.1293795060164636;0.877752396023069;10.147133739970979;0.8394910080784952;0.01544061535634677;0.015607030187408395;0.8368708234159543;1.0082636008710417;0.17123695296531843;1.3223386862526625
35.480144;0.14995914026047108;0.14104858946360288;0.9629937522447636;0.12938734301590654;0.8777709686302956;10.14554090442246;0.8395699975361727;0.015437810294641125;0.015608455541809072;0.8369535579473608;1.0083324901227515;0.17124566055472068;1.3220595387203482
35.490144;0.14996705349350076;0.14104532667704478;0.9630302878415049;0.1293954327160025;0.8777934078761834;10.143910010818727;0.8396515861911285;0.015434991839541569;0.015609879889554352;0.8370303245178388;1.0084022472281842;0.17125483678474124;1.3217591186616247
35.500144;0.1499735286740136;0.141042435258386;0.9630693007004871;0.12940377816359516;0.8778194230120221;10.14224094751354;0.8397359258423024;0.01543216469356466;0.015611299510629716;0.8371010868825826;1.0084732171205995;0.17126450474900595;1.3214385849054113
35.510144;0.14997860661728102;0.1410399259544922;0.9631106380216666;0.12941238106672356;0.8778486710742498;10.140534448563812;0.8398231618150386;0.015429333952803615;0.015612710731320366;0.8371659038520379;1.0085457382442975;0.171274702599439;1.3210990217400989
35.520144;0.149982335806303;0.1410377975850026;0.9631540966769593;0.12942124255515938;0.8778807842990346;10.13879280313202;0.8399133377247652;0.0154265057536659;0.01561411059075414;0.837224905845009;1.0086201502343743;0.17128546264793965;1.3207413995408266
35.530144;0.1499847714760756;0.14103603330188394;0.9631994537664225;0.12943036819718695;0.8779153953596796;10.13701965595231;0.8400062886486136;0.015423686906961958;0.015615497176835818;0.8372782461104307;1.0086968243851127;0.1712968064703794;1.3203666644551626
35.540144;0.14998596825418142;0.14103461177028956;0.9632464676333872;0.1294397745462186;0.8779521562526343;10.135220025570232;0.840101594521572;0.015420883907317098;0.015616869092799043;0.8373260112505999;1.0087761284669936;0.1713087550072027;1.3199758232184442
35.550144;0.14998597521196755;0.14103352037089792;0.9632949157001884;0.12944948456527994;0.8779907115024022;10.133400853287434;0.8401986525012499;0.015418102354775884;0.015618224111446739;0.8373681493941478;1.0088583785633443;0.17132133005515632;1.319569879131756
35.560144;0.14998483150573602;0.14103275277334615;0.9633446855051838;0.12945951467417752;0.8780306296529056;10.131571214810624;0.8402967751652913;0.015415346916928443;0.015619558243284327;0.8374045200137257;1.0089438875799401;0.17133454557583255;1.319149733189404
35.570144;0.14998256368453644;0.1410322959850058;0.9633958076294833;0.129469869029187;0.8780713906639237;10.129741800992306;0.8403952508138264;0.015412621314039187;0.015620866465263093;0.8374350071503556;1.0090330329568982;0.17134840065828122;1.3187162299877877
35.580144;0.14997918647357242;0.14103212618340913;0.9634483831258204;0.1294805500321053;0.8781124675647057;10.127923974928697;0.8404934091826806;0.015409928202047401;0.015622144384057382;0.8374595203819685;1.0091262337472453;0.1713628818413573;1.3182703113681604
35.590144;0.1499747045904707;0.1410322133361979;0.9635025355149084;0.12949157473223222;0.8781533987455247;10.126128776799879;0.840590650482823;0.0154072698580835;0.015623389365594443;0.8374779117333023;1.009223843671963;0.1713779721939184;1.3178131185495194
35.600144;0.14996911766044718;0.14103252015243717;0.9635584385790409;0.129502979722824;0.8781937804400951;10.124366399539271;0.8406864062813827;0.015404650034364793;0.01562460051554715;0.837489950314742;1.009325996863331;0.17139365305475898;1.3173459514343273
35.610144;0.14996242280652863;0.14103299854092743;0.9636163073684391;0.1295148121783306;0.8782332193945688;10.122646227053181;0.8407801151108215;0.015402075711418885;0.015625777607085327;0.8374953269098081;1.009432513165331;0.17140989382535105;1.3168701205953948
35.620144;0.1499546089542826;0.14103359479135447;0.9636763385434842;0.12952711577661055;0.8782713223918199;10.120976157060797;0.8408712367654266;0.015399557503000996;0.015626919771530256;0.8374936575515746;1.0095429572246841;0.17142664469067592;1.3163868464358512
35.630144;0.14994565448938507;0.14103426112764952;0.9637386624413318;0.1295399190490705;0.8783077357350908;10.119360970234503;0.8409592481444012;0.015397108272642126;0.015628025024393827;0.8374845662411282;1.009656788961731;0.17144384540711693;1.3158972931106292
35.640144;0.14993553743217808;0.14103496286019235;0.9638032867036711;0.12955323156713763;0.8783421466275286;10.117801897458609;0.8410436225031424;0.015394740316709642;0.015629090349273605;0.8374678192290392;1.009773489972038;0.1714614413339674;1.315402647787303
35.650144;0.14992424286328038;0.14103568009664458;0.9638700185805195;0.12956705045804429;0.8783742496933263;10.116298293320082;0.8411238469959277;0.015392463218886395;0.015630111889682805;0.8374433758696987;1.0098926157054646;0.17147939175659827;1.3149041473086207
35.660144;0.14991175573664506;0.1410364137563444;0.963938429405538;0.12958137313903534;0.8784037855933894;10.11484883118053;0.8411994773999292;0.015390284208159735;0.015631086236597154;0.8374113567401427;1.010013811268202;0.17149766916097986;1.3144030551819357
35.670144;0.14989806202426598;0.14103719142927604;0.9640079342202595;0.12959620512187925;0.8784306220985169;10.113450543999729;0.8412701618133286;0.01538820945051846;0.015632012306064057;0.8373720172963106;1.0101368293890796;0.1715162531151876;1.313900636471851
35.680144;0.14988317096875559;0.1410380588197969;0.9640779731330699;0.12961156079502634;0.8784547897555685;10.112097293201336;0.841335623430023;0.015386244096348606;0.01563289111027515;0.8373257018176279;1.0102615209745787;0.17153512311466;1.3133981554499439
35.690144;0.14986712728333626;0.14103906063382227;0.9641481642936987;0.12962746620999624;0.8784764620730869;10.110779022126001;0.8413956771025831;0.015384392269463745;0.01563372361393827;0.8372727827810679;1.010387772513734;0.17155425164942378;1.3128968817399052
35.700144;0.1498500007643323;0.14104022895812615;0.9642183062744807;0.12964395752925295;0.8784958919718664;10.109482226831407;0.8414502783437839;0.015382658418052086;0.01563451024516159;0.837213675234162;1.0105154346041347;0.17157360049911602;1.312398078270814
35.710144;0.1498318762260853;0.1410415889999519;0.9642882804451192;0.12966106598176824;0.8785133442082883;10.10819167102577;0.8414995417386031;0.015381048350498768;0.015635252315350595;0.8371488834238299;1.0106443344032738;0.17159312725517406;1.3119029428062425
35.720144;0.14981284307211165;0.1410431741322644;0.9643580194655109;0.12967880631605247;0.8785290591094398;10.106892731326525;0.8415437148549635;0.015379568647932955;0.015635952241300727;0.8370789964278431;1.0107743338236452;0.17161278836197852;1.3114125435031845
35.730144;0.14979297737355562;0.14104503817392341;0.9644275779398466;0.12969718162973531;0.8785432184004496;10.105573434352666;0.8415831175224491;0.015378225456869165;0.01563661241709076;0.8370046525737825;1.0109052813567223;0.17163252975059157;1.3109278649109257
35.740144;0.14977233521052138;0.14104725633950949;0.9644972109289852;0.12971619114762012;0.878555884842984;10.104225326808894;0.8416180905066541;0.015377022987495855;0.01563723454507243;0.836926497097448;1.0110368990855136;0.1716522861228418;1.3104498990179005
35.750144;0.14975095832534474;0.14104990951559557;0.9645673981848838;0.1297358296774739;0.8785669778236305;10.102843859646281;0.841648998528313;0.015375961950108008;0.015637819320681902;0.8368451678485338;1.0111687640733158;0.17167199191402402;1.3099795663753586
35.760144;0.14972887455808045;0.14105306538005713;0.9646387550957116;0.12975608261342164;0.8785763336727346;10.101428663090688;0.8416762599400012;0.015375039954380996;0.015638366352853476;0.8367613254137897;1.0113004033909732;0.17169158868086276;1.309517533030593
35.770144;0.14970610008329696;0.14105677324957971;0.964711881872136;0.12977692474681532;0.8785837654607875;10.099982422200654;0.8417003518056916;0.015374254278764264;0.015638874913466373;0.8366756733929906;1.0114314044173167;0.17171103062835943;1.3090642250526157
35.780144;0.14968265153382473;0.14106106587948894;0.9647873317401864;0.12979832201323283;0.8785890366231947;10.098509193304812;0.841721782172103;0.015373604133762138;0.015639344386042947;0.8365889563940669;1.0115614376695634;0.17173029217470973;1.3086200780521282
35.790144;0.14965855524121457;0.14106596102417668;0.964865653844576;0.12982023079596916;0.8785918068563839;10.09701374719285;0.8417410587738208;0.015373090242612499;0.01563977381753077;0.8365019423142536;1.0116902198679052;0.17174937364424525;1.3081857118872409
35.800144;0.14963384753656847;0.14107146760784234;0.964947336489641;0.12984259968384915;0.8785916769580426;10.095500829927758;0.8417586477401798;0.015372713268565732;0.015640162049584898;0.8364153692494689;1.0118174956365649;0.171768295694265;1.3077618505483366
35.810144;0.14960856820978377;0.14107759025587127;0.9650326969729519;0.12986537558132874;0.8785882935093758;10.093973959890427;0.8417748801580234;0.015372473291622606;0.01564050835308246;0.836329897006041;1.011943016906502;0.17178707964652123;1.3073491498590135
35.820144;0.14958275378386085;0.1410843281166902;0.9651218624496406;0.12988850960763218;0.8785813679471799;10.092435142983357;0.8417898650371777;0.015372369780638282;0.01564081235703572;0.8362461099877445;1.0120665175574446;0.17180573755079123;1.3069481215736989
35.830144;0.14955643985490416;0.14109167902844497;0.9652148718461601;0.12991196038970318;0.878570676355014;10.09088572029944;0.8418035000878584;0.015372401104621422;0.015641073704255642;0.8361645453521054;1.0121877169803284;0.1718242839366391;1.3065591788846633
35.840144;0.1495296687042069;0.14109964363730787;0.965311777640257;0.12993569096825947;0.8785561267538495;10.089327104709518;0.8418155342812589;0.015372564011561462;0.01564129224187105;0.8360857091748113;1.012306331642238;0.17184274336879066;1.3061826778124825
35.850144;0.14950249154919393;0.1411082183478373;0.9654126227188097;0.12995966280146015;0.8785377804351719;10.087760718510713;0.8418256095188731;0.015372853683085747;0.01564146865764849;0.8360100820400892;1.012422082698034;0.17186114398132746;1.3058188876281858
35.860144;0.14947496192264378;0.1411173910880452;0.965517327644039;0.12998383202652392;0.8785158054510418;10.08618825656119;0.8418332639892484;0.01537326424843036;0.015641604587038633;0.8359381253520093;1.0125347150175945;0.17187951531377596;1.3054680747679512
35.870144;0.1494471312581896;0.1411271466699248;0.96562559254658;0.13000814712550354;0.8784904413915253;10.084612661273594;0.8418379273547929;0.015373789178779962;0.015641701469902645;0.8358702655962298;1.0126440337614444;0.17189789631965338;1.3051307011812154
35.880144;0.14941905589359578;0.14113746835787483;0.9657369082925276;0.130032551442086;0.8784619656935575;10.083038530878039;0.841839022900158;0.01537442157081839;0.015641759529999463;0.8358068415830611;1.0127499299020792;0.17191634455934865;1.3048074273210677
35.890144;0.14939080495839716;0.14114833563993445;0.9658507008456647;0.13005698888060616;0.878430646502599;10.081471901871327;0.8418361581621194;0.01537515478011217;0.01564177805737367;0.835748041802129;1.0128523579184745;0.17193493214412067;1.3044989168461034
35.900144;0.14936245470968199;0.1411597252297935;0.9659664610207876;0.1300814031958028;0.8783967272577866;10.07991976762452;0.8418292094247346;0.015375983260047018;0.015641755987386624;0.8356938660220125;1.0129512953242006;0.17195372458820124;1.3042057278172365
35.910144;0.14933407113769784;0.14117161442713247;0.9660837553000906;0.13010573240779125;0.8783604948219789;10.07838862817534;0.8418182560737839;0.015376902632751275;0.015641692135197935;0.8356441540897162;1.013046694451131;0.1719727694483719;1.3039283031628908
35.920144;0.14930569886432998;0.14118398637151072;0.9662022209816644;0.13012991093047913;0.8783223256557319;10.076883269889636;0.8418034726596378;0.015377908822986392;0.01564158560345407;0.8355986642961806;1.0131384307934264;0.17199210608389948;1.3036669154045084
35.930144;0.1492773617276622;0.14119682798447158;0.9663215927245801;0.13015387826768993;0.8782825744428444;10.075408228060018;0.8417850705986563;0.015378997407831165;0.01564143621979521;0.8355571215999841;1.0132263193226785;0.1720117722534001;1.3034216031794192
35.940144;0.14924906581817657;0.14121011555539628;0.9664416842703932;0.13017757858636797;0.878241457408221;10.073970402882189;0.8417633140114761;0.015380164018359182;0.015641244659627174;0.8355192384835955;1.0133101821405206;0.17203180664666562;1.3031921599392744
35.950144;0.1492208070566708;0.14122380907115942;0.9665623355701957;0.13020095387337552;0.8781990582721438;10.072579184598395;0.8417385638385084;0.015381405299816926;0.015641012501881938;0.8354847499146675;1.013389865572242;0.17205225674308802;1.302978170083591
35.960144;0.14919258141244843;0.14123786235432395;0.9666833787263904;0.13022394757488978;0.8781553613979237;10.071244319627766;0.8417113010094566;0.015382719241788065;0.015640741744396253;0.8354534294826708;1.0134652153115984;0.17207318009285016;1.3027791334737469
35.970144;0.14916438576620578;0.14125222392082287;0.9668046069190742;0.1302465160509857;0.8781103079689482;10.069974220337452;0.8416820694086699;0.015384104707171033;0.015640434276739827;0.8354250605372002;1.0135360968738634;0.17209463871085648;1.302594634017167
35.980144;0.14913620920085827;0.14126682408761593;0.9669257466609887;0.13026863065953212;0.8780638647505083;10.068775429068708;0.8416513384283949;0.015385561109895236;0.01564009306468776;0.8353994211578901;1.0136024467057734;0.1721166944819475;1.3024243639135478
35.990144;0.1491080261514646;0.14128157431399666;0.9670464818753066;0.13029026623529666;0.8780160155722349;10.067652243155829;0.8416194161298809;0.015387088787816933;0.01563972366168733;0.8353763281000434;1.0136643044387788;0.17213940309502054;1.3022680037830656
36.000144;0.14907980054742007;0.14129638215411966;0.9671665202158023;0.13031139009846807;0.8779667472649781;10.06660621327171;0.841586509997814;0.015388689429302568;0.015639333900328234;0.8353556791291488;1.0137218359769815;0.1721628057018216;1.3021251843352755
36.010144;0.14905149382566701;0.14131115963962929;0.9672856446998491;0.13033196297937868;0.8779161085740578;10.065636186465825;0.8415528586188966;0.015390365928796041;0.015638932849505908;0.8353374084124472;1.0137753213968983;0.1721869246069358;1.3019955484201837
36.020144;0.1490230649703817;0.14132582167029703;0.9674037202190195;0.1303519450088447;0.8778642248688698;10.064739163587637;0.841518775455109;0.01539212186099601;0.015638530028251784;0.8353213866536449;1.013825086299537;0.1722117656665819;1.3018787675791825
36.030144;0.14899446783543394;0.14134028316299505;0.9675206824317235;0.13037129630824734;0.8778112184722944;10.063911020300463;0.8414845802874784;0.015393960570386434;0.015638134580513104;0.8353073939876466;1.0138714256371422;0.1722373159858107;1.3017744816011194
36.040144;0.1489656546996344;0.14135445712958197;0.9676365754384547;0.1303899749036814;0.8777571870291285;10.063146213058213;0.8414505611541745;0.015395884137499143;0.015637754610207895;0.835295205763325;1.0139145736918098;0.17226353377236236;1.301682187197861
36.050144;0.1489365829677478;0.14136825544095663;0.9677515971237748;0.1304079407788636;0.8777022747253593;10.062437586205649;0.8414170353377284;0.015397893162360394;0.015637397298499254;0.8352846966371326;1.0139547273780858;0.17229034723354134;1.3016011783603776
36.060144;0.14890721783018349;0.14138158907441759;0.9678660589172177;0.130425164026807;0.877646677149415;10.061777486394208;0.8413844182684147;0.015399987588957829;0.01563706983517904;0.8352758651380566;1.0139920853236153;0.17231766503558216;1.3015306207229471
36.070144;0.1488775320331812;0.14139436817233106;0.967980306474481;0.1304416261119877;0.8775905555795726;10.061158793389724;0.8413532303262061;0.015402167535530404;0.01563678002348597;0.8352687695930747;1.0140268663371559;0.1723453848064637;1.3014696419551146
36.080144;0.14884750723236945;0.14140650666617224;0.9680946646531589;0.13045731365248492;0.8775339967219544;10.060574493428037;0.8413240392813738;0.015404433213300569;0.01563653589885792;0.8352634417794674;1.014059298859551;0.17237339606842358;1.3014173437885488
36.090144;0.14881713215931333;0.1414179245295145;0.9682093705239438;0.13047221246656204;0.8774770588421306;10.060017010850322;0.8412973675314199;0.015406784307358786;0.015636344536213452;0.8352598237705116;1.0140895621225068;0.1724015793107348;1.3013727936352362
36.100144;0.1487863994240288;0.14142854663509666;0.9683245140348805;0.13048630312307516;0.8774198446373693;10.05947848305988;0.8412736498102588;0.015409219318573811;0.015636210875466326;0.8352577360536039;1.0141176834680419;0.17242980107300743;1.301335060914197
36.110144;0.14875530915914364;0.14143831345083352;0.9684400666934284;0.13049955878213607;0.8773625377026804;10.058951310214804;0.8412532668928794;0.015411735187658572;0.01563613831059396;0.8352569105004364;1.0141435141112831;0.1724579144550656;1.3013033232736932
36.120144;0.14872387393403647;0.1414472013452653;0.9685559660694288;0.13051195137639854;0.8773053681154258;10.058428344709158;0.8412365728535056;0.015414327499672045;0.015636130656561675;0.8352570708180217;1.014166848166949;0.1724857747622348;1.3012769347504178
36.130144;0.1486921183896054;0.1414552259171612;0.9686721684757815;0.13052346522196462;0.8772485370150874;10.057902826518493;0.841223884789067;0.015416990551824102;0.015636192868820474;0.8352579831955229;1.0141875458318117;0.17251325536903034;1.301255327627684
36.140144;0.14866007255868555;0.1414624246285969;0.9687886601969905;0.1305341043246697;0.8771921468309206;10.057368291829844;0.8412154723557265;0.015419717852361013;0.015636329573714206;0.8352594865636127;1.0142055763718716;0.1725402478592856;1.3012379079482836
36.150144;0.14862776387668408;0.14146884328801118;0.968905440982255;0.13054388590780466;0.8771361842553844;10.056818605128939;0.8412115554484371;0.015422504042657454;0.015636542791760716;0.8352615309356398;1.0142210126618576;0.172566654765085;1.3012241137513625
36.160144;0.14859521943816753;0.1414745298386352;0.9690225009032966;0.13055283282772565;0.877080560607675;10.056247808266072;0.8412122928375523;0.015425345773389339;0.01563683036955351;0.8352641683016753;1.0142339525540365;0.1725923838899094;1.3012135232492885
36.170144;0.14856247719370544;0.1414795291681774;0.9691398359724769;0.13056097373105552;0.8770251422801034;10.055650136564886;0.8412177677103101;0.015428240122431207;0.015637186131832164;0.83526749145392;1.0142444107231077;0.1726173460322288;1.301205913824132
36.180144;0.14852959112772596;0.14148388767326897;0.9692574721332843;0.13056834151112748;0.8769697745923996;10.055020590257882;0.8412280078692509;0.015431182655989218;0.015637601913012923;0.8352715965799348;1.01425231994032;0.17264145968658945;1.3012012805042972
36.190144;0.14849662008024764;0.1414876595878074;0.9693754494794996;0.13057496579461705;0.8769143604676071;10.054354612292245;0.8412430429677219;0.015434166556640047;0.015638069452782604;0.8352765942930042;1.0142576387031887;0.17266465820463855;1.3011998004795813
36.200144;0.148463608887024;0.14149090359945796;0.9694938210341939;0.13058086596218532;0.8768589815766739;10.05364667107901;0.841262944979536;0.015437183108781475;0.015638580450059975;0.8352826260337073;1.0142604246346338;0.17268688942576316;1.3012017041831736
36.210144;0.14843058248957297;0.1414936852006763;0.9696127043701187;0.13058604881113806;0.8768039513045892;10.052890128065469;0.8412878060930821;0.01544022276961541;0.015639125967333804;0.8352898492936669;1.014260838120062;0.1727081084762136;1.3012070928994568
36.220144;0.14839755668536167;0.14149609323970608;0.9697323318910464;0.13059051313015607;0.8767496953173026;10.052079061438214;0.8413176580187456;0.015443275765262587;0.01563969663036452;0.8352984036524211;1.0142591488347843;0.1727282688455504;1.3012158881884333
36.230144;0.14836454948132147;0.14149824872021083;0.9698530319820814;0.1305942606474398;0.8766965626372242;10.051209762624188;0.8413524021678402;0.015446332707614793;0.015640283206096325;0.8353084045858363;1.0142557082310297;0.17274731843892294;1.3012279385583827
36.240144;0.14833158217922718;0.1415002894562694;0.9699751245697401;0.13059730494408628;0.8766447643662664;10.05028034135291;0.8413918026291325;0.01544938566839107;0.015640877021765833;0.8353199805353126;1.0142508577472082;0.1727652082265594;1.301243072467378
36.250144;0.14829867382309486;0.14150234728418856;0.9700988119816629;0.13059966785683189;0.8765944327657662;10.049289700960266;0.8414355176677852;0.015452429346177448;0.015641470648859672;0.835333271711513;1.0142448871922196;0.17278190385552145;1.3012610538979192
36.260144;0.14826583698719764;0.1415045360845634;0.9702241514859842;0.13060136921256527;0.8765456892066862;10.048237360856623;0.8414831441944816;0.015455461066892596;0.015642058333505765;0.8353483357518909;1.01423805036914;0.17279738461550695;1.3012815435006564
36.270144;0.1482330789176335;0.14150694891134538;0.9703510617725597;0.13060242647917208;0.8764986784607172;10.047123606213718;0.8415342592797679;0.015458478537592371;0.015642635052304232;0.8353650741085717;1.0142305190726748;0.1728116292661025;1.3013041198992468
36.280144;0.14820041282363489;0.1415096594282001;0.9704793347899388;0.1306028577328979;0.8764535357406206;10.0459493079286;0.8415884442851895;0.015461477575910178;0.01564319491178137;0.8353832581380258;1.0142222746857832;0.172824602870002;1.3013284019460847
36.290144;0.14816787640362175;0.1415127232670971;0.9706087084409786;0.13060267357733618;0.8764103250212602;10.04471577736213;0.8416453205680521;0.01546445214328996;0.01564373080662426;0.8354025824679815;1.0142130601957802;0.17283626040798294;1.3013541531211192
36.300144;0.14813553978775035;0.14151617742077388;0.9707389314917029;0.13060187030887413;0.8763690687099929;10.043424844948742;0.8417046146384;0.015467395700973385;0.015644236149212197;0.835422705800008;1.0142024704552044;0.17284655909490293;1.3013811918940112
36.310144;0.14810350071422074;0.14152004226377318;0.9708697438488949;0.13060043493715476;0.8763298601960097;10.042079178786947;0.8417661909319838;0.015470302630568852;0.015644706893217113;0.8354432736132781;1.0141900874407626;0.17285546225832893;1.3014092074228212
36.320144;0.1480718769509893;0.1415243262938952;0.9710008595789404;0.13059835267897563;0.8762929297012464;10.04068228881691;0.841830016500729;0.015473168987623343;0.015645141435376337;0.8354639228094601;1.014175536387177;0.17286293540776962;1.301437668129152
36.330144;0.148040790001628;0.141529027474906;0.9711320081410809;0.13059561112608606;0.8762586136481983;10.039237474834314;0.8418961243982698;0.015475992208187486;0.015645538652221663;0.8354843175845225;1.0141584824518473;0.17286893630771188;1.301465830079852
36.340144;0.14801034453132325;0.1415341309495304;0.9712629642105178;0.13059220275185623;0.8762272947162243;10.037747266142775;0.8419646212794163;0.015478770883959223;0.015645895952442024;0.8355041982807275;1.0141386195880486;0.17287341057366185;1.3014928261016792
36.350144;0.1479806193945175;0.14153960812229802;0.9713935303185433;0.13058812639233808;0.8761993671392293;10.036214765242908;0.84203571021346;0.015481505087686724;0.015646208813539134;0.8355233769385572;1.0141156670834293;0.17287630968882325;1.3015178083867738
36.360144;0.14795166958138628;0.14154541572923993;0.971523536307565;0.13058338771788897;0.8761751874324265;10.034645008064144;0.8421096733499076;0.015484195929326816;0.015646472140387058;0.8355417046701243;1.0140893636050528;0.1728776161715203;1.3015400221194273
36.370144;0.14792353722966503;0.1415514922633089;0.9716528943580868;0.13057800195884767;0.8761549872849548;10.033044724012571;0.8421867842096398;0.015486844260250225;0.015646682262723685;0.8355590501255199;1.0140594412879798;0.1728773539518295;1.301558821197488
36.380144;0.14789626737624334;0.14155775468885734;0.9717816384326008;0.1305720006673925;0.8761388387620035;10.03142184914372;0.8422672156245969;0.015489449635938046;0.015646837557666094;0.8355752789940639;1.0140256168531467;0.17287558260379465;1.3015737294031788
36.390144;0.14786991426265184;0.14156409813717877;0.9719098934928974;0.1305654361992743;0.8761267282595053;10.029785621629495;0.8423510248010194;0.015492009400447837;0.015646936480922795;0.8355902528465377;1.01398761528203;0.1728723824392283;1.3015844648419967
36.400144;0.14784453771929634;0.1415704027718651;0.972037807121962;0.1305583785422915;0.8761186431333187;10.028145493019972;0.842438183260594;0.01549451832629193;0.015646975056704072;0.8356038542137084;1.0139451845805032;0.17286783464768285;1.3015908505275218
36.410144;0.14782019697481666;0.14157654765666874;0.9721654706791082;0.13055090677909384;0.8761145808768019;10.02650892982329;0.842528577970319;0.015496969593160867;0.015646947053897426;0.8356159963686509;1.0138980602290355;0.17286199857463178;1.3015927460745804
36.420144;0.14779693863681126;0.14158242325679293;0.9722928819359579;0.13054309976188902;0.8761145177960977;10.024880590499636;0.8426220171041674;0.015499356054394217;0.01564684620469964;0.8356266012779473;1.0138459081390574;0.1728549031889351;1.3015901335071318
36.430144;0.14777477877462075;0.14158793846202536;0.9724199876495776;0.1305350306315374;0.8761184022322351;10.023262932558264;0.8427182881527938;0.01550167115857676;0.015646667500019713;0.8356355763921438;1.013788341346699;0.1728465619183488;1.3015832720961438
36.440144;0.1477536959064304;0.14159302183143047;0.9725467053851581;0.13052676468883798;0.8761261875074944;10.02165696453299;0.8428171969250218;0.015503909926820764;0.015646406776561227;0.8356428133147753;1.0137249780601918;0.17283699143758907;1.301572687150716
36.450144;0.1477336480232693;0.14159761988734493;0.9726728860863472;0.1305183531779945;0.876137850304207;10.02006294554792;0.8429185639249279;0.015506069774397283;0.015646060217387625;0.8356481810574485;1.013655462219879;0.17282622389136326;1.3015589413955062
36.460144;0.147714595076907;0.14160169756719707;0.9727983149349372;0.13050982327564936;0.8761533424138566;10.01848132125998;0.8430222328142554;0.015508151059280084;0.015645624954935013;0.8356515192228025;1.0135794926719084;0.17281431351380744;1.3015424894081555
36.470144;0.1476964997666367;0.14160523812088785;0.9729227430154272;0.13050117183771587;0.8761725260179134;10.01691364072074;0.8431280859227127;0.015510157738483911;0.015645099476318983;0.8356526607091928;1.0134968648695475;0.17280133235373907;1.3015238007226249
36.480144;0.14767931280915939;0.141608239533383;0.9730459091436299;0.13049236403352635;0.8761951361173782;10.015361920017327;0.8432360653563906;0.015512097577401624;0.01564448257360411;0.8356514608965906;1.013407507820001;0.17278736367555286;1.3015034966955465
36.490144;0.1476629670287614;0.1416107152059013;0.9731675760071166;0.13048333609023255;0.876220771008993;10.013826909933597;0.8433461864950249;0.015513980602679518;0.015643772271652274;0.8356478189194776;1.0133115285695375;0.17277249847572018;1.3014823321042046
36.500144;0.14764738200467195;0.14161270152437247;0.9732875489091098;0.1304740061172442;0.8762489414951717;10.012307811377562;0.8434584733234655;0.015515816518658338;0.015642965946684472;0.8356416610516793;1.0132091743539247;0.1727568203596134;1.3014611513181007
36.510144;0.14763246350245246;0.14161425623572135;0.9734056848039182;0.13046429315441455;0.8762791464683738;10.010803078441448;0.8435728611337625;0.015517613537276275;0.01564206094430754;0.8356328788975476;1.013100688986855;0.17274038472443004;1.3014408224576268
36.520144;0.14761810087388083;0.14161544138807547;0.9735219458568132;0.13045413238638265;0.8763108936360279;10.009310907382863;0.8436891667743757;0.015519378918566968;0.01564105490971881;0.8356213308196839;1.012986225444188;0.1727232145421157;1.3014221489215847
36.530144;0.14760418450086557;0.14161631218310916;0.9736364120902342;0.1304434765612517;0.8763436740707242;10.00783027212056;0.8438070588193204;0.015521119554606905;0.01563994551718695;0.8356069402801688;1.012865906434853;0.17270531597866984;1.3014058933223884
36.540144;0.1475906370534286;0.14161692017191682;0.9737491899063971;0.13043228721472508;0.876376950483691;10.006362235358;0.8439260045605318;0.015522842279254413;0.015638730149091045;0.8355897774138967;1.0127399222889621;0.17268670022787583;1.3013928360395592
36.550144;0.14757741860872536;0.1416173135483002;0.9738603501597499;0.13042052219401487;0.8764101885455273;10.004910297997526;0.8440453348851239;0.015524554169777218;0.015637406752907108;0.8355700616776882;1.0126085685700705;0.17266739277881485;1.3013837231360117
36.560144;0.14756450223573092;0.14161752745563505;0.9739699592094974;0.13040813071821275;0.8764429110474637;10.003480109283535;0.8441644143680033;0.015526261498462793;0.01563597569410004;0.8355481070049885;1.012472254057219;0.17264742614160342;1.3013791553070186
36.570144;0.1475518563465135;0.14161757557164537;0.9740780902111527;0.13039506234485884;0.8764747042232532;10.00207834500408;0.8442827328790482;0.01552796707148198;0.01563444093676001;0.835524263338758;1.012331460726676;0.17262682746634564;1.301379473665145
36.580144;0.14753943723357288;0.14161745735710807;0.9741847850383929;0.13038127574543343;0.876505178461083;10.000711426743877;0.8443998701039857;0.015529668824274827;0.015632809707597718;0.83549891155036;1.0121866535700281;0.1726056137358192;1.301384696301791
36.590144;0.14752718013877952;0.1416171748480907;0.974290033231501;0.13036674036258475;0.8765339588076526;9.999385495206647;0.8445154579345756;0.015531360715528608;0.015631091163291047;0.8354724717647689;1.0120382675866406;0.17258380130343232;1.3013946098957705
36.600144;0.14751500363243;0.14161673708922012;0.9743937608481508;0.13035143824068965;0.8765607038492904;9.998106111214522;0.8446291884801941;0.015533034092391228;0.015629294844665787;0.8354453497305554;1.0118867390055781;0.1725614140075741;1.3014089438428527
36.610144;0.14750282835282438;0.14161615445854006;0.9744958233893746;0.13033536588106318;0.8765851237725327;9.996877145058345;0.8447407710286466;0.015534679563996638;0.015627429081230815;0.8354178449970682;1.0117324187008636;0.17253847800812847;1.3014274397626908
36.620144;0.14749058760413275;0.14161543783109298;0.9745960444517879;0.13031853583699718;0.8766069861629431;9.99570093997528;0.8448498613981853;0.01553628885566227;0.01562549966718226;0.8353900959546354;1.011575431117329;0.172515023099743;1.3014498034343556
36.630144;0.14747822801410324;0.1416146016990111;0.9746942557646691;0.13030097891643685;0.8766261110987482;9.994579685727864;0.8449561108113496;0.015537854464635627;0.015623509784674906;0.8353620942790598;1.0114156394706506;0.17249109619549582;1.3014756200628972
36.640144;0.14746571018771243;0.14161366646068954;0.9747902982295454;0.1302827419226473;0.8766423917551526;9.993516403242264;0.8450592946375989;0.015539368371841812;0.015621460639150037;0.8353337155838566;1.0112527459228424;0.17246676612022235;1.3015043305058707
36.650144;0.14745300197977915;0.14161265824617086;0.9748840298387366;0.1302638788788353;0.8766558213013765;9.992515201531097;0.8451593402543192;0.01554082214715439;0.015619351624079632;0.8353047203114391;1.0110864639642205;0.17244211787684802;1.3015353835405556
36.660144;0.14744006475708274;0.14161160630318803;0.9749753279359428;0.13024443914802492;0.8766664687687711;9.991580681216412;0.8452562120515711;0.015542207890114212;0.015617181089330193;0.8352747651392801;1.010916634589552;0.17241724590282848;1.3015684224592274
36.670144;0.14742684968062883;0.14161053974173154;0.9750640564412877;0.13022446051767267;0.876674428105993;9.990716320998157;0.8453498027076797;0.015543518946200876;0.015614948095411337;0.8352434325074277;1.0107432270586407;0.17239224358250352;1.301603243701584
36.680144;0.14741330499865227;0.1416094851072974;0.9751500312238193;0.1302039728364579;0.8766797937879993;9.989923352111848;0.8454399698047269;0.015544750150873624;0.015612653162910932;0.835210261879459;1.0105663094710455;0.17236719506987833;1.3016396060381843
36.690144;0.14739937995724617;0.14160846976337907;0.9752330122265359;0.1301830057144655;0.8766826708489659;9.98920183075151;0.845526618952786;0.015545897546616236;0.015610297529313906;0.8351748143070202;1.0103860161646268;0.17234218298486237;1.3016771218687444
36.700144;0.14738502691858643;0.14160753265668583;0.9753127258600556;0.1301615938875191;0.8766832199048705;9.988552430075686;0.8456096672018404;0.015546957543676677;0.015607882121346823;0.835136736813917;1.0102024867001305;0.17231730335423498;1.3017152696058447
36.710144;0.14737021092684988;0.14160672709856204;0.9753888938773995;0.13013977878281616;0.8766816945329975;9.98797578828005;0.8456889554645669;0.015547926110568442;0.015605407290622144;0.8350957475594132;1.0100158385522653;0.17229266528428402;1.301753483172363
36.720144;0.1473549171209264;0.14160610456373648;0.9754612149176259;0.13011760592351695;0.8766783900620587;9.9874703943607;0.8457642571994223;0.015548799335688061;0.015602873670549107;0.8350515826912811;1.009826213753356;0.1722683794309259;1.3017912582055327
36.730144;0.14733914796518896;0.14160569619084695;0.97552931584358;0.13009512377496554;0.8766735539914416;9.987032566400675;0.8458353774260371;0.015549575160379463;0.015600283041453009;0.8350040176601137;1.009633844288916;0.17224455500796362;1.301828171142898
36.740144;0.1473229197272873;0.14160550608413885;0.9755927874159362;0.13007238644231525;0.8766673741509968;9.986657972482442;0.8459022601693758;0.015550254269448517;0.015597638308342847;0.8349529552642282;1.0094390687474357;0.17222130301804506;1.301863784730385
36.750144;0.1473062622659181;0.14160551033761304;0.9756512688825393;0.13004945292815032;0.8766600009683997;9.986342576693447;0.8459650461959194;0.015550839233890583;0.015594943228261476;0.8348984810935659;1.0092422932849823;0.17219873822662654;1.301897590797971
36.760144;0.1472892172065746;0.14160566071500597;0.9757044271106837;0.13002638166656008;0.8766515360929857;9.986082676693751;0.8460240406528899;0.015551333346320991;0.015592201795876897;0.8348408669457344;1.0090439342288282;0.17217697925709222;1.3019290886711559
36.770144;0.14727183093670285;0.14160589631175075;0.9757518950057699;0.13000322854447094;0.8766420412498713;9.98587399220805;0.8460795749186579;0.015551740429513631;0.015589416711937497;0.834780555104576;1.0088443670433438;0.17215614617391886;1.301957794332705
36.780144;0.1472541406982916;0.1416061593898058;0.975793321964743;0.1299800479769774;0.8766315833535576;9.985710667465098;0.84613184976754;0.015552064795260147;0.015586588892202755;0.8347181078642271;1.0086439243265641;0.17213635486277856;1.3019831256417869
36.790144;0.14723616418296454;0.14160640943434333;0.9758284813620719;0.12995688966776592;0.87662027403448;9.985585361363972;0.8461808870759597;0.015552310772730686;0.015583719377061179;0.8346540797369472;1.0084429495438363;0.17211770463632517;1.3020044078417172
36.800144;0.14721790890746317;0.1416066251556789;0.9758572908976665;0.12993379335730848;0.8766082854926824;9.98549087212981;0.8462265722078672;0.01555248245121152;0.015580811138030944;0.8345888564600523;1.0082418074639095;0.172100267637265;1.3020209689658515
36.810144;0.14719939474863925;0.14160678920671563;0.9758797613101853;0.12991078673033288;0.8765958365136839;9.985422403481076;0.8462687053076478;0.015552583951806085;0.015577869137164062;0.83452258812438;1.0080408123739693;0.1720840907713332;1.3020321575386622
36.820144;0.14718066298111782;0.14160687443491055;0.9758959959097514;0.12988788306085478;0.8765831616980784;9.985378201177985;0.8463070435628463;0.015552620485281677;0.015574899672158787;0.8344552289202704;1.0078401785882969;0.17206920492001887;1.3020373591337289
36.830144;0.14716176023586827;0.14160685145011534;0.9759062409096647;0.12986507674604295;0.876570496260985;9.985358226237505;0.8463413329039472;0.015552599583005167;0.015571909406676986;0.8343865846322001;1.0076400767722822;0.17205563504989588;1.3020360882826885
36.840144;0.14714271779730315;0.14160670175946002;0.9759108825171342;0.1298423429569806;0.8765580796078637;9.985362676994257;0.8463713305772277;0.015552530866800392;0.015568904209344335;0.8343163430015254;1.007440751706455;0.17204340217785616;1.3020280527968227
36.850144;0.14712355468422403;0.14160641299054255;0.9759103637271621;0.12981964624367132;0.8765461380161521;9.985390872371518;0.8463968271047787;0.015552424770928561;0.015565888903889186;0.8342441357757806;1.0072426019291438;0.17203250932922381;1.3020131445326184
36.860144;0.14710429898875796;0.14160596882177906;0.9759050864868755;0.12979695328817148;0.8765348619760853;9.985440190106855;0.8464176662610526;0.01555229148418116;0.015562867847131633;0.8341696305164122;1.0070461765873846;0.17202292477310438;1.3019914416225422
36.870144;0.14708499653894458;0.1416053549682966;0.975895333080193;0.1297742381560438;0.876524418319722;9.985505679242145;0.8464337277430902;0.015552140236489367;0.01555984534123951;0.8340925845028936;1.0068521262794936;0.17201458176365844;1.3019632257897131
36.880144;0.14706570869446764;0.14160456849346884;0.9758812554893923;0.12975147974826545;0.8765149822533882;9.98558074300741;0.8464448739828048;0.01555197929780592;0.015556826439704508;0.8340128476173985;1.0066611666751404;0.17200739483265678;1.301928966807746
36.890144;0.1470465147278879;0.1416036092562674;0.9758629897906028;0.1297286640085705;0.8765067947720068;9.985658340991577;0.8464509466368814;0.01555181616623084;0.015553818254954742;0.8339303625696597;1.0064740463434019;0.17200127848637647;1.3018892312722843
36.900144;0.14702750604561537;0.14160246547579391;0.9758407701788158;0.12970579222630332;0.8765002080610084;9.985732075981733;0.8464518312269024;0.015551657346171026;0.015550829860878683;0.8338451788675749;1.0062914692554594;0.17199615637449103;1.3018445152635643
36.910144;0.14700877868426285;0.14160111142651072;0.9758149114555252;0.12968288295133212;0.8764956438381774;9.985797009724175;0.8464475118204169;0.015551508754112342;0.01554787024659951;0.8337574840461951;1.0061140211056478;0.17199196170759098;1.3017951618594747
36.920144;0.1469904410347889;0.14159950662626009;0.975785741632843;0.1296599637382526;0.8764935136823235;9.985849751470296;0.8464380724771323;0.015551376388379296;0.015544946967829931;0.8336676533230439;1.0059421829043065;0.17198864150386634;1.3017414602506747
36.930144;0.1469726133428748;0.14159758962974867;0.9757535992602074;0.12963706374511816;0.876494172697525;9.98588711684496;0.8464236684456179;0.015551265679595543;0.015542066691252158;0.8335762377776995;1.0057763610891168;0.17198616650257972;1.3016837705459694
36.940144;0.1469554088554265;0.14159528016035092;0.9757188570675716;0.12961421514075733;0.8764978908081045;9.985904356237016;0.8464045067206265;0.015551180226689646;0.015539235197449727;0.8334838209887464;1.0056168465984416;0.17198452961032898;1.3016225223589089
36.950144;0.1469389257440229;0.14159249253283707;0.975681857501987;0.12959145694290405;0.8765048400835623;9.985895118711898;0.8463808320218973;0.015551121743818504;0.015536456582208216;0.8333908807540971;1.0054637690182666;0.1719837281987435;1.3015581502009232
36.960144;0.14692324978537402;0.14158914992008326;0.9756428051464048;0.12956882978354076;0.8765151139174151;9.985853237360432;0.8463528988315262;0.015551090723819787;0.015533733582020098;0.8332977967157404;1.0053170840472028;0.1719837444427184;1.301491073174076
36.970144;0.14690844406907924;0.1415851919619762;0.9756017462625137;0.1295463648707373;0.8765287317408041;9.98577381981181;0.8463209450683565;0.015551085792233212;0.015531068194008008;0.833204914550505;1.0051765798897752;0.17198453730420593;1.3014216746707676
36.980144;0.14689454175348168;0.14158057420978143;0.9755585914696571;0.12952408309678848;0.8765455972988474;9.985652204387533;0.8462851726458276;0.01555110248396888;0.015528461646969425;0.8331125786325297;1.0050419549161962;0.17198605366163452;1.30135024307519
36.990144;0.146881563482358;0.14157526482164845;0.9755131198115362;0.12950200573908513;0.8765654857265684;9.98548285221196;0.8462457528642456;0.015551133419888591;0.01552591478560281;0.8330211518285994;1.0049129192239463;0.17198824293424012;1.301276958990386
37.000144;0.14686953698705063;0.1415692410084149;0.9754650186258115;0.12948016396225287;0.8765881068206074;9.985260499362887;0.846202867933471;0.015551169209379642;0.015523428839218156;0.8329310337209825;1.0047892133245582;0.17199105823044541;1.3012019511726343
37.010144;0.14685850004537776;0.14156248231620644;0.9754139659461285;0.12945860098884038;0.876613155729871;9.984982165554895;0.846156723671517;0.015551199783201762;0.015521005099086103;0.8328426863641756;1.0046706136695247;0.17199445641147149;1.3011253542377104
37.020144;0.1468484978883979;0.1415549681634144;0.9753597411255931;0.12943736620811536;0.8766402804127834;9.984647115496283;0.8461075305067779;0.015551216009977954;0.015518643309228723;0.8327566310585862;1.0045569728546855;0.17199839781049836;1.3010473608162847
37.030144;0.14683957821133445;0.14154668801658016;0.9753023072447159;0.12941650405810035;0.8766690466139656;9.984254928132579;0.846055519051599;0.015551209898522456;0.015516341141207257;0.83267337342731;1.0044481733916353;0.17200283837738206;1.300968249633166
37.040144;0.1468317832725424;0.1415376527371421;0.9752417525504852;0.12939604524998552;0.8766989797454255;9.983804312455666;0.8460009472451289;0.015551174167193774;0.015514095530348288;0.8325933322623235;1.004344026482506;0.17200772809826448;1.300888332842894
37.050144;0.14682514794856652;0.14152789418599399;0.9751781639326306;0.12937600494611304;0.8767296225668367;9.983294070202318;0.8459440490276561;0.015551102960484318;0.01551190309377733;0.8325168208842012;1.0042442836439458;0.17201300910986586;1.3008079023908108
37.060144;0.146819695667987;0.14151745855692668;0.9751115801012372;0.12935639051104358;0.8767605714012694;9.982724953523373;0.8458849913490994;0.015550992666595693;0.015509759770625527;0.8324440056094188;1.0041487096936184;0.17201860332537966;1.3007272534372218
37.070144;0.1468154261407768;0.14150640215294572;0.9750420052643225;0.12933721401792644;0.8767915097959776;9.982100121127148;0.8458238841286553;0.015550841322892315;0.015507661843626912;0.8323748496823237;1.0040571001209693;0.1720244139325746;1.3006466657991147
37.080144;0.14681231545121956;0.14149479120788072;0.9749693888220587;0.12931849705549964;0.8768221983250324;9.981423372466448;0.8457607983344986;0.015550647283618421;0.015505606517590795;0.8323091395023391;1.0039692890831309;0.17203034222338873;1.3005662768862312
37.090144;0.14681033071399074;0.141482700012249;0.9748935563010045;0.12930026579873652;0.8768524174013861;9.980697201941048;0.8456957462470522;0.015550408861256394;0.015503590527969029;0.8322465710018834;1.0038851604894559;0.17203629584651703;1.3004859980777705
37.100144;0.14680943786866826;0.14147019856438217;0.9748142049687343;0.1292825436274779;0.8768819321418473;9.979923299913043;0.8456286627116921;0.015550124795968092;0.015501608394428708;0.8321868001422354;1.0038046030901997;0.17204218574998814;1.3004056155968595
37.110144;0.14680960149699196;0.14145733738074415;0.9747310151028648;0.12926534758999528;0.8769105045035251;9.97910431550918;0.8455594429671853;0.015549793793441158;0.01549965136667764;0.8321294358791758;1.003727485217411;0.17204791693958532;1.3003250105914637
37.120144;0.14681078716988505;0.1414441455481076;0.974643783325176;0.1292486897579552;0.8769379015255228;9.978244170093822;0.8454879928675706;0.015549413124266357;0.015497707801224572;0.8320740321667596;1.0036537404102222;0.17205338525724778;1.3002443085259257
37.130144;0.14681296505782646;0.14143063770021483;0.9745525010375912;0.12923257466190535;0.8769638785225924;9.977348107268728;0.8454142667126009;0.015548977956597347;0.015495765632127761;0.8320201176341141;1.0035834182916499;0.17205848821237568;1.3001638153130533
37.140144;0.14681610771956258;0.14141681893291821;0.9744573264151266;0.1292169898281059;0.8769882040920146;9.976424140019175;0.8453383108745505;0.015548481891958977;0.01549381518486243;0.8319672280102394;1.0035165888255393;0.17206313762051387;1.3000838182618106
37.150144;0.1468201815891387;0.14140269164308675;0.9743584658198002;0.12920190131440104;0.8770107439552582;9.975483602824735;0.8452602525821734;0.015547917824674944;0.015491850206097724;0.8319149206350945;1.0034532768319626;0.17206726646335355;1.3000044976808884
37.160144;0.14682514015494963;0.14138826373801822;0.9742560937796687;0.12918726098634117;0.8770315143473623;9.974539177979585;0.8451802432905685;0.015547278678921462;0.015489867276127556;0.8318627688074082;1.0033935143010086;0.1720708254157476;1.2999259675142267
37.170144;0.14683092559475577;0.14137354579565783;0.9741503412270306;0.12917302255282645;0.8770506477771023;9.973603344170506;0.8450984484355546;0.015546558016114641;0.01548786512180192;0.8318103301261567;1.0033373569413075;0.17207377001556143;1.2998482915336784
37.180144;0.1468374787899858;0.14135853589369188;0.9740412549916224;0.12915915665872998;0.8770683123930938;9.972688867536677;0.8450150429219574;0.015545750271746832;0.0154858443706636;0.8317571709065095;1.0032848243144628;0.17207605278357557;1.2997714787067238
37.190144;0.14684474936751163;0.14134320811141593;0.9739287403760807;0.12914564756295296;0.877084654527393;9.971808648831853;0.8449301604878416;0.015544851203733868;0.015483806609324156;0.8317029749632859;1.003235866965327;0.17207761845077707;1.2996954428304817
37.200144;0.1468526929374952;0.1413275177698745;0.9738125863189966;0.12913247267553313;0.8770997966341487;9.970974831415178;0.8448438633570389;0.015543859187730309;0.015481752855934776;0.8316475893986077;1.0031904035975094;0.17207839940485273;1.2996199508643782
37.210144;0.14686125546972748;0.14131141583501736;0.9736925909744624;0.12911959347398352;0.8771138597250153;9.970199111446231;0.8447561810065113;0.015542775862935017;0.015479683086334366;0.8315909595927422;1.0031484084927538;0.1720783224044182;1.2995447521962329
37.220144;0.1468703620346001;0.14129486199116204;0.9735686552038315;0.12910697210117086;0.8771269629372356;9.969492805605269;0.8446672118915027;0.01554160470950366;0.01547759701776431;0.8315330993145539;1.0031099685278941;0.172077316234777;1.2994698225204264
37.230144;0.14687992053489232;0.1412778376691529;0.9734407094798763;0.129094594408717;0.8771392122714868;9.968865522306581;0.8445772147508194;0.015540349510981181;0.015475495112946675;0.8314741227651123;1.0030752520730706;0.17207530988548933;1.2993954570588453
37.240144;0.1468898355833151;0.14126035345424592;0.9733086099965065;0.12908247561159747;0.8771507032691278;9.968324094056246;0.8444865831128652;0.015539014882351059;0.015473378687681826;0.8314142258408695;1.003044477729808;0.17207223600740362;1.2993222051315307
37.250144;0.1469000208843874;0.14124244387070187;0.9731721931693126;0.12907064760572673;0.8771615097554929;9.967872807111872;0.8443957435373232;0.015537607490137441;0.015471248925040954;0.8313536537048011;1.003017929898029;0.17206804339411413;1.299250750351565
37.260144;0.1469103957949601;0.14122415942025987;0.9730313966551094;0.12905914251117068;0.8771716550342266;9.967514593657176;0.8443050859995234;0.015536136487782052;0.015469106823944263;0.8312927242455839;1.0029959351229567;0.17206270099001153;1.2991817626336473
