time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
37.270144;0.14692087205900953;0.14120556179177088;0.9728862895921656;0.12904798100031764;0.8771811211215605;9.96725268417617;0.8442149027266425;0.015534613609774577;0.015466954685683765;0.8312318360531123;1.0029787698747794;0.17205618777359113;1.2991158302233243
37.280144;0.1469313533849262;0.141186715524345;0.9727370150432222;0.12903716987023806;0.8771898966596166;9.9670913697025;0.8441253283439747;0.015533052718871364;0.015464796436287774;0.831171430881644;1.0029665789538198;0.17204848571560544;1.2990535765995772
37.290144;0.14694174713014915;0.1411676847831964;0.9725837238837438;0.12902670931005494;0.8771980207151272;9.967034879868516;0.8440363614763031;0.015531468224204089;0.015462636421507109;0.8311119369727288;1.0029594030346178;0.1720395848733362;1.2989958192403757
37.300144;0.14695197500128684;0.14114854624414305;0.9724265402919104;0.129016600675455;0.8772056186335906;9.967086221945145;0.8439479357386794;0.01552987285068514;0.015460478983389694;0.8310537151187266;1.0029573155961422;0.17202949054538863;1.2989435594810235
37.310144;0.14696198237398414;0.1411294021046317;0.972265547420678;0.12900685310958812;0.8772129133904424;9.967247300079189;0.8438599663805985;0.015528276107112686;0.015458329333696095;0.8309970529364705;1.0029605138425501;0.172018223957631;1.2988978443352273
37.320144;0.14697173933211755;0.1411103720820043;0.9721008142369923;0.12899749119121287;0.8772201961422273;9.967518712838714;0.843772385605301;0.015526684336639613;0.015456194603353832;0.8309421999529802;1.0029692453815915;0.17200582127991712;1.2988596450872563
37.330144;0.14698122423818163;0.14109156658920952;0.9719324764115113;0.12898855518460714;0.8772277848537278;9.96789949938208;0.8436851429242762;0.015525101499095677;0.015454083963243128;0.8308893924357198;1.0029836855321796;0.17199233971612904;1.298829791691664
37.340144;0.14699040444013328;0.14107306899899594;0.9717607848665425;0.12898009180355882;0.8772360031248024;9.96838816605996;0.8435981506721747;0.015523529741324064;0.015452007447861855;0.8308388670105769;1.003003894319488;0.17197786426961822;1.2988089808814316
37.350144;0.14699923090430791;0.14105494493492948;0.9715860788015087;0.12897214490165593;0.8772451622785108;9.968983203628316;0.8435112534876306;0.015521969854296552;0.015449974459050102;0.8307908775163549;1.0030298100941204;0.1719625011855397;1.2987978825842539
37.360144;0.1470076445660092;0.14103725709556195;0.9714087378401395;0.1289647507537573;0.8772555045063914;9.969682147602585;0.8434242540036048;0.01552042159044445;0.015447993500767379;0.8307456945874205;1.003061266845099;0.17194635612269432;1.2987972654031956
37.370144;0.14701558978769694;0.14102006580494753;0.9712291273200252;0.12895793771345468;0.8772671456303965;9.97048148687191;0.8433369569783686;0.015518884671535855;0.015446072861271126;0.830703609038657;1.0030980307618726;0.1719295115173888;1.2988079661633558
37.380144;0.147023029600262;0.1410034250550114;0.9710475285677488;0.12895173098510035;0.8772800641572466;9.971378927723226;0.8432492136280128;0.0155173609900297;0.015444220597916631;0.8306649453631656;1.003139778805709;0.1719120201430227;1.2988307267855084
37.390144;0.14702995190176418;0.14098738346666817;0.9708641132363757;0.12894615389339326;0.8772941145739296;9.972375868157451;0.8431609399048189;0.01551585550784873;0.015442444291457365;0.83062999975905;1.0031860814653064;0.17189391384130565;1.2988661078508954
37.400144;0.14703636295873007;0.14097198693919338;0.9706790092615157;0.12894121999309968;0.8773090681307865;9.973477177335154;0.8430721003583789;0.015514374410873206;0.01544075211500014;0.8305989294348961;1.0032364614854004;0.17187521643610618;1.2989145186537143
37.410144;0.14704227746728304;0.14095727752303966;0.9704923874871214;0.12893692809400253;0.8773246570430371;9.97468939965945;0.8429826883944525;0.015512923394129522;0.015439154019432792;0.8305717213837653;1.0032904300840197;0.1718559552911055;1.2989763005168333
37.420144;0.14704771302591224;0.14094328519097535;0.970304492537187;0.12893326466083047;0.8773405843646148;9.976019882444962;0.8428926922251008;0.015511508064189656;0.015437661345109469;0.8305482470765247;1.0033474751104294;0.17183616581265704;1.2990517809303557
37.430144;0.14705268706420263;0.14093001957705123;0.9701156107086476;0.1289302103953172;0.8773565398953808;9.977476400886758;0.8428020218515812;0.015510134193297389;0.015436285829126027;0.8305283507398176;1.0034070642469621;0.1718158892419583;1.2991412082778935
37.440144;0.14705721546953274;0.14091747553629577;0.9699259918163537;0.12892775041781118;0.8773722185769225;9.979066395811232;0.8427104873629818;0.015508806505255004;0.01543503839541613;0.8305119189810293;1.0034686532625081;0.17179517417834012;1.2992446769162935
37.450144;0.14706131543047019;0.14090564792811952;0.9697358174966418;0.12892587782384426;0.8773873018098222;9.9807964829727;0.8426179083981421;0.015507527738211966;0.015433926846761998;0.8304988633844802;1.0035316689789133;0.1717740791233106;1.2993621507873199
37.460144;0.14706501393126295;0.140894538879562;0.9695452433211662;0.12892458633026968;0.8774014437418507;9.98267290921865;0.8425242298853137;0.0155062988206955;0.015432953645630016;0.8304890501646268;1.003595458420703;0.1717526668973185;1.2994935106261307
37.470144;0.14706835471246713;0.14088415698126303;0.969354412345265;0.12892386383217652;0.8774143060057977;9.984702611290533;0.8424295284162567;0.015505119327170825;0.015432115998444147;0.8304822727414964;1.00365925076211;0.17173099420131596;1.2996385909100583
37.480144;0.14707138698591235;0.14087451424576955;0.9691634503140935;0.12892369543460389;0.8774256296431487;9.986893378367553;0.8423339776463212;0.015503987815033132;0.015431408418234392;0.8304782806619808;1.0037222108697286;0.17170909838025958;1.299797172801642
37.490144;0.14707414039736308;0.14086562211180262;0.9689724653523157;0.12892407379244653;0.8774352921417564;9.989252739827444;0.8422378022777267;0.015502902728313811;0.015430825665252121;0.8304768328774954;1.003783559995422;0.17168698688177655;1.2999688785984547
37.500144;0.147076613927693;0.14085748782932514;0.9687814897800836;0.1289250070171221;0.8774432817211878;9.991787061491351;0.842141184383954;0.015501863369523564;0.015430364227678538;0.8304777404058789;1.003842648084879;0.17166464527575184;1.3001530942450885
37.510144;0.14707878932342497;0.14085011056221391;0.968590439748107;0.12892651649086864;0.8774496063656945;9.994500904157015;0.8420441993272786;0.015500869714861682;0.015430022246742572;0.8304808674614154;1.003898931739482;0.17164206335969723;1.3003490850758068
37.520144;0.14708065498254727;0.14084348021865897;0.9683991840751327;0.1289286271538803;0.877454210569575;9.997396903489959;0.8419468210297134;0.015499921855255092;0.015429798524864272;0.8304860905720823;1.003951919144679;0.17161925428370706;1.3005561876384073
37.530144;0.14708222073271285;0.14083757933917637;0.9682076286482568;0.12893135608699008;0.8774569370103512;10.00047721893076;0.8418489298544165;0.015499019821723067;0.015429691885976416;0.8304932435687487;1.0040011093752375;0.1715962511978897;1.300773810064675
37.540144;0.14708351619977872;0.14083238330262315;0.9680157041179367;0.12893470664956394;0.8774575561514314;10.003744407782063;0.8417503300432124;0.015498163739822263;0.015429701950519445;0.8305020819674085;1.0040459295664521;0.17157309391421804;1.3010012871387777
37.550144;0.14708458238107064;0.1408278615370244;0.9678233111383139;0.12893867356326819;0.8774558221078117;10.007200147274231;0.8416507781472913;0.015497354209851438;0.015429830189294261;0.8305122498814879;1.004085742163424;0.1715498180763385;1.3012378774415778
37.560144;0.14708546451122706;0.14082398048574818;0.9676303405254327;0.1289432571812362;0.8774514756793744;10.010844317278455;0.8415499690292397;0.015496591703372961;0.01543007984966911;0.8305232478801892;1.0041199283920454;0.1715264491206799;1.3014829260159348
37.570144;0.14708620878122908;0.1408207052718491;0.9674367448098536;0.128948478620436;0.8774442319107119;10.014675679665384;0.8414475092698949;0.015495875081566851;0.01543045535368372;0.8305344792288859;1.0041479488673182;0.1715030093056976;1.3017359872641685
37.580144;0.14708686334854298;0.14081799952591034;0.9672425724304518;0.1289543780180609;0.877433800730506;10.018691907557866;0.8413429483470184;0.015495201708674305;0.015430961913887072;0.8305453418290184;1.0041693548776807;0.17147953103187838;1.3019968212758017
37.590144;0.14708747827356347;0.14081582189031153;0.9670479573067141;0.1289609928866943;0.877419887309448;10.022888284998531;0.8412358534951029;0.01549456911500096;0.015431605408595525;0.8305552096018561;1.004183790456557;0.17145605006370027;1.3022652955338674
37.600144;0.14708810498714706;0.14081412640003008;0.9668530896707672;0.12896834481233654;0.877402187024163;10.027257075540817;0.8411258530068492;0.015493974801060514;0.01543239234147944;0.8305633392381696;1.004190965015354;0.17143258404752332;1.3025413098614644
37.610144;0.14708879753137588;0.14081287015059532;0.9666581736803587;0.12897644819622567;0.8773804445695801;10.031788225451624;0.8410126293939708;0.015493413942692491;0.015433329184200123;0.8305688990603135;1.004190594221931;0.17140912840828168;1.3028248639299669
37.620144;0.14708960805742632;0.14081201279549668;0.9664633904670586;0.128985320502996;0.8773545240197904;10.03647025994061;0.8408959150837879;0.015492878987025468;0.015434421095964252;0.8305711314633508;1.0041823754888874;0.17138566819627998;1.303116120617952
37.630144;0.1470905810684746;0.14081150723599536;0.9662688962828888;0.12899498101202617;0.8773244050738026;10.041291092670201;0.8407755087336618;0.015492361559740868;0.015435670760782566;0.8305694913351488;1.0041660030905937;0.1713621805502975;1.3034152878529595
37.640144;0.14709176152949008;0.14081129826233485;0.9660748438181301;0.1290054431697136;0.8772901082229212;10.04623946820858;0.8406512809583803;0.015491853561491242;0.015437077751972846;0.8305636537274859;1.004141163523159;0.1713386318873718;1.3037224811543684
37.650144;0.1470932094532145;0.14081132736826366;0.965881400674859;0.1290167068706673;0.8772516229404363;10.051305888007594;0.840523179759335;0.015491348015973587;0.015438638911900936;0.8305534185252564;1.0041075313628314;0.1713149902703375;1.3040377429884242
37.660144;0.1470950015048553;0.1408115369838934;0.965688771182694;0.1290287556048712;0.8772089431108527;10.056481392661942;0.840391245709006;0.015490840641633688;0.015440349104689725;0.8305386481903991;1.0040648658411397;0.17129123683556557;1.3043610938536703
37.670144;0.147097219035992;0.14081187664263;0.9654972176345528;0.1290415590007188;0.8771621751109165;10.061755647544343;0.8402555899519117;0.015490329696741743;0.01544220147314295;0.8305193054936426;1.004013178261686;0.17126735640749902;1.3046924843287389
37.680144;0.14709993961316223;0.14081230629282743;0.9653070315380965;0.12905507761384727;0.8771115589084888;10.067116887133858;0.8401163234128715;0.015489814007346553;0.015444187892895258;0.8304954937070617;1.0039527879964585;0.17124333554716856;1.305031738343966
37.690144;0.14710323649261461;0.1408127964072209;0.9651184363498653;0.12906926619489012;0.8770573961031948;10.072554092943097;0.8399734805184115;0.015489291718510198;0.015446299320515812;0.8304673938704817;1.0038842240493229;0.17121917942492515;1.305378522666228
37.700144;0.14710716759323603;0.14081332999898907;0.9649314974293538;0.1290840731051946;0.8769999847941848;10.078058220502307;0.839826991892773;0.015488760296203195;0.015448525784978134;0.8304351286443591;1.003808129856526;0.1711949174391325;1.3057322870233043
37.710144;0.1471117566322535;0.14081389703729333;0.9647461113567599;0.12909943996713766;0.8769395766031938;10.083619732707417;0.8396767330920961;0.015488217520253979;0.015450857176954231;0.8303986819028122;1.0037252408629964;0.17117059470553944;1.306092286904401
37.720144;0.1471169904485582;0.1408144779892788;0.9645620638602809;0.12911530659244877;0.8768763639105076;10.089225777715319;0.8395226032855518;0.015487663054316498;0.015453283837618768;0.8303579376368786;1.0036363578826601;0.17114626526941418;1.3064577342927564
37.730144;0.14712283132963302;0.1408150345364618;0.9643790986758662;0.1291316207601806;0.8768104996277687;10.094860793108069;0.8393645532579119;0.01548709846058214;0.01545579566823833;0.8303127525059788;1.0035423127748735;0.17112198705319948;1.3068279607409552
37.740144;0.14712923221536936;0.1408155152966608;0.9641969324902813;0.12914834535015385;0.8767421102607719;10.100508265432273;0.8392025340135505;0.01548652525689797;0.015458381329584235;0.8302629801095318;1.0034439488311917;0.17109781630813128;1.3072025470926953
37.750144;0.1471361517207588;0.14081586246119823;0.9640152153891274;0.12916545361538523;0.876671303807086;10.106150921362868;0.8390364351857885;0.015485943877425046;0.015461028582777446;0.8302084952609778;1.0033420412012966;0.1710738045434303;1.3075813229384519
37.760144;0.14714356328974723;0.1408160111693706;0.9638335252554548;0.12918292173687104;0.8765981646970163;10.111770316261213;0.8388660883855514;0.015485354363435266;0.015463725181312034;0.8301492648603109;1.0032371689514898;0.17105000182811747;1.307964155719963
37.770144;0.14715145460032594;0.14081589312070808;0.9636514289101756;0.12920072823920245;0.8765227231155944;10.117346819585576;0.838691303413872;0.015484756313600951;0.01546645964777785;0.8300854083156471;1.0031296910272425;0.17102646778864997;1.3083507098500664
37.780144;0.14715981788653246;0.1408154515708539;0.9634685251377595;0.12921884870007033;0.8764449562055182;10.122859913128691;0.8385119006469537;0.015484147662580345;0.015469221427389204;0.8300172072831346;1.0030198663938978;0.17100328256375502;1.3087404083389595
37.790144;0.14716863381132156;0.14081465011177197;0.9632844081117921;0.12923724978624962;0.8763648536947856;10.128288955425388;0.8383277652246325;0.015483524742213888;0.015472000887597337;0.829945073466278;1.0029079881406873;0.17098054382028913;1.3091325433546666
37.800144;0.1471778564857602;0.1408134631716044;0.9630985973012433;0.12925589735456172;0.8762825332460266;10.133614011224953;0.8381388844671356;0.015482883822734213;0.015474789321350216;0.8298694774253366;1.0027944366563006;0.17095835286514077;1.309526343045192
37.810144;0.14718741428169457;0.1408118661353441;0.9629105311796611;0.12927476985953673;0.8761983530186905;10.138816894533546;0.8379452807458706;0.015482222137357098;0.015477578378933545;0.8297908772057763;1.00267964499223;0.17093680576013212;1.3099210310650826
37.820144;0.14719723322890454;0.14080984033341434;0.9627196618280242;0.12929386523495556;0.8761129307100333;10.143883209752362;0.8377468807916818;0.015481538381509853;0.015480360084427068;0.8297096854063577;1.002564028449417;0.17091599142051356;1.3103159228367582
37.830144;0.14720726266760092;0.1408073840802123;0.9625255888086037;0.1293131969303867;0.8760270791571246;10.148803660754774;0.8375434802403628;0.015480833444937184;0.015483128098200407;0.8296262700863114;1.002447952881646;0.17089599053098406;1.3107104038060693
37.840144;0.14721748367207405;0.14080451553392986;0.9623281395990061;0.12933278082808064;0.8759417124518213;10.15357347677335;0.8373348286872716;0.015480110635058518;0.015485878266846595;0.8295409812531234;1.002331718951669;0.17087687303754734;1.311103798256776
37.850144;0.14722790241490086;0.14080126588665406;0.9621273535250354;0.1293526249201642;0.8758577170543244;10.158191844234223;0.8371207219637551;0.015479374674883228;0.015488607905518561;0.8294541744972604;1.0022155408535554;0.17085869836425288;1.3114952796191075
37.860144;0.14723853441725235;0.14079767130473234;0.9619234283499258;0.1293727234473402;0.8757758422350534;10.162661796686544;0.8369010669980937;0.01547863017020563;0.01549131541056141;0.829366206250444;1.0020995796735586;0.17084152431819177;1.3118838668879123
37.870144;0.14724939511671234;0.14079376667504948;0.961716707108103;0.12939305387374395;0.8756966830371693;10.166989422500299;0.8366759209099808;0.015477880796020796;0.015494000494852129;0.8292774325320499;1.001984022542534;0.1708254164130771;1.3122685236935818
37.880144;0.14726050680833674;0.14078957749685217;0.9615077036495681;0.12941358540864942;0.8756207269776263;10.17118201587648;0.8364455060347901;0.015477129434279499;0.015496664237324282;0.8291882430052021;1.0018691437383482;0.1708104449440164;1.312648285022104
37.890144;0.14727189992593837;0.14078511050690556;0.9612971364272163;0.1294342896883823;0.8755483890626696;10.17524579946923;0.8362101990340881;0.01547637848343516;0.015499308504011185;0.8290990879679934;1.0017553226200782;0.1707966731713358;1.313022284615701
37.900144;0.1472835975948808;0.14078035046650428;0.9610859014911517;0.12945513961021926;0.8754800119570216;10.179184182934772;0.8359704426779266;0.015475629502256788;0.015501934264565214;0.8290104514499905;1.001643028022114;0.17078414820681984;1.3133897081629484
37.910144;0.14729560383492557;0.1407752683538084;0.9608749426948603;0.12947611000572523;0.8754158784735058;10.18299722133817;0.8357266494633069;0.01547488201139032;0.015504539278775868;0.8289228223730898;1.0015327887458427;0.1707728982786602;1.3137497175413626
37.920144;0.1473079064589614;0.14076983309304297;0.960665117746796;0.1294971859819481;0.8753562333414462;10.186682967672754;0.8354792328044107;0.015474132669709068;0.015507117289111956;0.8288367092675134;1.001425148695369;0.17076292612214775;1.3141013969352542
37.930144;0.14732049245528972;0.14076401241451728;0.9604571347249952;0.12951836355356666;0.8753012426392948;10.190239797582155;0.8352287265852337;0.015473376315282792;0.015509660070788132;0.8287526428179283;1.0013206142259128;0.17075419574797066;1.3144438476766858
37.940144;0.14733336722447896;0.14075776655496194;0.9602515469060711;0.12953964157636788;0.8752509283491806;10.19366742918071;0.8349758506214399;0.015472608397669277;0.015512160482620616;0.8286711233305974;1.0012196275742204;0.17074663115949928;1.3147763651245696
37.950144;0.147346561604787;0.14075105288512726;0.9600487886496618;0.1295610167961863;0.875205195384448;10.19696658460329;0.834721473535621;0.01547182721238733;0.015514613281725544;0.8285925760185093;1.0011225829517552;0.17074013214840575;1.3150984945536148
37.960144;0.147360125436798;0.14074383856748343;0.9598492147230517;0.1295824842570632;0.8751639350644476;10.200138790631069;0.8344665469124646;0.015471034780326806;0.015517014265893678;0.8285173865090075;1.0010298626141005;0.1707345935826427;1.315410012737848
37.970144;0.14737411751187618;0.14073610236030806;0.9596531457597801;0.12960403623202152;0.8751270838475145;10.203186578612451;0.8342120597476571;0.01547023589250681;0.015519360549864202;0.8284459428015174;1.0009418420021614;0.1707299228657656;1.3157109564486356
37.980144;0.14738859262012927;0.14072782572228787;0.9594609336599152;0.12962565817661925;0.8750946035728414;10.206113834786995;0.8339589963559588;0.015469436418881198;0.015521651313447328;0.8283785915397616;1.000858846928508;0.17072604903295824;1.3160015741229976
37.990144;0.147403589069242;0.14071898906853858;0.9592729910208734;0.12964732494596318;0.8750664347036532;10.208925350760564;0.833708300221667;0.015468642462354382;0.01552388705776675;0.8283155570393522;1.000781103239942;0.17072291856460312;1.3162821316922444
38.000144;0.1474191286887674;0.14070957992478497;0.9590897694988676;0.12966899606733612;0.8750424692092231;10.211624443625972;0.833460848189356;0.015467860352138967;0.015526067502928266;0.8282568900999393;1.0007087159805101;0.17072048702656012;1.316552763192128
38.010144;0.14743522564932984;0.14069960439201357;0.9589117337804595;0.1296906122852587;0.8750225831676721;10.21421128474521;0.8332174138981606;0.015467096706923047;0.015528189885700419;0.8282024684643653;1.0006416869124581;0.17071871692794574;1.3168134675020506
38.020144;0.14745188684844854;0.14068909032223328;0.958739326045818;0.12971210045746143;0.8750067162099809;10.216684439384375;0.8329786250996551;0.015466358415912445;0.015530249641438799;0.828152045709456;1.0005799776277036;0.170717583596277;1.31706415425568
38.030144;0.14746910903317564;0.140678080582069;0.9585729251495196;0.12973338588837705;0.8749949176721875;10.219042688693593;0.8327449627672944;0.015465652027202629;0.015532242395290653;0.8281053266037536;1.0005236089749272;0.17071707921635493;1.3173046871710916
38.040144;0.14748688704913782;0.14066662080109155;0.9584128443238921;0.12975440165872468;0.8749873144236562;10.221284339494238;0.832516835456758;0.015464982190476942;0.015534163570593828;0.828062069363371;1.00047271173213;0.17071721332464232;1.3175349244985588
38.050144;0.14750521992456853;0.14065474603996697;0.9582593192437134;0.12977509143913374;0.8749840764086735;10.223405608198329;0.8322946624834614;0.015464350960742355;0.01553600583925136;0.8280221813440827;1.0004274480930593;0.17071801662629324;1.3177547692730356
38.060144;0.14752409940339678;0.14064247675775252;0.9581124428775234;0.1297954130900416;0.8749854531873928;10.225400796499622;0.8320788599500084;0.015463759106239294;0.015537758821481198;0.8279857225308451;1.0003878806889421;0.1707195368617075;1.3179642604900421
38.070144;0.14754349381825313;0.14062983087404385;0.9579721591097612;0.12981533581071322;0.8749917870111256;10.227263632478122;0.8318697652161662;0.015463207673719769;0.015539411748018308;0.8279528120474228;1.0003539224403502;0.17072182491387378;1.31816364133881
38.080144;0.14756335021170117;0.14061683645340378;0.9578383646709775;0.1298348214270336;0.875003441820353;10.228987555952633;0.8316676119153473;0.01546269798464666;0.015540955706191083;0.8279235270125838;1.00032538756231;0.17072493230058688;1.318353344202323
38.090144;0.14758361490953956;0.14060352840837265;0.9577109819951228;0.12985380829418697;0.875020756356215;10.230565893831175;0.831472599154566;0.01546223028671499;0.015542384255160477;0.8278978648165176;1.0003020889489838;0.17072891785807243;1.3185339294288232
38.100144;0.147604247721978;0.14058994032106206;0.957589937166825;0.1298722124216579;0.8750440736632998;10.231992993300562;0.8312849954759272;0.015461803022586455;0.015543693053172006;0.8278757694716297;1.000283885713333;0.170733845256501;1.318706005224781
38.110144;0.1476252196786507;0.14057610686981573;0.9574751179979553;0.12988993624533218;0.8750737861132822;10.233264528732688;0.8311051417542167;0.015461413907769691;0.015544878799075018;0.8278571533647527;1.000270628022629;0.17073977355001418;1.3188701621257128
38.120144;0.1476465067109364;0.1405620710634448;0.9573663694797442;0.12990687637464637;0.8751103360226289;10.23437606275383;0.8309333509192266;0.015461061624059316;0.015545939034279196;0.8278418705288684;1.0002621152617404;0.170746749483497;1.3190269614566266
38.130144;0.14766808569978532;0.1405478867486527;0.9572635159425144;0.1299229308669342;0.8751541635987846;10.235321871420327;0.83076980305177;0.015460746193793751;0.015546873376332829;0.8278297110809698;1.0002581594754731;0.17075480381320565;1.3191769414262444
38.140144;0.14768993263645339;0.14053361725542313;0.9571663797733133;0.12993800572096295;0.875205657211712;10.236096000067201;0.8306144723619615;0.015460468047607714;0.015547683849811538;0.8278204391793169;1.000258691351148;0.17076395076817147;1.3193205923372895
38.150144;0.14771202149768292;0.1405193330956267;0.9570747961111973;0.12995201827724873;0.8752651404480213;10.236694563988104;0.830467166470452;0.015460227870301067;0.015548373900748586;0.8278137766372754;1.0002638150457936;0.1707741890148428;1.319458317065955
38.160144;0.14773432409231416;0.14050510984774664;0.9569886096892883;0.1299648998207265;0.8753328829972249;10.237117170145067;0.8303276748451448;0.015460027441517908;0.015548947930503165;0.8278093634758029;1.0002737685440237;0.17078550573035964;1.3195903886762637
38.170144;0.1477568138934886;0.14049102521071338;0.9569076585886903;0.12997659673053305;0.8754091181703115;10.237367187783573;0.8301958561874847;0.015459869917252698;0.015549411279458407;0.8278068217996176;1.0002888539269599;0.17079788251817132;1.3197169306588568
38.180144;0.14777946826866709;0.1404771570124803;0.9568317820365954;0.1299870711313174;0.8754940217153148;10.237451824222816;0.8300716170661849;0.015459759452431778;0.01554976975152507;0.8278058705130663;1.0003093711351216;0.1708112986113812;1.3198379716134114
38.190144;0.14780226100359276;0.14046358703524475;0.9567608149214226;0.12999630866581413;0.8755876825500934;10.237382401506178;0.8299548624553428;0.015459700278740733;0.01555002871184528;0.8278063745971375;1.000335536764085;0.1708257304797266;1.3199535162482663
38.200144;0.14782515115208278;0.14045040268416562;0.9566945379368054;0.13000432431279055;0.8756901524969675;10.237174156728088;0.8298454496932507;0.015459695985112263;0.015550192340072468;0.8278083278449797;1.0003675128042957;0.17084115028799227;1.3200635442061048
38.210144;0.14784808112079859;0.1404376879833569;0.9566326567875494;0.13001115301301877;0.8758015119137222;10.236844177557984;0.8297431631852836;0.015459749955555704;0.015550263607150642;0.8278117944190524;1.0004055575184545;0.1708575278227319;1.3201679853694865
38.220144;0.14787098223877104;0.14042551547411222;0.9565748427554687;0.13001683228881175;0.8759218674621897;10.236407766887075;0.8296477269760342;0.015459865567545;0.015550244470441755;0.8278168313311751;1.0004500649323027;0.17087483020066505;1.320266777391678
38.230144;0.14789377750577237;0.14041394912787417;0.9565207344841535;0.13002138950473072;0.8760513082409627;10.235876365473219;0.8295588384318892;0.015460045986235774;0.015550135332876058;0.8278234308651362;1.0005014509679546;0.1708930084637531;1.3203599676261395
38.240144;0.1479163832772654;0.14040304520152053;0.9564698627720636;0.1300248435168739;0.8761898342854744;10.23525868168653;0.8294761834399638;0.015460294855334832;0.015549934466142206;0.8278315076407989;1.0005600479125636;0.1709119851116118;1.3204477080232777
38.250144;0.1479387186323158;0.14039283760591276;0.956421599691099;0.13002721991555996;0.8763372861408817;10.234562675275875;0.8293993944182859;0.01546061676520642;0.015549638858825269;0.8278409151645985;1.0006260570227448;0.17093165682522143;1.320530177537845
38.260144;0.1479607189128258;0.14038332453422647;0.956375203116576;0.13002856009400382;0.8764933526850169;10.23379679081664;0.8293279981877453;0.015461016531931672;0.015549246013187926;0.8278514453559158;1.0006995592153707;0.17095190461233173;1.320607562133064
38.270144;0.14798233584914114;0.14037447540201822;0.9563299430726754;0.13002891362840155;0.8766576760027256;10.23297131639901;0.8292614675085953;0.015461498125757546;0.015548754859381217;0.8278628204565692;1.0007805945283326;0.1709726092704226;1.3206799980470587
38.280144;0.1480035244001717;0.14036624604835088;0.9562851946229604;0.13002832865444383;0.8768299728298165;10.232098864102316;0.8291993735750737;0.015462064088319573;0.015548165482047868;0.827874716977969;1.000869232976271;0.1709936680042258;1.3207474431833048
38.290144;0.1480242359218888;0.1403585876358761;0.9562404127345178;0.13002685241148898;0.8770100439069025;10.231192278783698;0.829141485261858;0.015462716036130105;0.01554747922046779;0.8278867924124558;1.0009655472309495;0.17101499931802674;1.3208096969911265
38.300144;0.14804442013632332;0.14035145252183698;0.9561950991918945;0.13002453645950224;0.877197655250267;10.230261769692584;0.829087716406838;0.01546345577976286;0.015546699597677408;0.8278986852776523;1.0010695486068075;0.17103653275157085;1.3208665789213507
38.310144;0.148064027787196;0.14034480024182114;0.9561488412680745;0.130021436631343;0.8773924484842797;10.229313655116314;0.8290380398942875;0.015464285806011361;0.015545832627563979;0.827910015081626;1.0011812355720346;0.17105819282354964;1.320918020019897
38.320144;0.1480830083198333;0.14033860048831684;0.9561013675240176;0.1300176063362469;0.8775939394845437;10.22834999803669;0.8289924837214091;0.015465209075172131;0.015544885767879418;0.8279203974428612;1.0013007451536478;0.17107989728063724;1.320964031690622
38.330144;0.1481012990626467;0.14033283179036857;0.9560525653162701;0.13001308998170164;0.8778015056689348;10.227368234903112;0.8289511212240187;0.015466229030086197;0.015543866438934956;0.827929440979942;1.0014284236623467;0.1711015689662282;1.321004678278493
38.340144;0.14811881957696718;0.14032747609347493;0.9560024268535355;0.13000791727140137;0.878014382938312;10.226361504062924;0.8289139999310693;0.015467349942009854;0.015542781273312092;0.8279367221315485;1.0015647503647536;0.17112313455071435;1.3210400687559218
38.350144;0.1481354797551608;0.1403225111838739;0.9559509766285742;0.1300020945209262;0.8782317486312473;10.225319564899369;0.8288810738792022;0.015468576277330958;0.015541636124252823;0.8279418097327219;1.0017102254764345;0.17114451275317083;1.3210703449445096
38.360144;0.1481511844921124;0.14031791049433098;0.9558982853518412;0.12999560151175002;0.8784527986150198;10.224229920527925;0.828852192163652;0.015469910622455153;0.015540435864394776;0.8279443371310541;1.0018652931626;0.1711656150019889;1.3210956900954538
38.370144;0.1481658280020835;0.14031365255153652;0.9558445232749389;0.12998840015966628;0.8786767232426006;10.223078960016338;0.8288271254291869;0.01547135252451717;0.015539184276577812;0.8279440392497334;1.0020302922117335;0.17118635685322406;1.3211163694296335
38.380144;0.1481792939754921;0.14030972456272298;0.9557899092843293;0.1299804458597043;0.8789026560069181;10.221852742679228;0.8288055581766999;0.015472899664262752;0.015537885489100286;0.8279407699749406;1.0022054341536293;0.1712066687584695;1.321132749418838
38.390144;0.14819147165822869;0.1403061145698957;0.9557346020655321;0.12997169294183317;0.8791296704748573;10.220538033812648;0.8287870667924161;0.015474549558543398;0.015536545772719037;0.8279345482829454;1.0023907982872902;0.17122649877107363;1.3211452714386276
38.400144;0.14820227582640713;0.14030280687180635;0.9556786817530489;0.12996209478129322;0.8793567777409347;10.219123841059174;0.8287711561609494;0.015476300276738448;0.015535173300588687;0.8279255985636998;1.0025863205253862;0.17124580281145294;1.3211544404609377
38.410144;0.1482116543001849;0.1402997871079031;0.955622220382912;0.12995160845436082;0.8795828957900349;10.217602203805871;0.8287573381966736;0.015478150383839732;0.015533776373131003;0.8279143285155763;1.0027918076109879;0.17126453428494193;1.3211607915715662
38.420144;0.14821958690517334;0.140297045538844;0.9555653630474246;0.12994020692473374;0.8798068468937947;10.215967641048769;0.8287451958038728;0.015480098620267628;0.015532361819153056;0.8279012222848205;1.003006999960315;0.1712826455603012;1.3211647706388818
38.430144;0.14822608208377167;0.14029457269611076;0.9555083473297884;0.12992788618721673;0.8800273937299147;10.21421640314042;0.8287344073630974;0.015482143288752057;0.015530934226428874;0.8278867010948895;1.0032316456233996;0.17130009136352678;1.3211666527180463
38.440144;0.14823116764994224;0.14029235641589757;0.9554514287356005;0.12991465970315152;0.8802432791061758;10.212345896569511;0.8287247649399085;0.015484281542586721;0.015529495779605546;0.8278710581444558;1.0034655424683594;0.17131683037815568;1.3211665876734686
38.450144;0.1482348797240016;0.14029038728779392;0.9553948071922084;0.1299005476804589;0.88045326516611;10.210353603344997;0.8287161932582883;0.01548650969263634;0.01552804696971182;0.8278544885471651;1.0037084933975706;0.1713328340590549;1.3211646510225596
38.460144;0.14823725214403669;0.1402886649253154;0.9553386577832912;0.12988557507020979;0.8806561802704221;10.2082365674693;0.828708709481487;0.015488824326479281;0.015526588568638939;0.827837125423085;1.0039602056278831;0.17134809307488003;1.3211608076871253
38.470144;0.14823830952862732;0.14028719395560063;0.9552831891212151;0.12986977539891356;0.8808509923301328;10.205992647126966;0.8287023591554744;0.015491222383959665;0.015525123278923327;0.8278190544684867;1.0042202603248758;0.17136261279254672;1.3211548696663171
38.480144;0.1482380749509305;0.14028597614239502;0.955228624384661;0.12985318871486812;0.8810368765096616;10.203622434126206;0.8286972166434846;0.015493699866064378;0.015523655670892998;0.8278003498681047;1.0044881423397103;0.1713764071488755;1.321146506461298
38.490144;0.14823658656169073;0.1402850102946181;0.9551751656221034;0.12983586581344542;0.8812132070630345;10.201130147423648;0.8286934092572812;0.01549625106593849;0.015522191104248167;0.8277810772374696;1.0047632599765883;0.17138949291664818;1.3211352878095337
38.500144;0.14823390140037482;0.14028429516029348;0.9551229923803927;0.12981788323198823;0.8813795063150097;10.198523047623489;0.8286911029222956;0.015498869838292753;0.015520734967525603;0.8277612362609672;1.0050449626363798;0.1714018818855044;1.3211208034387607
38.510144;0.14823007616868641;0.14028382740755088;0.9550722299976312;0.1297993451434738;0.8815353994129939;10.195810176763032;0.8286904752803081;0.015501551525221906;0.01551929310164936;0.8277407721750705;1.0053325064483989;0.171413577459995;1.3211028286148696
38.520144;0.14822514517446117;0.14028359767469423;0.9550228938413078;0.12978036935156864;0.8816805646396788;10.193001389700495;0.8286916865232181;0.01550429308319213;0.015517872543278133;0.8277196725553027;1.005624984163897;0.17142457357909793;1.321081357094525
38.530144;0.14821912849907473;0.1402835901762223;0.954974879635107;0.12976107470562473;0.8818147114858627;10.190106723280538;0.828694802597493;0.01550709163359169;0.015516481223371315;0.8276980009450453;1.005921355046466;0.17143484980847373;1.3210564737815977
38.540144;0.14821206797278988;0.14028378566291197;0.9549279643955786;0.12974157364871186;0.881937595378405;10.187135741810833;0.828699689457161;0.015509943222077263;0.015515126950039149;0.8276758310710739;1.0062205877561143;0.1714443732319571;1.3210282536336109
38.550144;0.14820405144960233;0.1402841636466745;0.9548818077900418;0.12972197090741366;0.8820490095262628;10.184097020272908;0.8287059891385339;0.015512842518647114;0.01551381685188432;0.8276531692306102;1.0065218206475375;0.17145311141818737;1.3209967521556834
38.560144;0.14819520015651502;0.14028469953001638;0.9548360398303103;0.12970236770733054;0.8821487409261122;10.180997395094868;0.8287132159558199;0.015515783029347516;0.015512557518086266;0.8276299171099538;1.0068244247212523;0.1714610440620454;1.32096197000098
38.570144;0.14818563481190908;0.14028535836863212;0.9547903848052055;0.12968286096506604;0.8822365372067841;10.17784040529049;0.8287209044516779;0.01551875712632084;0.015511354952122407;0.8276058918616135;1.0071279186736488;0.1714681669774993;1.320923805596752
38.580144;0.14817545469152973;0.14028609351112556;0.9547447108126381;0.12966353408228837;0.8823121306843889;10.17462548306373;0.8287287197153989;0.015521756076016685;0.015510214448581918;0.82758089283987;1.0074318503992898;0.17147448742061813;1.3208820464983382
38.590144;0.14816473992809714;0.14028685317120734;0.9546990276509879;0.1296444477572148;0.8823753204385775;10.171349682907763;0.8287364746568349;0.015524770680253737;0.015509141026205833;0.8275547554738188;1.0077357178215438;0.17148001497842394;1.3208363438355233
38.600144;0.1481535576633381;0.14028759224393156;0.9546534570365419;0.12962563883123537;0.8824260315403463;10.168010555926594;0.82874410215087;0.01552779269714813;0.01550813958558788;0.8275273762953178;1.0080389139300183;0.17148475809161015;1.320786247801433
38.610144;0.14814196092947463;0.14028828188333195;0.9546081991382542;0.12960712834273902;0.8824642963685455;10.164607774124974;0.8287516352001696;0.01553081625163969;0.015507214364969036;0.8274987296109311;1.0083407860723475;0.1714887304646562;1.3207313648603218
38.620144;0.14812998733099397;0.14028890860845708;0.9545635692915984;0.12958892604865133;0.8824902232439372;10.161143308108981;0.8287591581203079;0.015533837872640215;0.015506368587819716;0.8274688405890156;1.0086407634938188;0.17149196563555613;1.3206714767784657
38.630144;0.1481176627065966;0.14028947060441901;0.9545200528607453;0.12957102354781613;0.8825040054284384;10.157620729734612;0.828766738174989;0.015536856283077065;0.015505604875902782;0.827437728226008;1.0089383714800157;0.17149452614922425;1.3206065423262028
38.640144;0.1481050069085835;0.14028998015476726;0.9544782542986187;0.12955339306296063;0.8825059554717136;10.15404388719934;0.8287744089592658;0.015539873155802799;0.01550492597203031;0.827405415595881;1.0092331988354228;0.17149649747423046;1.3205366833092378
38.650144;0.14809203236411983;0.14029046571434128;0.9544387581164236;0.12953599947480904;0.8824965562526601;10.150415557946953;0.8287821760177606;0.01554289239272024;0.01550433535831715;0.8273719967610098;1.009524928275868;0.17149798132589078;1.3204621776798904
38.660144;0.14807873181269765;0.1402909678468092;0.954402028609131;0.12951880760399076;0.8824764801279668;10.146736550070932;0.8287899938174377;0.01554591759090299;0.015503837917006732;0.827337645518276;1.0098133801514746;0.17149909603023555;1.3203834043829354
38.670144;0.1480650676608281;0.14029153206501976;0.9543684056505414;0.12950177668622806;0.8824465101051163;10.143005642410934;0.8287977809244883;0.015548950553375683;0.015503439564137439;0.8273025614818951;1.0100985302300483;0.17149997525718133;1.3203007744403183
38.680144;0.1480509736211001;0.14029220572028858;0.9543381374829787;0.1294848552149027;0.8824074161734478;10.139220285015359;0.8288054876849432;0.015551991359293279;0.015503145395205305;0.8272669309577181;1.0103804790817488;0.17150076260009003;1.320214680092926
38.690144;0.14803637030542824;0.14029303915121064;0.954311407387141;0.12946798687114314;0.8823599051946055;10.135377441163971;0.8288131339117081;0.015555039035844436;0.015502958919087725;0.8272309010989427;1.0106593898519474;0.17150159903562137;1.3201254430065479
38.700144;0.14802118964028607;0.14029408305071758;0.9542883594962225;0.12945112311516227;0.8823046691743154;10.131474315067631;0.8288207874056047;0.015558092673077378;0.015502883322602029;0.8271945403489519;1.0109354406754705;0.17150260485293556;1.320033253249439
38.710144;0.14800539334534926;0.14029538293793534;0.9542691075055657;0.12943423103587715;0.8822424442210267;10.127508681858865;0.8288285009610037;0.015561152585583682;0.015502922294880381;0.8271578028569487;1.011208757409347;0.17150387504093081;1.3199381214203516
38.720144;0.14798897848064532;0.1402969766370711;0.9542537323969349;0.12941728612807013;0.8821740095048927;10.123479144399344;0.8288362562355828;0.015564220020073299;0.015503079657349546;0.8271205250205853;1.0114793079429139;0.17150549439207016;1.3198399434880104
38.730144;0.1479719701618516;0.14029889382414937;0.9542423017526726;0.12940025616293072;0.8821001806120111;10.119385881178845;0.8288439747539468;0.015567295063216115;0.015503359153434221;0.8270824592190056;1.0117468530591147;0.17150754840872717;1.319738666775097
38.740144;0.1479544050701977;0.14030115580231484;0.9542348732123639;0.12938309695225889;0.8820218383171864;10.11523138704266;0.8288516026339099;0.015570375252631632;0.01550376390072902;0.8270433296715183;1.0120110216570923;0.17151011837782898;1.3196343866972469
38.750144;0.14793632142237878;0.1403037751543476;0.9542314527530565;0.12936575922440535;0.8819398978460682;10.111020840993106;0.8288592026919495;0.015573456747952968;0.015504294578752574;0.8270028967612265;1.012271439366115;0.17151327556412616;1.3195273312470255
38.760144;0.14791775823213513;0.14030676141260973;0.9542319819673285;0.1293481936681777;0.8818551968300157;10.106762140110428;0.8288669530500123;0.015576536539498939;0.015504948082577658;0.8269609685540816;1.0125277983811543;0.17151707837514957;1.3194178240827492
38.770144;0.1478987519995116;0.1403101324847072;0.9542363787068544;0.12933035729800832;0.8817684264789173;10.10246592537152;0.82887504363444;0.015579613212276746;0.015505718074142735;0.826917331507503;1.0127797875468012;0.1715215636619796;1.3193062517114982
38.780144;0.14787933212789892;0.14031391212404107;0.9542445527903393;0.12931222031331396;0.8816801586474884;10.098145862704719;0.8288835829026465;0.015582685818640894;0.015506596642593046;0.8268717265878477;1.0130269066572397;0.17152673467259621;1.3191929956920303
38.790144;0.14785952223944246;0.14031811297781907;0.9542563657831707;0.12929376506746523;0.8815909238814931;10.093817927209399;0.8288925669658007;0.01558575235568226;0.015507576244656944;0.826823926685967;1.0132683710751889;0.17153255950298674;1.3190783492456521
38.800144;0.14783934823867323;0.14032272906737453;0.9542715987368402;0.1292749800780244;0.881501273961715;10.089498098517126;0.8289018502553404;0.015588809843436762;0.015508651026395287;0.8267737773610117;1.0135032506117485;0.17153899001674894;1.3189624767942878
38.810144;0.14781884837046788;0.14032774496551748;0.9542899736602112;0.12925586040777212;0.8814117785024542;10.085200724701728;0.8289110957790422;0.015591856255216455;0.015509817202378089;0.8267211378883839;1.0137306819131793;0.17154598523803835;1.3188454530109825
38.820144;0.14779807713816162;0.14033315005103625;0.9543111682894809;0.1292364140244571;0.8813230163093854;10.080938839582194;0.8289197630647971;0.015594891780449162;0.015511072942825176;0.8266658399674637;1.0139499248090285;0.17155351032481092;1.3187273637513648
38.830144;0.1477771019325033;0.1403389415965026;0.954334823135947;0.129216656801716;0.8812356151999261;10.076724636305403;0.8289271719499611;0.01559791812278313;0.015512416873871528;0.826607744971283;1.0141603118623557;0.17156151581471835;1.3186083710387824
38.840144;0.14775599282383217;0.14034511215871448;0.9543606274007014;0.12919659620114973;0.8811502470514758;10.072569411515417;0.8289325934793298;0.015600937969432658;0.015513845755063942;0.8265468160855658;1.0143612557717063;0.17156992577192748;1.318488670027762
38.850144;0.1477348052167543;0.14035163690584332;0.9543883959560089;0.12917622595539052;0.8810675420955277;10.068484518973763;0.8289353335859165;0.01560395560027079;0.015515354146975042;0.826483142262947;1.0145522962563454;0.17157864108540666;1.3183683946719151
38.860144;0.14771357010064212;0.14035847370787602;0.9544180550270488;0.1291555367197002;0.8809880135410165;10.064483173557397;0.8289348407074645;0.015606976564156752;0.015516935838839197;0.826416955999508;1.014733126835346;0.17158754934443787;1.3182475723893843
38.870144;0.1476923033201614;0.14036557281187353;0.9544496479375343;0.12913452984739265;0.8809120310177729;10.060580648707814;0.8289307552825258;0.015610005490763211;0.015518584704976869;0.8263486251678648;1.0149036100000768;0.1715965408758843;1.3181261150331565
38.880144;0.1476710226094808;0.14037288670788162;0.9544833375846516;0.12911322207464712;0.8808398429630362;10.056792407756081;0.8289228226208426;0.015613044092047432;0.015520294644921922;0.8262785986657326;1.0150637491549164;0.17160552317052488;1.3180037921520191
38.890144;0.14764975988212276;0.14038037647067791;0.9545192916899311;0.12909163393726952;0.8807716527148162;10.05313281464425;0.8289108235824306;0.015616091167372457;0.015522059429799616;0.8262073588704772;1.015213611283638;0.17161442220294057;1.3178802075823413
38.900144;0.14762856358133597;0.14038801760922695;0.9545575607796216;0.12906977325311422;0.8807077070513617;10.04961496343783;0.8288946054132939;0.015619143468614705;0.015523873206051624;0.8261353800512448;1.015353281143816;0.1716231735476579;1.3177547886733034
38.910144;0.14760748942030658;0.1403958001568283;0.9545981088885639;0.12904763287219637;0.8806483438478637;10.046249309118622;0.8288741015554977;0.015622195593117859;0.015525731265661327;0.8260630781187281;1.0154828679081296;0.17163171330324273;1.3176268026720233
38.920144;0.14758658995394372;0.1404037173961143;0.954640925546171;0.12902520260075084;0.8805939686904538;10.043041450438857;0.8288493403316578;0.015625239506727784;0.015527629463525584;0.8259907871139548;1.015602463180931;0.17163997859302701;1.3174954440088154
38.930144;0.14756591160638644;0.14041175349207044;0.9546860564861115;0.12900248380027624;0.8805449784790299;10.03999157092987;0.8288204600565415;0.015628265205036074;0.01552956266962245;0.8259187963428949;1.0157120304369822;0.1716479157008327;1.3173599509742926
38.940144;0.14754549271701095;0.14041988195841998;0.9547335347112836;0.12897949893755212;0.8805017112016406;10.037095787823246;0.8287876475632631;0.01563126205176226;0.01553152441034016;0.8258474436466405;1.0158114003332819;0.17165548369164677;1.3172197173496187
38.950144;0.14752536379647888;0.14042807484346637;0.9547832743067592;0.12895629129378602;0.8804644483272206;10.034348367746809;0.8287510360690857;0.01563421975301571;0.015533507527280811;0.8257771694281634;1.0159004416391864;0.1716626517276401;1.3170743709896122
38.960144;0.14750555694071094;0.14043630900777535;0.9548350026160871;0.1289329154289463;0.8804333975941847;10.031744314570593;0.8287106685445594;0.01563712933410968;0.015535504211434969;0.8257084424649513;1.0159792042100089;0.17166939420666255;1.3169237085565186
38.970144;0.14748611669206552;0.14044456183673595;0.954888288723841;0.12890942886512505;0.880408625864414;10.02928115431317;0.8286665297256658;0.015639984550587575;0.015537505958257482;0.8256416424622609;1.0160478540808848;0.17167568169818925;1.3167675407092094
38.980144;0.1474671031740735;0.14045280638927446;0.954942606594427;0.12888589291090294;0.8803899975875533;10.026958402487816;0.8286186189466075;0.015642782650240265;0.015539504149900471;0.8255770518001517;1.0161064791076069;0.17168147297041536;1.316605603806882
38.990144;0.1474485875017937;0.140461010690412;0.9549973740420097;0.12886237488173707;0.8803771749664847;10.024775518533048;0.8285670490933374;0.01564552269076299;0.015541489474567328;0.8255149447416735;1.016154984732688;0.17168671879732006;1.3164375419208367
39.000144;0.14743063931056102;0.14046914150803477;0.9550520149023666;0.1288389431377684;0.8803696860726078;10.022730895350186;0.8285121149814303;0.01564820281729387;0.015543450088023575;0.8254556281037658;1.0161931445858208;0.1716913692403085;1.3162629479668608
39.010144;0.14741331127504545;0.140477173474245;0.9551060436035925;0.1288156585086879;0.8803670164505231;10.020822444474176;0.8284542732942604;0.015650819912439516;0.015545371414133629;0.8253993953267548;1.0162206829332385;0.17169537438029212;1.3160814605497981
39.020144;0.14739663501523806;0.140485092539393;0.9551590864463585;0.1287925682725942;0.8803686758519577;10.019048038289526;0.8283940663807744;0.01565337131200336;0.015547238245678408;0.8253464728844934;1.01623735244213;0.17169868925068638;1.3158928242132442
39.030144;0.14738063147562835;0.14049288892984446;0.9552108031278785;0.12876970347927538;0.8803742081890721;10.0174046520922;0.8283320683264184;0.015655856342264393;0.015549036925194873;0.8252969926551017;1.0162430285692496;0.17170128751902267;1.3156968877070812
39.040144;0.1473653231052787;0.14050055009520113;0.9552607952937857;0.1287470802819494;0.8803831417462489;10.015887117407356;0.8282688443861705;0.015658276422989444;0.015550755889294735;0.8252509764570464;1.0162377591480907;0.17170317195449217;1.3154936170453293
39.050144;0.14735073973751348;0.1405080594744701;0.9553086173622455;0.12872470836030886;0.8803949383739953;10.014488205603133;0.8282049007786072;0.015660633518500798;0.015552384710153086;0.8252083457047364;1.016221754046693;0.17170437843703526;1.315283073560786
39.060144;0.1473369226332504;0.14051539740051977;0.955353876012797;0.12870260400487743;0.8804089907195084;10.013199877486734;0.828140693519822;0.015662928943370333;0.015553912906652827;0.8251689848698746;1.0161953349328292;0.1717049810439017;1.3150653113141757
39.070144;0.14732392633324462;0.14052254034405184;0.9553963107437569;0.12868079695015563;0.8804246618859992;10.012013526291055;0.8280767024323971;0.01566516390602847;0.015555329463376242;0.8251328048509948;1.0161588610967895;0.17170509814481497;1.314840353924205
39.080144;0.14731180777689057;0.14052945801892197;0.9554357933542666;0.12865932475368738;0.8804413650013355;10.010918383666795;0.8280134936238636;0.01566734037790514;0.01555662340938215;0.8250997488004825;1.0161126918960661;0.1717048881040485;1.3146082843943474
39.090144;0.14730060748576074;0.1405361113300431;0.9554722745365165;0.12863822244527148;0.8804586246006785;10.009900778550309;0.8279517337655036;0.015669460930567328;0.015557785081218394;0.8250698056937399;1.0160571660255515;0.17170453377975214;1.3143692642908371
