time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
39.100144;0.1472903406667253;0.1405424568965769;0.9555057291705847;0.12861751652030218;0.8804760374525942;10.008946654539429;0.8278921572748318;0.01567152753853567;0.015558807046020256;0.8250430552929428;1.0159925347127357;0.171704232946299;1.314123465347613
39.110144;0.14728100185443366;0.14054845544402655;0.9555361112557867;0.1285972267319414;0.8804932071959898;10.008044768082502;0.8278355249626494;0.015673540734348675;0.015559684260677697;0.8250196652316342;1.0159189216822875;0.1717041957947117;1.3138710469440196
39.120144;0.14727257404033126;0.14055407789049548;0.9555633561620057;0.12857737208711237;0.8805097587852465;10.007186946255494;0.8277826014345848;0.01567550025815454;0.015560413641376978;0.8249998338324973;1.0158363526641012;0.17170463417715945;1.3136121734475523
39.130144;0.14726503614845127;0.14055931229340718;0.9555874479127887;0.12855796889503032;0.8805253743216249;10.006366070470312;0.8277341394255093;0.015677406104349718;0.015560993317738886;0.8249837594075359;1.0157447738736132;0.17170574132561753;1.3133470077916876
39.140144;0.1472583607384556;0.1405641715494376;0.9556084558236327;0.12853901754423833;0.8805397673506503;10.005574566343064;0.8276908483661491;0.01567925887147478;0.01556142228368575;0.8249716568524067;1.015644047275699;0.17170767274535106;1.3130757298101465
39.150144;0.14725249853191072;0.14056869372305192;0.95562649208412;0.12852049495315937;0.880552632745753;10.004804102750477;0.8276533157535005;0.01568105963186827;0.015561700712681153;0.8249637509734938;1.015533943263879;0.17171053700379432;1.3127985974848408
39.160144;0.14724736734869565;0.14057293086608233;0.9556416589403746;0.12850236787682173;0.8805636401658211;10.004045298083657;0.827621913302327;0.015682809220746656;0.015561829977901653;0.824960228311767;1.015414167039042;0.1717143957701058;1.3125159597477183
39.170144;0.14724285953481037;0.14057693458899573;0.9556540609460841;0.1284846159511509;0.8805724671780855;10.003287926992229;0.8275967794543335;0.01568450650259832;0.015561812093129235;0.8249612225230069;1.0152845145669156;0.17171927267126944;1.3122282243391632
39.180144;0.1472388630691616;0.14058074985857327;0.9556638819083226;0.1284672392875438;0.8805788267832456;10.002522520846076;0.8275779093789778;0.015686147027622162;0.015561649603523029;0.824966829391357;1.0151450458059292;0.17172517502690027;1.3119358461944373
39.190144;0.14723528293432747;0.14058441571564814;0.9556714381605524;0.12845024350867454;0.8805824842611921;10.001741360015203;0.8275652875594562;0.015687724174012152;0.015561346081484805;0.824977063654335;1.0149960140811596;0.1717321136570755;1.3116392954838796
39.200144;0.14723205060262998;0.1405879667645488;0.9556771583162721;0.12843362564762678;0.8805832941317553;10.00093803538663;0.827558975054996;0.015689231445839207;0.015560905922839149;0.824991804821952;1.0148376389277405;0.1717400993195511;1.3113390035852195
39.210144;0.14722912706845173;0.1405914323344838;0.9556815180706542;0.12841737978884415;0.8805812245204148;10.000107893096034;0.8275591086320974;0.01569066348588623;0.015560333449479333;0.8250108285318917;1.0146699931128096;0.1717491233609487;1.31103536477497
39.220144;0.1472265066261731;0.140594830596755;0.9556849669502075;0.12840150434623393;0.8805762896751936;9.999249599169204;0.8275658379108274;0.01569201584574635;0.015559633054832886;0.8250338300449829;1.0144929867631802;0.17175914335253717;1.310728781602939
39.230144;0.14722421483489426;0.14059816048899182;0.955687887298704;0.12838599496553232;0.8805684434293815;9.998365754405986;0.8275792754247551;0.015693284267416247;0.015558810222332036;0.8250603314240944;1.0143063684324178;0.1717700810101129;1.3104196970311555
39.240144;0.1472222959488275;0.14060139553894488;0.9556906075955978;0.12837084176882174;0.880557582945712;9.99746191173376;0.8275994834742708;0.015694464432626606;0.01555787178931895;0.8250895886531715;1.0141097987364462;0.171781828590851;1.3101085846763403
39.250144;0.14722079646153086;0.14060448166429293;0.9556934310043103;0.12835604324216313;0.8805436348261283;9.996544632936173;0.8276264787565678;0.01569555316090841;0.015556825056443301;0.8251206424888674;1.0139029775128838;0.1717942601846669;1.3097958882077865
39.260144;0.14721976291448746;0.14060734967524294;0.9556966113291583;0.1283416168723952;0.8805265747998615;9.995619741781315;0.8276602516652911;0.015696550325853386;0.015555676723752184;0.8251524447506726;1.0136857313677405;0.17180724711846468;1.3094819808796976
39.270144;0.14721925335873867;0.14060994158485038;0.9557003034316134;0.12832758850410772;0.880506384886124;9.994691464482305;0.8277007803530232;0.01569746019978384;0.015554433031018533;0.8251839681879631;1.0134580416262429;0.17182066706684992;1.3091671721664497
39.280144;0.14721933603417836;0.14061222414371694;0.9557045934376602;0.1283139708071779;0.8804830614557058;9.993761773494642;0.8277480506788659;0.01569829144376822;0.015553100847978688;0.8252143277443192;1.0132200334493104;0.17183439948833995;1.3088517058127465
39.290144;0.1472200763202814;0.14061418153658;0.9557095914737352;0.12830075453762518;0.8804566794588324;9.992829800757587;0.8278020819429515;0.015699055026364338;0.015551687767225137;0.8252428890001928;1.0129719168577693;0.1718483183642166;1.3085357573923835
39.300144;0.1472215379546431;0.14061580527803197;0.9557154626528036;0.12828791579015264;0.8804273842450356;9.991892555522258;0.8278628999594622;0.01569976122483929;0.015550200629181265;0.82526928062674;1.0127139116029829;0.17186229232674188;1.3082194287160527
39.310144;0.14722379560060903;0.14061709229979108;0.9557223617367293;0.12827542547575158;0.88039527524576;9.99094680249004;0.8279304774373696;0.015700418316651196;0.015548644661855286;0.8252933014022111;1.0124462596799357;0.17187619179559013;1.3079027541089847
39.320144;0.14722693561194133;0.14061805507172298;0.9557303489060196;0.12826325925685886;0.8803603114475153;9.989990211001253;0.828004710584595;0.015701033039831887;0.015547024446027777;0.8253148072656903;1.0121693441915054;0.17188989309281855;1.307585759777958
39.330144;0.14723104392218597;0.14061873511802495;0.955739392826135;0.12825140639810942;0.8803223296891197;9.989021472521205;0.8280854299440018;0.015701611149537515;0.015545345025649422;0.8253336736416291;1.0118837871728907;0.17190327405105407;1.3072685325873983
39.340144;0.14723619652600234;0.14061919970406744;0.9557494675755729;0.12823986728898149;0.8802811362921519;9.988040170723401;0.828172437813951;0.015702157692369486;0.015543612126741116;0.8253498350474304;1.0115904025933442;0.17191621514627806;1.3069512690296432
39.350144;0.14724245583048456;0.14061952125479682;0.9557606167945168;0.12822864130301218;0.88023656236689;9.9870464677933;0.8282655806004676;0.015702677221570795;0.01554183201135713;0.8253633308173456;1.011290005171812;0.17192861390765252;1.3066342688399313
39.360144;0.1472498664443744;0.1406197607430847;0.9557729464956178;0.12821772014079263;0.8801884243751682;9.98604082827958;0.8283648019175729;0.015703174470690494;0.015540011439732774;0.8253743025375779;1.0109832446101983;0.17194040243475028;1.3063178784420892
39.370144;0.1472584534356197;0.1406199678872992;0.9557866133241507;0.12820709656361295;0.8801364843084153;9.9850235203773;0.8284701196666012;0.015703655380424;0.015538157617787278;0.8253829397236077;1.0106706232207017;0.17195155746470972;1.3060024859731945
39.380144;0.14726822915969423;0.14062019242221208;0.9558018014582081;0.12819677746162148;0.880080515715204;9.983993332209485;0.8285815636867337;0.015704127203348663;0.015536277507223034;0.825389420364136;1.0103525776156506;0.1719620949752834;1.3056885171430102
39.390144;0.14727919832716577;0.14062049137117225;0.9558187001788088;0.12818678650378687;0.8800204018832432;9.982946555492068;0.8286991732516346;0.015704598187942558;0.015534377231393892;0.8253939112695489;1.0100294505174;0.17197204593609863;1.305376356847724
39.400144;0.14729135227866663;0.14062092597114215;0.9558375430741521;0.1281771619791962;0.8799561463177448;9.981877233963578;0.8288230686831253;0.01570507773929503;0.015532462503858604;0.8253966111206411;1.0097014362278536;0.17198142714616244;1.3050662879625792
39.410144;0.14730466261608227;0.1406215596043024;0.9558586632724886;0.12816795701025271;0.8798878275420146;9.98077782882129;0.8289534515228453;0.01570557565514574;0.015530538868531993;0.8253977619731919;1.0093686039564644;0.17199023304280414;1.3047584908228458
39.420144;0.14731908246776865;0.14062245852626154;0.95588245714635;0.1281592375711838;0.8798155719571249;9.979640231862215;0.8290904720248793;0.01570610044084592;0.015528611802569103;0.8253976251932227;1.009030942050169;0.17199844996672203;1.3044530964510286
39.430144;0.14733455269991505;0.14062368490277768;0.9559092589974827;0.1281510773265928;0.8797395292831532;9.978457988394467;0.8292341308724337;0.015706658621665252;0.015526688182012353;0.8253964590193522;1.0086883927007328;0.17200607084899083;1.3041502969508592
39.440144;0.1473510081629236;0.14062528646340092;0.9559392561876976;0.12814355097289656;0.8796598578194078;9.977228909324188;0.8293843056391947;0.015707254971354903;0.015524777749246653;0.8253945031237148;1.00834086341149;0.1720131042692865;1.303850411882721
39.450144;0.1473683831688684;0.14062729454521805;0.9559724990981738;0.12813672107518448;0.8795767916381885;9.975956559083752;0.8295407777154411;0.01570789288673652;0.015522892816504433;0.8253919428370083;1.007988197087005;0.1720195814698224;1.3035538150126547
39.460144;0.14738661465615951;0.14062973381355673;0.9560089409527943;0.1281306198450215;0.8794907440196295;9.974649663185273;0.8297031769568518;0.01570857527120023;0.015521047347249097;0.8253888377526984;1.0076301973825206;0.17202555219790935;1.3032608248042021
39.470144;0.14740563639731152;0.14063263337772577;0.9560484961095795;0.128125243641412;0.8794023013842475;9.973319551578381;0.8298709231637086;0.01570930526495995;0.015519256228971259;0.8253850958638937;1.007266737890782;0.17203106572699384;1.302971663699392
39.480144;0.14742536970417183;0.14063602573902914;0.956091096860021;0.12812056819550127;0.8793121209670807;9.971977505382943;0.8300432926158723;0.015710085618255654;0.015517534584198656;0.8253805907512;1.0068978209427235;0.1720361571342416;1.302686453593608
39.490144;0.14744572306623427;0.14063993496374022;0.9561366774548176;0.12811656498166318;0.8792208646128609;9.970633592835656;0.8302195955408284;0.015710917424093678;0.015515897914146249;0.8253753260457601;1.0065235638074117;0.17204085544651712;1.3024052950705256
39.500144;0.14746659946672683;0.14064436393522556;0.9561851188881507;0.1281132002726494;0.8791292124298685;9.969297422131461;0.8303992826208179;0.015711799574650083;0.015514362520035912;0.8253694726132784;1.0061442171578316;0.17204519766044793;1.3021284362961063
39.510144;0.14748790281133783;0.14064929055183759;0.9562362143768323;0.12811042413108634;0.879037897680103;9.967980136936882;0.8305819056769359;0.01571272922367645;0.01551294491771372;0.825363283288676;1.0057602052315315;0.17204922732880165;1.3018563521855246
39.520144;0.14750953999495825;0.14065467750123475;0.9562896612005747;0.1281081664503061;0.8789476658346165;9.96669544690622;0.8307670321376928;0.015713702955834664;0.015511661456621454;0.8253569992458039;1.0053720962181434;0.1720529882120867;1.3015896299847838
39.530144;0.14753142225016821;0.14066048652103494;0.956345114927758;0.12810634621087044;0.8788591777284626;9.965458529099426;0.8309542134551657;0.015714717773829795;0.015510528713055227;0.825350787083684;1.0049804876622215;0.17205652723187942;1.30132873831666
39.540144;0.14755346710365946;0.14066668510324581;0.9564022622484969;0.12810488700411068;0.8787729854663964;9.964283919463025;0.8311430615817765;0.0157157711354472;0.015509563004900863;0.8253446861189966;1.0045858611879703;0.1720598955507521;1.3010738886266286
39.550144;0.14757559610001156;0.14067324267026912;0.9564607971113414;0.12810372774141837;0.8786895639226819;9.963184336559166;0.8313333585438207;0.015716860784171446;0.01550877928927922;0.8253386024165306;1.0041884941097399;0.17206314263384898;1.3008251171693603
39.560144;0.1475977304931205;0.14068012549708173;0.9565203455156954;0.1281028228044106;0.8786093007358546;9.962171023017687;0.8315250256929982;0.015717985240808318;0.01550819130722449;0.8253323744598834;1.0037884678333673;0.1720663087149032;1.3005824175492922
39.570144;0.14761979314686613;0.1406872988551595;0.9565804571559925;0.12810213481598426;0.8785324796656062;9.96125421942153;0.8317179596235408;0.015719144447636613;0.015507812951649365;0.8253258066650355;1.0033857106951212;0.1720694182183896;1.300345780174121
39.580144;0.1476417162007495;0.1406947256004004;0.9566406427450137;0.1281016296062871;0.8784593113982738;9.96044349625047;0.8319119229677939;0.015720339251753312;0.015507658901185564;0.8253186173700487;1.0029800513316345;0.172072480395004;1.3001152458712733
39.590144;0.14766344823549693;0.14070235739097298;0.9567004033149676;0.12810127603191218;0.8783899738369217;9.95974846788494;0.8321065651631051;0.015721569188910614;0.015507743561957492;0.8253104368326253;1.0025713213445253;0.17207549405143494;1.299890976574958
39.600144;0.1476849571102143;0.1407101370918569;0.956759268927968;0.12810104871087588;0.8783246223759439;9.959178922171956;0.8323014950627416;0.015722830872191344;0.015508079440011568;0.8253009145118466;1.0021594700104948;0.17207845444433453;1.2996731952967524
39.610144;0.1477062289616875;0.14071801476531026;0.9568168194443404;0.12810093163125796;0.8782633919844459;9.95874384918141;0.8324963470667708;0.0157241189916998;0.015508676256397553;0.8252897943940295;1.0017446281801312;0.17208136400412372;1.2994620882722125
39.620144;0.14772727078247047;0.14072595705933252;0.9568726350173102;0.12810090974102656;0.8782064317811713;9.958450210875714;0.8326907950986202;0.015725427968150556;0.015509541399125713;0.8252768958718886;1.001327122174872;0.17208423142465418;1.299257877771331
39.630144;0.1477481222816589;0.1407339429444926;0.9569262435025958;0.12810095361013513;0.8781539458712283;9.958302046034458;0.8328844896407075;0.015726752270085888;0.01551068062138897;0.825262074512542;1.0009074358799985;0.1720870570294974;1.2990609525355894
39.640144;0.14776886316911111;0.1407419566252409;0.9569771554887191;0.1281010246835328;0.8781061524234607;9.958300605394909;0.83307704373038;0.015728085949281073;0.015512097516895439;0.8252451891303596;1.0004861464899235;0.1720898221078078;1.2988718253052438
39.650144;0.14778959817006457;0.14074998136606534;0.957024918953987;0.12810109632272124;0.878063170095968;9.958445888275;0.8332681455103552;0.01572942271031026;0.015513792776831856;0.825226086295156;1.0000639030745415;0.17209248735925609;1.2986910036033465
39.660144;0.14781043105624467;0.14075798940071058;0.9570691000759866;0.12810116159868923;0.8780249524404034;9.958737907634323;0.8334576346098119;0.015730757013200265;0.015515764318157686;0.825204634738089;0.9996414214260188;0.1720949981182198;1.2985189586275114
39.670144;0.14783144751423408;0.14076593516699626;0.9571092564381822;0.12810122339255986;0.8779913106038372;9.9591769414568;0.8336454654021729;0.01573208473809207;0.015518008131535711;0.8251807649858879;0.9992194598958876;0.17209729161938225;1.2983561111589614
39.680144;0.14785270822483537;0.14077376423381205;0.9571449842065406;0.12810128589899739;0.8779619795189347;9.959763777780946;0.833831689902903;0.015733402141045953;0.015520519880756043;0.8251544557890171;0.9987988162357359;0.17209929909534902;1.2982027630384505
39.690144;0.1478742495938612;0.14078143104130877;0.9571759799759599;0.12810136014889925;0.877936674764895;9.960499170551742;0.8340164654490281;0.015734704933500022;0.015523296066473128;0.8251256931578862;0.998380326301153;0.17210094712302887;1.2980590851287663
39.700144;0.14789609028202827;0.14078890572425293;0.9572020357483932;0.12810147242233827;0.8779151238628344;9.961382154586495;0.8341999709420027;0.01573598878388039;0.01552633343155306;0.8250944579766964;0.9979648268170318;0.17210216505578138;1.2979251540243615
39.710144;0.147918236088385;0.1407961629525054;0.9572230046533815;0.12810166223369454;0.8778971157590747;9.962409495450975;0.834382288930565;0.0157372497498009;0.015529627488584398;0.8250607495098139;0.9975531068527175;0.17210289160821626;1.2978009877544878
39.720144;0.14794068068365987;0.140803167483203;0.9572388066161814;0.1281019738904516;0.8778825261418447;9.963577529683826;0.8345633963076559;0.01573848452155657;0.015533171667017388;0.8250245923763985;0.9971458767548896;0.17210307495597363;1.2976866115900505
39.730144;0.14796340744146674;0.14080987270936265;0.9572494446482238;0.1281024453878451;0.8778712677533927;9.964884525537903;0.8347432406736943;0.015739690994942455;0.015536957800914809;0.824985998291956;0.9967437416558114;0.17210267203108087;1.2975820824829516
39.740144;0.14798639171845424;0.14081622946640693;0.9572549524304751;0.1281030962967652;0.8778632371216394;9.966331008139669;0.8349218017480794;0.015740868174216646;0.015540977131688635;0.8249449206194017;0.9963471979360806;0.1721016453494106;1.2974874271470986
39.750144;0.14800960176155412;0.14082219502361204;0.9572553000274796;0.12810392520066388;0.8778582820063945;9.967917749557294;0.8350991204140831;0.015742015109496656;0.015545220317004949;0.8249012556780748;0.9959567015810997;0.17209995466484024;1.2974026126557763
39.760144;0.1480330003757702;0.14082773753117778;0.9572503848648156;0.1281049196929435;0.8778561859011481;9.969643249949497;0.8352753120164236;0.015743129985882235;0.015549676954127798;0.8248548823071458;0.9955727310218515;0.17209755680855382;1.2973275874964652
39.770144;0.14805654226953913;0.1408328333497523;0.9572400943143632;0.12810606717160763;0.8778567044430313;9.971502600587876;0.8354505423340852;0.01574421039267594;0.0155543356958497;0.8248056796738208;0.9951957548246159;0.17209441697405906;1.2972622898733916
39.780144;0.1480801648675839;0.14083746052576548;0.9572242986565641;0.1281073612060225;0.8778596220421786;9.973488349941345;0.8356249519211316;0.01574525427829673;0.015559184498938656;0.8247535394560582;0.9948261852564898;0.17209051647949514;1.2972066305298557
39.790144;0.14810378576366254;0.140841597125093;0.9572027993055247;0.12810880509218442;0.877864775931328;9.975592454402614;0.8357986146088833;0.01574626068885576;0.015564209964540082;0.8246984048076849;0.9944644028028373;0.17208585299442128;1.2971605170895302
39.800144;0.14812731627801354;0.14084522204807268;0.9571753527819242;0.1281104076912417;0.8778720356241789;9.977807604666026;0.8359715931932696;0.01574722969663598;0.015569395823655942;0.8246402873772027;0.994110795539203;0.17208044039899953;1.2971238801731804
39.810144;0.148150679897491;0.14084831113460325;0.957141722121907;0.12811217234634437;0.8778812781740493;9.980127180462127;0.8361439989877429;0.015748161410042375;0.015574722469288075;0.8245792478945233;0.9937657445325295;0.17207430840863405;1.2970966879392483
39.820144;0.14817382088069708;0.14085084128993217;0.957101674845347;0.12811409572331245;0.8778924279809737;9.982544218049998;0.8363159950292163;0.015749055376084942;0.015580168217605835;0.824515366316895;0.9934295844204332;0.17206749742743865;1.2970789247852257
39.830144;0.14819670003755953;0.14085280970912034;0.9570549503551807;0.12811618606920916;0.877905502100827;9.985049943161092;0.8364877878003948;0.01574991096926206;0.01558571026757863;0.8244486952625455;0.9931025676191486;0.17206005518693165;1.2970705055224498
39.840144;0.14821928302546608;0.14085424209741254;0.9570012118412765;0.12811847840585708;0.8779205707303877;9.987633071963767;0.8366596221453598;0.01575072793534552;0.015591324411725916;0.8243792182332975;0.9927848402743045;0.1720520429467594;1.2970712663921529
39.850144;0.1482415323783653;0.1408551762584577;0.9569400484126099;0.12812102503178047;0.87793770912324;9.990280357757415;0.8368317657654102;0.015751506729822742;0.015596984380429033;0.8243068546913636;0.9924764747731932;0.17204353655526194;1.2970810788239802
39.860144;0.14826340492015808;0.14085564782268697;0.9568710739695488;0.12812388134099548;0.8779569717250435;9.992976757457896;0.8370044780351523;0.01575224869419356;0.015602661712152178;0.824231490856172;0.992177526300724;0.17203461184812924;1.2970999158611523
39.870144;0.1482848452904256;0.14085569445234136;0.9567939888532582;0.12812710706899288;0.877978326548961;9.995704738942122;0.83717794888062;0.015752956204505564;0.015608327238753023;0.8241529867861215;0.9918880195845549;0.17202532811304438;1.2971278270801205
39.880144;0.1483057825277303;0.14085536214466596;0.956708556019643;0.12813076303015342;0.8780016329122319;9.998444342040013;0.8373522105352778;0.015753633056232005;0.015613953829289323;0.8240711410232188;0.9916078749625057;0.1720157196501015;1.2971649080057157
39.890144;0.14832614130571328;0.1408547074946486;0.9566146100671574;0.128134896504697;0.8780267071300544;10.001174329239158;0.8375271010661484;0.01575428457865289;0.01561951846131755;0.8239856407547174;0.9913368596567405;0.17200579763124432;1.297211270705951
39.900144;0.14834585548009313;0.14085380363654348;0.9565120699551435;0.12813953937066822;0.8780533574513455;10.003874333769616;0.8377023393164303;0.015754917131054043;0.015625002791001336;0.8238960847671791;0.9910746102460986;0.17199555803615543;1.297266975930446
39.910144;0.14836487396303924;0.1408527412527826;0.9564008960972766;0.12814472076600414;0.8780813734153049;10.006528322237894;0.8378776125742656;0.015755537904714217;0.01563039235976078;0.8238021352937887;0.9908207061354111;0.1719849916603028;1.2973319404670056
39.920144;0.14838316473740382;0.14085161813673305;0.9562810931753194;0.1281504770029364;0.8781105298268788;10.009126653574786;0.838052563510086;0.015756154858048686;0.015635675227461628;0.8237036928480053;0.9905747397360576;0.17197410028285376;1.2974059096899677
39.930144;0.14840071250256281;0.1408505281475784;0.9561527326751855;0.12815684719217063;0.878140608930421;10.01166447036631;0.8382267312981732;0.015756776050657048;0.015640841234017717;0.8236009159732847;0.9903363460161614;0.1719629046450723;1.2974885376778025
39.940144;0.14841751228272868;0.14084955091489226;0.9560159109010163;0.12816385646630274;0.8781714234597383;10.014139478089225;0.8383995669001327;0.0157574092812395;0.015645882297050766;0.8234940861368716;0.9901052042603046;0.17195143546362632;1.2975795096057947
39.950144;0.14843357203613716;0.14084874198848377;0.9558707749933529;0.1281715072542598;0.8782028073410516;10.016551577287247;0.8385705265157998;0.015758062156512705;0.015650793242964513;0.8233834873066441;0.9898810550340827;0.17193972923028245;1.2976786221214873
39.960144;0.14844891209897246;0.14084813493436502;0.9557176334780078;0.12817978722224527;0.8782345936009894;10.018903032253162;0.8387391438040372;0.01575874132114072;0.015655572056536348;0.8232694152106861;0.9896637183176543;0.17192783075656926;1.2977858030113092
39.970144;0.14846354962305275;0.14084774823897003;0.9555569664346314;0.12818867662132205;0.8782666002304188;10.021198143002945;0.8389050229356654;0.01575945087535057;0.015660219258996716;0.8231522865569746;0.9894530462264616;0.1719157837762683;1.2979011025039344
39.980144;0.14847748624680365;0.14084758546377452;0.9553893556380026;0.1281981435318183;0.8782986058969517;10.023442103738523;0.8390678026290086;0.015760191981390826;0.015664737177655663;0.8230327032645754;0.9892488615223105;0.17190361122933048;1.298024600048697
39.990144;0.14849071407740036;0.14084764108856868;0.9552154603086261;0.1282081370058792;0.8783303592230972;10.025639765153517;0.8392271687277247;0.015760964767551882;0.0156691292688825;0.8229114083879985;0.9890509855655368;0.17189130430067956;1.2981562704503145
39.999992;0.14850323426857504;0.14084791143317452;0.9550360048897037;0.12821859199573926;0.8783616147370541;10.027796131757734;0.839382896212691;0.015761770126769232;0.015673399254527702;0.8227892417055628;0.9888593321210664;0.17187883312200308;1.298296017308347
39.999992;0.14835424410876819;0.13920001226071088;0.9446847672677217;0.1269190161561071;0.8704355643082572;11.029917953980748;0.8395348399042492;0.01576260904341882;0.015677550384675797;0.822667115458135;0.9886739782657368;0.16979516403755057;1.298443820024275
39.999993;0.14836547176979353;0.1392005357662495;0.9444952631366641;0.12693021254441297;0.8704649535676344;11.03201377422164;0.8396828714159956;0.01576348043632785;0.015681585621325485;0.822544959356422;0.9884951300515147;0.1697822602946852;1.2985991432291393
39.999994;0.14837615504236357;0.139201416987713;0.9443033230585204;0.1269417805231635;0.8704932833240518;11.034091997349236;0.8398268303256765;0.01576437942554879;0.015685508399165708;0.8224246908915036;0.9883229782715063;0.16976907030828017;1.298762792257607
39.999996;0.1483863463320932;0.1392021495354858;0.9441059855807079;0.12695381079579587;0.8705209199672606;11.036158888880756;0.8399665112909092;0.015765297455097638;0.01568932271755226;0.8223062279189995;0.9881575477985434;0.16975552367562938;1.2989342653716387
40.0;0.14839608186948738;0.13920276818358332;0.943903838617857;0.12696614196145703;0.870546440870151;11.038218110536185;0.8401016470634326;0.015766224372037677;0.01569303302961675;0.8221894890951923;0.9879986775695107;0.16974154411726008;1.2991129734052147
40.000008;0.14840539973557032;0.13920311220450432;0.9436960347591306;0.12697891207697418;0.8705704632208813;11.04027186690584;0.8402318768493005;0.015767150073507555;0.01569664449493634;0.8220733729299123;0.9878461820358504;0.16972706797662057;1.2992975783778902
40.000024;0.148414348143982;0.13920252397067223;0.9434782672359391;0.1269923449909826;0.8705943419660751;11.042321821885727;0.8403567223649693;0.015768064462387786;0.015700162735610576;0.8219547230631938;0.9877000249599974;0.16971105028566294;1.2994852924318645
40.000056;0.1484219915799614;0.1391988321051538;0.9432422828763086;0.1270056904489088;0.8706189384345528;11.044368315793111;0.8404755959093694;0.015768957658087057;0.015703593062496406;0.8218262824459418;0.9875603124373701;0.1696954544543138;1.2996705562350699
40.00012;0.14842923906735542;0.13919152719747582;0.9429792147871495;0.1270189015862921;0.8706392883685029;11.046409034733465;0.8405878761160325;0.015769821273636506;0.01570693992115659;0.8216736575355079;0.9874271864989257;0.16967824265239742;1.2998431946153255
40.000248;0.14843642754016426;0.13917462732385258;0.9426466004491042;0.1270350370946245;0.8706752028307334;11.048438385824722;0.8406930120843126;0.015770649348810808;0.015710206980611874;0.8214662874282834;0.9873008008816354;0.1696593836475585;1.2999827193885982
40.000371;0.1484423441001067;0.1391592313048549;0.9423280927201091;0.12704952115115162;0.8707039414867309;11.05044750781583;0.8407905290375028;0.015771438221856705;0.015713397870015845;0.8212753918963326;0.9871813435434675;0.16963986548107926;1.3001336558171268
40.000371;0.1484502885384474;0.1391632582716658;0.94212450271138;0.1270633880795691;0.8707144669155763;11.052424988864194;0.8408799272107524;0.015772184951082183;0.015716516897594755;0.8212079515281803;0.9870690154890505;0.16962169241565428;1.3003633434715092
40.000372;0.1484581985910476;0.13916780474909637;0.9419207334387394;0.12707715415147391;0.8707241688621243;11.054358598656322;0.840960620611024;0.015772885200676687;0.015719569105017022;0.8211467881607546;0.9869640370625359;0.16960287101590285;1.3005959291580955
40.000373;0.14846614754045126;0.13917324470337641;0.9417193672113067;0.12709075919893306;0.8707339941227763;11.056237878883055;0.8410319906010978;0.01577353298152978;0.01572255956268201;0.8210926844384201;0.9868666832733382;0.16958340381367784;1.3008308861482634
40.000375;0.14847421563728969;0.1391790932050042;0.9415174227883649;0.12710419014186947;0.8707451459909153;11.058056242347734;0.8410934999396383;0.01577412177375011;0.015725492043025254;0.8210444447662717;0.9867772542344433;0.16956329654621943;1.301066418360577
40.000379;0.14848247202075973;0.13918553533572534;0.9413167280249377;0.12711720346424726;0.8707572029907438;11.05981110203081;0.8411447777246832;0.01577464545091087;0.015728367961669102;0.8210009118630254;0.9866959939778569;0.16954256588263;1.3013008799595847
40.000387;0.14849096313361015;0.13919204398565813;0.9411144516464922;0.12712979208039127;0.8707713165351305;11.061502476997967;0.8411856530759185;0.015775099139363636;0.0157311869792876;0.8209609516601544;0.9866230290092587;0.16952123706153058;1.3015328498468963
40.000403;0.1484997149033109;0.13919823522544747;0.9409088951249029;0.1271419751533387;0.870788745470477;11.06313135274831;0.841216175464495;0.01577547949183948;0.015733948699981078;0.8209193759704012;0.9865583892036027;0.1694993382472343;1.3017584567070475
40.000435;0.14850761975408291;0.13920237140903152;0.9406965147413969;0.12715217836394554;0.8708063922386994;11.064698297324824;0.841236579404665;0.015775784111263066;0.015736653332284477;0.8208689053489848;0.986502085292922;0.16947589748193878;1.301972499005417
40.000499;0.14851597992328577;0.1392021668233625;0.9404545154386871;0.12716341798379044;0.8708379102138148;11.066202616601828;0.841247186261009;0.015776010542343625;0.01573930136740377;0.8207952339145966;0.9864541249432255;0.1694529359323065;1.3021652615826558
40.000627;0.14852456514164616;0.13919465149314422;0.9401653676179633;0.1271742310235138;0.870875332177434;11.067642834681468;0.8412483443946682;0.015776155100072305;0.015741893552234137;0.8206700654532497;0.9864144642964382;0.16942746044949825;1.3023181813488556
40.000755;0.14853257347674487;0.13918690222254385;0.9398836819679518;0.12718353433963345;0.8709164281981271;11.069018376855599;0.8412404142687753;0.015776213183468904;0.015744430540991422;0.8205540706865367;0.9863830085590869;0.16940147370594072;1.3024697037991624
40.000883;0.1485411743376195;0.13917933698178167;0.9396061524109568;0.12719295782360815;0.8709655438397897;11.070330472159075;0.8412237225027083;0.015776181461250757;0.015746911872930282;0.820444831801737;0.9863596751839447;0.16937599464118383;1.302618085221608
40.001011;0.14855111393104092;0.13917418047291152;0.9393445306390683;0.12720123900804017;0.8710097275224484;11.071581056307041;0.8411984920186438;0.015776058672436154;0.015749335389524742;0.8203428261791996;0.9863444308953755;0.16934905879792772;1.302763344370789
40.001139;0.1485605864741636;0.1391686650863748;0.9390929195079915;0.1272078472373745;0.8710560128317739;11.072771053366125;0.8411648254742852;0.015775843626929336;0.015751696914332102;0.8202464681961675;0.9863372867098484;0.16932169909360448;1.3029039565508231
40.001267;0.14857160552920948;0.1391644690245438;0.9388507954739654;0.12721439545188837;0.8711031713124504;11.073899989534771;0.8411227542562575;0.01577553373076887;0.0157539895678244;0.8201571532263523;0.9863382768077927;0.1692949310678885;1.3030401127721878
40.001523;0.14858121511709899;0.1391439216637264;0.9385177370355773;0.12722151752277366;0.8711723938606405;11.074966381958827;0.8410723145641474;0.01577512594772738;0.01575620373483269;0.8199752624400581;0.9863473711721482;0.1692657471865985;1.3031074883734441
40.001779;0.1485913855478245;0.1391246388375449;0.938201350892144;0.12722781510478598;0.8712416573790038;11.07596752100453;0.8410136193283011;0.015774617941307894;0.01575832822934675;0.8198061932602797;0.9863643575566505;0.16923611374101;1.3031727358109926
40.002035;0.1486029400447635;0.13910834299788877;0.9379081572212394;0.12723301339414358;0.871303340138206;11.07689957462319;0.8409468576120284;0.01577400791613201;0.015760352134041856;0.8196474442573739;0.9863888439931252;0.1692069795937008;1.3032337127592892
40.002291;0.14861413857872746;0.1390914030745088;0.93762459018926;0.12723780965186565;0.871371696644151;11.077758729032476;0.8408722076600597;0.01577329408222855;0.015762266617786787;0.8194996557686423;0.9864203714135368;0.16917629723431854;1.303290410690775
40.002803;0.1486246579767619;0.1390542845929332;0.9372196678662955;0.1272449253933568;0.8714664283292198;11.078541899039783;0.8407897483706318;0.015772474255866514;0.015764065750249804;0.8192305644659079;0.9864584821476736;0.16914403282488613;1.303258238827356
40.003315;0.1486355792096033;0.13902110039720603;0.936850384611026;0.12725095039399878;0.8715571308118466;11.079246263153706;0.8406994477504672;0.01577154537690407;0.015765746465528807;0.8189929496024632;0.9865027043802056;0.1691121596777383;1.3032347399625677
40.003827;0.1486478497369684;0.1389930256275179;0.9365184020915666;0.12725683205200092;0.8716437715178247;11.079869396035663;0.8406012526336366;0.01577050365150467;0.01576730776510255;0.8187846188038427;0.9865525364383889;0.16907865298520044;1.3032187041703602
40.004851;0.14865732593172826;0.1389340742451468;0.9360050914518431;0.12726675673330762;0.8717785008855302;11.080410635913655;0.8404952025177495;0.015769346373975934;0.015768749037727306;0.818410402382429;0.9866074432978287;0.16904349677268402;1.3030858731993171
40.005875;0.14866804571336206;0.13888913629496386;0.9355894214451103;0.12727503345064772;0.8718977497614331;11.08087166923881;0.8403814519620921;0.015768074230262826;0.015770069698080143;0.8181281226150129;0.986666813656728;0.16900869381285932;1.3030007926235363
40.007923;0.14867766071909805;0.13882573954992133;0.9350646507760902;0.12728978724438822;0.8720697444584686;11.081255626158049;0.8402601841176185;0.015766691946539603;0.01577127075582448;0.8177706184455358;0.9867299481915774;0.1689722606542594;1.3028569652539377
40.009667;0.14869071139641918;0.13880325087552295;0.9348047029230053;0.12730076946119326;0.8721967598524052;11.081565477651994;0.8401314925012444;0.015765207336127768;0.015772355148561838;0.8176688516928955;0.9867961525084029;0.16893921056808286;1.3028653988080796
40.011412;0.14870565802210003;0.13880303932356589;0.9346916689708024;0.12730871223879658;0.8722918053937487;11.081802669197632;0.8399953303157219;0.015763629985597147;0.015773325677335238;0.8176999235723603;0.986864836942566;0.16890654231158236;1.3029478891245634
40.013157;0.14872264219921189;0.13881882497242257;0.9346810024781633;0.12731601794446024;0.8723693288431028;11.08196740410804;0.8398515645276048;0.015761970445014522;0.015774183139844716;0.8178279447311735;0.9869355630211399;0.16887524396224027;1.3030817437440403
40.014902;0.1487402700411365;0.1388462835501084;0.9347515778353794;0.1273206408491109;0.8724226564610308;11.082060174934764;0.8397000978672898;0.01576023995557824;0.015774926377127234;0.8180219143787942;0.9870080649643493;0.16884430619467877;1.3032473383706134
40.018392;0.1487605427411104;0.13891084814595023;0.9350632248694017;0.12732632122971255;0.8724644289129456;11.082081986972586;0.8395409718355606;0.015758450426336106;0.01577555361554459;0.818481728875673;0.9870821973211591;0.16881773112429896;1.3035721104956106
40.021881;0.14878234804110588;0.1389902757209581;0.9354712727993999;0.12732705290194138;0.8724594223014965;11.082032913405046;0.8393743481334504;0.015756614510490857;0.01577606386428602;0.8189992739973505;0.9871578485352421;0.16878953329734087;1.3039232794457705
40.025371;0.14880358536779625;0.13907155772214957;0.9359002157569494;0.12732380887216407;0.8724258620623773;11.0819114691248;0.8392004048626095;0.01575474528500042;0.015776456959622258;0.8195064812649389;0.9872349617631068;0.16876173804098146;1.3042570796089796
40.028861;0.1488228861312938;0.139148362993512;0.9363153030734939;0.1273159351725579;0.872366795538414;11.081715590944274;0.8390192889760593;0.015752855527532098;0.015776732324875403;0.8199663533988142;0.9873135882107824;0.16873138028966833;1.3045493860973765
40.032351;0.14884044832259075;0.1392159418599283;0.9366824707825991;0.12730673677831045;0.8723032231066422;11.081443663215776;0.8388311533543835;0.015750956855491074;0.015776888072793507;0.8203610231950648;0.987393829011511;0.16870050583646357;1.3047882173641416
40.03584;0.1488570530140456;0.13927462873991764;0.9369984672066592;0.12729700379600836;0.8722357009303772;11.081094282408582;0.8386362154189669;0.015749058887623155;0.01577692151594289;0.8206887990495918;0.9874757487848467;0.16866716968643905;1.3049719654570868
40.04282;0.14887475356894214;0.13936019662248744;0.9374930042590187;0.12728057323175404;0.8721098577508857;11.080665244908126;0.8384347975660726;0.0157471688000427;0.015776830611598205;0.8211561024233499;0.9875593744449691;0.16863642722510575;1.3052320255346703
40.049799;0.14888924909373824;0.13941751684202125;0.9378181312278574;0.12726503375890444;0.8720024011165498;11.080153884249832;0.8382273440175856;0.01574529105360728;0.015776614349849623;0.8214443033621881;0.9876447634365303;0.16860132809528716;1.3053645516136105
40.056778;0.14889949087302778;0.13945287218799488;0.938022819099177;0.12725038066301436;0.8719190180542609;11.079558805600804;0.8380144319034049;0.015743427625756683;0.01577627138922851;0.821611620919552;0.9877320965313792;0.1685649206311499;1.3054064033319734
40.063758;0.14890839423851238;0.1394756700473686;0.9381516056977849;0.12723804223053653;0.8718517508574366;11.078881133824893;0.8377967809189838;0.015741579388692497;0.015775798586193466;0.8217051717675123;0.9878217298952359;0.1685272572388273;1.3053875141009401
40.070737;0.1489140644812367;0.13948847613285767;0.9382334661464402;0.12722673177018987;0.8718027687228106;11.078124916649259;0.8375752429911807;0.01573974771324183;0.015775190887242396;0.821759043526957;0.9879141390629872;0.16848839189937584;1.305329651383944
40.072956;0.14891829003581294;0.1394948283090086;0.9382802529489106;0.12721793719968114;0.8717713692954427;11.077296165387985;0.8373507547303403;0.01573793535840148;0.01577444290864806;0.8217903397745495;0.988009834653816;0.1684493828334546;1.3052438207557018
40.072956;0.1489211526736594;0.13949918118650395;0.9383211011621307;0.12720999445621833;0.8717455227435473;11.076400846705516;0.8371242602333662;0.015736146215042764;0.01577355084728116;0.8218161975599642;0.9881093693572116;0.16841030719419706;1.3051410926253464
40.072957;0.14892259280259548;0.13950337731250428;0.9383682875658184;0.12720169316364674;0.8717171432941118;11.075444535418649;0.8368966553652315;0.01573438374989239;0.01577251264038345;0.8218427373211692;0.9882133432320328;0.1683712678338204;1.3050256055988396
40.072958;0.14892255802776921;0.13950743690763023;0.9384217319469061;0.12719305131358846;0.8716864931594045;11.074433445278554;0.8366687708351092;0.015732649584452585;0.015771327285232048;0.8218720105119669;0.9883223081829897;0.16833238607515086;1.3048990392053375
40.07296;0.1489210113027915;0.13951137601369412;0.9384814294533571;0.12718408806583972;0.871653775475674;11.073374287828345;0.8364413412614203;0.015730943559359615;0.01576999535020198;0.8219030081916512;0.9884366820116571;0.16829379380179443;1.3047611651179
40.072964;0.14891792765713863;0.1395152108455949;0.9385474442885883;0.1271748254910718;0.8716191288523428;11.072273914461723;0.8362149647049657;0.015729264488140438;0.015768519254501578;0.8219356773572185;0.9885567499375567;0.16825561928261823;1.3046123632503037
40.072972;0.14891328327373424;0.13951896154690255;0.9386198575381186;0.12716528691808332;0.8715827015762904;11.071139937015566;0.8359901293964157;0.015727610828167978;0.01576690236699182;0.8219698940514207;0.9886826690317011;0.16821796394182117;1.3044530461936181
40.072988;0.14890705277877417;0.13952264709292286;0.9386987249430427;0.12715549255113393;0.8715447598343347;11.069980810130096;0.8357673063518;0.015725981415137598;0.015765148614792245;0.8220054286589623;0.9888144643987483;0.16818089965304456;1.304283708275616
40.07302;0.14889921728865776;0.139526308870114;0.9387841983668941;0.12714529495823165;0.8715045917746542;11.068804687509282;0.8355469919424634;0.01572437535179389;0.015763262305984682;0.822041974314434;0.9889521192111943;0.16814449414650087;1.3041049413578754
40.073084;0.1488897658612045;0.1395300932866452;0.9388770131997851;0.1271350506738314;0.8714649680097748;11.067617967900526;0.8353296539403895;0.015722791005950518;0.015761247493699514;0.8220792043028023;0.9890956772610876;0.16810882590122214;1.3039174500926274
40.073212;0.14887869027953787;0.13953374279802755;0.9389751043700482;0.12712455886423082;0.8714248612729123;11.066424647688546;0.8351156842072172;0.015721225811489152;0.015759108230085712;0.8221167797242471;0.9892451802153206;0.16807397394992946;1.3037220061930028
40.073468;0.14886598571209972;0.1395374848429152;0.9390798019188464;0.1271136752918662;0.8713836991497058;11.065226630271415;0.834905393559159;0.015719676489902242;0.015756849150621585;0.8221543401934244;0.989400516836096;0.16804000931490357;1.3035193780958378
40.07398;0.1488516576765654;0.1395414888831199;0.9391921596311186;0.12710256424201233;0.8713431249000126;11.064024073131506;0.8346990012483615;0.015718138321713357;0.015754474825490423;0.8221915446198325;0.9895613719855079;0.1680069995399146;1.3033103398972292
40.075004;0.14883672409928536;0.13954687492089082;0.9393134052821541;0.12709160328859714;0.8713004103096464;11.062815876993763;0.8344966280985067;0.015716604508867516;0.015751989075185397;0.8222281413188379;0.9897272928945747;0.16797500926554262;1.3030956863446324
40.077052;0.14881926176902982;0.1395515055258995;0.9394418492306479;0.1270794673911923;0.8712587388301162;11.0616009236387;0.8342982962481826;0.01571506679423731;0.015749395418972877;0.8222639727190062;0.9898977838334344;0.16794409362481225;1.302876137950514
40.081148;0.14880034373739445;0.13955665511605428;0.9395798677772945;0.12706657072800126;0.8712153065834545;11.060379041820209;0.8341039634234203;0.01571351640241238;0.015746697213704232;0.822298894615565;0.9900723590897383;0.16791430107909608;1.3026522513680039
40.08934;0.1487800681842823;0.13956196433579454;0.939725141327211;0.12705319419769978;0.8711719672339526;11.059150872548551;0.8339136185998796;0.0157119447645506;0.015743896527635196;0.8223327325203538;0.9902505514177127;0.1678856771202189;1.3024244936347813
40.09934;0.1487586796597289;0.13956648486634954;0.9398704740633091;0.12704087863775812;0.8711380894118488;11.057917831992361;0.8337273561223167;0.01571034461221416;0.015740993482898247;0.8223653218296891;0.990431928499393;0.16785825378859648;1.3021934012522693
40.10934;0.14873601386026927;0.13957167249793095;0.9400276260744339;0.12702769360187807;0.871101736675309;11.056682922180174;0.8335453887429513;0.01570871076582135;0.01573798759322545;0.8223965400534874;0.9906161344387556;0.16783204540018873;1.3019596180236834
40.11934;0.14871233634283954;0.1395767118686842;0.9401899756001011;0.12701439124492128;0.8710666440646715;11.055450758934205;0.8333680495218972;0.015707039383770393;0.015734879879918524;0.8224263098748832;0.9908029113078033;0.16780706251275695;1.3017237312108245
40.12934;0.14868778066785068;0.13958196525560132;0.9403596094070791;0.12700106608843836;0.8710328339727225;11.054225667808499;0.8331958019334864;0.015705325911446612;0.015731673792493062;0.822454621339287;0.9909920704126063;0.16778331921338707;1.3014860939951656
40.133881;0.1486624746450148;0.139587312458429;0.9405352517020878;0.1269877517991935;0.8709999483988269;11.053009894823793;0.8330292502863073;0.01570356398590507;0.01572837508937079;0.8224815671077342;0.991183438422196;0.16776082230381664;1.3012468670196253
40.133881;0.14863653978638938;0.13959298340719029;0.9407179184613954;0.12697436516625607;0.8709669270942232;11.05180367848913;0.8328691093380887;0.01570174684169224;0.01572499166736749;0.822507334624107;0.991376810572979;0.1677395613123847;1.3010062273148482
40.133882;0.14861009932761118;0.1395990278751327;0.9409072707161704;0.12696095890025305;0.8709336916552674;11.050606438251249;0.8327161103284009;0.01569986901267035;0.015721532398533033;0.8225331149179707;0.9915719033874411;0.1677195089446485;1.3007651507154119
40.133883;0.14858327668082716;0.13960549061556854;0.9411029034640647;0.12694758823846772;0.8709001367684632;11.04941850877584;0.8325709201453811;0.015697926638762974;0.015718004625625975;0.8225569672562763;0.9917683053714363;0.16770062715220777;1.3005228523111088
40.133885;0.14855618494798853;0.1396124032988313;0.9413044081696778;0.12693431454991633;0.8708661192217161;11.04824250366019;0.8324341468023254;0.01569591743670145;0.015714412806382912;0.8225797651682799;0.9919654881364971;0.16768287659680875;1.300280587832031
40.133889;0.1485289177288646;0.13961978779011192;0.941511392288923;0.126921200595994;0.87083149282072;11.047082899822229;0.8323063819862629;0.015693840179418054;0.0157107598158656;0.8226012686011998;0.9921628994269247;0.16766622619259663;1.3000390886248439
40.133897;0.14850155024351236;0.13962766620221848;0.9417234687057179;0.12690831067069772;0.8707961105696426;11.045944254176217;0.8321881933410321;0.015691692999762513;0.015707048924057655;0.8226211806341701;0.9923600471615985;0.16765065284688027;1.299799148826465
40.133913;0.14847415402962083;0.1396360633190741;0.9419402447707339;0.12689572368660035;0.8707597922508069;11.044829814179499;0.8320800879338311;0.015689472224812807;0.0157032836601264;0.8226391272162267;0.9925565197076393;0.16763612998655483;1.2995615118862647
40.133945;0.14844680633520568;0.13964499786205184;0.9421612921953992;0.12688353928115537;0.8707223052341098;11.043741561970165;0.831982495581844;0.015687173991630318;0.01569946584006127;0.8226546859627684;0.9927519756444;0.167622624903056;1.2993267465764773
40.134009;0.14841957958542545;0.139654472177542;0.9423861232399955;0.12687186555895302;0.8706833561736159;11.042680726025322;0.8318957601333342;0.015684797614828144;0.015695595070448102;0.8226674990665152;0.992946140391282;0.16761011492910055;1.2990951933481856
40.134137;0.1483925276534359;0.13966446890324974;0.9426142043482493;0.12686080567574443;0.8706426104239007;11.041647599202717;0.8318201390138062;0.015682347393996078;0.01569167108633085;0.8226773291514204;0.9931388348936603;0.16759860395089693;1.298866986015588
40.134393;0.14836568801950506;0.1396749597313904;0.9428449524139779;0.12685044976818327;0.8705997499605904;11.040641617213767;0.8317558087546926;0.01567983188530243;0.015687695738140665;0.8226839792883106;0.9933300163209681;0.16758812033188575;1.298642081732176
40.134905;0.1483390983043744;0.13968594497706932;0.9430778530870355;0.1268407056661028;0.8705534170335617;11.03966266203455;0.8317028661184399;0.01567726203063406;0.015683672239200974;0.8226871916594666;0.9935197739740436;0.16757869850061843;1.2984203640642173
40.135929;0.14831280919917764;0.13969737532248816;0.9433118472887962;0.12683194695128222;0.8705056115417719;11.038712679911574;0.8316613409030857;0.0156746491340703;0.01567960412469727;0.8226866308524222;0.9937082969711847;0.16757036370054307;1.2982018286895056
40.137977;0.14828687983238403;0.13970928401656058;0.943546310784194;0.126824057870302;0.8704550703978386;11.037796572195488;0.8316312154911597;0.01567200341314263;0.01567549612196512;0.8226819335008043;0.9938958554212097;0.167563131892838;1.2979865950711085
40.142073;0.14826137316262522;0.13972167802515853;0.9437804670283504;0.12681709735157448;0.8704016514916179;11.036921451555655;0.8316124030072986;0.01566933356867003;0.01567135527664159;0.8226717693385324;0.9940827460743324;0.1675570151830136;1.297774059788758
40.150265;0.14823637044275317;0.1397345474248795;0.9440135355279624;0.12681114153646736;0.8703451808539187;11.036093732939113;0.831604691129503;0.015666646980496086;0.01566719090716272;0.8226578536599842;0.9942691845085343;0.16755201999943345;1.297565310108737
40.160265;0.14821197939907896;0.13974786510014367;0.9442447195798627;0.12680626950603333;0.8702854009194586;11.035316211259628;0.8316077556940302;0.015663950180094293;0.015663014299978125;0.8226389009633586;0.9944552250279913;0.16754814482551095;1.2973593329470077
40.170265;0.1481883134145204;0.13976159102375318;0.9444731937610197;0.12680254052884815;0.8702220123682743;11.034587444997555;0.8316212501626873;0.015661248991142268;0.015658838367553763;0.8226145760457879;0.9946407421561372;0.16754538959175727;1.2971557082361989
40.180265;0.14816546744286407;0.1397756773387064;0.9446981280869658;0.12679998179830423;0.8701547684197032;11.033902773567545;0.8316448215903013;0.015658548111174148;0.015654676457993722;0.8225844835860289;0.9948254568988316;0.16754376461904513;1.2969540795327146
