time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
40.190265;0.14814351292858155;0.13979007671161972;0.9449187535728675;0.12679859103130012;0.8700835169078314;11.033256096521676;0.8316780240822236;0.015655851160504913;0.015650540929611916;0.8225481789469922;0.9950090121238544;0.1675432842756099;1.2967541764279191
40.200265;0.14812250076093902;0.13980475148855714;0.9451343710040133;0.1267983438774294;0.8700082204337065;11.032641819145608;0.8317202896734629;0.01565316096888711;0.015646442771599836;0.8225052008918922;0.995191056108263;0.16754395785916731;1.296555853886812
40.210265;0.1481024639359895;0.13981967651914712;0.9453443267260017;0.12679920120195634;0.869928991674415;11.032055318098502;0.831771001197729;0.015650479511233446;0.01564239235389399;0.8224551651081342;0.9953712760074507;0.1675457897037987;1.2963592013093659
40.220265;0.1480834228321288;0.1398348348849149;0.9455480655955588;0.1268011122107496;0.8698460954108556;11.031492147976058;0.831829528591501;0.015647808807302467;0.015638400040993896;0.8223978511795778;0.9955493913990286;0.1675487794985086;1.2961645664010653
40.230265;0.14806539403262914;0.13985021409858822;0.9457451662977961;0.12680401177845285;0.8697599181351278;11.03094815792067;0.8318951852485603;0.01564515258773364;0.015634475563687737;0.8223331873695763;0.9957251212204071;0.1675529160747151;1.2959724175151943
40.240265;0.14804840348615608;0.13986580719292002;0.9459352818170045;0.1268078204676663;0.8696709177001866;11.030420792246309;0.8319671949005149;0.015642516555781454;0.015630627000997575;0.8222611860223189;0.9958981603463798;0.16755817124768976;1.2957831559748556
40.250265;0.14803249780978894;0.13988161388015494;0.9461180885664406;0.12681245192516696;0.8695795378876231;11.029909786992802;0.8320447116066841;0.015639906820337637;0.015626860598189664;0.8221819223928347;0.996068203255852;0.1675645038957662;1.2955969719990155
40.260265;0.14801774241895355;0.1398976363551128;0.9462932816536481;0.1268178179427818;0.8694861488935139;11.029415893741824;0.8321268771544081;0.015637328058103136;0.015623181616876576;0.8220955756146263;0.9962349494198929;0.16757186865608312;1.2954137939950017
40.270265;0.1480042102467369;0.13991387572479427;0.9464605984723158;0.12682382669422895;0.8693910947235335;11.028938318036435;0.832212880444416;0.015634783130755777;0.015619595971064671;0.8220024803849367;0.9963980728437811;0.16758021147098617;1.295233373152887
40.280265;0.14799197345375398;0.13993033573188499;0.9466198623580683;0.1268303863580055;0.8692947972034436;11.028473113371119;0.8323019463813319;0.015632274198509342;0.015616110735131259;0.8219031164913748;0.9965571993040155;0.1675894604704827;1.2950554738853501
40.290265;0.14798109805151383;0.13994702297433997;0.9467709997767788;0.12683741157652056;0.869197791106688;11.02801322625038;0.8323932606822948;0.015629803698475882;0.015612731911586724;0.8217980453734712;0.9967118691689958;0.1675995323761509;1.2948800592085656
40.300265;0.14797163649824815;0.13996393647039831;0.946914010710401;0.1268448206582793;0.8691006822726317;11.027549103938439;0.8324859527733642;0.01562737424204297;0.015609461872209237;0.8216878744638241;0.9968615168638298;0.1676103442335139;1.29470732811294
40.310265;0.14796362388427184;0.1399810618932721;0.9470489025586233;0.1268525323338497;0.8690041121946849;11.02706937050982;0.8325791645192983;0.015624987785982421;0.015606298974547198;0.8215732639598684;0.9970055679780598;0.16762181258482647;1.2945375563040458
40.320265;0.147957082669244;0.13999838000937692;0.9471756311730887;0.12686046752116675;0.8689087225093958;11.026561750772002;0.8326721221171067;0.015622644820216408;0.015603238157628268;0.8214549246561562;0.9971435822047165;0.1676338452777117;1.29437091606364
40.330265;0.1479520284144936;0.14001587972705581;0.9472941088077557;0.12686855223806223;0.8688150820191818;11.02601454780376;0.8327641953480867;0.01562034415476534;0.015600271808753589;0.8213335912111996;0.9972752376336788;0.16764634309393162;1.2942074809314106
40.340265;0.1479484694852124;0.1400335653587855;0.9474042410454812;0.1268767228697126;0.8687236407849693;11.02541799641185;0.8328549362376353;0.015618083615675035;0.015597391819524664;0.8212099634771051;0.9974001890085006;0.16765921603971512;1.2940473753582826
40.350265;0.14794640579338011;0.1400514549079423;0.9475059271415759;0.1268849290201122;0.8686347667718011;11.024764249470925;0.8329440202856051;0.015615861657350254;0.015594592062834164;0.8210846550500254;0.9975179931079685;0.16767239319601684;1.2938909348714307
40.360265;0.14794582948345103;0.1400695751683519;0.9475990440658435;0.12689313121390203;0.8685488054217468;11.024046704928319;0.8330311026790793;0.015613679049892375;0.015591869527046769;0.8209582230550497;0.9976281515207357;0.16768581217410655;1.2937387626861863
40.370265;0.1479467214318892;0.14008795878020322;0.94768344958394;0.12690129855604923;0.8684660739038422;11.023260201861412;0.8331157317625556;0.01561153981037685;0.015589223421258866;0.8208311993010804;0.9977302300769516;0.16769941199513705;1.293591594391692
40.380265;0.14794904279197071;0.140106638017393;0.9477590025933076;0.1269094086086559;0.868386791925131;11.022401873903998;0.8331974088535826;0.015609451318626776;0.01558665374048423;0.8207040355770602;0.9978239620002612;0.1677131440409471;1.2934501066692767
40.390265;0.14795272579773697;0.14012563665382244;0.9478255963782815;0.1269174477501779;0.8683110590017028;11.021471152016305;0.833275690493031;0.015607422845579947;0.01558416126376478;0.8205770694503685;0.997909225159816;0.16772697708673992;1.2933148871364193
40.400265;0.1479576734605626;0.14014496515676436;0.9478832119909065;0.1269254090008611;0.868238946515889;11.020468014680523;0.8333501836409285;0.015605462755106955;0.015581748207323037;0.8204505939419487;0.9979859287771542;0.16774088116694907;1.2931865307231198
40.410265;0.14796377514596273;0.14016461649152487;0.9479319686822274;0.1269332877056611;0.8681705951594276;11.01939108215467;0.8334204771451127;0.015603577242000696;0.01557941762764575;0.8203249383062536;0.9980539478993107;0.16775481353131205;1.2930656765516266
40.420265;0.14797092661693587;0.1401845669294776;0.9479720986280904;0.1269410806120134;0.8681062189962122;11.01823792642148;0.8334861134295679;0.015601771506376096;0.015577171839181976;0.8202004712831041;0.9981131819083875;0.16776872752843183;1.2929529245227964
40.430265;0.1479790422825952;0.14020478657354818;0.948003840414239;0.12694879317599525;0.8680460792398295;11.017006835522107;0.8335466087132642;0.015600051064755132;0.015575011705318862;0.8200775645301377;0.9981636754275445;0.16778258505081628;1.2928487030373628
40.440265;0.14798805308200755;0.14022525175397368;0.9480273765295102;0.1269564485363095;0.8679904850070747;11.015698021446244;0.8336014992032241;0.015598421453687268;0.015572937467570798;0.8199565706076611;0.9982056774177972;0.1677963507205914;1.2927531842131899
40.450265;0.14799788861229718;0.14024595308988794;0.9480428755520022;0.12696408417942762;0.8679398112672747;11.014313921831377;0.833650366464826;0.015596887010547685;0.015570949822202905;0.8198378371091246;0.9982396154736973;0.16780997948618356;1.2926662933146502
40.460265;0.14800846294993986;0.1402668986614253;0.9480505488065756;0.12697173734482492;0.8678944704840708;11.012859111205731;0.8336928444391848;0.01559545059496746;0.015569049372121797;0.8197217320905706;0.9982660218786586;0.16782341252199093;1.2925877240156396
40.470265;0.14801968284003952;0.14028810629926253;0.9480506774280423;0.12697943204222834;0.8678547910659862;11.011340628738731;0.8337286571984479;0.01559411445334607;0.015567234780882396;0.8196086418946037;0.9982854300176657;0.1678365774996265;1.2925169473195346
40.480265;0.1480314634220513;0.140309588385716;0.9480436360701643;0.12698717353876066;0.8678209250378902;11.00976830852192;0.8337576264917576;0.015592880887997039;0.01556550257269456;0.8194989856338301;0.9982983195929268;0.16784938951126135;1.2924533176057076
40.490265;0.14804372716670464;0.14033135078091277;0.9480298783678195;0.12699495442086448;0.8677928936559353;11.008153915332024;0.833779595883789;0.015591751613238251;0.015563848744782156;0.8193932237138654;0.9983051497285774;0.16786175565530934;1.2923961575545027
40.500265;0.14805639294966197;0.1403534026396696;0.9480098779277736;0.127002768279311;0.8677706813509776;11.00650932837294;0.8337943960994089;0.01559072598975863;0.015562269443067702;0.8192917928415061;0.9983063715310718;0.16787358478997014;1.292344743836438
40.510265;0.14806937507418724;0.14037574994613594;0.9479841029639543;0.12701060993932395;0.8677542423907535;11.00484511741803;0.8338019350509981;0.015589799993870843;0.015560760917183196;0.8191950659186514;0.998302396003805;0.16788479988185476;1.2922983524625116
40.520265;0.1480825876668908;0.1403983769693949;0.9479530316606146;0.12701845814818125;0.867743400042887;11.003170599310991;0.8338022705539707;0.015588966888353232;0.01555932057882152;0.8191034042332092;0.9982936308308681;0.16789534417870414;1.2922563273085996
40.530265;0.1480959430797064;0.14042123847223228;0.9479171522089745;0.12702626792550306;0.8677377454903683;11.001494477523973;0.8337955658746862;0.015588218475799375;0.015557948110777544;0.8190171881099757;0.9982805358860247;0.16790517635391985;1.2922180467268884
40.540265;0.1481093483956564;0.1404442622499681;0.9478769497232616;0.127033986679959;0.8677366353225979;10.999824726210138;0.8337820452685452;0.015587546412393178;0.015556644943847188;0.8189367776821647;0.9982635598292849;0.16791426607724141;1.2921828753613387
40.550265;0.1481227031715961;0.14046735393951182;0.947832903877786;0.1270415745247563;0.867739272969299;10.998168533763213;0.8337620110083227;0.015586943896801188;0.01555541326744532;0.8188625154098005;0.9982430164432046;0.1679226020229456;1.292150200400428
40.560265;0.14813589788514392;0.14049040983734648;0.9477855062065343;0.12704901040564215;0.8677448059762933;10.996533116018988;0.8337358284489663;0.01558640662453236;0.015554255793535799;0.8187947769828137;0.998219023742307;0.1679302036003373;1.2921195319468544
40.570265;0.14814881728015877;0.14051333516966144;0.9477352802097483;0.12705628839524957;0.8677524188628559;10.994926325962782;0.8337038616418841;0.015585932208559314;0.01555317532442751;0.8187339719557077;0.9981915588160438;0.16793711724568033;1.2920905676986827
40.580265;0.14816134727742925;0.14053605293482693;0.9476827810954456;0.12706341455794065;0.8677614226716052;10.993355864730878;0.8336664252793482;0.01558551960702522;0.015552173988593309;0.818680521560871;0.9981606081028035;0.16794339308151734;1.2920631724958178
40.590265;0.14817337898854127;0.1405585078559892;0.9476285969369299;0.12707040576897355;0.8677712807411095;10.991827957205597;0.8336237768684482;0.015585169768471994;0.015551253054545135;0.8186348376245957;0.9981262539222806;0.16794906292781564;1.2920373337505267
40.600265;0.14818481029633954;0.14058067275947972;0.9475733295488997;0.12707728515128522;0.8677815544007275;10.99034741291109;0.833576149266316;0.015584886399926294;0.0155504132960225;0.8185972559887684;0.9980886027597843;0.1679541390138912;1.2920130907771774
40.610265;0.14819554986518893;0.14060254504303157;0.947517527143371;0.12708406993545654;0.8677918658172384;10.988918796402345;0.8335237663091146;0.015584675113989938;0.015549655494444706;0.8185679537021646;0.9980476566936818;0.1679586251161401;1.2919904239650863
40.620265;0.14820552695956937;0.1406241338181423;0.9474616443522434;0.12709075864402058;0.8678019357926067;10.987546621251328;0.8334667751275026;0.015584541212724314;0.015548980537701462;0.8185469109409432;0.9980032111092658;0.1679625250503648;1.2919692004433307
40.630265;0.1482147043288925;0.1406454511875782;0.9474060692248678;0.1270973292126385;0.8678116500279889;10.98623416656826;0.8334051980857516;0.015584488544375084;0.015548389311271915;0.8185339410697074;0.9979548232329185;0.16796584618835558;1.2919492280752987
40.640265;0.14822308321635552;0.14066651065344007;0.9473511807545199;0.12710374500195243;0.8678210661973011;10.984982572998543;0.8333390211574159;0.015584520662841972;0.015547883088846534;0.8185287547071187;0.9979019218825925;0.1679686014352099;1.2919303416577717
40.650265;0.1482306984029248;0.1406873307665972;0.9472974152656584;0.12710996059691645;0.8678303410815812;10.983791100998294;0.8332682967303346;0.015584642452359264;0.015547463306226953;0.818530989779714;0.9978440028342056;0.16797080491515573;1.2919124218089877
40.660265;0.14823761417532852;0.14070793334607795;0.9472452879191104;0.12711592574386643;0.8678396879811308;10.982657806836137;0.8331931258176792;0.015584860353136996;0.015547130094012747;0.8185402206975929;0.9977807478398713;0.167972457072247;1.2918953646255775
40.670265;0.1482439195858624;0.14072832901511154;0.9471953171755951;0.12712158690026612;0.8678494171853505;10.981579969050648;0.8331136221782665;0.015585181551464468;0.015546881361175597;0.8185559834129467;0.9977120479534541;0.16797353699130324;1.2918791028557217
40.680265;0.1482497149101465;0.14074850747483414;0.9471479245702823;0.12712689061980084;0.8678599366628774;10.980553948451943;0.8330299567864491;0.015585612771419332;0.015546713504285234;0.8185777712584632;0.9976380082635904;0.16797401257969358;1.2918636815893911
40.690265;0.14825509844848705;0.1407684465743138;0.9471034251824074;0.12713178815608286;0.8678716536472529;10.979574262841867;0.8329423928387695;0.01558615919375178;0.015546622370379093;0.8186050025390019;0.9975589128563032;0.16797385162259526;1.2918492992877864
40.700265;0.14826015697443526;0.14078812878206157;0.9470621028259426;0.12713623353683864;0.8678848901596836;10.978632203602865;0.8328512380070567;0.015586824467516735;0.015546602883984755;0.818637030351468;0.9974751548540154;0.16797302469110167;1.2918362759411333
40.710265;0.14826495244353238;0.14080754830221756;0.9470242886955343;0.12714017801957334;0.8678998792876111;10.977714741446167;0.8327567389179443;0.015587610980666427;0.015546648526632902;0.818673169859434;0.9973872034960298;0.16797150328507118;1.2918250114246548
40.720265;0.14826951462020266;0.1408267015270948;0.9469903872737777;0.1271435695504753;0.867916780363318;10.976804449767473;0.8326589893703006;0.015588518748466278;0.015546752063288745;0.8187126723733709;0.9972955605006721;0.16796925401769097;1.2918159879402453
40.730265;0.14827384805729726;0.14084557178704257;0.9469608282559885;0.1271463561564912;0.8679356663120822;10.975881178008704;0.8325579373381732;0.015589543812619268;0.015546906742833355;0.818754667523743;0.9972006567031559;0.1679662350797447;1.2918097281318428
40.740265;0.14827794623916501;0.14086413480906176;0.9469359907237349;0.12714848706659812;0.8679565056090195;10.974925402764164;0.8324534459859847;0.015590678429260317;0.015547107402025731;0.8187981434064604;0.9971027807283099;0.1679624035050862;1.291806633391059
40.750265;0.1482818064386728;0.1408823870274759;0.9469161685520227;0.12714991470508274;0.8679791887093639;10.97392068241197;0.8323453115871752;0.015591913415177377;0.01554735071493641;0.8188420168240272;0.997002081324739;0.16795773236423672;1.2918068676517098
40.760265;0.14828543846605802;0.14090036566390698;0.9469015717563299;0.12715059984294055;0.8680036112484047;10.972853403537178;0.832233259218633;0.01559324033965978;0.015547634302833036;0.8188852678289503;0.996898596758597;0.167952222608156;1.2918104432459954
40.770265;0.1482888616913313;0.14091814445153147;0.9468923228433118;0.12715050904243289;0.8680297099991519;10.971711870947114;0.8321169854221965;0.015594651710878366;0.015547956506554368;0.8189270448292405;0.9967923051982328;0.16794590091595518;1.2918173412516172
40.780265;0.14829209807389615;0.14093581606301292;0.9468884391624968;0.12714960390610008;0.8680573974106027;10.970486254348028;0.8319962575990532;0.015596140195582295;0.015548317427160063;0.8189667008629293;0.9966831731767569;0.16793882001218716;1.2918274814663306
40.790265;0.14829517035077416;0.14095347266510524;0.9468898271455928;0.12714783961042647;0.8680865274530143;10.969168354733888;0.8318709573010722;0.015597698328912543;0.015548719286273917;0.8190037909806045;0.9965711371305684;0.1679310627779414;1.2918406827196647
40.800265;0.14829809905331073;0.1409711900705123;0.9468963395035889;0.12714517893687005;0.8681169449839807;10.96775148408562;0.8317410030602089;0.015599318351099754;0.015549165621572575;0.819038065139675;0.9964560542940697;0.16792272948001055;1.2918567487184076
40.810265;0.14830090023093032;0.1409890205802185;0.9469078788151005;0.12714160492251697;0.8681485078991572;10.966231544547355;0.8316062977418105;0.015600991645003767;0.015549660897150566;0.8190694632797065;0.9963377264824488;0.16791391325890004;1.2918754862933182
40.820265;0.14830359320517036;0.1410069961752835;0.9469244604578216;0.1271371202487976;0.8681810632257713;10.964607575464363;0.8314667980021264;0.015602708511756302;0.015550209883353042;0.8190980992461767;0.9962159570351543;0.1679046835195194;1.2918965453241977
40.830265;0.14830620475101475;0.14102513176988343;0.9469462356632028;0.1271317462312802;0.868214470608876;10.96288040147555;0.8313226102976533;0.01560445915081093;0.015550816039141026;0.8191242237550853;0.9960905412977062;0.16789508442971368;1.2919193596549103
40.840265;0.14830876271654928;0.1410434218670337;0.9469734966488295;0.12712552808616848;0.8682486808623318;10.961051474863634;0.831174001611357;0.015606235454178276;0.015551481378716894;0.8191481614248527;0.9959612351856858;0.16788514457668227;1.2919433348668514
40.850265;0.14831129173179833;0.14106184098747118;0.9470066213649275;0.12711853202474807;0.8682837605962304;10.959123163730636;0.8310212888674665;0.015608032325882358;0.01555220802257521;0.8191702408356728;0.9958277549278329;0.16787488583797314;1.2919680561714286
40.860265;0.1483138119223964;0.14108035012022352;0.9470459754928348;0.1271108336180844;0.8683198173788631;10.95709911158156;0.8308647035768264;0.01560984801010806;0.015552998313944428;0.8191907483162693;0.9956897636548021;0.1678643275630867;1.2919933752343575
40.870265;0.148316336484374;0.14109890236907077;0.9470918323322158;0.12710251167091516;0.8683569021399421;10.954984027943864;0.8307043959880122;0.015611683921424134;0.015553853611522917;0.819209919410742;0.9955468847709826;0.16785349004651143;1.2920193812715997
40.880265;0.1483188735296122;0.14111744909270518;0.9471443480269328;0.12709364680251253;0.868394953434241;10.952783276150036;0.8305405511355464;0.015613544409121676;0.015554774333491747;0.8192279687326959;0.995398826714393;0.16784240335675066;1.2920462449303765
40.890265;0.1483214358298962;0.1411359416560125;0.9472035894944009;0.12708431581165164;0.868433789462506;10.950502586772288;0.830373458182221;0.01561543603968104;0.015555760955371586;0.8192451008831935;0.9952455311968049;0.16783112308421372;1.2920740722682686
40.900265;0.14832404711654837;0.1411543244230407;0.9472695526333169;0.1270745841827629;0.8684731239480056;10.948148554593208;0.83020348221931;0.015617365763345884;0.015556814078878349;0.8192614541157327;0.9950872354967584;0.1678197368773787;1.292102928214586
40.910265;0.14832673434492122;0.14117252997504356;0.9473421477075723;0.12706450540376965;0.8685125949757024;10.945729114899367;0.8300309887232434;0.015619339261421679;0.015557933454324716;0.8192770601715141;0.9949244651186122;0.16780835317950393;1.2921329233327232
40.920265;0.14832951804049585;0.14119048210242988;0.9474211862891976;0.12705412982901945;0.8685518248028308;10.943252641526595;0.8298563026826903;0.015621361171471655;0.0155591165838702;0.8192918782473083;0.9947579656861716;0.1677970871223822;1.2921641928977134
40.930265;0.14833241399120098;0.14120810374841716;0.947506386128157;0.1270435162958813;0.8685904739604818;10.940726588006159;0.8296797675328512;0.01562343635685619;0.015560357825536695;0.8193058138744777;0.9945885918367545;0.16778605048255396;1.2921967632111384
40.940265;0.14833544110862384;0.14122532589960513;0.9475973930995673;0.1270327320884072;0.8686282511689698;10.938156507958048;0.8295018675848772;0.015625570890244425;0.015561649052330505;0.8193186732479976;0.9944172190129392;0.167775338893795;1.2922304612729563
40.950265;0.14833862421406507;0.14124208741837901;0.9476938115845923;0.12702183516621215;0.868664918840427;10.935544975881715;0.8293232730560485;0.01562777265451156;0.015562981007631174;0.8193301438320576;0.9942446797065412;0.16776501956867654;1.2922649966729236
40.960265;0.1483419829376628;0.141258325769329;0.9477952291744013;0.12701085616357496;0.8687003059857369;10.9328909454229;0.8291447425921562;0.015630050767793353;0.015564344103047672;0.8193398797460077;0.9940716778314377;0.1677551251341816;1.2923000966897584
40.970265;0.1483455157015906;0.14127397532651434;0.9479012026516769;0.1269997973154017;0.868734324431854;10.930190706351155;0.8289669865270224;0.01563241303564668;0.015565729106642032;0.8193476006418965;0.9938987109280325;0.16774565510302997;1.2923355600112598
40.980265;0.14834920275011462;0.1412889792895504;0.948011202115114;0.12698864151823633;0.8687669848838384;10.927440010861305;0.8287905914059229;0.01563486352090823;0.015567128289524954;0.8193530887277434;0.993726073774457;0.1677365906177383;1.2923712720567586
40.990265;0.14835302540023937;0.14130329923332224;0.9481246155120254;0.12697736278778313;0.8687983416888249;10.924635606186854;0.8286160173314623;0.01563740244451524;0.015568536751112196;0.8193561735837867;0.9935539285421571;0.16772791693603656;1.2924071940823747
40.999992;0.14835697450806956;0.14131691479509043;0.9482408705407844;0.1269659403822451;0.8688283867299785;10.92177516735921;0.8284436476915248;0.015640027583007723;0.01556995300539992;0.8193567854039264;0.9933823812754812;0.16771963210694624;1.2924433302537748
40.999992;0.14820397307265834;0.1397201584976129;0.9384092005743553;0.12566958384505947;0.8610357717540598;11.918856554497562;0.8282738401528693;0.015642735722229188;0.015571378048506099;0.8193549733504004;0.9932115637124543;0.16568873351769078;1.292479733738649
40.999993;0.14820814514118286;0.1397322086062589;0.9385287743878558;0.12565803238182208;0.861063759426169;11.915877905775952;0.8281069612907381;0.01564552301503113;0.015572814089133717;0.81934986043634;0.9930416937181646;0.16568120510359333;1.2925158498486586
40.999994;0.14821239624544083;0.1397438195722132;0.9386515708263834;0.12564625962039552;0.8610890954152763;11.912837796841927;0.8279434168541575;0.01564838394779589;0.015574264407714674;0.8193426278434165;0.992873052586167;0.16567402591706507;1.29255235679563
40.999996;0.14821670115564228;0.13975455915951734;0.9387739837882344;0.12563441196660435;0.8611123907708206;11.90973410956642;0.8277836381748014;0.015651311171648835;0.015575733241743358;0.8193325267143761;0.9927058889258245;0.1656671915646338;1.2925885714185466
41.0;0.148221049111418;0.1397644715085;0.9388955775417799;0.12562287967590513;0.861135901829794;11.906563042742441;0.8276280308007564;0.01565429714258364;0.01557722466458142;0.8193188220313149;0.9925403281378857;0.16566072702700338;1.292623696369658
41.000008;0.1482254461665515;0.13977353359833145;0.9390154859964762;0.1256113955454824;0.8611573365477999;11.903319709141787;0.8274769445496478;0.015657334890435793;0.01557874156623692;0.8192996833104162;0.9923763678074572;0.16565367627555422;1.2926561329838397
41.000024;0.14822891040746003;0.13978008668403272;0.939128149503387;0.1255995495746526;0.8611791902115264;11.899999194548473;0.8273306748410545;0.015660416809458625;0.015580285519709405;0.8192721602850781;0.9922139278585667;0.16564808072697712;1.2926835247845831
41.000056;0.14823342241521356;0.13978525799685151;0.939228129588882;0.12558921012094246;0.8612020170637934;11.896596422084384;0.82718948155575;0.015663533638476907;0.015581856708311222;0.819226250468402;0.9920528914394041;0.16564296688850574;1.2926990085890089
41.00012;0.14823686151572818;0.13978523053290365;0.9393025995289325;0.1255780928085078;0.8612221904163531;11.89310525015395;0.8270535863743248;0.015666675037593114;0.015583453053653837;0.8191479523227675;0.9918931639147812;0.16563733869491523;1.2926931289124446
41.000248;0.1482393775742834;0.13977508188358362;0.9393167590485181;0.12556819437692443;0.8612520040487799;11.889519000873076;0.8269231017010491;0.01566983115579672;0.015585069228649323;0.8190082947086899;0.9917347185740364;0.16563117352736742;1.292646801766678
41.000362;0.14824311409904137;0.13976749883708936;0.9393431409457661;0.12556036632639697;0.8612843220512159;11.885832029118328;0.8267979550125252;0.015672994041580977;0.01558669701476149;0.8188833523880786;0.9915775697822257;0.16562643309467626;1.2926080510957445
41.000362;0.14824796328118814;0.13977678175854122;0.9394798458652144;0.12555091474801883;0.861294319609846;11.882039910501044;0.8266779056513254;0.015676157833540625;0.015588327433040061;0.8188642347619437;0.9914217381436086;0.1656230848959055;1.2926345511721187
41.000363;0.14825296879589714;0.1397858337593312;0.9396166829364199;0.1255420085491638;0.8613020852472447;11.878139150317518;0.8265626355187855;0.015679317654969067;0.015589953373130827;0.8188430889836916;0.9912672547923168;0.16562012335666548;1.2926568893795858
41.000364;0.14825816096474312;0.1397948008137833;0.9397547214442911;0.12553371839364483;0.8613075079685885;11.874128153573036;0.8264518660971403;0.015682468674002848;0.015591570427966864;0.8188211156626397;0.9911141689286925;0.16561657984018102;1.2926752523576157
41.000366;0.14826355954821957;0.13980363155732614;0.9398938007209579;0.1255262521308167;0.8613113614850619;11.870007969262232;0.8263454307123821;0.01568560622358198;0.015593175361857892;0.8187975576966217;0.9909625406504453;0.16561451330838814;1.2926884739918174
41.00037;0.14826916829838513;0.13981182319294683;0.9400308794782304;0.12551942465018215;0.861311815567986;11.865781402596678;0.8262432065990505;0.015688726237552984;0.015594764457138694;0.818771699270198;0.990812424434138;0.16561298762124746;1.292695320009394
41.000378;0.14827497785025814;0.13981945976992496;0.9401671487441272;0.12551346699652666;0.8613099768206464;11.861451577554055;0.8261450003372957;0.01569182547588192;0.015596333482288999;0.818742890752515;0.9906638423943772;0.16561205638496074;1.292694661899606
41.000394;0.14827983753914445;0.13982532086119004;0.9403022561705241;0.1255067058216785;0.8613006769254261;11.857021318169553;0.8260505489530645;0.015694901331830644;0.015597878531992976;0.8187065349334637;0.9905167427539017;0.16561177180058084;1.2926831699250672
41.000426;0.14828597170872532;0.1398289826056801;0.9404195731067185;0.1255029248172287;0.8612960710242479;11.852493627298934;0.8259595946317315;0.015697951102570332;0.015599396208953174;0.8186570108062386;0.9903709780289509;0.16561220153040357;1.2926572627515067
41.00049;0.14829121459593;0.1398269587315882;0.940509500451661;0.12550021314419474;0.8612953120824102;11.847873016294049;0.8258719373675938;0.015700971294008513;0.0156008828729242;0.8185785824679471;0.9902263389440641;0.16561242904024817;1.2926071314801046
41.000618;0.1482953793597079;0.13981574547784015;0.940549551473856;0.12549796485812223;0.8612948717654948;11.843166840597842;0.8257874688196234;0.015703957134164663;0.015602333900034238;0.8184463495938246;0.9900825934207772;0.1656125357741879;1.2925171440007976
41.000746;0.1483005386951223;0.13980539417468368;0.9405950064185664;0.1254976302044636;0.8612920563336971;11.838385384073456;0.8257061997199957;0.015706902414640393;0.015603743763474604;0.8183172794897022;0.9899395011891192;0.16561457312239344;1.2924239787700231
41.000874;0.1483048009415479;0.1397932834440369;0.9406399477658757;0.12549836176043383;0.8612918974236344;11.833540683828124;0.8256282493876208;0.015709799793052735;0.015605107079094868;0.8181923241954028;0.9897968594243766;0.1656165445586666;1.2923286293716671
41.001002;0.14830981241064103;0.13978272605353645;0.940696027015985;0.12549979935438174;0.8612820049027688;11.828645457793717;0.8255537880059289;0.015712641262992565;0.015606419729632209;0.8180715364196605;0.9896545471081828;0.16561941784756254;1.2922314955703187
41.00113;0.14831367745960788;0.13977088049809122;0.9407553724493793;0.1255015278958437;0.8612705009218388;11.823712155414347;0.825482987437459;0.01571541936727252;0.015607678563351237;0.8179550679772124;0.9895124783831222;0.16562414750796664;1.2921328778466177
41.001258;0.14831832452004898;0.13975984554258392;0.9408192866199153;0.12550480864398694;0.861254599250575;11.818751208666537;0.8254160107816574;0.01571812862218266;0.015608879684689046;0.8178420911757238;0.9893705480453113;0.16562868434382394;1.2920323947407661
41.001514;0.14832073297632517;0.13973203158191036;0.9407866583928042;0.12551035872167504;0.8612569272342442;11.813770235606826;0.825353001908664;0.015720764926134737;0.015610017374199436;0.817637753522813;0.9892286892154469;0.16563398052933676;1.2918696928338467
41.00177;0.14832282513557285;0.13970507472920043;0.9407648811191444;0.12551653454916237;0.8612548067166792;11.80877592909905;0.8252940638683015;0.015723323595052897;0.0156110848196772;0.8174461649191211;0.989086954046021;0.16563899251189446;1.2917114165012407
41.002026;0.14832551171997793;0.1396795994328943;0.9407518516857383;0.1255243224989112;0.861249118747373;11.803775742502188;0.8252392606982857;0.01572579881787705;0.015612075409539907;0.8172654212172765;0.988945515368057;0.16564568430947874;1.2915564057128328
41.002282;0.14832756277151052;0.13965540769800167;0.9407533910715813;0.12553179714985752;0.8612333035451801;11.798776398336978;0.8251886215712906;0.0157281845090747;0.015612983571863451;0.8170956683510817;0.9888046248362057;0.1656520427391442;1.2914047262214554
41.002794;0.1483260433727455;0.1396079900799989;0.9406204562411119;0.12554248991003356;0.8612480367499862;11.793781464243443;0.8251421026001584;0.015730474655498525;0.015613805520794794;0.81680813110657;0.9886645471415304;0.16565808696155118;1.29117417177896
41.003306;0.14832581087002017;0.13956613498850443;0.9405174090461236;0.12555492740957483;0.8612542462085717;11.788791540383803;0.8250995490736076;0.01573266266901861;0.01561453993186339;0.8165530817846052;0.988525479860559;0.16566585339380013;1.2909606065250008
41.003818;0.14832381282457055;0.139526148613116;0.9404378594121473;0.12556685827340255;0.8612541626807513;11.783806298379336;0.8250607209529696;0.01573474089965355;0.015615188266927817;0.8163298069395271;0.9883875272130559;0.16567337453393705;1.290763520802422
41.004842;0.14831884184935126;0.1394564963179921;0.9401740443722109;0.12558479841976175;0.8612989480262196;11.778825213062607;0.8250253726956032;0.01573670174739374;0.015615754309298938;0.815945591100045;0.9882507540843661;0.16568066785906266;1.2904599851169596
41.005866;0.14831491850689044;0.13940077311160745;0.9399968307145439;0.12560321356752546;0.8613268847249453;11.77384673054267;0.8249933197573267;0.015738539615011694;0.015616243413411926;0.8156556809096119;0.9881152267076307;0.16568973061113335;1.2902128108032185
41.007914;0.14830688035882314;0.1393233572113093;0.939695714562052;0.12562871225003241;0.861413029662305;11.768868106292691;0.8249644364541551;0.01574025122248391;0.015616662801614186;0.8152942540115419;0.9879809679198355;0.16569853924605593;1.2899163708882078
41.009657;0.1483028904483389;0.13928866746042745;0.9396570239130032;0.1256512845069053;0.8614410608064597;11.763885908925284;0.8249386275521738;0.015741834135719977;0.015617021754576287;0.8151904394640902;0.9878479071419922;0.16571205385575863;1.289780497390663
41.0114;0.1482991363060682;0.13927272501939994;0.9397412505835476;0.12567348697846162;0.8614510222930902;11.758895374065672;0.8249158310692372;0.015743285641318466;0.015617330223218576;0.8152213626220193;0.9877158922960539;0.16572822882613394;1.2897267929819056
41.013143;0.1482963690889754;0.13927267019021938;0.9399240831924075;0.12569452850196344;0.8614334836747963;11.753889949229206;0.8248960283431114;0.015744603004038654;0.015617597535985375;0.8153522155521278;0.9875847371603187;0.16574602728237328;1.2897328339600214
41.014886;0.14829378586587047;0.13928269302815366;0.9401712240987639;0.12571532600726432;0.8613997979676219;11.748863592239474;0.8248792397424073;0.01574578418004315;0.015617832672259448;0.8155523371305333;0.9874542813044768;0.16576542799871458;1.289778745612988
41.018372;0.14829340932329843;0.13932806545727988;0.9406421822192494;0.1257387878493654;0.8613581896167071;11.743813846173277;0.8248655283593115;0.01574682773725438;0.01561804437317315;0.8160201759202454;0.9873244372568112;0.1657894201768416;1.2899908034871885
41.021858;0.14829343131969044;0.1393853703570522;0.9411888521648555;0.1257589655225998;0.8612789903828817;11.738742212828639;0.8248550109135693;0.015747731911031605;0.015618240072585136;0.8165511293023979;0.9871952060476872;0.16581399483679696;1.2902386443154767
41.025345;0.14829346112837485;0.13944622461806233;0.9417562937677868;0.1257754822696048;0.8611622224906434;11.733652968488794;0.8248478368669179;0.015748493438489945;0.0156184257587278;0.8170774038815548;0.9870666520603015;0.1658401407310468;1.2904793141502873
41.028831;0.14829182769214108;0.13950065378482296;0.9422866622939743;0.12579064638768012;0.8610339597400847;11.728553072840986;0.8248441373798666;0.01574910720679227;0.015618607391367617;0.8175629544307913;0.9869388576489215;0.16586483818578984;1.29069027204777
41.032317;0.14828940878385383;0.13954700665964775;0.9427623925379616;0.1258055222427422;0.8608970476594642;11.723452094536729;0.8248439870166057;0.015749567247968315;0.015618792198674005;0.8179895100706784;0.9868118975536692;0.16588905238943918;1.2908603711772282
41.035803;0.1482841007015587;0.13958285987551375;0.9431796145012782;0.12581848401438653;0.860753678219435;11.71836090348493;0.8248473930921709;0.015749867915860284;0.015618988843333249;0.8183536660979912;0.9866858046961915;0.16591373879614513;1.2909878896159352
41.042775;0.14828128874246344;0.1396448522387883;0.9437528917084359;0.1258275477492145;0.8605596766971301;11.713290653016593;0.8248543241605257;0.01575000465041036;0.015619206249417601;0.8188609552423937;0.9865605356837613;0.16593984959133906;1.2912044884378995
41.049747;0.14827463930409784;0.13967773795917235;0.9441457334239636;0.12583781483882428;0.8603881222362337;11.708252569191348;0.8248647760360998;0.01574997454974007;0.015619451831585586;0.819193889448749;0.9864359983052003;0.16596333260814483;1.2913078955905046
41.05672;0.1482661636525855;0.1396906139671344;0.944406738931588;0.12585061774639206;0.860237276543938;11.703257856520558;0.8248788322428771;0.015749776224183974;0.015619730763560572;0.8194089901102739;0.9863121165218438;0.1659861403718414;1.2913348848746118
41.063692;0.14825489283679275;0.13968899396681927;0.9445790309095378;0.12586475498053698;0.8601054436439227;11.698317986855173;0.8248966794127145;0.015749409152334654;0.015620047237466746;0.8195527973633041;0.9861888805970463;0.16600824623492677;1.2913161809948035
41.070664;0.14824294844644811;0.13967903112375238;0.9446902779964516;0.12588201980089864;0.8599929105186167;11.693444530183738;0.8249185722357176;0.015748873145624762;0.015620406175975382;0.8196578680689888;0.9860663526415528;0.16602964695741604;1.2912737839422994
41.073003;0.14822917779973013;0.1396620305481382;0.94475600272826;0.12590115967065274;0.859898184351834;11.68864768391694;0.8249447865649545;0.015748168099366813;0.015620813289758123;0.8197407405486199;0.9859446320575599;0.16605135301924265;1.2912194407353794
41.073003;0.14821467084554996;0.13964247113603734;0.9447990142206824;0.12592170210448891;0.859811715696624;11.68393539166002;0.8249755704475946;0.015747294319920172;0.015621274332881366;0.8198178991106866;0.9858238644643494;0.16607337612992432;1.2911646911194934
41.073004;0.1481993832224975;0.13962239162449014;0.9448328884909827;0.1259422559223549;0.8597243791759935;11.679314519113781;0.8250110662282975;0.01574625293528849;0.01562179500032108;0.8198948191035145;0.9857043147050317;0.1660957193400393;1.2911139122501964
41.073005;0.14818327278897597;0.13960212882656517;0.9448598372284243;0.12596283490813934;0.8596367497181443;11.674792647714636;0.8250512629179766;0.015745045767578708;0.015622381108862455;0.8199730353329409;0.985586402320314;0.16611837559233722;1.2910689188533548
41.073007;0.14816630315376728;0.13958152519167757;0.9448788354763792;0.1259833880213861;0.8595490207909104;11.670378499864656;0.8250960558357195;0.01574367513969344;0.01562303872051902;0.8200511369401086;0.9854706731393507;0.16614133238392564;1.2910295455439809
41.073011;0.14814844533152294;0.1395605942029194;0.9448900109766615;0.1260038992631764;0.859461580252029;11.666081037385807;0.8251453655919081;0.015742144100723977;0.015623773896364697;0.820128740549173;0.9853577473450493;0.1661645703091202;1.290996071283314
41.073019;0.14812967598069854;0.13953936645035558;0.9448935885622849;0.12602436529742925;0.859374847285445;11.661908412953785;0.8251992004826061;0.015740456815730254;0.015624591981191269;0.8202055163570382;0.9852482426253949;0.16618805363095993;1.2909685286957686
41.073035;0.14810997176847826;0.13951804335699938;0.9448909629436844;0.12604481458938682;0.8592894105275569;11.657867731484307;0.825257650766904;0.015738618654795346;0.015625497490063513;0.820281203878178;0.9851427161368571;0.1662117287349141;1.290946706509796
41.073067;0.14808930865254946;0.13949634384361245;0.9448801793425321;0.12606521659116263;0.8592053768645994;11.653966034538806;0.8253208990762751;0.01573663578079899;0.015626494741804758;0.8203555454875977;0.9850416610181356;0.16623553384180706;1.290930192422513
41.073131;0.14806768021912375;0.13947447445517755;0.9448624635773974;0.12608562005826732;0.8591233030483673;11.650211366117723;0.8253892231178783;0.015734514394836807;0.01562758809031889;0.8204282100836142;0.9849455208820151;0.1662594038246303;1.2909184430946936
41.073259;0.1480451211281741;0.13945250821580255;0.9448379555272618;0.1261058970720983;0.859042435045891;11.646612585443593;0.825462929060917;0.01573225983243153;0.015628781791374665;0.820498819227126;0.9848547418577767;0.1662832677893551;1.2909108423311557
41.073515;0.14802170833810677;0.13943045015083538;0.9448061832953627;0.12612640671002645;0.8589651976896087;11.643178542775901;0.8255422593246361;0.015729875527328914;0.015630079810627626;0.8205670613788137;0.9847698789686454;0.16630704912932998;1.2909067918072874
41.074027;0.14799753931811216;0.13940857442768434;0.9447684763077638;0.12614672217447365;0.8588885819052169;11.639917479799898;0.8256273253308919;0.01572736246590792;0.015631484658473693;0.8206327726414736;0.9846916721257873;0.16633066627586318;1.2909058318289357
41.075051;0.14797271137040235;0.13938687382189852;0.9447243260469271;0.1261671947169569;0.8588149233163629;11.636836207460476;0.8257180866070016;0.01572472052347301;0.015632995994213177;0.8206959434941956;0.9846210305871819;0.166354031550025;1.290907656544064
41.077099;0.14794732018332557;0.13936545491817864;0.9446741030300092;0.12618735643505005;0.8587410924601636;11.633939512316257;0.8258143778512863;0.015721951397226267;0.015634610959948236;0.8207567302571662;0.9845589261752744;0.1663770522859239;1.2909119862103617
41.081195;0.14792146912021073;0.13934448024655335;0.9446186138985325;0.12620755641400622;0.858669653571892;11.631231231344078;0.8259159759599563;0.01571906005525173;0.015636325399340793;0.8208154693946982;0.9845062680264646;0.16639963676856673;1.2909184661352164
41.089387;0.14789527211714126;0.13932371163798987;0.9445559289276004;0.12622757752831137;0.85859942063328;11.628716501496532;0.8260226551983647;0.015716053094692987;0.015638134540722777;0.8208726274774687;0.9844638613001199;0.16642170034566103;1.2909266974453848
41.099387;0.14786898429565729;0.13930225214885159;0.9444787067340781;0.1262490738034891;0.8585411852025948;11.62640317518207;0.8261341551692811;0.01571293677695925;0.015640033527003886;0.8209287196638864;0.9844323822250465;0.16644316526772449;1.2909362681668242
41.109387;0.14784243751898124;0.13928145175115328;0.9443975823766239;0.12627006799030324;0.8584834521603324;11.624301543641934;0.826250137949337;0.015709717024537818;0.015642017884847283;0.820984249299878;0.9844123143548529;0.16646395648278628;1.2909467035240718
41.119387;0.1478168808465246;0.13926190393434604;0.9443091074761547;0.126292190438335;0.8584309242043862;11.622423132437126;0.8263702060235177;0.015706399822864647;0.0156440833849398;0.8210396918561687;0.9844039695475277;0.16648399209253237;1.2909574753742643
41.129387;0.14779046716418917;0.13924178239031043;0.9442134181652776;0.12631371070064937;0.8583835093913019;11.620779706995002;0.8264938918659944;0.015702991147266775;0.01564622526138599;0.8210955412792834;0.9844075788206954;0.16650317148785185;1.2909680895299251
41.133796;0.14776431237262863;0.1392220191425238;0.9441106952410953;0.12633535727522532;0.858340270192501;11.61938262030379;0.8266206424834469;0.015699497718886245;0.015648437281799467;0.821152339901408;0.9844233119272361;0.16652138012559245;1.2909780686683447
41.133796;0.1477385106707764;0.13920277740411963;0.9440024002539388;0.12635734131894594;0.8583025133853173;11.618241625599245;0.8267498919248644;0.015695927601294294;0.01565071102093001;0.8212106254830364;0.9844512396494022;0.16653850915967044;1.2909868302864422
41.133797;0.14771312486095503;0.13918408917725933;0.9438891867120096;0.1263795215198761;0.8582691426218291;11.617362991591708;0.8268811302152188;0.0156922884259571;0.015653036148974165;0.8212718398121381;0.98449131216927;0.16655446681611835;1.2909942855170637
41.133798;0.14768820179362477;0.139165949430406;0.9437715047029948;0.12640191083545013;0.8582401765948092;11.616748232765712;0.8270138856570796;0.015688584826951516;0.01565540198790269;0.8213342374388151;0.984543338055345;0.16656917683103173;1.2909984303678637
41.1338;0.14766378046854384;0.13914833722006767;0.9436498115556206;0.12642451423695958;0.8582157419208494;11.616394906553401;0.8271476804351645;0.01568481804944805;0.01565779845089128;0.8213988534827101;0.9846069524028928;0.16658257833450707;1.290999396085597
41.133804;0.14763988708525616;0.13913121796569852;0.9435246241860058;0.12644733042521564;0.8581961487216272;11.616298591240088;0.8272819923051633;0.01568098674146826;0.015660215184813257;0.8214655511422514;0.9846816425932085;0.16659463204222955;1.2909969097128975
41.133812;0.14761653328603244;0.1391145516537058;0.9433965008170337;0.1264703598909126;0.8581818915068395;11.616453696064685;0.8274162146621273;0.015677087298286953;0.015662640306576138;0.8215340717235123;0.9847668495011187;0.1666053210045107;1.2909907448090823
41.133828;0.14759372979960123;0.13909830321219874;0.9432660007699795;0.12649361624483918;0.8581735511713169;11.616853524691967;0.8275496505678838;0.015673115562016116;0.01566506063795337;0.821604091321939;0.9848620316008664;0.16661464454454877;1.2909806307250624
41.13386;0.14757150549369855;0.13908245109382514;0.9431336796503429;0.1265171267947622;0.8581716409163651;11.617491281193912;0.8276815688549058;0.015669069535145005;0.015667463740386578;0.8216753003050054;0.9849666227424446;0.1666226149525094;1.2909663636207744
41.133924;0.14754991200565476;0.13906698746422258;0.9430001065601281;0.12654091881301952;0.8581764764680831;11.618361211421766;0.8278112970653132;0.015664950048744908;0.01566983984024658;0.8217474440993305;0.9850799852224642;0.1666292559566664;1.2909478961804217
41.134052;0.14752900690889972;0.1390519104442224;0.9428658365140807;0.12656500363745643;0.8581881401745276;11.61945902552072;0.8279383130635013;0.01566075993599852;0.015672181598928327;0.8218203492459217;0.9852014574678654;0.16663460067130925;1.2909252649016698
41.134308;0.147508826999235;0.13903721721075182;0.9427313476357563;0.12658936704695486;0.8582065069562524;11.620781830908747;0.8280622871151141;0.015656503203373646;0.015674482256393688;0.8218939455671734;0.9853303689937585;0.1666386877943465;1.290898487469472
41.13482;0.14748937634787485;0.13902290228796713;0.9425970409296693;0.1266139701533995;0.8582312740949538;11.622327151566063;0.8281830518603084;0.015652184014825116;0.01567673433561246;0.8219682315959279;0.9854659584193604;0.1666415520607766;1.2908675050799543
41.135844;0.14747064539199656;0.13900896013718336;0.9424632939195475;0.12663876156431356;0.8582620298057949;11.624091654401111;0.8283005355430973;0.015647806431597487;0.0156789297260489;0.8220432399114008;0.9856073911671976;0.16664321869772558;1.2908321446430289
41.137892;0.14745263909928855;0.13899538547321347;0.9423304811995932;0.12666369232973118;0.8582983562535514;11.626070736528476;0.8284147125384714;0.01564337540804378;0.015681060187464305;0.8221190218457565;0.9857538808080677;0.16664371442165812;1.2907921908343287
41.141988;0.14743538519589652;0.1389821685099014;0.9421989600843113;0.12668872549113916;0.8583398696610756;11.62825851981926;0.828525622603015;0.015638897878799744;0.015683117938501478;0.8221946148747837;0.9859047427935782;0.166643086827178;1.29074687848399
41.15018;0.1474189317316042;0.13896945342522138;0.9420701599147799;0.12671386156598075;0.8583863535275688;11.630648248696616;0.8286334128854395;0.01563438331610968;0.01568509675273847;0.8222720765679505;0.9860593763605826;0.16664141447856343;1.290697473795102
41.16018;0.14740334610194192;0.1389568962220861;0.9419421772387353;0.12673904445112313;0.8584371626277265;11.63323317097216;0.8287383078260913;0.01562984385433114;0.015686992381644123;0.8223505824167509;0.9862172177170022;0.16663879591750755;1.2906433935469348
41.17018;0.1473887024917809;0.13894466845245768;0.9418165099375219;0.12676413408837847;0.8584911469065509;11.636006474685283;0.828840544204861;0.015625293539951388;0.01568880121325162;0.8224304059347821;0.9863776993779694;0.16663532585766572;1.290584700336441
41.18018;0.14737506129518899;0.13893273409133147;0.9416930287867724;0.12678946207654682;0.8585504797974534;11.638960387367945;0.8289403306062938;0.015620746877037997;0.015690518780357085;0.822511754905416;0.9865402699597955;0.16663108353602726;1.2905214226901358
41.19018;0.14736246355103064;0.13892114983637627;0.9415720770310662;0.126814881528276;0.8586141257233169;11.642086163761592;0.8290378154191517;0.015616218242411597;0.01569213953159227;0.8225946866070504;0.9867044466260992;0.1666261336870988;1.2904535922646208
41.20018;0.14735093730573523;0.13890996190468083;0.9414539050815679;0.1268404062482644;0.8586821205050762;11.64537475927015;0.8291330866799739;0.015611722238064018;0.01569365733738373;0.822679186809791;0.9868698122676441;0.1666205312550851;1.2903813021434571
41.21018;0.1473404937500832;0.138899217859921;0.9413387971927374;0.12686604474570476;0.8587544491484489;11.648816911725744;0.8292262205490665;0.015607273542004578;0.01569506656251746;0.822765257128887;0.9870359356613079;0.16661434242148365;1.2903047064497555
41.22018;0.14733111234069673;0.1388889649723229;0.941227045089988;0.12689179639737638;0.8588310681352073;11.652403011226085;0.8293173456784992;0.015602885988465905;0.015696363613631244;0.8228529322120117;0.9872022879942172;0.16660766733388227;1.2902239977245977
41.23018;0.1473227357868196;0.1388792526477349;0.9411189119668855;0.1269176545442346;0.8589118951131781;11.65612357419354;0.8294066780994763;0.015598571274522483;0.01569754780744829;0.8229422513964529;0.987368223449984;0.16660063264439934;1.2901394182659998
41.24018;0.14731528049233353;0.13887013110127078;0.9410145372388895;0.12694361328875642;0.8589967809477091;11.659969872720545;0.8294944769959355;0.015594338035416048;0.015698620824594157;0.8230332147211257;0.9875330229998525;0.16659336486806633;1.2900512552228527
41.25018;0.14730864453532094;0.13886163983621552;0.9409138997240682;0.12696966490928957;0.8590854816428926;11.663933910604209;0.8295809985189324;0.015590192189602602;0.01569958571110688;0.8231257781607643;0.9876959595341116;0.1665859723605282;1.2899597883995304
41.26018;0.1473027062178216;0.13885379376315293;0.9408168754718892;0.1269957914601099;0.8591776398748604;11.668007301610603;0.8296665338570136;0.01558613834412912;0.01570044665396847;0.8232199107947945;0.9878563455759992;0.1665785392954049;1.2898652617320638
41.27018;0.14729732532301304;0.13884658310210407;0.9407233128773298;0.12702195994899085;0.8592727790802924;11.672179809673128;0.8297514347240325;0.015582181131069878;0.015701208748144818;0.823315676502318;0.9880135340219929;0.16657112779834468;1.2897678958568786
