time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
42.372555;0.14591389738084445;0.13720690843215702;0.9199705681823075;0.12464680195673428;0.8532747320367065;12.79581279207975;0.8386602228783454;0.015562304505671837;0.015834614083110446;0.8369086216612036;1.0087013742594626;0.16547728436059614;1.2775304795770528
42.382555;0.1459185319719057;0.13719677904854963;0.9199811537533272;0.12463739350261166;0.8532455018814711;12.794678375726825;0.8386167069498731;0.015560648572081073;0.015832682984489102;0.837027312990287;1.0087961486642207;0.16550567721883921;1.2774841819935034
42.392555;0.14592357956806729;0.13718637001616277;0.9199921250923692;0.12462931970357902;0.8532197958465081;12.79364307028765;0.8385747284291987;0.01555897355285517;0.01583078794558818;0.8371440630479414;1.0088877896032056;0.16553355115187937;1.277446219552982
42.402555;0.1459290550945787;0.13717561811739973;0.9200037888293786;0.1246225354133934;0.8531974700590439;12.792712880328562;0.8385341976501429;0.015557287017749983;0.015828927498816356;0.8372587327051512;1.008976046372776;0.16556077864853055;1.2774168871726232
42.412555;0.14593497273246042;0.13716446854300848;0.9200164084204216;0.12461699098273858;0.8531784111570087;12.791893929490731;0.8384950116383544;0.015555593789810269;0.01582709987593845;0.8373712819530085;1.0090607231168625;0.16558724575922787;1.277396516082444
42.422555;0.14594133965721637;0.13715288786287547;0.920030288045223;0.12461262831543714;0.8531625328409671;12.791191475834323;0.8384571209805293;0.015553897230698499;0.015825303873126074;0.8374817178138255;1.0091416635664288;0.16561285281366314;1.2773853234146886
42.432555;0.14594815075903822;0.13714086483693883;0.9200458545368128;0.12460938169532598;0.8531497487980451;12.790609005831794;0.8384204822497411;0.015552200398697306;0.015823540184195833;0.8375900000712623;1.0092187030651827;0.16563751788911413;1.2773832952933555
42.442555;0.14595539114088332;0.13712840510873778;0.9200636708329819;0.12460718479007678;0.8531399562958691;12.790148567468163;0.8383849722907238;0.015550506357520914;0.01582181114817305;0.8376960182105497;1.0092916825963902;0.16566116730219801;1.277390156647192
42.452555;0.14596304627346252;0.1371155187126821;0.9200843820039825;0.12460598023339096;0.8531330206723939;12.7898117210631;0.8383503706204083;0.015548818014690758;0.015820119086804814;0.8377996464665273;1.0093605697518655;0.1656837210344859;1.2774053847641647
42.462555;0.14597111327807816;0.13710220095735956;0.920108599750036;0.1246057259413617;0.8531287669724983;12.789599743600997;0.8383164257638978;0.015547137503974151;0.01581846568249534;0.8379008162209312;1.0094255318365914;0.16570508466915104;1.2774282871876055
42.472555;0.14597960040246435;0.13708841932564259;0.9201367608904775;0.12460639098201133;0.8531270169095948;12.789514389158962;0.8382829158909301;0.015545465743036932;0.01581685235832737;0.8379995679833561;1.0094868797762249;0.16572514796877633;1.2774580934766506
42.482555;0.14598851837659707;0.13707411644176115;0.9201690841473141;0.12460794374540754;0.8531276461571218;12.789559984926347;0.8382496341751553;0.015543802866746384;0.015815279885162344;0.8380960380520277;1.0095450028361403;0.16574379312096996;1.2774940071105116
42.492555;0.14599787689965418;0.13705922690244382;0.9202056607353084;0.1246103467481897;0.8531305794497199;12.789744604077784;0.8382163360782523;0.015542148850401644;0.01581374732770335;0.8381903789557562;1.0096003365505906;0.16576090393261642;1.2775352744925494
42.502555;0.1460076811950025;0.1370436898377582;0.9202465294334063;0.1246135600203109;0.853135748020323;12.790078669008734;0.8381827167088791;0.015540504042422094;0.015812252322670355;0.8382827174669607;1.0096532849264035;0.16577636785175073;1.2775813217884713
42.512555;0.1460179278682042;0.13702744295986802;0.9202916713954113;0.12461754024825923;0.853143064277746;12.790572294741782;0.8381484181198483;0.015538869989618566;0.015810792875721166;0.8383731821504006;1.009704130314707;0.16579008041786344;1.2776319140866057
42.522555;0.1460286132675629;0.137010415654493;0.920340997527752;0.12462223902534798;0.853152396137794;12.791233417665133;0.8381130278953466;0.01553724965329575;0.015809367991000724;0.8384619059826243;1.0097530510856396;0.16580195803829295;1.2776871675162036
42.532555;0.14603974934500177;0.13699254068189334;0.9203943654387473;0.12462760825523234;0.8531635633185626;12.792067177137339;0.8380760503590917;0.015535646214891024;0.015807976487755754;0.8385489953686397;1.0098002199682254;0.1658119476749952;1.2777473748266375
42.542555;0.14605136998275295;0.13697377059307111;0.9204516313629381;0.12463360137038554;0.8531763805520983;12.793076073932411;0.8380368973123176;0.01553406223860176;0.015806616139441867;0.8386345077710189;1.0098458584873176;0.16582001999308865;1.2778128528151707
42.552555;0.14606352007643086;0.1369540832877282;0.9205126763531866;0.124640166905532;0.8531907133576292;12.794260044174319;0.837994990533346;0.01553250055777073;0.015805283762542043;0.8387184157055626;1.0098902120436475;0.1658261592444249;1.27788387154537
42.562555;0.1460762310378643;0.1369334811079865;0.9205773600185058;0.12464725067493668;0.8532065203169831;12.795616038825544;0.837949898546106;0.01553096526457996;0.01580397556538835;0.8388005542227458;1.0099334929501949;0.16583037158714353;1.2779605696060907
42.572555;0.14608950087343417;0.1369119843198587;0.9206454944153196;0.12465481167212909;0.8532238657873471;12.797138478888657;0.8379013388997202;0.015529461766844655;0.015802686994749054;0.8388805912122824;1.0099758680991606;0.16583269933438521;1.278042876653354
42.582555;0.14610329217871545;0.13688961987691556;0.9207168587773548;0.12466283209956255;0.8532428762064393;12.79882111031478;0.8378491031180497;0.015527996820088687;0.015801411916698285;0.838958084041093;1.0100174986872723;0.16583321867233355;1.278130498196097
42.592555;0.1461175400515091;0.1368664136736148;0.9207911804875597;0.12467130905147782;0.8532636605072725;12.800658445999519;0.8377930407629136;0.015526578646097043;0.015800142687170237;0.8390326157738531;1.0100585454217899;0.16583202691534024;1.2782229623416363
42.602555;0.14613215720669065;0.1368423833938102;0.9208681329791709;0.12468024555787328;0.8532862836700863;12.802646031370205;0.8377330752785852;0.015525216438664877;0.015798871707979216;0.8391038856166679;1.0100991292541637;0.1658292357455687;1.2783196986224554
42.612555;0.14614703301191684;0.1368175297260951;0.9209473971468354;0.12468965211595226;0.8533108097786802;12.804780780355596;0.8376691818629496;0.015523919724425562;0.015797592978608218;0.8391717032665403;1.0101393031858494;0.16582497064213048;1.278420134075825
42.622555;0.14616203883454362;0.13679184134761746;0.9210287036697953;0.12469954382704863;0.8533373458114616;12.807061247375508;0.8376013451678895;0.015522698427783893;0.01579630269803942;0.8392359784102789;1.0101790265028818;0.16581936855434254;1.2785237889067276
42.632555;0.1461770514888059;0.1367653181411232;0.9211118076789944;0.12470993101914789;0.8533660631579209;12.809486283235419;0.837529527283206;0.015521562664008084;0.01579499919997759;0.8392967481445327;1.010218152266512;0.1658125763712063;1.2786302943573669
42.642555;0.14619197546106805;0.13673798954085176;0.9211964158984376;0.1247208156397965;0.8533971709751583;12.812053398155047;0.8374536440263242;0.015520521324492397;0.015793683283530164;0.8393541789782684;1.0102564401693306;0.16580475322785868;1.278739309449863
42.652555;0.14620674145093288;0.13670991278157107;0.9212821376620411;0.12473219202839272;0.8534308346990572;12.814759291842217;0.8373735858812535;0.015519581350095903;0.015792359171868258;0.8394085277150779;1.0102935377201687;0.16579606769779132;1.2788504402497918
42.662555;0.1462212927424586;0.1366811632832874;0.9213685460655472;0.12474405146724077;0.8534671371826913;12.817600784495523;0.8372892930982274;0.015518748748919916;0.01579103417256589;0.8394600833838654;1.0103289940413673;0.16578668373127534;1.278963239225069
42.672555;0.146235575948393;0.13665182773691895;0.9214552787255824;0.12475639408313734;0.8535061288557283;12.820573571636718;0.8372008194848451;0.015518029445185376;0.015789716234374442;0.8395090647720814;1.0103624043613866;0.1657767490534938;1.2790772639301058
42.682555;0.14624953596567056;0.13662199372803552;0.921542048875978;0.12476923645824883;0.8535478944392273;12.82367071540212;0.8371083587650998;0.015517428840336857;0.015788411749596;0.83955552350707;1.0103935501458656;0.16576640289644917;1.2791921272440905
42.692555;0.14626311194967279;0.13659173283643636;0.9216285995781202;0.12478260874678573;0.8535925724246953;12.826883348723262;0.8370122086396206;0.015516950299659231;0.015787125438464455;0.8395993576724575;1.010422384861519;0.16575578488796963;1.2793074704657126
42.702555;0.1462762386053299;0.13656109012814752;0.921714685348322;0.12479655015562093;0.8536403135388632;12.83020227467158;0.8369126695249599;0.015516593414267704;0.015785861200801443;0.8396404022648533;1.0104489111875636;0.16574502315104614;1.2794229063688407
42.712555;0.14628885888321302;0.1365300929899993;0.9218000621945713;0.12481110017761782;0.8536912282083273;12.833618617668911;0.8368099886387012;0.015516353837166567;0.015784622257451034;0.8396785114465585;1.010473045094049;0.16573422155425244;1.2795380324149712
42.722555;0.1463009366147945;0.13649876927985302;0.921884472330326;0.12482628398287565;0.8537453815639473;12.837124027878152;0.8367043573790515;0.015516225096730117;0.01578341101105133;0.8397136299422856;1.010494537848293;0.16572346580973457;1.2796524845268662
42.732555;0.1463124578335827;0.13646715387988337;0.9219676969641376;0.12484211062815523;0.8538027901420938;12.840710791473903;0.8365958848702235;0.015516200249701758;0.015782229668669354;0.8397458170773608;1.010512997647818;0.16571283589206567;1.2797659702984119
42.742555;0.1463234272351165;0.13643528134864488;0.9220496667821773;0.1248585892968097;0.8538633779880367;12.844371334932823;0.8364846081389832;0.01551627181852862;0.015781080490193392;0.8397751613058413;1.0105279737634927;0.1657024099739832;1.2798783127279836
42.752555;0.14633385908655572;0.13640318400833823;0.9221304900750462;0.1248757384777016;0.8539269618000087;12.84809760829854;0.8363705488209435;0.015516431225745681;0.015779964468781098;0.8398016622206365;1.0105390362980589;0.1656922653121728;1.2799894966231977
42.762555;0.14634376355300832;0.13637090936671972;0.9222103357544278;0.12489357660802565;0.8539932950847726;12.85188083963408;0.8362537523567414;0.015516668959460462;0.015778880237612074;0.8398252200232585;1.0105458086214956;0.16568247954291673;1.2800996257727082
42.772555;0.14635314176057737;0.1363385344989265;0.922289280565085;0.12491211227562779;0.8540621007205222;12.855711726149579;0.8361343567962634;0.015516974852960752;0.01577782474278418;0.8398456898739097;1.0105479538269213;0.16567312240783244;1.2802087833581914
42.782555;0.14636199124483593;0.13630615002444402;0.922367253504439;0.12493134605612423;0.8541330840607647;12.859581213251928;0.8360126774783533;0.01551733848825175;0.015776794395589263;0.839862866876768;1.0105451741377804;0.16566424192433565;1.2803168840381087
42.792555;0.14637031275175846;0.13627383020089504;0.922444059582659;0.12495128096122682;0.8542059712118881;12.863481233630598;0.8358891902621397;0.015517749977642775;0.01577578591036076;0.8398764447360665;1.0105372172733738;0.16565585845601621;1.2804236245296334
42.802555;0.14637811475723878;0.13624162274103724;0.9225194061172269;0.12497192969246114;0.8542805297008071;12.867404710122967;0.8357644128579809;0.015518199402692286;0.015774797080165378;0.8398860450021685;1.0105238201334394;0.1656479678846183;1.2805286041102488
42.812555;0.1463854141766127;0.13620956568621218;0.9225929443843652;0.12499330564284251;0.8543565400439646;12.871344645775773;0.8356387858727938;0.015518675231843384;0.01577382672873623;0.8398912893672338;1.010504657232714;0.16564055167836092;1.2806315217615736
42.822555;0.14639222700404259;0.13617770826020087;0.9226643342059914;0.1250154073533971;0.8544337809069559;12.875292797302226;0.8355126325920869;0.015519164764657492;0.015772873628557352;0.8398918488582382;1.0104794155133252;0.16563359246086573;1.2807322586197603
42.832555;0.146398552718596;0.13614611256349113;0.9227332810718516;0.12503821385067365;0.854512065153039;12.879239504537491;0.8353861792748546;0.015519655817817404;0.015771935747279902;0.8398874358470518;1.0104479137162443;0.16562708398305073;1.2808307725477386
42.842555;0.1464043708240339;0.13611484201192606;0.9227995284357329;0.12506168895932163;0.854591276914906;12.883175018716537;0.8352595634364176;0.015520137031688964;0.015771010724870388;0.8398777592033252;1.0104101032592914;0.165621026322999;1.2809269173835498
42.852555;0.14640965413979032;0.13608395520050862;0.9228628347812624;0.12508579085941293;0.8546713269849905;12.887090345690874;0.8351328579914266;0.015520598016024406;0.015770096744139928;0.8398625146051287;1.01036599357182;0.16561541489760884;1.28102034741184
42.862555;0.14641438114420094;0.13605350808757186;0.9229229686051744;0.12511048204711211;0.8547520371080328;12.890976661518822;0.8350061240792226;0.015521030626212486;0.015769192454945888;0.8398414139165528;1.0103156121538344;0.1656102315854239;1.2811105419003175
42.872555;0.14641853643265818;0.13602355281167855;0.9229797419265304;0.12513572589032262;0.8548330782701097;12.894824695787959;0.8348794208082552;0.015521429744958305;0.015768296262419264;0.8398141563519299;1.0102589456372957;0.16560543977870004;1.2811969491404611
42.882555;0.14642211034605435;0.13599413097037805;0.9230330606481397;0.12516147304646438;0.8549140569127188;12.898624649626242;0.8347527825072061;0.01552179233888397;0.015767406624590623;0.8397803318160589;1.0101958591787388;0.1656009888024962;1.2812791980690705
42.892555;0.14642510831952602;0.1359652724026453;0.9230829317321596;0.12518765744833157;0.8549946958518925;12.902366510814861;0.8346261941572415;0.01552211566024589;0.015766523410725392;0.8397394056710702;1.0101261304694906;0.16559682168410741;1.2813571812383506
42.902555;0.14642756342047247;0.1359370006787415;0.9231294379312716;0.12521420671578262;0.8550749467794181;12.906041730727662;0.834499586587554;0.015522396219790404;0.01576564846940841;0.8396908563007525;1.0100495561014828;0.1655928743375114;1.281430976326936
42.912555;0.14642953882299556;0.13590933474397834;0.9231727379650583;0.12524105389216436;0.8551549764806674;12.909645051971513;0.8343728626404332;0.01552263031033305;0.015764784704460293;0.839634314045845;1.0099659756833093;0.1655890731711149;1.2815007408410963
42.922555;0.14643111640772574;0.13588228721589296;0.9232130861029348;0.1252681411094734;0.8552351022920743;12.913173981336396;0.8342458689647583;0.01552281556564163;0.0157639346146094;0.8395695713965126;1.0098752715693422;0.1655853437327034;1.2815666099415324
42.932555;0.1464323829590817;0.13585587199141572;0.9232508287034726;0.12529541882400524;0.8553156983974501;12.916627346721057;0.8341183343187142;0.01552295207829227;0.015763099197787667;0.8394965052143499;1.009777425695034;0.16558162513079705;1.2816286507200876
42.942555;0.14643342702821552;0.13583011688814134;0.923286343776683;0.12532284556049136;0.8553970913729649;12.920005208244442;0.8339899032806031;0.015523041650830287;0.015762278147886086;0.8394149957545256;1.0096725147931618;0.16557787947504388;1.2816869694315447
42.952555;0.14643434715564332;0.13580506492735142;0.9233199791400076;0.12535038623510433;0.8554795207202212;12.923308948598672;0.8338602410992074;0.015523085590293098;0.015761471431970462;0.8393248836817346;1.0095605977006552;0.1655740952743414;1.2817418811711345
42.962555;0.1464352576867332;0.13578076770198763;0.9233520580184035;0.1253780063795616;0.8555631679493064;12.926540801682346;0.83372910329219;0.015523083121105154;0.015760680493553794;0.8392259478391307;1.0094416376960218;0.16557027884149234;1.281793951115073
42.972555;0.14643627702361486;0.13575727588586467;0.9233828778825615;0.12540566449781332;0.8556481954620739;12.929704114820824;0.8335963286598795;0.01552303147159199;0.015759907958026273;0.8391179186521309;1.0093155027053746;0.16556642952689055;1.2818439078331
42.982555;0.14643750677000847;0.1357346207190885;0.9234126554100419;0.12543330828739932;0.8557347443460822;12.93280340027404;0.8334618043095113;0.015522927223905199;0.01575915670737679;0.8390005502404503;1.0091819650524714;0.16556252116275888;1.2818925485121795
42.992555;0.14643901849093188;0.1357128017611128;0.923441491425241;0.12546087527921235;0.8558228688368765;12.935842378647685;0.8333254643895043;0.015522768352150038;0.015758429503001378;0.8388736648299603;1.0090407162440322;0.16555851028810803;1.2819406728281393
42.999991;0.1464408464779137;0.1356917998322302;0.9234693973254875;0.12548829284512042;0.8559125038500276;12.938821752008733;0.8331872960231925;0.015522555525603743;0.015757728935139062;0.8387371008085596;1.008891438112962;0.16555435058869025;1.2819890996505265
42.999991;0.14629159303921352;0.13413292673653546;0.9139514075221191;0.1242799545437867;0.848452862585445;13.94173936389132;0.8330473246828066;0.015522291260949249;0.01575705693268739;0.8385906334187533;1.0087338846362712;0.163617990076266;1.2820387509450248
42.999992;0.14629403720028328;0.13411334490719207;0.9139763442403543;0.12430681971348216;0.8485452087223008;13.944592495094668;0.832905607075467;0.015521977741688522;0.015756414255921506;0.8384329740733021;1.008567894810038;0.16361336492250964;1.282089969624604
42.999993;0.14629676261998953;0.13409465489838227;0.9140013220274956;0.12433351057555807;0.8486404126081334;13.947379952058315;0.8327622548799544;0.015521615759806977;0.01575580040319292;0.838264858870746;1.0083933448371758;0.16360840353740674;1.2821442641757157
42.999995;0.1462997494736382;0.1340763782138996;0.9140233590135987;0.1243595889908504;0.8487360639022268;13.950102622045168;0.8326174701426823;0.015521205920744335;0.015755213999448663;0.8380851312055398;1.0082101399895402;0.1636030385025076;1.2822016562981038
42.999999;0.14630297256667935;0.13405858807336274;0.9140432230721368;0.1243853559633923;0.8488348311909183;13.952763331413506;0.8324715445630733;0.015520750026079475;0.015754653724293785;0.8378937419247466;1.0080182445915753;0.16359722089005635;1.282262611646014
43.000007;0.14630639280592428;0.1340407660403012;0.9140576082954726;0.12441070252704071;0.8489365476148543;13.955366394744177;0.8323248436612684;0.015520250447929134;0.01575411899385006;0.8376867016079612;1.0078176810481965;0.16359092190927418;1.2823248899321253
43.000023;0.1463099555730557;0.13402251603895504;0.9140640408926594;0.12443587458057653;0.8490433552658115;13.95791637365072;0.8321778170258883;0.01551970874733099;0.015753609821345244;0.8374610782820947;1.0076085100760928;0.1635841199345035;1.282386787258039
43.000055;0.14631359719522774;0.13400252396938497;0.9140537379107256;0.12446066637583561;0.8491542018239657;13.960416807832045;0.8320309816486695;0.01551912544343143;0.015753126094748333;0.8372100611612013;1.0073908122493473;0.16357578524536456;1.2824439820614488
43.000119;0.1463162569833291;0.13397768898840162;0.9140117885278601;0.12448488035067516;0.8492737368987102;13.962870334672072;0.8318848712788618;0.015518500832497074;0.01575266678309575;0.8369189980861148;1.0071646892311308;0.16356686727426584;1.282487000813571
43.000247;0.14631771705527696;0.1339446305373156;0.913915928261223;0.12450837656152292;0.8494019926732933;13.965280383830185;0.8317400088358252;0.015517835759409125;0.015752229673107986;0.8365583353149719;1.0069302904238127;0.16355729383954928;1.2824967317965623
43.000345;0.14632001753353316;0.1339175022416571;0.913849491144967;0.12453132496092693;0.8495279020194338;13.96765251437462;0.8315968627761727;0.015517130868602232;0.015751811481838046;0.836220498912151;1.006687777420662;0.16354598481480057;1.2825318971305109
43.000345;0.14632321443354696;0.13390417265000468;0.9138655824513257;0.1245532049148931;0.849647031568125;13.969993643155306;0.831455773427006;0.01551638538193548;0.015751407979707973;0.8359628281507043;1.0064372296680077;0.16353586090315464;1.2826286959890716
43.000346;0.14632608991617074;0.13389113057616994;0.9138795481655609;0.12457454154963413;0.8497693931528136;13.972310345542793;0.8313169263035185;0.015515598456533896;0.015751014161351266;0.8356956201504991;1.0061786520911415;0.1635248418603843;1.2827292925427338
43.000347;0.14632856128678778;0.13387847811364034;0.9138926298167056;0.12459538756865454;0.8498952171480133;13.974608503276233;0.8311803538509024;0.015514771725616244;0.015750624184567196;0.8354202044083915;1.0059120912999029;0.16351285727787093;1.282833942083404
43.000349;0.14633055416448806;0.13386597492761684;0.9139036895438609;0.124615911703986;0.8500255406086192;13.976894556567554;0.8310459359950516;0.015513909213133278;0.01575023133578691;0.8351359734534674;1.005637701028772;0.16349986844317985;1.282941665800589
43.000353;0.14633200158420484;0.13385358913128778;0.9139130376180222;0.12463597310478797;0.8501593665604721;13.979176546529882;0.8309134621366526;0.015513015377946807;0.01574982862253604;0.8348423893782946;1.0053557096397212;0.1634858643029673;1.2830515614284312
43.000361;0.14633283960414722;0.1338409146994302;0.9139185682163502;0.12465568385610495;0.8502975773483047;13.981463664675422;0.8307827336646518;0.015512094564491251;0.01574940954354455;0.8345389856608011;1.0050663537347198;0.16347084462872363;1.2831628169288618
43.000377;0.14633201093049206;0.13382634940930246;0.913916358397157;0.12467440052742791;0.8504417583031312;13.983764609588368;0.8306536388025794;0.015511151891523273;0.015748968639738247;0.8342213767728736;1.0047698346112248;0.16345483498415248;1.283272178282624
43.000409;0.14633141987614293;0.13381071417821164;0.9139004257343838;0.12469367114852394;0.8505912690481408;13.986085797512436;0.8305261754040506;0.015510193740660285;0.015748501973663932;0.8338852738483483;1.0044663188685046;0.16343690811281972;1.2833765346727288
43.000473;0.14632886415127383;0.13379058695441792;0.9138614009904797;0.1247113941888494;0.8507441263344487;13.988430534221274;0.8304004041581794;0.015509227967921098;0.015748007296537952;0.8335144881152438;1.0041559324979403;0.16341917119029756;1.283465289205387
43.000601;0.14632553707904467;0.13376183643652012;0.9137635843677082;0.12473095629438478;0.8509159012260749;13.990799468097007;0.8302763883581271;0.01550826455050545;0.01574748377663449;0.8330859126371475;1.0038387201624204;0.16339873259153034;1.2835235228790942
43.000729;0.1463200980519021;0.1337330730814578;0.9136740188986406;0.12474830817587032;0.8510858873814457;13.993191936156308;0.8301541670720565;0.015507315947469584;0.015746931336634074;0.8326564584154412;1.0035146318606187;0.16337867506076947;1.2835874207491635
43.000857;0.146314620792292;0.1337058193807835;0.9135900072108706;0.12476576345256449;0.8512571178793588;13.995607178532223;0.8300337499628718;0.015506395820762913;0.01574634999125902;0.8322289622370406;1.0031835239912772;0.16335705561527433;1.2836585587718725
43.000985;0.1463072459316242;0.13367695835317125;0.9135019623429121;0.1247830325378674;0.8514378799339051;13.998045057569596;0.8299151628957686;0.0155055167524653;0.015745739901786956;0.8318011571352356;1.0028451072399085;0.1633359303719188;1.2837352066217502
43.001113;0.14629966571429479;0.13365030020751228;0.9134253883892175;0.12479934578370833;0.8516127811492983;14.000507015080727;0.8297984928127133;0.015504689249123856;0.0157451013602647;0.8313767271903095;1.0024989387357568;0.1633133749311871;1.283819405084361
43.001241;0.14629003525533274;0.13362287783579732;0.9133516211638194;0.12481444467163468;0.8517903011191854;14.002996046313699;0.829683844911635;0.015503922411828677;0.01574443415360124;0.8309543796978812;1.0021446017533755;0.16329148143678576;1.2839099843743118
43.001497;0.14627934090205932;0.13358171891295423;0.9131858435519639;0.1248315030956445;0.8519857883730945;14.005514633969899;0.8295712796559098;0.015503224890834374;0.0157437375754823;0.8304419081998748;1.0017819305919076;0.16326733931917262;1.2839476824519966
43.001753;0.14626660095505747;0.1335409724288178;0.9130306515394909;0.12484724525246071;0.8521819034572335;14.008062812341946;0.8294608035173058;0.015502604944947542;0.01574301124723714;0.8299412124995702;1.001411030584812;0.16324402217417056;1.2839971129262118
43.002009;0.1462538186716401;0.13350240405226424;0.912885315746202;0.12486308811240844;0.8523762288925123;14.010637900813546;0.8293524037207324;0.015502069336987308;0.015742255575352186;0.8294522439598663;1.0010321618286078;0.16321959474359465;1.2840577486904914
43.002265;0.14623890792470381;0.13346485910001402;0.9127546533162467;0.12487679450604511;0.85256532327609;14.013235323413646;0.8292460866270814;0.015501622031046401;0.015741471467953076;0.8289769243059671;1.0006456989061767;0.16319612934005;1.284130277310601
43.002777;0.14622204757752935;0.1334078754985543;0.9124973100279679;0.12489348926347107;0.852782970707403;14.015849586364862;0.829141881478347;0.015501263988801854;0.01574065992693665;0.8283860605610766;1.0002521796078871;0.1631707128678977;1.284131754791882
43.003289;0.14620525805033432;0.13335623284507678;0.9122692317771772;0.12491011573890828;0.8529963244181322;14.018474976986566;0.8290398627597558;0.015500994159529118;0.015739821680778043;0.827832288859726;0.9998523366171267;0.16314644101185424;1.2841591928400016
43.003801;0.14618675375284323;0.13330692757702536;0.9120605278238215;0.12492608871861237;0.8532114581449691;14.021106246682452;0.8289402160572222;0.015500810459161796;0.015738956708141405;0.8273111046140712;0.9994470657260514;0.16312240648193582;1.284209343956612
43.004825;0.1461660300746349;0.13323264791354963;0.9116873773162378;0.1249451618031939;0.8534567471964971;14.023739188790417;0.8288432776052379;0.015500710002823574;0.01573806476635168;0.8266349156684007;0.9990373659923937;0.16309668588742765;1.2841621280030424
43.005849;0.14614483113103724;0.13316964986297547;0.9113860352830662;0.12496421785544601;0.8537005795452802;14.026371141410529;0.8287495036338576;0.015500689097099698;0.015737146865503347;0.8260540783000216;0.9986242896300036;0.16307233813265398;1.2841766793837197
43.007897;0.14612164818945284;0.13309016329550688;0.9109759690895717;0.12498899158682236;0.8539905569059183;14.029001452086655;0.8286593614982738;0.015500743486454137;0.01573620500096538;0.825406972543154;0.998208897040771;0.16304841695081532;1.284149364955903
43.009637;0.14610190501232345;0.13305218803768154;0.9108192151197869;0.1250092528490834;0.8542251102231956;14.031630859610505;0.8285732247213684;0.01550086854340752;0.0157352403953649;0.8250140517838634;0.9977922251485741;0.1630269729956215;1.2842838343571035
43.011377;0.14608282276484758;0.133033463690786;0.9107810631750991;0.12502794921315363;0.8544402494491571;14.034259798952752;0.8284913630454951;0.01550105923178181;0.015734254001608508;0.824759767762965;0.9973752738756338;0.16300903718208687;1.28450588019375
43.013117;0.14606515218727253;0.1330316358124196;0.9108406716285019;0.12504416449821976;0.8546251118719342;14.036887366453199;0.8284139651473156;0.01550131016259722;0.0157332489907848;0.8246054457734298;0.996958952540208;0.1629926091863101;1.2847904913225736
43.014857;0.14604807563188257;0.1330409613976475;0.910963698978834;0.12505893333951523;0.8547910676476529;14.039511452156898;0.8283411222724995;0.015501615491466544;0.015732231932986895;0.8245242318160872;0.9965439955409252;0.16297766486257478;1.2851204958241558
43.018338;0.14603359530566443;0.13308589765236678;0.911304278526986;0.12507489337152977;0.8549438669459676;14.04212868727488;0.8282728343118728;0.01550196872324549;0.01573121232376347;0.8247061182716942;0.9961309385039402;0.16296617156585666;1.2856172736911258
43.021818;0.14601974970572218;0.13314463994027023;0.9117252979192819;0.1250856892092886;0.8550506908736445;14.044734218141869;0.8282090904170207;0.015502363271760555;0.0157302014672433;0.8249539957760287;0.99572017700798;0.1629560967644203;1.2861556414379205
43.025298;0.14600556234287046;0.13320607917910243;0.9121564831629202;0.12509281361745242;0.8551265739657611;14.047322900818607;0.8281499328881512;0.01550279341392562;0.015729211181468142;0.825200701896226;0.9953120715568449;0.16294640490559753;1.2866932110111173
43.028778;0.14599090195189937;0.13326479761150578;0.9125611329773146;0.12509734274388665;0.8551788493032473;14.049891351166123;0.8280954140427561;0.015503254263833031;0.015728253094390965;0.8254090418492446;0.9949069951961519;0.16293605536800942;1.2872066070053256
43.032258;0.14597465467277929;0.1333174438556331;0.9129230171012884;0.12509858916415162;0.8552086165936347;14.052438866735764;0.8280455310946999;0.015503740847496098;0.01572733916931862;0.8255637780174325;0.9945052502809936;0.16292501113482824;1.2876863573900503
43.035739;0.14595797706899424;0.13336291054765095;0.9132273600595552;0.12509940244050016;0.8552280615411328;14.054967086259271;0.8280002546001924;0.015504247857039558;0.01572648238944654;0.8256606194551308;0.9941069671206431;0.16291324290358677;1.2881299320149802
43.042699;0.14594215954165812;0.1334330488825922;0.9136837917215996;0.12509448283274077;0.855192989884311;14.057479342692606;0.8279595756076008;0.015504770028878926;0.01572569552559435;0.8259002308613663;0.993712098276502;0.1629037244482481;1.288665785579787
43.049659;0.1459238060095422;0.13347805984353728;0.9139738870023315;0.12509039405182912;0.8551673937771479;14.059980237549764;0.8279234623498751;0.015505301826512986;0.01572498888906716;0.8259722391536535;0.9933204880094274;0.16289143628647004;1.2890961936940886
43.05662;0.1459038815198265;0.13350548657749473;0.9141434790773963;0.12508811071286655;0.8551518836719325;14.062475523465045;0.8278917985555029;0.015505836918007311;0.01572437008367494;0.8259322170198784;0.9929319587207016;0.16287837814996192;1.2894572621839064
43.06358;0.14588136245311015;0.13352024342967894;0.9142329919372514;0.12508645579916747;0.855143968412676;14.064972085036471;0.8278643989222948;0.01550636847593451;0.01572384534250593;0.8258246948030881;0.9925463770521398;0.16286457494624285;1.2897782090906393
43.07054;0.14585834718668197;0.13352852428450568;0.9142721723472166;0.12508694376467902;0.8551416035873778;14.067478264542862;0.8278410475091962;0.015506890110418965;0.01572341974851045;0.8256822130600219;0.9921636758323468;0.16285007068086302;1.2900807812767114
43.073093;0.14583370743530039;0.1335311453076149;0.9142744817599149;0.1250887001838606;0.8551453174233793;14.070004125654682;0.8278214985998781;0.01550739683357453;0.01572309662219079;0.825521342554704;0.9917838291964882;0.16283591944857026;1.290376659834425
43.073093;0.14580859923686784;0.13353227309378846;0.9142620395045579;0.12509145357698315;0.8551466754462784;14.07256029933623;0.8278055197743478;0.015507885671760983;0.015722877668645413;0.8253566772176045;0.9914068557800876;0.1628221831835053;1.2906761900952095
43.073094;0.1457830611084282;0.1335340088040925;0.9142498498100828;0.12509393920954093;0.8551370844511097;14.075156188377346;0.8277930164850085;0.01550835596291509;0.01572276322441906;0.8251948397487329;0.9910328792443893;0.16280893033918695;1.2909843519001245
43.073095;0.14575714337371026;0.13353629642423107;0.9142380718280034;0.12509621996716072;0.8551171133733875;14.077798926204558;0.8277840929458579;0.015508809362917644;0.015722751678550778;0.8250374797800905;0.9906621637133103;0.16279622043082043;1.2913025913991858
43.073097;0.14573089831637728;0.1335390931763663;0.914226827081382;0.1250983542343911;0.8550872954036569;14.080492950999819;0.8277789501472389;0.01550924884620069;0.015722839282860182;0.8248832818851833;0.9902951150281807;0.16278408335510494;1.2916301314980287
43.073101;0.14570436860962363;0.13354236860262514;0.9142162144702943;0.12510040538759054;0.855048118768296;14.083240491321206;0.8277777488906152;0.015509676394827344;0.0157230217504031;0.8247320049065485;0.9899323028485284;0.16277252078609633;1.2919666826869178
43.073109;0.1456775915764489;0.133546095970154;0.9142063201754542;0.12510244100837417;0.855000090611998;14.086043155905616;0.8277805734703305;0.015510090825662159;0.01572329601382645;0.8245834767039432;0.9895744679245967;0.162761520290388;1.2923119392379812
43.073125;0.1456506085897978;0.13355024566891993;0.9141972437491804;0.12510452931583096;0.8549437901523266;14.088903245446438;0.8277874446487423;0.015510487488223113;0.01572366010573079;0.8244375277957585;0.9892224329158313;0.16275105919628377;1.2926655777628389
43.073157;0.1456234716307508;0.13355478413988617;0.9141890948550747;0.12510674622513857;0.8548798725034005;14.091823490029586;0.827798316875897;0.015510860256268636;0.015724112500491206;0.8242940000982378;0.9888769831892874;0.16274110857612498;1.293027204810003
43.073221;0.14559624625951054;0.1335596787233149;0.9141819283400703;0.12510918967979356;0.8548090427594867;14.094806073377978;0.8278130898270231;0.015511204505165513;0.015724652391539896;0.8241528619288051;0.9885388526647656;0.16273163908845548;1.2933963210667039
43.073349;0.14556901094772712;0.1335649254690484;0.914175837684989;0.1251118172348129;0.8547308984327189;14.097852191904229;0.8278316652939047;0.01551151812707032;0.015725279695303452;0.8240142815490952;0.9882087659463282;0.16272261748419536;1.2937722780764678
43.073605;0.14554185215600696;0.1335704578174527;0.9141703440208307;0.1251150672608255;0.8546482649279039;14.100961958858337;0.8278540130974686;0.015511799270680618;0.01572599403269227;0.8238785805399879;0.9878874266910563;0.1627140066054402;1.294154232593506
43.074117;0.1455148515665918;0.133576489384272;0.9141668315682103;0.12511857700580764;0.8545585043845435;14.104134568189673;0.8278801287815356;0.015512044076631976;0.01572679415814469;0.8237461296235462;0.9875754662696941;0.1627057795672589;1.2945411305854302
43.075141;0.14548807977816233;0.13358296208210063;0.9141648586566027;0.12512275977846887;0.8544641558710137;14.107368897135556;0.8279099078095219;0.015512247300520624;0.01572767856220126;0.8236172479374683;0.9872734040805254;0.1626979324766733;1.294931783368407
43.077189;0.14546160405093897;0.133589916013342;0.9141647330480646;0.12512739656347893;0.8543631790550411;14.110663872429482;0.8279431512149309;0.01551240374625404;0.01572864616439288;0.8234921271071844;0.9869816356714062;0.1626904821894751;1.2953250497393354
43.081285;0.14543549325747177;0.13359753176569678;0.9141678881456838;0.12513246322040725;0.854254649707691;14.11401761702422;0.8279797087323995;0.015512508558793207;0.01572969645916633;0.8233708227525275;0.9867004692564542;0.1626834553372189;1.2957200097410775
43.089477;0.14540981567644432;0.1336056120651699;0.9141734027646158;0.12513820715632526;0.8541394335253757;14.117425775125042;0.8280195443105373;0.01551255702884871;0.01573082951737479;0.8232533023779417;0.9864302213236522;0.16267687340550152;1.2961160470315707
43.099477;0.14538463449272032;0.1336135281311958;0.9141775591970884;0.12514545660643095;0.8540224424048974;14.120881351611125;0.8280626594753687;0.01551254421921054;0.015732045559088602;0.8231394878435728;0.9861712883155778;0.16267073328670803;1.2965128304869036
43.109477;0.1453601385116782;0.13362034010362514;0.9141736204622617;0.12515543859636946;0.8539107654458032;14.124377064293606;0.8281089985547687;0.01551246552349665;0.015733343278296365;0.8230292925809977;0.985924134907917;0.1626649933758197;1.296910189923437
43.116219;0.14533606460166765;0.1336279666675636;0.9141768774460671;0.12516569787481216;0.8537892037050957;14.12790750534192;0.8281584278912941;0.015512319175710752;0.01573471843211801;0.8229226635394389;0.985689279210164;0.1626595784157355;1.2973079916101347
43.116219;0.14531254343557518;0.13363548226490773;0.9141803670100316;0.12517721957833733;0.853663874690407;14.13146882510735;0.8282107548730879;0.015512108301065837;0.015736164483019007;0.8228196256270485;0.9854672676559667;0.16265439944042775;1.2977061647484682
43.11622;0.14528955815026173;0.1336430265760126;0.9141851098842241;0.1251898314560711;0.8535338407859747;14.135057035663914;0.8282657682740925;0.015511839959141545;0.015737673791791126;0.8227213225727893;0.9852585521416386;0.16264936999301013;1.298105458127818
43.116221;0.14526710839774545;0.1336505727478867;0.9141908603034616;0.12520350541234945;0.8533990425629135;14.138666476157985;0.8283233340194066;0.015511522511763506;0.015739237980883163;0.8226260063893837;0.9850633998424659;0.16264441052947848;1.2985048967914303
43.116223;0.1452452089082732;0.1336581080965033;0.91419740084424;0.12521822062687715;0.8532593808758965;14.142289039787872;0.8283834547428548;0.015511164056015178;0.015740848160476613;0.8225349844290493;0.9848819639331805;0.16263944786372392;1.2989054852094386
43.116227;0.14522387735740422;0.13366561961150328;0.9142045032928536;0.12523395228739723;0.8531147347918143;14.145914367825565;0.8284461795402698;0.015510772591971122;0.015742495087569343;0.8224486062995098;0.9847143760478098;0.16263441587679855;1.299307494965439
43.116235;0.1452031272765399;0.13367307810549572;0.9142119307539545;0.12525066606862784;0.8529649971163592;14.14953050539647;0.828511479850499;0.015510356440317197;0.015744168622166224;0.8223672694127206;0.9845607587205215;0.16262926446202777;1.2997110496555124
43.116251;0.145182964687191;0.1336804295615548;0.9142195372717067;0.12526832253180403;0.852810106951781;14.153124944316211;0.8285792513638979;0.01550992397638339;0.015745857026272212;0.8222913612389285;0.984421213318992;0.16262397454389332;1.3001162066821124
43.116283;0.1451633928306231;0.133687602724486;0.9142273317611054;0.12528687949122108;0.8526500673643711;14.156685537752015;0.8286493787666419;0.015509483695224913;0.01574754760006455;0.8222211820479167;0.9842957794756549;0.16261856089069499;1.300523012627903
43.116347;0.14514442696100652;0.13369453231476025;0.9142354150958563;0.12530628925154108;0.8524849729511235;14.160199997823835;0.8287217226738735;0.015509044835475369;0.015749228526835933;0.8221569263613472;0.9841843663720665;0.1626130555697334;1.3009314015276139
43.116475;0.1451261029449209;0.13370117525993896;0.9142438873911688;0.12532649725875292;0.8523150043592393;14.163655368917999;0.8287960473868848;0.015508617172970229;0.01575089006751901;0.8220986880943773;0.9840867682941451;0.16260748666699562;1.3013410744029859
43.116731;0.14510846985213935;0.1337075057608948;0.9142528679422369;0.12534744384861296;0.8521403795498955;14.167039468026479;0.8288720330853142;0.015508209898122427;0.015752524372511553;0.8220464305276235;0.9840027822911995;0.16260186876651617;1.3017515072894847
43.117243;0.145091581555015;0.13371350147033992;0.914262551947488;0.12536906315688418;0.8519613562939224;14.170342660073992;0.8289493910924679;0.015507831091047971;0.015754124452102884;0.8219999719889401;0.9839323020248484;0.16259620294451885;1.3021620138624812
43.118267;0.14507549417518079;0.13371913864964274;0.9142731347461166;0.12539127370283065;0.8517782846892221;14.173557413437967;0.8290279365455664;0.015507487665196155;0.01575568351433802;0.821959049520292;0.9838753070140255;0.16259047458171966;1.3025717870301639
43.120315;0.14506026391980453;0.1337243987200772;0.9142846909748417;0.12541396749942774;0.8515916302842089;14.176676800396146;0.8291075477996488;0.01550718452944492;0.015757195794909924;0.8219224128251681;0.9838317864550357;0.16258465814406056;1.3029793239831313
43.124411;0.14504594650530575;0.13372927302443469;0.91429716064692;0.12543700928084045;0.8514019682673334;14.17969498148963;0.829188082443339;0.015506924270851959;0.015758657589961544;0.8218918898101273;0.9838016814978162;0.16257873948042825;1.3033850665106221
43.132603;0.1450325963969985;0.13373376090385408;0.91431041679458;0.12546024399859992;0.8512099616929903;14.182608333557038;0.8292693470306379;0.015506708775103052;0.015760066848011182;0.8218663898279623;0.9837848490569907;0.1625727379808111;1.3037876412704301
43.142603;0.14502026423796027;0.13373786982459535;0.9143243355731967;0.12548350486300072;0.8510163084838823;14.185414304880599;0.8293511085006465;0.015506540962852016;0.015761421907027062;0.8218458436901193;0.9837810702371773;0.16256670948363622;1.3041864517063277
43.152603;0.14500898963336714;0.13374161927102965;0.9143388214884858;0.12550661918218609;0.8508216704464844;14.188109541800067;0.8294330413265695;0.015506424913114877;0.01576272004754598;0.8218301743895484;0.9837901411214058;0.1625607341767789;1.3045809532383519
43.162603;0.14499878664242255;0.13374504511580992;0.9143538112900567;0.12552941559110398;0.8506266488597901;14.190689403412634;0.8295146612147034;0.015506365022833368;0.01576395639135895;0.8218193431997105;0.9838119192510189;0.16255489957470814;1.3049704878085118
43.172603;0.144989637062978;0.13374820499794252;0.9143692928439356;0.12555173862301758;0.8504318066141876;14.193148556837839;0.8295953873978547;0.015506365217632666;0.015765124236174065;0.821813378398552;0.9838462822405979;0.16254928143595082;1.305354250656287
43.182603;0.14498150449566213;0.13375117641555784;0.9143852823611497;0.12557346013619183;0.8502376282991714;14.195481875568264;0.8296746651665468;0.015506428333401972;0.015766216819892962;0.8218123156033014;0.9838931242533185;0.1625439323940569;1.3057314387902066
43.192603;0.14497435511939913;0.13375404218800482;0.9144017393068785;0.12559447353405503;0.8500444409069624;14.19768524457956;0.8297520153417185;0.015506555737292609;0.015767229069433033;0.8218161017054801;0.9839523528002215;0.1625388860920412;1.3061013584858148
43.202603;0.14496816557495829;0.133756876459641;0.9144185170003865;0.12561468120848163;0.8498524425247632;14.19975663768193;0.8298270433175237;0.015506748110562352;0.015768157759238913;0.821824578097761;0.9840237671743067;0.16253416569332507;1.306463376924779
43.212603;0.14496292022503554;0.13375974019234185;0.9144354110182334;0.12563398878064708;0.8496618264910353;14.201697278662518;0.8298994659596991;0.015507006806201366;0.01576900007209509;0.821837553505013;0.9841068922046108;0.16252978352803915;1.3068168890893213
43.222603;0.14495860878691663;0.1337626853522762;0.9144522647396262;0.1256523042926659;0.8494728482306747;14.203511319905521;0.8299691170391469;0.01550733347340102;0.015769752077957604;0.8218548610010691;0.9842009485439074;0.1625257373974369;1.3071613629015058
43.232603;0.14495522124990895;0.1337657621681743;0.9144690456381968;0.12566954354175888;0.8492857766562385;14.205204074692618;0.8300359024468857;0.015507728234516932;0.015770408267280937;0.8218763597853364;0.984305011218655;0.16252201949989517;1.3074963654430367
43.242603;0.14495273722328833;0.13376901758143966;0.9144858419171049;0.1256856440959126;0.8491008079794288;14.206780872246698;0.830099760479833;0.015508188306728097;0.015770962051865012;0.8219019105228985;0.9844181902004876;0.16251863006090533;1.3078215346233555
43.252603;0.1449511206209169;0.13377248718155454;0.9145027925756325;0.12570057294155457;0.8489180373447587;14.208246745661922;0.8301606542340794;0.01550870806612217;0.015771406787569536;0.8219313627343624;0.9845396967686403;0.1625155755647604;1.308136463621754
43.262603;0.1449503282587567;0.13377619101779523;0.9145200009388887;0.12571431318716075;0.8487375065573124;14.20960593846765;0.830218552261489;0.015509280765975967;0.015771737422442707;0.8219645674297188;0.9846688411433924;0.16251286210968094;1.3084406129730242
43.272603;0.1449503283195756;0.13378013066770597;0.914537506969341;0.1257268457301339;0.8485592577225488;14.210862131076668;0.8302733835929393;0.015509900196170916;0.015771952338791553;0.82200135543015;0.9848049889542806;0.16251049924925057;1.3087334004456355
43.282603;0.14495111316085044;0.13378429225678673;0.914555340532882;0.12573814789628837;0.8483833641120812;14.21202002682247;0.8303250047830296;0.015510561133189877;0.015772053843334587;0.8220414840359475;0.9849474984287774;0.16250850366831152;1.3090143339060167
43.292603;0.14495269278996864;0.1337886622068216;0.9145736111706675;0.12574819897944214;0.8482100004525809;14.213086167715845;0.8303732141471276;0.0155112597249946;0.015772046525051268;0.8220846565320977;0.9850956906431051;0.16250689168072693;1.3092830321761717
43.302603;0.1449550738677184;0.13379323559465606;0.9145925724686171;0.12575697821582033;0.8480395435038257;14.214067305285052;0.8304177740825411;0.015511993990556434;0.015771935365517575;0.8221306237832354;0.9852488315014944;0.16250566639093783;1.3095391916602042
43.312603;0.14495824402037477;0.13379800313149393;0.9146125885945738;0.12576446529853968;0.8478725822752302;14.214968388154396;0.8304584041978152;0.01551276367942023;0.015771726030188272;0.8221792564352896;0.9854061517092064;0.16250481169150405;1.3097825810151746
43.322603;0.14496217738099715;0.13380293696831563;0.9146340203661277;0.1257706510089336;0.8477098144758736;14.215792860321192;0.8304948200137353;0.015513569614158635;0.01577142577045735;0.8222305346436845;0.9855669452034539;0.16250429706785668;1.3100130254706326
43.332603;0.14496685204875004;0.13380799301314977;0.9146571513180863;0.1257755485292626;0.8475519560322561;14.216543910418796;0.8305268182716569;0.015514413075965468;0.015771042393145675;0.8222844999384918;0.9857306373831697;0.16250408671287014;1.3102303425971766
43.342603;0.14497225576626102;0.13381312247158775;0.9146821821219899;0.12577919282542063;0.8473997156632752;14.217223975573688;0.8305543237374452;0.015515295402277255;0.01577058301258745;0.8223412186166585;0.9858967322227516;0.16250414342967584;1.3104342712158867
43.352603;0.1449783774836906;0.13381827898359538;0.9147092458463071;0.1257816262998908;0.8472537782459676;14.217833728298018;0.8305774113543724;0.015516216860734669;0.01577005444140679;0.8224007865778235;0.9860647240463616;0.16250442478325655;1.3106244140587446
43.362603;0.14498520146285787;0.13382341916368976;0.9147384413756877;0.12578288666715284;0.8471147784851223;14.218372390453352;0.8305963033448958;0.015517174711038648;0.01576946365870022;0.8224633588926695;0.9862341008179021;0.16250488067598695;1.3108002121567275
43.372603;0.14499270615196966;0.13382850130300536;0.9147698375921602;0.12578301040374432;0.8469832874309775;14.218838205624383;0.8306113234957504;0.015518162759778475;0.01576881665113246;0.8225291619794278;0.9864044205564128;0.16250546010233832;1.310960977749513
43.382603;0.1450008591339308;0.1338334770332152;0.914803419458319;0.1257820373806291;0.8468598186186429;14.219228101608131;0.8306228750017405;0.01551917331577538;0.015768116772292402;0.8225984853253875;0.9865753077640149;0.1625061213960695;1.311105957765348
43.392603;0.1450096165065189;0.13383827700478013;0.9148390310204338;0.1257800007224549;0.846744830376157;14.219537128961953;0.83063145082517;0.01552019899787373;0.015767364962423185;0.8226716333596723;0.9867463135941313;0.16250683404379712;1.3112344351494443
43.402603;0.14501893012258185;0.13384281029450934;0.9148763484002084;0.1257769159239942;0.846638717940929;14.219758662602166;0.8306376191378848;0.015521232510205324;0.015766561278560222;0.8227488281996493;0.9869167716531654;0.16250757317319858;1.3113458962552544
43.412603;0.14502874352120657;0.13384697817723107;0.9149149316654042;0.12577278547418522;0.84654180674794;14.219885162287486;0.8306419858860381;0.01552226577772544;0.015765705774928186;0.8228301477159004;0.9870857647310135;0.16250832169450372;1.3114401363729338
43.422603;0.14503897744652622;0.1338506879740235;0.9149543552421503;0.12576761181037074;0.8464543439906318;14.219907785156757;0.8306451673381545;0.015523290161024307;0.015764798469901472;0.8229155427425419;0.9872522267161049;0.1625090792376669;1.3115172174250338
43.432603;0.1450495282426562;0.1338538636776014;0.9149942798689686;0.1257614052472298;0.8463765096286651;14.219815646810066;0.8306477823831955;0.015524297552566397;0.015763838837928302;0.8230048539889492;0.987415108924158;0.16250986168011683;1.3115774272271223
43.442603;0.14506028286696893;0.13385644372272584;0.9150344107371094;0.12575418810268557;0.8463084176188018;14.219597374488197;0.8306504491965627;0.015525281467875102;0.015762826097722546;0.8230977950274867;0.9875734610113396;0.16251069363236922;1.3116212647012864
43.452603;0.14507113634394253;0.1338583661730797;0.9150744457034212;0.12574600209351722;0.8462500331497379;14.219243399682997;0.8306537785526623;0.015526237091111561;0.015761760194754143;0.8231939589687948;0.9877264183786897;0.16251160450748647;1.311649347132063
