time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
43.462603;0.1450820015799443;0.1338595616995994;0.9151140946776706;0.12573691079091212;0.8462010893997515;14.218745737948614;0.8306583774158168;0.015527160100905763;0.015760641254778645;0.8232928816849593;0.9878732040963901;0.16251262097950478;1.3116623435647192
43.472603;0.1450928075142551;0.13385995967809813;0.9151531517050479;0.12572698813299937;0.8461611386072511;14.218096503435627;0.8306648552860958;0.015528046058556576;0.015759468958795417;0.8233941274163935;0.9880131928831188;0.16251374982673641;1.3116609949519042
43.482603;0.14510348734310366;0.13385950068765756;0.915191504120906;0.12571630343814819;0.846129666068155;14.217287802394786;0.8306738428678768;0.015528891418602047;0.015758243953611178;0.8234973304598439;0.9881460053713162;0.1625149695149323;1.3116461093100202
43.492603;0.14511396626437184;0.13385814995480422;0.9152290336614402;0.1257049178298998;0.8461061400838559;14.216312434759535;0.8306860458167963;0.015529694854477308;0.015756968832816222;0.8236022058185258;0.9882715447222399;0.16251624126246142;1.311618537167338
43.502603;0.14512415508239668;0.133855901781517;0.9152655697662537;0.12569289548534265;0.8460900276883241;14.21516394863518;0.8307022379342669;0.015530457117725481;0.01575564795520365;0.8237085697893672;0.9883899513676788;0.16251751359461836;1.3115792056560804
43.512603;0.14513395369106893;0.13385277618996538;0.9153009741606485;0.12568031413814848;0.8460808121589246;14.213837136004376;0.83072308011161;0.015531179181540471;0.015754287952633433;0.8238163061923449;0.9885015357603117;0.1625187126647552;1.3115291234945388
43.522603;0.14514326274096895;0.13384881765435375;0.9153352109871028;0.12566725868489098;0.8460779828172449;14.212330120041225;0.830748916820039;0.015531860267205959;0.015752897966666696;0.8239252565349713;0.9886067322397304;0.1625197491987562;1.3114691611019202
43.532603;0.145151990138248;0.13384408940478687;0.9153683095800411;0.12565380932875977;0.8460810020688989;14.210645817193447;0.8307798191177356;0.015532497110871667;0.01575148855700695;0.8240351595202222;0.9887060823929842;0.1625205416555251;1.3113997435976823
43.542603;0.145160055665684;0.13383865469195969;0.9154003189574869;0.12564003846157498;0.8460892548242045;14.208791272441585;0.8308157977571218;0.015533084227367934;0.01575007007919653;0.8241457252371066;0.9888002417188912;0.1625210250355639;1.311320883314444
43.552603;0.14516739943069917;0.13383255571087865;0.9154313415076271;0.12562601296394793;0.8461020337779239;14.206776250772922;0.8308568893853191;0.015533614343585989;0.015748651231135422;0.8242567196190634;0.988889980906924;0.1625211431256219;1.3112325120968877
43.562603;0.14517397956822942;0.13382580957105517;0.9154615708388559;0.12561179478685694;0.8461186154681899;14.204611473660337;0.8309031113342505;0.015534078356336953;0.0157472389905857;0.8243679070324794;0.988976109203267;0.16252084064403968;1.3111346701206448
43.572603;0.14517976333732482;0.1338184224420825;0.9154912610320332;0.1255974391322339;0.8461383296332526;14.202306714627245;0.8309544754420632;0.015534464946042721;0.015745839791138975;0.8244789338400393;0.9890593121922495;0.1625200655858926;1.3110274608360168
43.582603;0.1451847306180104;0.13381039951217477;0.9155206814082194;0.12558299802406037;0.8461605794742935;14.199870004463188;0.831011053812442;0.015534760625908946;0.0157444600827736;0.8245892957781179;0.9891400417436286;0.16251877897220135;1.3109109836725248
43.592603;0.14518888497283014;0.13380174678657736;0.9155501099090075;0.12556852935626547;0.8461849180970797;14.197308190668506;0.8310729785741141;0.015534950619015634;0.015743106240512873;0.8246984105290538;0.9892185340586871;0.16251695380204378;1.3107852907776385
43.602603;0.14519225556628226;0.13379248424786733;0.9155798296117801;0.12555410345673151;0.846211146463721;14.194628611962068;0.8311403892252983;0.015535020882653808;0.01574178432856004;0.8248057529173521;0.9892948641156611;0.16251456169603926;1.3106503235378542
43.612603;0.1451948887394198;0.1337826640801812;0.9156101073526608;0.12553980361178393;0.8462392926813759;14.191840805944011;0.8312134033739392;0.0155349604585494;0.015740499164923392;0.8249109351913618;0.9893689973967661;0.16251156760489624;1.3105059055336485
43.622603;0.14519684115479758;0.13377236959250313;0.9156411994675443;0.1255257195601546;0.8462694771504826;14.188956443055114;0.8312921099820199;0.01553476215196018;0.015739253002109852;0.8250136905657017;0.9894408835771852;0.16250793726083548;1.3103518307531288
43.632603;0.14519818173325505;0.1337616960207069;0.9156733811106227;0.1255119360476071;0.8463017719700764;14.18598813347938;0.8313765546765324;0.01553442214765225;0.015738045242728992;0.8251138619307494;0.9895105143146472;0.16250364404417858;1.3101879555871145
43.642603;0.1451989953136092;0.13375073065833654;0.9157069279487045;0.12549852161033748;0.8463361571823306;14.182948755206667;0.8314667389752517;0.015533940057929822;0.015736873385956217;0.82521141953522;0.9895778579239731;0.16249866972194887;1.3100142090862728
43.652603;0.14519937936532382;0.13373954404178823;0.9157420597072797;0.12548552611183889;0.846372574915272;14.179851323605082;0.8315626515960002;0.015533318344209629;0.015735733887778127;0.8253064407227553;0.9896427804995243;0.16249300290530513;1.3098305428468484
43.662603;0.14519943806637403;0.13372819954644333;0.9157789188239823;0.125472988329771;0.8464109970015471;14.176709113381957;0.8316642789595191;0.015532560987557089;0.015734622640262614;0.8253990213642333;0.9897050307594819;0.16248663664601037;1.3096369538461197
43.672603;0.14519927749250428;0.13371676948592034;0.9158175626474996;0.12546093982561266;0.8464514624569044;14.173535386059658;0.8317715827369997;0.015531672819496882;0.01573353556315284;0.8254891708861288;0.9897642307879632;0.16247956891023688;1.309433575808545
43.682603;0.14519900186662874;0.1337053343313745;0.9158579443090803;0.12544939975381492;0.846494040394833;14.170342253819252;0.8318844999178635;0.015530659016888177;0.015732469306126973;0.8255768016010517;0.9898198804833511;0.16247181040251668;1.3092206628887635
43.692603;0.14519871861646932;0.13369397011448972;0.9158999434983872;0.1254383727740482;0.846538754298342;14.167139948740518;0.8320029293665884;0.015529524176914979;0.01573142184846548;0.8256618330931165;0.9898713783330659;0.1624633898127041;1.3089984716417893
43.702603;0.14519854691036468;0.13368274081577247;0.9159434442280346;0.1254278553865847;0.8465856006931345;14.163937951179431;0.8321266620969338;0.015528272310150153;0.015730392817279844;0.8257442589585585;0.9899180224081666;0.16245434363798342;1.3087672092768439
43.712603;0.1451986065791126;0.1336716984816388;0.9159883794396682;0.12541784101757478;0.8466346228309283;14.160746769913601;0.8322553611039853;0.01552690806702539;0.015729383617806524;0.8258240745173795;0.9899590066391152;0.16244469840238027;1.3085271208196236
43.722603;0.14519899357231786;0.13366089168245648;0.9160347063397756;0.1254083193525359;0.8466859047983321;14.157577570766785;0.8323886402888463;0.015525437601990258;0.015728397091123728;0.8259012025734441;0.9899934447718364;0.1624344643695035;1.3082785576587135
43.732603;0.14519977373967605;0.13365037556203999;0.9160823439006021;0.12539927478264976;0.8467394918855521;14.154440421589154;0.8325261334242586;0.015523868395507429;0.015727436845442415;0.8259755384463621;0.9900204686819951;0.1624236469919999;1.3080218447603944
43.742603;0.14520099483981208;0.13364021344046564;0.9161311367521252;0.12539068596091157;0.8467953280358168;14.151344023256138;0.8326674891108711;0.015522208733880815;0.01572650649891449;0.8260470260458379;0.990039359272967;0.16241225966025513;1.3077571432619868
43.752603;0.14520269794919097;0.13363046868566839;0.91618088327436;0.1253825266055912;0.8468532604839957;14.148296519459207;0.8328123038889157;0.015520467165638345;0.015725608480796367;0.8261156671397527;0.9900495745689215;0.16240031941023042;1.3074845297483182
43.762603;0.14520492896194326;0.13362119205308917;0.916231407029651;0.12537476557915633;0.8469130793905228;14.145305806559874;0.8329600552559009;0.015518651887760675;0.015724743857811654;0.8261814983551605;0.990050657876652;0.1623878318575476;1.3072041165290162
43.772603;0.14520775090142848;0.1336124187274189;0.9162826294583972;0.12536736306548812;0.8469745435924178;14.142378924442456;0.8331101321255853;0.015516770310943642;0.01572391371914849;0.8262445750808969;0.9900421326974018;0.16237478217119627;1.3069160496719348
43.782603;0.14521124763124432;0.13360417729640992;0.9163345966861692;0.1253602641815642;0.8470373834404302;14.139520740986907;0.8332619287762159;0.015514829439411182;0.01572311978666812;0.8263049452941913;0.9900234918480815;0.16236113678693276;1.306620429965966
43.792603;0.14521551375048447;0.13359649177230376;0.9163874379240377;0.12535339608141813;0.8471013133079925;14.136733565448074;0.8334149048389651;0.015512836930431526;0.015722363898705946;0.8263626762617089;0.9899943028710761;0.16234684861203974;1.3063172487289054
43.802603;0.14522063814828556;0.13358937575206514;0.9164412850562582;0.1253466747745506;0.8471660760125876;14.134018941093137;0.8335686355345482;0.015510800790900298;0.01572164746085843;0.8264179445455816;0.9899543073343581;0.1623318594241714;1.3060064447027147
43.812603;0.1452266942140402;0.13358283524951328;0.9164961868274822;0.12534001730871125;0.8472314772735455;14.131379817310053;0.8337228455854028;0.015508727765133751;0.015720970632310424;0.8264710270952302;0.9899033878607608;0.16231610311426692;1.3056880565187654
43.822603;0.14523373519746907;0.13357687454241596;0.9165520624546845;0.12533335008178287;0.8472973786321424;14.128820560423888;0.833877350331781;0.01550662337428906;0.01572033246408751;0.8265221742721867;0.9898414844901874;0.16229951613253965;1.305362311015298
43.832603;0.14524179289004172;0.13357149249438297;0.9166087173731695;0.1253266119839696;0.8473636542412721;14.126345267298147;0.834031967985136;0.015504492934345205;0.015719732695026162;0.8265715532141777;0.9897686213766758;0.16228205223993258;1.305029580329821
43.842603;0.1452508834768157;0.13356667834321034;0.9166658680329302;0.12531975463238249;0.8474301296648787;14.123956371676565;0.8341864969840427;0.015502341118795534;0.015719172250211928;0.8266193233299699;0.9896850049608791;0.16226368897317966;1.30469029789457
43.852603;0.14526101211104558;0.13356241444243452;0.9167231316423717;0.12531273979931304;0.8474965675647027;14.121653977343817;0.8343407304153501;0.015500171239316015;0.015718652198752025;0.8266657168574529;0.9895910691934326;0.16224442142717488;1.3043449192391232
43.862603;0.14527217307167886;0.13355868156266026;0.9167799913172954;0.1253055330536931;0.8475627245231827;14.1194355997038;0.8344944727316869;0.015497985249379467;0.015718173551075184;0.8267110668136045;0.9894874484522592;0.16222425267178708;1.3039939118959758
43.872603;0.14528435435422163;0.13355546771239338;0.9168357964094759;0.12529809993307328;0.8476283887354712;14.117296486483411;0.834647537862125;0.015495783661084424;0.015717737106697424;0.826755781735439;0.9893749062638804;0.16220318783120763;1.3036377838823345
43.882603;0.14529754499988745;0.13355277732666987;0.9168898258831363;0.12529041447893716;0.8476933510847836;14.115230916493392;0.8347997294313093;0.015493565436785975;0.01571734279363731;0.8268002476322284;0.9892542678235976;0.162181232784376;1.303277181252942
43.892603;0.14531173258072172;0.13355062738932813;0.9169413411072642;0.12528247082815266;0.8477573783617997;14.113234038980773;0.8349508510196796;0.015491328469882508;0.01571698940707622;0.826844779142837;0.9891263925525146;0.1621583947842343;1.3029129969560174
43.902603;0.1453268945981226;0.13354902908932426;0.9169896081137873;0.12527428109914854;0.8478202033955335;14.111302884386514;0.8351007457864471;0.015489071074032572;0.01571667445032211;0.8268896934204347;0.9889921705227307;0.16213468651805435;1.302546396601847
43.912603;0.14534300182033857;0.13354796952650425;0.9170339600792927;0.12526586796900585;0.8478814778864966;14.10943622593498;0.8352492962649356;0.015486793828061979;0.015716393616569957;0.8269353438762963;0.9888525036975645;0.16211014185970976;1.3021787244550986
43.922603;0.14536002703640896;0.13354740753215255;0.9170738836830893;0.1252572623111109;0.8479407500446534;14.107633674274243;0.8353963546431409;0.015484499466504549;0.015716140706196893;0.8269820344209926;0.9887082501932805;0.16208483331378504;1.3018113754363887
43.932603;0.14537793896994894;0.13354728776619182;0.917109018991775;0.12524849614711295;0.847997566998674;14.105894054123446;0.8355416889615224;0.015482190341084924;0.015715908810822;0.8270299437307438;0.9885601913197298;0.16205886787572352;1.301445722103634
43.942603;0.1453966874148153;0.13354756182328523;0.9171390643113764;0.1252395906239451;0.848051616741919;14.104213890499418;0.8356850127856003;0.015479866629890657;0.01571569125991652;0.827079128798374;0.988409091105785;0.16203236496596252;1.3010830492570482
43.952603;0.14541619941768025;0.13354819813896235;0.9171636963666427;0.12523054944168976;0.8481027596786271;14.102587279155669;0.8358260506315041;0.01547752696114506;0.01571548081064188;0.8271295473328077;0.9882557802272021;0.16200544118339705;1.3007244812525964
43.962603;0.14543639038875927;0.1335491766096787;0.9171825378515023;0.1252213580393403;0.8481509715042062;14.101007302903403;0.8359645780012758;0.015475169667326141;0.015715268876084938;0.827181077948375;0.9881011448030557;0.1619782099781266;1.3003709872346167
43.972603;0.14545717969370595;0.1335504815187216;0.9171951620519553;0.12521198702813957;0.8481963121862833;14.099467767359094;0.8361003780464948;0.015472793459429375;0.015715046713624583;0.8272335835660405;0.9879460199086758;0.16195078795987064;1.300023460521952
43.982603;0.14547850232148324;0.13355210086311947;0.9172011654210377;0.12520240201310853;0.8482389253072241;14.097963827564449;0.8362331382559236;0.015470397550388879;0.015714806939914703;0.827287030791498;0.9877910848989925;0.16192330291052973;1.2996827727153473
43.992603;0.14550031347083714;0.13355402609274963;0.9172002512673609;0.1251925758697275;0.8482790099664433;14.096491709240391;0.8363624146431216;0.015467981454311365;0.01571454319344702;0.827341578034578;0.9876368375855252;0.16189589965039283;1.2993497509438225
43.999991;0.14552258426003836;0.13355625088130815;0.9171922373517986;0.12518249858092156;0.8483167924087716;14.095049133211422;0.8364876788045317;0.015465545199670501;0.015714248954101062;0.8273975200657027;0.9874836580397524;0.16186873837217963;1.2990251262730865
43.999991;0.1453976467310114;0.1320554314476319;0.907829820933577;0.12396035521370842;0.8409267758958308;15.093635835101509;0.8366083714480899;0.015463090049711406;0.01571391701770731;0.827455127839717;0.9873319209365446;0.15995298120449142;1.298709516280662
43.999992;0.14542077671258755;0.13205807333924002;0.9078064328473933;0.1239498075933523;0.8409606503583043;15.092252262854412;0.8367239369989475;0.01546061893374635;0.01571353931593527;0.8275135452794604;0.9871820888549606;0.15992676996795085;1.2984027823004327
43.999993;0.14544430451044021;0.13206097998313465;0.9077761667283627;0.12393908903695841;0.8409931827186897;15.090897715132272;0.8368338449742043;0.015458136189295169;0.015713106730865102;0.82757383113219;0.9870347162726231;0.15990121195614973;1.2981059468664253
43.999995;0.14546821214464487;0.13206409934739566;0.90773907689509;0.12392840316690633;0.8410258060450512;15.089570056287892;0.8369376416055883;0.015455646826331562;0.015712608818823897;0.8276360681723991;0.9868903828430273;0.15987638201865892;1.2978193155160669
43.999999;0.14549249433625405;0.13206693912807735;0.9076920906024254;0.1239175702346424;0.8410571733969814;15.088266741209988;0.8370350533163435;0.01545315588220944;0.01571203364142593;0.8276973953588906;0.9867496704496234;0.15985233209491648;1.2975412389877239
44.000007;0.14551714608876776;0.13206961286558108;0.9076361143487918;0.12390683292990534;0.8410886791083517;15.086985409020569;0.8371260606820294;0.015450668367954423;0.015711367948808088;0.8277569492454582;0.986613159854738;0.1598291058675285;1.2972713379462666
44.000023;0.14554214719672776;0.13207127566539892;0.9075654799619338;0.1238963048670826;0.8411207588966999;15.085723137131781;0.8372108665872746;0.01544818975047695;0.01571059755487027;0.8278118079756047;0.9864813285389233;0.1598067557654935;1.2970080418308496
44.000055;0.14556647451954965;0.13206986791400196;0.9074725290303467;0.12388554360443836;0.841155736714496;15.084475527335238;0.8372897782388217;0.015445726233362267;0.015709708219021516;0.8278529905273412;0.9863544499571173;0.15978434516779952;1.2967461298261824
44.000119;0.14559093820966795;0.13206487850082993;0.9073489445833023;0.12387466028291064;0.8411892309110633;15.083236497259962;0.83736308847212;0.015443284756346456;0.015708686868045694;0.8278665242257232;0.9862326423721746;0.1597639314174731;1.2964772662510777
44.000247;0.14561578464158556;0.13205095825282956;0.9071568980990491;0.1238665294236628;0.8412390979323292;15.081998450679402;0.8374310250339373;0.015440873394073419;0.01570752236623799;0.8278245104327365;0.986115987996138;0.15974255086139247;1.2961839988416657
44.000337;0.1456406945673569;0.13204294015626733;0.9069999569574395;0.12385684266232971;0.8412774886927435;15.080752533915502;0.8374937383171648;0.015438501531447912;0.015706206012965032;0.8278220981737483;0.9860046064035821;0.15972322076370607;1.2959271692952625
44.000337;0.14566689995924942;0.1320469590117088;0.9069124946379784;0.12384736379013998;0.8413092415046586;15.079488738453195;0.8375512725502383;0.015436179436645915;0.015704731558363286;0.8279044076361796;0.9858986997614726;0.1597059480061409;1.2957354436403616
44.000338;0.14569321831716608;0.13205073354165972;0.906817909421659;0.12383847333885649;0.8413436939282574;15.078196436504918;0.8376035550517359;0.01543391808072507;0.015703094141606345;0.8279894556198069;0.9857985744082102;0.1596897331908322;1.2955562043602473
44.000339;0.1457195918139856;0.1320546375945707;0.906719066338635;0.12382991294435462;0.8413794385057944;15.07686615354817;0.8376504616538193;0.015431728885269828;0.015701289738899955;0.8280761132643628;0.9857045704952998;0.15967457031793428;1.295388483540957
44.000341;0.14574596097082088;0.1320581875693171;0.9066129413635421;0.12382177584382517;0.8414175658935192;15.075491382236272;0.8376919072658234;0.015429623147613519;0.01569931623551562;0.8281641535239094;0.9856169801969447;0.15966043814076256;1.2952319301453836
44.000345;0.14577227573165405;0.13206156432537636;0.9065009633759241;0.12381423279147667;0.8414597418729342;15.074068369614002;0.8377278806696853;0.015427612171160019;0.0156971745144488;0.8282523247422027;0.9855360981314625;0.1596472894721696;1.295085539010408
44.000353;0.14579751230182392;0.13206348397448167;0.906380696428056;0.12380650496009529;0.8415068213643083;15.072593962250858;0.8377584709957644;0.01542570741134006;0.015694868643343754;0.8283393721274862;0.9854623086074076;0.15963505513635523;1.2949482514722281
44.000369;0.14582362646178001;0.13206552788907688;0.9062510122738676;0.12380005084444903;0.8415578282021616;15.071063613217346;0.837783912025717;0.015423919302565734;0.01569240502053414;0.8284210458624562;0.9853960927887891;0.15962265959335067;1.2948170543542123
44.000401;0.14584960887737738;0.13206553275434876;0.9061038437651787;0.12379428347965243;0.8416148058767319;15.069471218358661;0.8378045331510316;0.01542225627215808;0.015689790442338068;0.8284890972616834;0.9853380158831745;0.1596120394545043;1.294686380454982
44.000465;0.14587431903436562;0.1320614958367829;0.9059331869312869;0.12378784642029748;0.8416753241468032;15.067810007084049;0.8378206162183893;0.015420724620776921;0.015687030882090863;0.828530257073493;0.9852887162846045;0.1596011609237705;1.2945474412016404
44.000593;0.14589904224679712;0.13204905373387502;0.9057018490384057;0.12378383377753502;0.8417535568554507;15.066072870335221;0.8378323247927411;0.015419327873230379;0.015684131599591863;0.8285182375519488;0.9852488741356984;0.1595910233290785;1.2943830784468848
44.000721;0.14592254160099907;0.1320368612008175;0.9054771586043424;0.1237783039925113;0.8418302856391754;15.06425311323719;0.8378397864434153;0.015418066214242432;0.01568109686664349;0.828508771374575;0.9852191697437457;0.15958064099847744;1.2942284485080886
44.000849;0.1459469925636226;0.1320263350168949;0.9052556896921957;0.12377358950847235;0.8419097612412;15.062346735947447;0.8378432032349272;0.015416936604367356;0.015677929251722827;0.8285036682726238;0.9852002064797658;0.159572025168171;1.294084097667143
44.000977;0.1459704762545642;0.13201554919303876;0.9050365617486014;0.1237680230036375;0.8419924926763361;15.060354583256622;0.8378428377719507;0.015415933029812815;0.015674629390424757;0.8284998190748692;0.9851924457585768;0.15956318965378702;1.2939472537458312
44.001105;0.14599517625627353;0.13200591636070103;0.9048162222389501;0.12376393669142768;0.8420826346330476;15.058282519454915;0.8378389365330113;0.015415047262403989;0.0156711966182263;0.8285001163139348;0.9851962386202003;0.15955616274855303;1.2938190351400098
44.001233;0.1460188880117493;0.13199700744204013;0.904605621611331;0.12375815302004581;0.8421717336607074;15.056139391991932;0.8378317156501595;0.015414270261265154;0.015667631228633683;0.8285023937638817;0.9852118773034517;0.1595499790910463;1.2936976267846363
44.001489;0.14604279059082467;0.13197548200808007;0.9043063257363027;0.12375430173405852;0.8422782960626375;15.053933573822144;0.8378213681433747;0.015413593452719747;0.015663937103159595;0.8284144529517083;0.9852396076902862;0.1595426592428447;1.2935240570162265
44.001745;0.14606592388719505;0.13195484627113938;0.9040166987333286;0.12374942528471883;0.8423879509885109;15.05166990738187;0.8378080273104954;0.015413008733493263;0.015660121945398717;0.8283351134482512;0.985279670142051;0.15953719865207958;1.2933614946674443
44.002001;0.14609013853024033;0.13193807225778242;0.9037458474441468;0.12374374531192349;0.8424916264815947;15.049349799992923;0.8377917328613831;0.015412507354276765;0.015656195481547765;0.8282652098284887;0.9853323641516313;0.1595315712910675;1.2932105481567409
44.002257;0.1461147296270625;0.13192270983049187;0.9034818856087681;0.12373874443082146;0.8426032433111437;15.046974058336305;0.8377724546070723;0.015412079160819124;0.015652167620305156;0.8282035419599739;0.9853980399345522;0.1595277389883535;1.2930705004720071
44.002769;0.14613743156268358;0.13188847344565194;0.9031009126236513;0.12373491752888688;0.8427386884658836;15.044544184657468;0.8377501352250273;0.015411712543326121;0.015648046969816608;0.8280228546084167;0.9854769857925858;0.15952365971719806;1.292860213985428
44.003281;0.14616036036758795;0.13185923331174823;0.9027538538262029;0.12373040712166661;0.8428723822362374;15.042060981681061;0.8377247264833841;0.015411395615318183;0.015643840133669273;0.8278718614751238;0.9855693193208626;0.15951929541098986;1.2926746252526244
44.003793;0.14618463693985967;0.13183455136652075;0.9024317426438575;0.12372689055237855;0.8430085465364182;15.039523731373432;0.8376962565520517;0.015411119131748814;0.01563955246089592;0.8277462602510226;0.9856749701760377;0.15951661890833235;1.292510939800166
44.004817;0.14620586271860972;0.1317829083820587;0.9019473155155417;0.12372583215920194;0.8431818166739464;15.036931411379987;0.837664907852258;0.015410878575179287;0.0156351893775433;0.8274597723598932;0.9857936938861105;0.15951261545106032;1.292250325903831
44.005841;0.14622925705427448;0.13174566865995274;0.901551880223269;0.1237244474288045;0.8433427310344438;15.034284220097678;0.8376310470734005;0.015410673335505687;0.015630756654286076;0.8272582500729047;0.9859250733389149;0.15951128127406844;1.2920496514483786
44.007889;0.14625070249007693;0.1316904439892133;0.9010503325697959;0.1237292460009555;0.8435592497989598;15.031584644235878;0.8375951961621297;0.015410505078609487;0.015626259319988584;0.8269827339394963;0.9860685513309655;0.15950862156376355;1.2918077299924429
44.009628;0.14627654212728944;0.13167517189639902;0.9008002499310082;0.12373079384601969;0.8437302789442374;15.028838047679852;0.8375579683443398;0.015410376752572133;0.015621700769663537;0.8269513743536413;0.9862234658223001;0.15951064014474536;1.2917275166697537
44.011367;0.14630350140885856;0.13167951602984315;0.9006837063390105;0.12372935357595188;0.8438764411146534;15.026051979750385;0.8375200212319034;0.01541029100122188;0.015617083244902782;0.8270453350219451;0.9863890353227929;0.1595153218610699;1.2917333313760686
44.013106;0.14633282530499103;0.1316982445729717;0.9006580700806152;0.1237281265047326;0.8440125660636837;15.023234463435722;0.837482059210379;0.015410248506634893;0.015612409040791794;0.82723076302189;0.9865643521510046;0.1595216202319729;1.2918036185619415
44.014844;0.14636318834767012;0.13172779305828347;0.9007077883801922;0.12372463223528127;0.8441294417050905;15.020392099109571;0.8374448270240022;0.015410248037600124;0.015607681230803437;0.8274777336145407;0.9867484393978833;0.1595284559417965;1.2919194229501747
44.018322;0.14639564744397385;0.1317899857726163;0.9009758910327468;0.12372202822630862;0.8442425954107804;15.017529081610835;0.8374090478731528;0.015410288015694683;0.015602903113184302;0.8279761689731793;0.9869403529735803;0.1595407245108267;1.2922021673585788
44.0218;0.14643012846115785;0.13186571492693025;0.9013325464982502;0.12371545641078066;0.8443191808049735;15.01464791253708;0.8373753635253682;0.015410368168443024;0.015598076941030922;0.8285298738600564;0.9871392739165539;0.1595523154254032;1.2925272673053807
44.025278;0.14646543931221165;0.13194423518127;0.9017120420599022;0.12370548726711501;0.8443698900909992;15.011750062267204;0.8373443311223102;0.015410489475037599;0.0155932034250132;0.8290736590590619;0.9873445238607953;0.1595651369070801;1.292853488677743
44.028756;0.14649870119939049;0.13201574722356035;0.902065416673733;0.12369261358820012;0.8444146085848654;15.008835320029926;0.8373164547281258;0.015410652190244569;0.015588282619002872;0.829570396030803;0.9875555358368772;0.15957712819345687;1.2931572843169008
44.032234;0.14653156845377294;0.13208066728781936;0.9023851605117129;0.12367755967723681;0.8444487644642176;15.005901317348819;0.8372922096472166;0.01541085500438103;0.015583315731686354;0.8300029832356058;0.9877718348625285;0.1595882584232903;1.2934277845089315
44.035711;0.14656429538464252;0.13213630806623972;0.9026510256789972;0.12366313028676088;0.8444901062133003;15.002944480263858;0.8372720483483459;0.015411096859035028;0.015578306369571884;0.8303703039893691;0.9879929485562948;0.15959852086538504;1.29366434891074
44.042667;0.14659771783454184;0.1322156792705134;0.9030831224735266;0.12364147585851801;0.8444802227908381;14.999962234365196;0.8372563857972962;0.015411378361884824;0.015573260249306333;0.8308702277631091;0.9882182901523788;0.15960991672682046;1.293993384316674
44.049623;0.14662887007506595;0.1322678333662246;0.9033513773479551;0.12362151029129892;0.8444971800045917;14.996954700979067;0.837245566529051;0.01541170101935806;0.01556818430484579;0.8311956538561681;0.9884472104190076;0.15961943633564776;1.294218581343344
44.056578;0.1466586155616616;0.13230115909809873;0.9035074817605154;0.12360336523706718;0.8445371008638404;14.993924150815621;0.8372398616340351;0.015412066550850402;0.015563085913790114;0.831400560713184;0.9886791466326172;0.15962805708995487;1.294373926223816
44.063534;0.14668597868921815;0.1323204663515034;0.9035899063578038;0.12358585350528742;0.8445977024512584;14.990873367052806;0.8372395357868732;0.015412477468686063;0.015557972308077645;0.8315320183657361;0.9889136336341249;0.15963574968113967;1.2944888397045673
44.07049;0.14671308298940985;0.13233166507992028;0.9036252416991125;0.12357059352194244;0.8446779422147482;14.987804975890892;0.8372449021956884;0.015412937607510798;0.0155528506631853;0.8316211542534862;0.9891501768353128;0.15964247489513195;1.2945824538832065
44.073136;0.14673878425889111;0.1323356940742425;0.903626333717138;0.12355656184432938;0.8447773375742225;14.984721773732076;0.8372562781083248;0.015413452041668076;0.015547728571282074;0.8316851073129219;0.9893881575920435;0.15964917814953547;1.29466494465924
44.073136;0.14676419422665443;0.13233694992257217;0.9036157604853342;0.12354363319699224;0.8448884566249975;14.981626759128599;0.8372739300612848;0.015414026368549561;0.015542614127747502;0.8317389980468382;0.9896268932287852;0.1596557980859814;1.2947452542900162
44.073137;0.14678929366873847;0.13233745842681302;0.9036071248473654;0.12353049177236043;0.8450021727478255;14.978522581617534;0.8372980789407137;0.015414665338374453;0.015537515751538757;0.8317898807612016;0.98986578876708;0.15966228558073312;1.2948272010931035
44.073138;0.14681406551209583;0.1323372383222659;0.9036004205911158;0.12351718349736657;0.8451186167863621;14.975411222391706;0.8373289001554772;0.015415371951612723;0.015532441536833367;0.8318396796928231;0.990104404682561;0.1596686138824559;1.2949113164165786
44.07314;0.14683849363794316;0.13233631017386635;0.9035956819769615;0.12350375784373137;0.8452379101458181;14.972293889125767;0.8373665056739324;0.015416147823083976;0.015527398354343911;0.8318872076443082;0.9903424074794952;0.15967477629229915;1.2949961777932695
44.073144;0.14686256355709446;0.132334697080447;0.9035930474913082;0.12349026377605703;0.8453601372349374;14.969170868813471;0.837410901461955;0.015416994112101259;0.015522392351416111;0.8319322706153555;0.9905794849283625;0.15968078397639912;1.2950810443558456
44.073152;0.1468862653118209;0.13233241820874322;0.9035927856971051;0.12347675221238037;0.8454853303591051;14.966041929996058;0.8374619190034334;0.015417911544108372;0.015517430598373677;0.8319747273374205;0.9908152784103327;0.15968666786612384;1.2951651655279313
44.073168;0.14690959252706454;0.13232948840329614;0.9035951856474453;0.1234632853943498;0.8456134841558423;14.962907820059804;0.8375192066367133;0.015418898987871726;0.01551252160195008;0.8320144729615434;0.9910493546885876;0.1596924790508789;1.295247692435042
44.0732;0.1469325277787904;0.13232593364282064;0.9036004182435596;0.12344994375412129;0.8457445469985759;14.959772055406605;0.8375822582955483;0.015419952070175515;0.015507674378244834;0.8320514444194138;0.9912812056377744;0.15969827961435046;1.2953276764280488
44.073264;0.14695502832280222;0.1323218064755233;0.9036085022437512;0.12343682601996644;0.8458783693451933;14.956640713831838;0.8376504216027869;0.015421063682179846;0.015502897632274299;0.8320856737646692;0.9915102724971926;0.1597041287969612;1.2954041561256597
44.073392;0.1469770373498719;0.13231736822809134;0.9036205942971255;0.12342390355750017;0.8460137604506355;14.953520340588003;0.8377229726220603;0.01542222650865985;0.015498199799681457;0.8321173140311918;0.9917359828980856;0.15971007876396073;1.295476311096917
44.073648;0.14699850707929266;0.13231233952132962;0.9036339734581983;0.12341155859196158;0.8461523234751773;14.950416634851255;0.837799213140515;0.015423435319096044;0.01549358939391715;0.8321466049980104;0.9919577657236521;0.15971617561622056;1.2955435816331102
44.07416;0.14701940804449734;0.13230717226939823;0.9036508743291295;0.12339961529134899;0.8462919100969619;14.947333858887607;0.8378784111617031;0.015424687174798012;0.015489075057105386;0.8321738365188834;0.992175069871494;0.15972245650374833;1.2956056689665498
44.075184;0.1470397295243861;0.13230196007971315;0.9036711757336301;0.1233880154669568;0.846431206001585;14.944274289367826;0.8379596550666141;0.015425979988915114;0.01548466566102316;0.8321993354771552;0.9923874070972875;0.15972894667211548;1.2956624769081646
44.077232;0.14705947676729994;0.1322965815922003;0.9036933610456046;0.12337700772195137;0.8465709867514934;14.941238681320337;0.838041852434984;0.015427310392230508;0.015480370795924826;0.832223433747244;0.9925943765016793;0.15973566076356552;1.2957140064532873
44.081328;0.14707866015848886;0.13229160433504514;0.9037205959649387;0.12336661324970147;0.8467104442447028;14.938227428962362;0.8381238917215662;0.015428672304484239;0.015476201078618575;0.8322464384212972;0.9927956393035343;0.15974260826747438;1.2957602101723826
44.08952;0.1470972812086928;0.13228678200833788;0.9037504987488602;0.12335673203165441;0.8468479117107055;14.935241620180369;0.8382047789725191;0.015430057233264832;0.015472167900796988;0.8322686540841443;0.9929908645001183;0.15974980194763266;1.295800910912229
44.09952;0.14711532351271875;0.13228150092517155;0.9037783218663953;0.12334852049306665;0.8469903207785827;14.932283624706113;0.8382836706903463;0.015431456087833282;0.015468282906414842;0.8322904028878655;0.9931796983498882;0.15975726754231237;1.2958357842857
44.10952;0.14713275379720192;0.13227565665350635;0.9038029646485338;0.1233417218416116;0.8471350683646152;14.92935758632052;0.8383598819128195;0.015432861799061594;0.015464557426297435;0.8323119902464878;0.9933617598400821;0.159765050195081;1.2958643600018915
44.116263;0.1471495282514123;0.13226971087798267;0.9038272530236731;0.12333662872148522;0.8472835757670799;14.926470701023707;0.8384328712841619;0.015434270445926527;0.015461001927232628;0.8323336740571962;0.9935366395734175;0.1597732142255437;1.2958860865508237
44.116263;0.14716559159657416;0.13226356784462978;0.9038501881102553;0.12333276117844665;0.8474322742125571;14.923634194635728;0.8385021822540932;0.0154356794472324;0.015457625080038558;0.8323556794898485;0.9937039325118399;0.15978184084414424;1.2959004300448478
44.116264;0.14718087192611484;0.13225737409724947;0.9038724748649303;0.12333013953033997;0.8475811822352474;14.920862763060796;0.8385674231276599;0.015437085231207332;0.015454432327986819;0.8323792126714781;0.993863291258225;0.1597910256397939;1.2959075704539138
44.116265;0.1471952808359531;0.1322511081185159;0.9038937726772438;0.12332874548981657;0.8477301177007013;14.918173253069822;0.8386283046581616;0.015438482867381514;0.015451425586246749;0.8324024232684364;0.9940144295989587;0.15980087285592384;1.295905916153617
44.116267;0.14720871998223753;0.13224475253888368;0.9039138203545694;0.1233285482823087;0.8478788430634636;14.915582929319012;0.8386846408085804;0.015439867605202813;0.015448604807577484;0.832426333214845;0.9941570958927407;0.15981149387756208;1.2958960307289302
44.116271;0.14722109448313694;0.13223829809947912;0.9039324086112948;0.12332950448645043;0.8480270654479996;14.913107813413303;0.8387362995371217;0.015441236781901681;0.015445969464760867;0.8324508098860899;0.9942911148120164;0.1598230133279151;1.2958780736816768
44.116279;0.14723232674972672;0.13223174214767525;0.9039493273645657;0.12333156420108139;0.8481744752016973;14.910762845147833;0.838783197731422;0.01544259066892673;0.015443519123491387;0.8324756206890322;0.9944165182528311;0.15983557267510232;1.2958523551130239
44.116295;0.14724236046407874;0.13222508871193314;0.9039643612700917;0.12333467551256373;0.8483207863124987;14.908562643280852;0.8388253377251162;0.015443932278730973;0.01544125345844161;0.8325005274457787;0.9945336323674437;0.15984932706114535;1.2958192527856243
44.116327;0.14725115878809944;0.13221834129735266;0.9039773979957683;0.12333877954156819;0.8484657643734992;14.906519592394526;0.8388627818157603;0.015445266703338194;0.015439171243541192;0.8325253566052018;0.994643013808127;0.159864441023522;1.2957790977041517
44.116391;0.14725870123352602;0.13221148715494696;0.9039885459587189;0.12334380588068014;0.8486092241909623;14.904640449525305;0.8388955856185153;0.015446600958777538;0.015437269013219011;0.8325499898631651;0.9947453191279325;0.15988108856869787;1.2957320931463523
44.116519;0.14726496993628152;0.1322044884872091;0.9039981383965605;0.12334967291818599;0.8487509876084993;14.902925241408816;0.8389238109248341;0.015447944930284686;0.01543554061323714;0.8325742997675064;0.9948411909030299;0.1598994519288471;1.2956783974808073
44.116775;0.1472699361051638;0.13219729467716482;0.9040066388070557;0.12335628974266441;0.8488908590450467;14.901369111374908;0.8389475989574635;0.015449312044578107;0.015433977787221715;0.8325981094101238;0.9949311830326848;0.15991970982715134;1.2956182263699485
44.117287;0.14727357101997818;0.1321898656700177;0.9040145175271226;0.12336356222411221;0.8490286501318877;14.899965301915612;0.8389671606555237;0.015450718587362206;0.015432571863423061;0.8326211989764445;0.9950157760589078;0.15994201949752837;1.2955517923900606
44.118311;0.147275865799654;0.13218217771624952;0.9040221889955935;0.12337140057763243;0.8491642155933241;14.898707575430088;0.83898267299993;0.015452182099263741;0.015431315848228207;0.8326433388444876;0.9950954220604227;0.1599665046113021;1.29547925706275
44.120359;0.1472768330497877;0.13217420940187338;0.9040300697840181;0.1233797205257764;0.8492974758955093;14.897591000264347;0.8389942373167371;0.015453719423139957;0.015430205023332635;0.8326633130296832;0.9951705393423784;0.1599932513387022;1.295400181510198
44.124455;0.14727649883582192;0.13216593711666463;0.9040386821448598;0.12338844084155204;0.8494284419195485;14.896611026358075;0.839001950056303;0.015455345459894777;0.015429235844926314;0.8326829212368677;0.9952415423327419;0.16002230149801325;1.295316116556257
44.132647;0.14727489750171904;0.13215734634885537;0.9040486886448474;0.12339748690464145;0.8495572035711867;14.895762115971184;0.839005959333215;0.015457073105293836;0.015428405256045294;0.8327009729654248;0.9953089289920063;0.16005364587988546;1.295226715110706
44.142647;0.14727206969996476;0.13214843728410147;0.9040608365652525;0.12340679559884732;0.8496838345943867;14.895037258034074;0.839006451858375;0.015458912899130879;0.015427711055544725;0.8327172552408003;0.9953732923977079;0.16008723806598515;1.2951322785547323
44.152647;0.14726806007269355;0.13213922025387564;0.9040758531022245;0.12341631332732197;0.8498083038729267;14.894428442838963;0.8390036339582037;0.015460872030299017;0.01542715256172514;0.8327315103517287;0.9954352332332118;0.1601230220305616;1.2950331047226458
44.162647;0.14726291513116743;0.13212971030555196;0.904094359218266;0.12342599831360655;0.8499304754878961;14.893927343505027;0.8389977266680845;0.015462954403963163;0.015426731480853011;0.8327434688927139;0.9954952526595751;0.16016094267684364;1.2949294589947136
44.172647;0.14725669354106888;0.13211992506255557;0.9041168411406857;0.1234358313779209;0.8500501146283777;14.893525621201068;0.838988981377229;0.01546516206614452;0.01542645216246189;0.8327528802603018;0.9955536907441729;0.16020093361874577;1.2948216403310218
44.182647;0.1472494780982452;0.1321099141971435;0.9041438019674273;0.12344565622253025;0.8501657600077765;14.893214832824905;0.8389777252607755;0.015467496155445674;0.015426320571595072;0.8327595120641202;0.9956107839477779;0.1602429007023531;1.2947100737145447
44.192647;0.1472413640853361;0.1320996778564759;0.9041751613220853;0.12345580741528193;0.8502791514874458;14.892986265273734;0.8389643694945377;0.015469956336122005;0.015426342619016997;0.8327631548808068;0.9956667430537459;0.16028671327040117;1.294595297576547
44.202647;0.14723243872293934;0.13208930299777788;0.9042113018984029;0.12346612614110494;0.8503887087297465;14.892830604934495;0.8389493569772505;0.015472540096842416;0.015426522723974535;0.8327636482629078;0.9957216895587527;0.16033221122172317;1.2944779070770613
44.212647;0.14722277513611293;0.13207885599353658;0.9042525112228517;0.1234765971429456;0.850493972121536;14.892737590900506;0.8389331278764823;0.015475243346193646;0.015426863363759351;0.8327608716194368;0.9957755615885218;0.16037922786583525;1.294358535435137
44.222647;0.14721243439344248;0.1320683928065992;0.9042990920282274;0.12348719493996045;0.8505945239678224;14.892697096261784;0.8389161315298542;0.015478061275213707;0.015427365096428293;0.8327546523039929;0.9958281703825299;0.16042761135611597;1.2942378424609162
44.232647;0.14720147063899564;0.13205795385442526;0.9043512652851935;0.12349789441579309;0.8506900185332865;14.892701627485584;0.8388988284693704;0.015480988017050414;0.01542802645045764;0.8327447119178689;0.9958793563926719;0.16047723589619164;1.2941164819495798
44.242647;0.147189936959062;0.13204756383661442;0.9044091154773667;0.12350867332782361;0.850780163198425;14.89274780348053;0.8388816342714026;0.015484015617733432;0.015428844313755385;0.832730731423982;0.9959290744690777;0.16052800335966114;1.2939950769339421
44.252647;0.14717788250216737;0.13203723663246775;0.9044726005695383;0.12351951291790375;0.850864663896813;14.892835815274115;0.8388648365451419;0.015487133754392039;0.015429814270379674;0.8327124034046229;0.9959774045001389;0.1605798295533839;1.2938742295475014
44.262647;0.14716534471875348;0.13202698308296465;0.9045415727721863;0.12353040404503414;0.8509432331516178;14.892967951717992;0.8388485667021854;0.015490330760439703;0.015430929886884836;0.8326893979465423;0.9960245859597617;0.16063262096151407;1.2937545229996241
44.272647;0.14715234944704927;0.1320168158863731;0.9046157821407662;0.12354134770272499;0.8510156515319849;14.893147162797137;0.838832825683113;0.015493595319710054;0.01543218243516867;0.8326613369001947;0.9960710069824941;0.1606862624744818;1.2936364957063682
44.282647;0.14713892516209598;0.1320067483098078;0.9046949150548161;0.12355234577808676;0.8510818002511498;14.893376080041223;0.8388175314196213;0.015496917715693032;0.015433562323003521;0.8326278512250799;0.996117079623888;0.1607406250807552;1.2935206539275852
44.292647;0.14712512674647926;0.13199678978538112;0.9047786690523337;0.12356339252425605;0.8511416582107167;14.893656490458682;0.8388026446829268;0.015500289697282161;0.015435060092958473;0.8325886811009047;0.9961631127147116;0.16079558048579104;1.2934075261875284
44.302647;0.14711105059789575;0.13198694148073997;0.9048668058585735;0.1235744720270999;0.8511952846259779;14.893989868707196;0.8387883279577915;0.015503703396021732;0.01543666586117154;0.8325437346501914;0.996209277440544;0.16085100791940984;1.293297718354005
44.312647;0.14709682472495197;0.1319771966047192;0.9049591521243734;0.12358556483614681;0.8512427887815012;14.89437909285208;0.8387749672560533;0.015507150301326938;0.015438369635608047;0.8324930830178354;0.996255626650716;0.1609067967555352;1.293191938584135
44.322647;0.14708258526520213;0.1319675504101657;0.9050555581451667;0.12359666507491657;0.8512843123016139;14.894828713675807;0.8387630699821931;0.015510620174050384;0.015440163072019038;0.8324369391945643;0.9963021128632081;0.16096285051747924;1.293090935774031
44.332647;0.1470684654153039;0.13195801369476767;0.9051558751900907;0.12360779097229344;0.8513200709133745;14.895342530661138;0.8387531780739641;0.015514100188630373;0.01544204005643524;0.8323756503513824;0.9963486513540861;0.16101908368400647;1.29299537799275
44.342647;0.14705459813137778;0.13194862348595868;0.905259982966705;0.12361897177746071;0.8513504303080663;14.895920858113389;0.8387458075941236;0.015517575231965347;0.015443995192361478;0.8323096852820097;0.9963952364150577;0.1610754133915343;1.2929057576414607
44.352647;0.14704111461294966;0.13193944691641585;0.9053678121594655;0.12363022999438229;0.8513758795240192;14.896559534159802;0.8387413784538454;0.015521029567875004;0.015446022097455558;0.8322395646004096;0.9964420011492345;0.16113175671268307;1.2928224193088553
44.362647;0.14702813089498398;0.1319305707363137;0.9054793187200837;0.12364158296555729;0.8513969059039423;14.897251424151863;0.8387401781931245;0.015524448525154347;0.01544811323579938;0.832165735431361;0.9964891936105172;0.16118802682609568;1.2927457275653826
44.372647;0.14701573457796738;0.13192208296345526;0.9055944266236923;0.12365304880191581;0.8514139222782111;14.897989609424577;0.8387423834259118;0.015527818528126361;0.015450261370679537;0.8320885257356457;0.9965371064440133;0.1612441278729298;1.2926761019504394
44.382647;0.14700399044751;0.13191406103088107;0.9057129764707214;0.1236646362499573;0.8514272481720394;14.898770116855804;0.8387480780777874;0.015531126310709483;0.015452461112778482;0.8320082369002272;0.9965859920649679;0.16129995815755566;1.2926137808404061
44.392647;0.1469929583709853;0.1319065705169359;0.9058346949701286;0.12367632990720007;0.8514371131041787;14.89959287495221;0.8387572466513811;0.015534358345349584;0.015454708780387148;0.8319252455753833;0.9966360462052788;0.16135541663927455;1.2925586607499995
44.402647;0.1469827000174118;0.13189967363725452;0.905959203986177;0.12368809210789912;0.8514437067797435;14.90046084448175;0.8387697838602686;0.015537500593469703;0.015457001314934665;0.8318399893804722;0.9966874326170254;0.16141040510014576;1.2925103888999263
44.412647;0.14697327683436012;0.13189343794776015;0.9060861024416972;0.1236998822120865;0.8514472461373229;14.90137860199451;0.8387855098532273;0.015540539684602332;0.015459335686380894;0.8317528453981305;0.9967402505855862;0.16146482573147702;1.292468473498498
44.422647;0.14696475472807072;0.13188793214099037;0.9062150294585346;0.12371167355889434;0.8514480335781727;14.902351624433397;0.8388041749399305;0.01554346475610674;0.015461708511917796;0.8316640339341187;0.9967945302600464;0.16151857981223208;1.2924323078468147
44.432647;0.14695721065898731;0.13188321472849684;0.906345586462272;0.12372345080903314;0.8514464810705626;14.903386154714065;0.8388254826889435;0.015546267985146215;0.015464116257982762;0.831573623445531;0.996850338063969;0.1615715739084721;1.292401200549178
44.442647;0.14695073042763;0.1318793308536146;0.9064772499197365;0.12373519266703038;0.8514430496530803;14.90448940720339;0.8388491304490485;0.015548944202542915;0.015466556085524785;0.8314815785498544;0.9969078611060155;0.16162373250856715;1.2923743860160009
44.452647;0.1469454021367433;0.13187631949958806;0.9066094549217616;0.12374686310535164;0.8514381232998602;14.905670147437739;0.8388748360947043;0.015551490706103696;0.015469025423645349;0.8313877870041643;0.9969673995565433;0.1616750080995499;1.2923509900116898
44.462647;0.1469413121007701;0.13187421948563366;0.9067417426120706;0.12375841801542556;0.8514319534872912;14.906938842297595;0.8389022848562593;0.015553906855047143;0.015471520059210982;0.8312920512646562;0.9970293509585431;0.16172537682886334;1.2923300836371248
44.472647;0.14693854363930475;0.13187306369829774;0.9068737989044524;0.12376980598042858;0.851424741128699;14.908306623479577;0.8389310193381617;0.015556192776581833;0.015474033255394653;0.8311940985945692;0.9970941805715617;0.1617748225853815;1.2923108381791897
44.482647;0.14693718347904602;0.1318728686876937;0.9070054124244987;0.12378095894152535;0.8514167292933359;14.909784168055204;0.838960455719628;0.015558348101985208;0.015476557544890981;0.8310936615587828;0.9971623472089457;0.1618233272079621;1.2922926574807947
44.492647;0.1469373340125909;0.13187363258728133;0.9071364372766941;0.12379179448331494;0.8514082134404408;14.911381048526168;0.8389900231873284;0.015560371333335401;0.01547908769274201;0.8309905660466921;0.9972342655228726;0.16187086831986106;1.292275256435163
44.502647;0.14693911616472624;0.13187534052873295;0.9072667713118883;0.12380222819879222;0.8513994914977517;14.913104890731905;0.8390192334044975;0.015562259476672956;0.015481621848157585;0.8308847433598957;0.997310342479828;0.16191741057628384;1.2922586304987402
44.512647;0.1469426627280472;0.1318779714638827;0.9073963195060907;0.12381217750581214;0.8513907935352207;14.91496155538143;0.8390476868751022;0.015564008598585465;0.01548416072428355;0.8307761865734543;0.9973910297323311;0.16196289196174965;1.2922428817266414
44.522647;0.14694811062234553;0.13188150654180483;0.9075249166500019;0.12382156473072052;0.8513822619197032;14.916956916056764;0.8390751200430702;0.015565615234342077;0.01548670651057905;0.8306649281509314;0.9974768202584415;0.1620072214005018;1.2922280516438671
44.532647;0.14695558104759068;0.1318859380415768;0.9076522467012914;0.1238303306209897;0.8513740275957896;14.91909784889721;0.8391014741452444;0.015567076726451759;0.01548926131243167;0.8305510587397579;0.9975681860299543;0.16205029690108344;1.2922140961821431
