time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
44.542647;0.14696515031345347;0.13189126878977075;0.9077778196583752;0.12383844308024897;0.8513662888881817;14.921391368446995;0.8391269133957442;0.015568390502980574;0.015491825508636488;0.83043473096365;0.997665534644341;0.16209203403175293;1.2922009658305853
44.552647;0.1469768394995792;0.13189749653727956;0.9079010199824238;0.1238458878395728;0.8513592459890912;14.923843946499012;0.8391517293410967;0.015569553888903348;0.015494398139930244;0.8303161576216853;0.9977691949851405;0.16213238435267227;1.2921886732946966
44.562647;0.1469906319992464;0.1319045988238677;0.9080211979031122;0.12385265175943524;0.851352963290993;14.926462118135634;0.8391761837604834;0.015570564440606484;0.015496979192933804;0.8301956673486924;0.9978794058425131;0.16217133269764258;1.2921772902743855
44.572647;0.14700649907562088;0.13191253289132931;0.9081377266368608;0.12385871593707985;0.8513473731169964;14.929252435458178;0.8392004291940629;0.015571420421290215;0.01549957096844826;0.8300737813034378;0.9979963447747041;0.16220887738490555;1.2921669047447035
44.582647;0.14702441024607246;0.13192123946762813;0.9082499934213214;0.12386405692563762;0.8513424039177068;14.932219870224817;0.8392245228965588;0.015572120633676122;0.015502177117656304;0.8299512402791961;0.9981201720160976;0.16224501110137596;1.2921575299077441
44.592647;0.14704432537486728;0.1319306442543198;0.9083573911971039;0.12386865012656305;0.8513380548864425;14.935366856034044;0.8392484623371989;0.015572663158942133;0.01550480119076253;0.8298289554531288;0.9982510222874885;0.16227971498946117;1.2921489694889132
44.602647;0.14706618542359723;0.1319406682347269;0.9084593483935557;0.1238724766277382;0.8513343509228269;14.938693477430839;0.8392722244428812;0.015573044643969055;0.015507446481314247;0.8297078845097006;0.9983889492476764;0.1623129608974285;1.2921407512739937
44.612647;0.1470899158068649;0.13195123978636705;0.9085553729315327;0.12387552476179689;0.8513312255204142;14.942196671279465;0.8392958008095625;0.015573261040093857;0.015510116442464797;0.8295888948867085;0.9985338398353556;0.16234471657789434;1.2921321390264129
44.622647;0.14711543620946138;0.13196229613643945;0.9086450809161143;0.12387778605477365;0.8513284376774337;14.945868620536002;0.8393191986673884;0.01557330895200579;0.015512814133441242;0.8294727016072265;0.9986853653030122;0.16237495529652135;1.2921221865947783
44.632647;0.14714266242804752;0.13197378469375085;0.9087281729364612;0.12387925865508263;0.8513255985788902;14.949697233413053;0.8393423925271388;0.015573186598072003;0.01551554085532101;0.8293598832493224;0.9988430636212513;0.16240366027358918;1.2921098813683625
44.642647;0.1471715002931299;0.1319856704838649;0.9088043649157775;0.12387995687349106;0.8513222791749128;14.953669525374918;0.8393652757240992;0.015572893873603796;0.01551829559403717;0.829250917874783;0.999006464421699;0.16243081075536628;1.292094275778562
44.652647;0.14720184156609223;0.1319979368085683;0.9088733424087971;0.12387991510856115;0.8513181366854047;14.957774833107912;0.839387711038111;0.015572432120745468;0.015521075444843798;0.8291462138206211;0.9991751045014045;0.1624563667359683;1.2920745130273286
44.662647;0.1472335660180523;0.13201057850525533;0.9089347658300096;0.12387918198182331;0.8513129860192143;14.962004700183305;0.8394096325100934;0.0155718038296718;0.015523876128843346;0.829046124355607;0.999348425268071;0.16248027559380548;1.2920498357399428
44.672647;0.14726654629975708;0.1320235996152274;0.908988320072804;0.12387781086243506;0.8513067872671671;14.966350011609924;0.8394310237566379;0.015571011892412704;0.015526692671864305;0.8289509437372795;0.9995256583623973;0.1625024855217659;1.2920195935986896
44.682647;0.14730065253657368;0.1320370126193593;0.9090337902626761;0.12387585342217036;0.8512995989417753;14.970798989045075;0.8394517945487737;0.015570059590464138;0.015529520697733052;0.8288609022116122;0.9997058693996801;0.16252295044277962;1.2919832513699108
44.692647;0.14733575601091747;0.132050834586683;0.909071086087887;0.12387335825055482;0.8512915096243598;14.975338208101775;0.8394717470831367;0.015568951695608393;0.015532358033481842;0.828776178064655;0.9998881532476287;0.1625416368871904;1.2919404012599394
44.702647;0.14737172583659275;0.13206508862063993;0.9091002040872326;0.12387037557348383;0.8512825642837994;14.979954959349714;0.8394906449484756;0.015567694503854633;0.01553520517968008;0.8286969188197205;1.0000717584125285;0.16255852758840472;1.291890706852302
44.712647;0.14740841655400688;0.13207981393511642;0.9091212095682965;0.12386696149349359;0.8512727440283365;14.984638631977429;0.8395082241190325;0.015566293917536033;0.015538064304692727;0.8286232291085145;1.0002560546846142;0.16257361395336942;1.2918338660439552
44.722647;0.14744566028596856;0.13209506801611284;0.9091342468862139;0.12386317259510767;0.8512620263534173;14.98938083041278;0.8395241377194517;0.015564754272185604;0.015540938108288707;0.8285551494802238;1.0004404465537453;0.16258688978969554;1.2917696978020945
44.732647;0.14748327617130058;0.13211090677997947;0.9091395366745993;0.12385905820899681;0.851250478321113;14.994175086493339;0.8395379739447478;0.015563080257876607;0.01554382884453519;0.8284926836460584;1.0006243263615857;0.16259834599429113;1.2916982348630037
44.742647;0.14752108694551097;0.1321273651443834;0.9091373626192041;0.12385466279185067;0.8512382715022835;14.9990165910974;0.8395493473737922;0.015561278948975467;0.015546737242587372;0.8284358229902519;1.0008070859872245;0.16260796598094962;1.2916197454220744
44.752647;0.14755892511595495;0.1321444620219118;0.9091280770203557;0.12385003268743318;0.8512256078153778;15.003901353378374;0.8395579690663322;0.015559358687867878;0.015549661924172472;0.8283845164131388;1.0009881523327624;0.16261573984271838;1.2915347196858955
44.762647;0.14759663173263365;0.13216220799262732;0.9091121106842951;0.12384521657214177;0.8512126525596877;15.008824550035344;0.8395636940178347;0.015557327342285899;0.015552600031916603;0.8283386615140289;1.0011670144576141;0.16262168618121955;1.2914437983609561
44.772647;0.1476340589787579;0.13218059349485028;0.9090899501513677;0.1238402646162041;0.8511995136499416;15.013779149251665;0.8395665513126822;0.01555519262869569;0.015555548701695598;0.8282981823589884;1.0013432294612425;0.16262584966102359;1.291347656532914
44.782647;0.1476710723198254;0.1321995753435062;0.9090621180191423;0.12383523224373247;0.8511862472336428;15.01875582377107;0.8395667250096974;0.015552963477096662;0.015558505693191135;0.8282631182605632;1.0015164057537662;0.16262828372642252;1.2912469502741073
44.792647;0.1477075405590094;0.1322190822718769;0.9090291777746686;0.12383018304035126;0.8511728566380676;15.02374427239079;0.8395645103176406;0.015550650734462202;0.01556146899170475;0.8282336224910315;1.001686191856346;0.16262904373311568;1.2911423776202449
44.802647;0.14774332180469724;0.13223903325460112;0.9089917458716948;0.12382518736082128;0.8511592890186601;15.028735090298753;0.8395602839695484;0.015548266488570786;0.015564437224862487;0.8282098900503014;1.0018522616752865;0.1626281857018974;1.2910347496497196
44.812647;0.14777826763448088;0.13225935107476686;0.9089505398704135;0.1238203162372331;0.8511454641625028;15.033720377561997;0.8395544688595322;0.015545822507016806;0.01556741024622478;0.8281921002828667;1.0020142599094557;0.16262576429498582;1.2909249727555743
44.822647;0.14781224245763275;0.13227996960078486;0.9089063934981721;0.12381563077611968;0.8511313157556496;15.038693092564992;0.839547471586805;0.015543329573326293;0.015570387550732142;0.8281803921199677;1.0021717846873106;0.1626218309844713;1.2908140323061983
44.832647;0.1478451323538467;0.13230084067920397;0.9088601472537603;0.12381117464607302;0.8511168208602428;15.043647224070986;0.8395396395990149;0.01554079832428718;0.015573365720157755;0.8281748414408766;1.0023244721607798;0.16261642417095123;1.2907030510919604
44.842647;0.14787683766506074;0.13232193320237576;0.908812530065681;0.12380697901349651;0.8511020434053109;15.048578971713669;0.8395312714681153;0.015538239614982649;0.015576337690971758;0.8281754514720547;1.0024720704516799;0.16260955737314997;1.2905933131919647
44.852647;0.14790726511294747;0.1323432249834447;0.9087641276556405;0.12380307604962176;0.8510871709449027;15.053487478870995;0.8395226498235526;0.015535664109692556;0.01557929397339876;0.8281821767560856;1.0026143945686183;0.1626012215059198;1.2904861052181924
44.862647;0.14793632984488056;0.13236470076155032;0.908715381544016;0.12379950305964588;0.8510724724619632;15.058374588620486;0.839514067125857;0.015533082883875877;0.015582224310764559;0.8281949665259617;1.002751249925409;0.16259139627557714;1.2903824650936075
44.872647;0.14796396330009823;0.13238635295372345;0.9086666059441807;0.12379629190032208;0.8510581980702886;15.063243950751083;0.839505800843404;0.015530508102302849;0.015585118296603629;0.8282138137427488;1.002882470206917;0.1625800594597306;1.2902831312561518
44.882647;0.14799011024301567;0.1324081711373908;0.9086180389531269;0.12379345842958828;0.8510445073051697;15.06809981857358;0.839498047280067;0.015527952163818609;0.015587965065610596;0.8282387988342028;1.0030079913107262;0.1625671890977225;1.2901886965646299
44.892647;0.14801471328440008;0.13243012420768063;0.9085698842948104;0.12379099929136628;0.8510314453612092;15.072945502680247;0.8394909197383709;0.015525426024402572;0.015590754452180106;0.8282701007463743;1.00312779666033;0.1625527592499351;1.290099731031166
44.902647;0.14803770985392958;0.1324521577542221;0.9085223090174436;0.12378889631576885;0.8510189544000953;15.077781380552064;0.8394845196400244;0.015522937430732143;0.015593479820617493;0.8283079472889783;1.0032417995704237;0.16253674260151627;1.2900168085893422
44.912647;0.14805904237135634;0.13247421217425687;0.9084754310957741;0.12378713026531601;0.8510068998360285;15.082603537521873;0.8394789554455305;0.015520490188507069;0.015596139051102255;0.8283525207902785;1.003349799515361;0.16251912166806798;1.289940491220523
44.922647;0.14807865674473766;0.1324962392678658;0.9084293204389562;0.12378569238737451;0.8509950669434706;15.087405182209785;0.8394742756967309;0.015518085538693957;0.015598732012059106;0.8284039020419197;1.0034515385706684;0.1624998909447712;1.2898712649586448
44.932647;0.14809649330551397;0.1325182069221839;0.9083840168520466;0.12378458408187544;0.8509831338055227;15.092180375275953;0.8394704447545398;0.015515723997219103;0.015601257085564254;0.8284620946466024;1.003546801424744;0.16247904868200458;1.2898094193002145
44.942647;0.14811248455381176;0.13254009718692558;0.9083395888393748;0.12378381242243681;0.850970686551134;15.09692622056836;0.8394673985325802;0.015513405698834488;0.01560370965669088;0.8285270875224858;1.0036354404587347;0.16245658873298863;1.2897550185751334
44.952647;0.14812655459526916;0.1325618997605325;0.9082961592162532;0.1237833846937972;0.8509573100152544;15.101641686215306;0.8394650639681022;0.015511129932343293;0.015606082780968391;0.8285989091644902;1.0037173279910494;0.16243249974079293;1.2897080596081365
44.962647;0.14813862090827923;0.1325836072416434;0.9082538480280457;0.12378330034908351;0.8509426705106717;15.106325223729105;0.8394633488109184;0.015508895290448833;0.015608368852923446;0.8286776269553986;1.0037923409098926;0.16240678205136522;1.2896686342710464
44.972647;0.148148605688608;0.132605216694164;0.908212729866254;0.12378354565244391;0.8509264932517271;15.110973961951698;0.8394621710124169;0.01550670055711236;0.015610561046769294;0.8287633016801449;1.0038603968068827;0.16237946344381324;1.2896369332377102
44.982647;0.14815644717951246;0.13262673512395173;0.9081728192928217;0.12378409470735952;0.8509084943645692;15.115585267645798;0.839461478411631;0.015504545945110169;0.015612654066447362;0.8288559873414938;1.0039215277962905;0.1623505879009461;1.289613161021107
44.992647;0.1481621017049629;0.13264818266436754;0.9081340440857444;0.12378491499285355;0.8508883630788345;15.12015883463628;0.8394612255890067;0.015502433887994962;0.015614645190667508;0.8289557788258282;1.0039759350771695;0.16232020377433412;1.2895975301157976
44.999991;0.148165544968842;0.13266958573733595;0.9080962477773291;0.12378597141524808;0.8508657889519005;15.124697290804583;0.839461339879582;0.015500368651861569;0.015616534969828661;0.8290628033109754;1.0040239486645064;0.162288371414493;1.2895903211364559
44.999991;0.14802202292718347;0.13122022724154284;0.8988976869204406;0.1225987916645179;0.8435433569511186;16.129205718037145;0.8394617127878554;0.015498355539143473;0.015618325497046346;0.8291771331975771;1.0040659471184377;0.16040916771160116;1.289591872442626
44.999992;0.14802104637762165;0.1312414257555696;0.8988603570962265;0.12260018602108665;0.8435150024018893;16.133690896623982;0.8394622309629866;0.015496400480722683;0.015620018164141365;0.8292977012027976;1.0041023409474876;0.1603736790244054;1.2896019181279714
44.999993;0.14801788105267794;0.13126256876271128;0.8988237296804615;0.12260187414957015;0.8434846828253035;16.13815966477099;0.8394627860750592;0.015494509705220254;0.015621614136472287;0.8294252729299427;1.0041336033253119;0.16033799001075205;1.2896215208155284
44.999995;0.14801255340453576;0.13128368062798762;0.8987882782546872;0.12260351365053716;0.8434500598221131;16.142617023188585;0.8394632096858607;0.015492689212812015;0.015623116046524319;0.8295594910466817;1.004160267966143;0.1603011742418736;1.289651109105094
44.999999;0.14800510842998194;0.1313042135754013;0.898750422471261;0.12260534299085259;0.8434127281350304;16.1470658832754;0.839463221466893;0.015490944415745582;0.015624528497198207;0.8296969652316941;1.004182900209627;0.16026329482606627;1.2896891135599562
45.000007;0.14799560442611992;0.13132430904555079;0.8987111239470711;0.1226073829473623;0.8433727314074436;16.151507839675453;0.8394624823606979;0.015489280575189838;0.015625857520505586;0.8298363238816903;1.004202077586903;0.1602244098973561;1.2897351214057406
45.000023;0.1479841027548098;0.13134311192220602;0.898664450453284;0.12260968783426113;0.843330286872321;16.155943535595068;0.8394606645783603;0.015487703255909533;0.015627109268481515;0.8299741896445109;1.0042183813694718;0.16018457065724376;1.289787340290656
45.000055;0.14796967792182752;0.13135872874870433;0.8986033547070786;0.12261177722664234;0.8432876243763469;16.160372680689534;0.8394574504464661;0.015486217588469615;0.015628288628507996;0.8301021177410198;1.0042323898049057;0.1601438177245924;1.2898407763596453
45.000119;0.1479533974065585;0.1313697913091832;0.8985120440576272;0.12261467357790608;0.8432460332077434;16.164793627546825;0.8394525220985788;0.015484827334072382;0.01562939883093904;0.8302045348336671;1.004244641087813;0.160101190986171;1.2898860650152553
45.000247;0.14793522370860285;0.13137326417847667;0.8983701679570344;0.12261798613107518;0.8432036052991406;16.169202998798593;0.8394455669399175;0.015483534898592466;0.01563044220930933;0.8302527440662932;1.004255582526133;0.16005674650452345;1.289905618398644
45.000329;0.1479155744389302;0.13138197603041993;0.8982632509197546;0.12262151392441965;0.8431572554177953;16.17359622495529;0.8394362481315483;0.015482342029184257;0.01563142175410242;0.8303480303333827;1.004265556626324;0.1600125587384706;1.289964829539901
45.000329;0.14789544321544706;0.13140180150042302;0.8982258727507871;0.12262406324404257;0.8430939011339517;16.177968236144768;0.8394241794263156;0.015481250515653723;0.015632342151186186;0.8305197590096023;1.0042748133947081;0.159968704984906;1.2900828554258894
45.00033;0.14787398086279988;0.13142107556373958;0.8981840790955657;0.12262666996978631;0.8430262811318384;16.18231315782047;0.8394089756848727;0.015480261771435695;0.015633209388499842;0.8306923754066223;1.0042835053229504;0.15992425181955675;1.2902114821151842
45.000331;0.14785129846747122;0.13143990205279343;0.8981384497697357;0.1226293190793309;0.8429544336048452;16.186623197651283;0.8393903243486812;0.015479375821816238;0.01563402977531566;0.8308663487132806;1.0042916751465578;0.15987926278910797;1.2903507982187128
45.000333;0.14782731899497623;0.13145891476190333;0.8980940783316623;0.12263111488148476;0.8428733155569977;16.190888340625698;0.8393679912533131;0.015478591930774326;0.015634808757092118;0.8310401241427811;1.0042993162536635;0.1598338118480694;1.290499498857639
45.000337;0.1478023592243495;0.13147639285779333;0.8980373075005613;0.12263381999055396;0.8427937207541033;16.19509767377244;0.8393417741586943;0.015477910537152879;0.015635549659821342;0.8312131272428762;1.0043064906047343;0.15978797245603177;1.2906569344542183
45.000345;0.14777630756048993;0.13149282877537072;0.8979722854449412;0.12263652757970579;0.8427106114731565;16.199240707453857;0.8393114414448563;0.015477334262707905;0.01563625402285582;0.8313818230861488;1.00431336052195;0.15974179341445985;1.2908205575529754
45.000361;0.14774822914487262;0.13150669561644723;0.8978946004848045;0.1226386134397034;0.8426256294820613;16.203307627424945;0.8392767092888772;0.015476867361157953;0.015636923328258324;0.8315427324254528;1.004320089439424;0.15969529353299386;1.2909877691193465
45.000393;0.14772018912641732;0.13151902667401036;0.897799060704709;0.12264148750109953;0.8425373578354177;16.20728922484526;0.839237311940316;0.015476514734801005;0.015637558934698266;0.8316873847075916;1.0043267260835087;0.15964848070701018;1.2911527931444247
45.000457;0.14769031622565312;0.13152578178759097;0.897670114510258;0.1226442735150014;0.8424514394588943;16.211176958860495;0.8391930858694947;0.015476281359397626;0.015638159972172768;0.8318033368916307;1.0043331823094441;0.15960037185977385;1.2913074384450656
45.000585;0.1476595701570559;0.13152515572621518;0.8974902582916845;0.1226472861046582;0.8423656984062684;16.214963279161722;0.8391439718688238;0.015476171165508706;0.01563872248108586;0.8318632711530682;1.0043393110980678;0.15955099813167206;1.2914340554640211
45.000713;0.1476271979455484;0.13152319929592243;0.8973063684116676;0.12264947528346384;0.8422783364150751;16.218642133032617;0.8390899833358528;0.01547618539928483;0.015639240854672783;0.8319230253693367;1.0043450109002348;0.15950240758327955;1.291568044565303
45.000841;0.14759539079321196;0.1315215742486695;0.8971171533753096;0.12265312416982199;0.8421933178682992;16.22220927049441;0.8390311940705959;0.015476322510903216;0.01563970958908619;0.8319835316196137;1.004350280430219;0.15945267175083225;1.2917096538477413
45.000969;0.14756193262381143;0.1315194910664517;0.896931468374547;0.12265480432544018;0.8421003857405329;16.22566243838978;0.8389677182220181;0.01547657950131554;0.015640123910747775;0.8320447883008368;1.004355236358972;0.15940388532885294;1.2918584891348728
45.001097;0.1475289778028691;0.13151825177640572;0.8967453404645576;0.12265709431489748;0.8420052337423648;16.229001105602865;0.838899687887681;0.015476952736489235;0.01564047967500693;0.832105884593874;1.004360095670442;0.15935515658777077;1.2920135907592138
45.001225;0.1474957049627461;0.1315161770286598;0.8965524919495398;0.12266031996036485;0.8419150740974959;16.232225106301843;0.8388272552041134;0.015477438075892604;0.015640773093626145;0.8321679818800842;1.0043650629046257;0.15930559452665352;1.2921753804372231
45.001481;0.14745988218362807;0.13149941046958563;0.8962719390369549;0.12266326994432943;0.8418347532684914;16.235333004046275;0.83875058101894;0.015478031234348303;0.015641000530929355;0.8321392393199554;1.0043702284784393;0.15925629136194225;1.2922849087492325
45.001737;0.14742452465972847;0.13148528981219337;0.8960039105526245;0.12266581544614548;0.8417467343530259;16.23832085501554;0.8386697985205818;0.015478727966672268;0.015641158394800365;0.8321177803241228;1.004375628541481;0.15920730765315172;1.2924044189098278
45.001993;0.14738799998089913;0.13147031695069886;0.8957347494082878;0.12266836954678365;0.8416637954640714;16.241181415306336;0.8385850114616933;0.01547952364961784;0.015641243356176043;0.8321047392273886;1.004381339827815;0.15915767890353594;1.2925340684742819
45.002249;0.14735222763508493;0.1314572509864233;0.89547191781894;0.12267128630960035;0.8415781115062773;16.24390469006659;0.8384963255942505;0.015480413207665399;0.015641253358415503;0.8320982982849848;1.0043874396837702;0.15910943161436736;1.2926719604055992
45.002761;0.14731419507978613;0.13142481422542168;0.8950887908312885;0.12267574618976264;0.841515793452478;16.246480086697424;0.8384038497020287;0.015481391744567386;0.015641188213284578;0.831974671401481;1.0043939124358066;0.1590605829600443;1.2927381993567002
45.003273;0.14727712168904625;0.1313972192868926;0.8947317090574067;0.12268007210960272;0.8414479304513971;16.248898311523213;0.8383076631003653;0.015482455107023802;0.015641048983911537;0.8318790710203843;1.0044006555472236;0.15901113755428017;1.2928244475645103
45.003785;0.1472402671796075;0.1313726210117214;0.8943930108031;0.12268467591895516;0.8413824009010602;16.25115147891009;0.8382077884700847;0.015483600443842272;0.01564083779194039;0.8318116398063564;1.0044075843194527;0.15896410042466083;1.2929298077041147
45.004809;0.14720019276080062;0.1313217532829625;0.8938939283303806;0.1226905565074213;0.8413463200147658;16.25323239944154;0.8381042130703162;0.015484826864070883;0.01564055846161445;0.8315843665955871;1.004414696200675;0.1589144910012673;1.2929335544570735
45.005833;0.14716264820659405;0.1312833038014282;0.893464312773242;0.12269794793338075;0.8413090305283583;16.255134436965715;0.8379969656154583;0.015486135148560594;0.015640216989624083;0.8314431060244286;1.0044219906212741;0.1588663429499174;1.2929918477448048
45.007881;0.1471231841703983;0.13122755251232573;0.8929286035315299;0.12271004332943387;0.8413183018480005;16.256852295442656;0.8378861637897675;0.015487526534602556;0.01563982113659777;0.8312277031453957;1.0044293495371952;0.1588186970182435;1.2930020126206878
45.009619;0.14708837977978606;0.13121090615095285;0.8926332203228549;0.12271892988968551;0.8412828161332292;16.25838338825561;0.8377720145886076;0.015489001932436488;0.015639378668363887;0.8312560348660296;1.0044365746075254;0.15877459924438736;1.2931662020300196
45.011356;0.1470551944113125;0.13121282808538706;0.8924572918139019;0.1227259706733756;0.8412295843495329;16.259728317905473;0.8376548429614337;0.015490561561958908;0.01563889591690544;0.8314089035905908;1.0044435110000494;0.15873210327406484;1.2934081965540927
45.013094;0.14702455987280555;0.131230385701166;0.8923762431384684;0.12273088183935309;0.8411516742249822;16.260889692532675;0.8375351160318723;0.015492204297679219;0.01563837801165525;0.8316509883806642;1.0044500580860487;0.1586922612574975;1.293705562150921
45.014832;0.1469957232377697;0.1312581016553243;0.8923584632347986;0.1227347700459244;0.8410612783039697;16.261871075013435;0.8374133832585978;0.015493927494864819;0.015637829442699282;0.8319539307620047;1.0044561375097436;0.15865410193658597;1.2940404338491924
45.018308;0.14696976000485157;0.1313180915149311;0.8925499353109447;0.12273942190378284;0.8409647041360152;16.26267722133943;0.837290165645369;0.015495727729121155;0.015637254816798077;0.8325043944199751;1.004461720051057;0.15861962043614916;1.2945319171841847
45.021784;0.1469467324289923;0.1313916019401721;0.8928231373099264;0.12274019065811254;0.8408298963360276;16.263313739204325;0.837165882016499;0.015497601437124314;0.015636660102128754;0.8331080797709665;1.0044668225281974;0.15858579716647267;1.2950560174722914
45.02526;0.14692455633799134;0.13146722971480876;0.893114024713537;0.12273701801483639;0.8406683240351579;16.26378539691974;0.8370408494052123;0.0154995446280914;0.015636052619328124;0.8337007689235714;1.0044714832798174;0.15855362560640993;1.2955713060133591
45.028736;0.14690339012594503;0.131538565536174;0.8933789729405274;0.12273242472431574;0.8404961455816548;16.26409486403428;0.8369153398299839;0.01550155157721619;0.01563543915668076;0.834247351232813;1.0044758056960572;0.158521115853202;1.2960546542555982
45.032212;0.14688195418257394;0.13160242177620857;0.893605122072467;0.12272520563547062;0.840312109325826;16.2642426342051;0.8367896284534846;0.015503613664454775;0.015634824192703664;0.8347297877442063;1.0044800354492773;0.15848728252661595;1.2964937162852486
45.035687;0.14686050916995064;0.1316563974426467;0.8937753077608374;0.1227181091538135;0.8401331401454533;16.264228499994264;0.8366639951184408;0.015505720190111351;0.015634210059362372;0.8351450675536605;1.0044846111384014;0.15845414944926808;1.296885728761032
45.042639;0.1468418507078766;0.13173491911742163;0.8941085541703486;0.12270471654107429;0.8398989711171456;16.264054157787072;0.8365387394121466;0.01550786105867761;0.015633598445300503;0.8356921931588474;1.0044901408141689;0.15842376405172648;1.297356956742485
45.049591;0.14682199587908387;0.13178697945418388;0.8942810406745901;0.12269358252149634;0.8396905893996595;16.263723826788162;0.836414215585778;0.015510028779388866;0.01563299124922567;0.836065177413593;1.0044972769091844;0.15839119537661697;1.2977111460278252
45.056542;0.1468017842118335;0.1318203063498126;0.8943414107921783;0.12268432823633804;0.8395004957875336;16.263241798393924;0.836290836531225;0.015512218204150201;0.015632389971717602;0.8363200446926137;1.0045065875205892;0.15835752157281924;1.2979831565424025
45.063494;0.1467802210167357;0.13183993818255896;0.8943313877742961;0.12267602139001815;0.8393279630769609;16.262609713487212;0.8361690859273947;0.01551442552235036;0.01563179478250491;0.8364998294386129;1.0045185469595337;0.15832482682021345;1.2981995807382587
45.070446;0.14675926228387792;0.1318521907367961;0.8942833056920625;0.12266940539643893;0.8391667930341501;16.261826544919703;0.8360495196162809;0.015516648106905494;0.015631204098491232;0.8366375588353512;1.0045336007084558;0.15829220696794907;1.2983807859430272
45.073179;0.14673815482078387;0.1318559950599838;0.8941954845830312;0.12266635712075859;0.8390338709548315;16.260891469492865;0.83593267808068;0.015518884449520804;0.01563061385273263;0.8367492274211674;1.0045521685565935;0.15826076180223714;1.2985365970911367
45.073179;0.14671754301135448;0.13185723961070137;0.8941050458308197;0.12266378295966417;0.8389041038834039;16.259806209535572;0.8358189894325865;0.015521133027112706;0.015630016991409208;0.8368497745964512;1.004574606723418;0.1582305671203196;1.2986765020299504
45.07318;0.14669750836187762;0.131857354500241;0.8940218710994463;0.12266135881929069;0.8387746571474004;16.258574375606088;0.8357087703746001;0.015523390954071918;0.01562940469995292;0.8369460776204178;1.0046012082587314;0.15820165977188314;1.2988050000047093
45.073181;0.14667800239969753;0.131856330340077;0.8939466036373792;0.12265906731269981;0.8386456928884373;16.257199651578894;0.8356022715292196;0.015525654097218181;0.01562876821495304;0.8370399506142622;1.0046322481368402;0.1581740537220453;1.2989234216228092
45.073183;0.14665900197965803;0.13185417493677734;0.8938797142698736;0.12265687474543042;0.8385173698788994;16.255684947615347;0.835499674367615;0.01552791793465196;0.015628099723264583;0.8371301719664288;1.004668095792899;0.1581477601158134;1.2990311858354038
45.073187;0.1466405056878972;0.13185090754817275;0.893821489650484;0.12265473023358778;0.8383898493855784;16.254032506826526;0.8354010823778235;0.015530177369630459;0.015627392915479495;0.8372165674100154;1.0047092565432403;0.15812279441433022;1.2991282782551619
45.073195;0.1466225180396431;0.13184655026924016;0.8937720230733656;0.1226525683403786;0.8382632641279407;16.252245307112993;0.8353065841244947;0.015532426143373673;0.01562664374473046;0.8372990384674378;1.0047562087899826;0.15809917831242287;1.2992145646847535
45.073211;0.1466050462624862;0.13184111934190965;0.8937312284728195;0.12265031935740908;0.8381376704667642;16.25032921694382;0.8352163342858623;0.015534657143481479;0.015625851179103416;0.8373775033299701;1.0048092424976374;0.1580769444253342;1.2992898638925776
45.073243;0.14658810338418635;0.13183462341021965;0.8936989410911609;0.12264792679691262;0.8380130357116209;16.248293384418243;0.835130559385851;0.015536863068956264;0.01562501730153862;0.8374518734979611;1.004868445086783;0.15805614143036564;1.2993541063203857
45.073307;0.1465717026253576;0.13182706412388306;0.8936750133024174;0.12264535745765995;0.8378892966722086;16.24614821309623;0.8350494767987344;0.015539036578880486;0.015624146091035046;0.83752208001379;1.0049337506536962;0.15803682592811458;1.299407448182805
45.073435;0.1465558521040755;0.1318184370267363;0.8936592859969061;0.12264260008288409;0.8377664470049349;16.243902439650515;0.8349732244424988;0.015541170427110021;0.01562324162549881;0.8375880867188865;1.0050050459354467;0.1580190435238904;1.2994502118059943
45.073691;0.14654055846964162;0.13180892179299641;0.8936527581244779;0.12263952122535693;0.8376435959749926;16.2415611587643;0.8349018724957433;0.01554325806524879;0.015622307152147567;0.8376498730236601;1.005082290640148;0.1580028239965652;1.2994827675491558
45.074203;0.14652583297259064;0.13179817969938476;0.8936526988738308;0.1226362449992231;0.8375215472491697;16.239125898662994;0.8348354249339142;0.015545293661171243;0.01562134566498816;0.837707407925552;1.0051654951295084;0.1579881958052569;1.2995055480281603
45.075227;0.14651169172168377;0.13178673433220522;0.8936621459638233;0.12263268668719303;0.8373996451444142;16.23659565651542;0.8347737899428734;0.015547271490285139;0.015620361222696224;0.8377606390479558;1.005254594681849;0.15797519764090914;1.2995191091858076
45.077275;0.14649815340894795;0.13177447441331386;0.8936797221785406;0.12262866321139372;0.837276624943172;16.233967967645537;0.8347168149916039;0.015549186273393023;0.015619358806728894;0.8378094805648063;1.005349413070253;0.15796388033150316;1.2995240932972818
45.081371;0.14648523830632645;0.13176146331267302;0.8937050886536124;0.12262400821400894;0.837151439282031;16.23124017056016;0.834664334715295;0.015551034496765549;0.015618342144778847;0.8378537927225599;1.005449753118015;0.15795430924748613;1.2995211639303406
45.089563;0.14647296256489817;0.1317478817657229;0.8937384725185314;0.12261905662229237;0.8370265478888166;16.22841024548461;0.8346161650690851;0.015552815086529542;0.015617311981075134;0.8378933661429696;1.0055554466552146;0.15794656224201079;1.299511015656848
45.099563;0.14646132789604183;0.13173309251177057;0.8937742820198457;0.12261434699974683;0.8369058948324197;16.22547734695591;0.8345721158073902;0.015554528394243582;0.015616266528171215;0.8379279116771013;1.0056662058031578;0.1579407177633126;1.299494415385504
45.109563;0.1464503137317299;0.13171706306079575;0.8938108280214909;0.12260983658447175;0.8367896174331056;16.222442481275166;0.8345320469297854;0.015556174693303226;0.015615203130066051;0.8379570617720087;1.0057814253139419;0.1579368383289352;1.2994721419479354
45.116305;0.14643987518642812;0.1317003034172868;0.893849964676938;0.12260521701325405;0.8366762467931069;16.21930843873894;0.8344959072718059;0.015557754115282709;0.015614119711342961;0.837980404063053;1.0059002210238812;0.15793495613895595;1.2994448221715067
45.116305;0.14642995216750607;0.13168310406744127;0.893892125596853;0.1226004668010314;0.836566443149934;16.216078809571936;0.834463697651962;0.015559267531117471;0.015613015389599734;0.8379975628106884;1.006021697417665;0.15793507301471027;1.2994128596341377
45.116306;0.14642048596158472;0.13166574963255762;0.8939379967558707;0.12259539240976974;0.8364598329323315;16.212757218178318;0.8344353828551317;0.015560717058733492;0.015611890302008019;0.8380093056161457;1.0061451653817914;0.1579371747085139;1.2993771659265534
45.116307;0.14641142418869862;0.13164799382458003;0.8939849163602807;0.12258987765628089;0.8363566964740774;16.209347547355932;0.8344108888185763;0.015562106229984312;0.015610746093360262;0.8380136164420118;1.006270096490563;0.15794124227903752;1.2993366768583705
45.116309;0.14640270993112114;0.13163005941395778;0.8940335622120197;0.12258387509903065;0.8362577316705043;16.20585480095875;0.834390211055323;0.015563439777921748;0.0156095874091291;0.8380116954418904;1.0063959594776215;0.15794724972845392;1.2992921570969778
45.116313;0.14639427527317955;0.13161200257824193;0.8940834455308626;0.12257733646254725;0.8361633628483929;16.20228538103487;0.8343734756320622;0.015564722712790913;0.015608421547902254;0.8380038788935349;1.0065222199738415;0.15795515275473135;1.2992436427254805
45.116321;0.1463860510269126;0.13159387523326085;0.8941339411275225;0.12257023796886093;0.8360738964122951;16.198646338521264;0.8343608734251367;0.015565959124469394;0.015607255936708898;0.8379905135130294;1.006648440291117;0.15796488329636652;1.2991911179679505
45.116337;0.14637798024138862;0.1315757248443426;0.8941843228053022;0.12256256716039766;0.8359895046624982;16.194944395108923;0.8343525214353701;0.015567151606040094;0.015606097038667213;0.837971880191477;1.0067742672531883;0.1579763560363454;1.2991344974686747
45.116369;0.14637002457392762;0.13155759047529067;0.8942338725638928;0.12255431929279555;0.8359102195449706;16.1911854395717;0.834348367557141;0.015568301163010482;0.015604951269082916;0.8379482106860449;1.006899338897835;0.15798947653965253;1.299073599613935
45.116433;0.1463621619152773;0.13153949577784063;0.8942819663756907;0.12254550126961655;0.83583599028521;16.187374737707206;0.8343482558088895;0.015569407498510206;0.015603825126893284;0.8379197492979253;1.0070232324813677;0.15800414439383073;1.2990081641644682
45.116561;0.1463543736919193;0.13152144397632246;0.894328112697289;0.1225361306739657;0.8357667649601584;16.183517493483755;0.8343520890966667;0.015570470721087016;0.015602724148033372;0.8378868004139423;1.0071454959811077;0.15802025313351115;1.2989378702063503
45.116817;0.1463466310811796;0.13150342030863846;0.8943719719387616;0.1225262291673599;0.8357025063170388;16.179619126511028;0.8343599068893836;0.015571492948349999;0.015601652611377744;0.8378496912731105;1.0072657409092836;0.1580376848211364;1.2988623217468485
45.117329;0.14633889051385984;0.13148540987630897;0.8944133473885287;0.12251581793945196;0.8356431163058864;16.17568489540186;0.8343718125502126;0.015572477319935685;0.015600614042229437;0.8378086873362661;1.0073837161850188;0.15805630118796501;1.2987809703185096
45.118353;0.14633109615320086;0.1314674196689984;0.8944521537576339;0.12250492392591625;0.8355883961876043;16.17171946400265;0.8343878397770823;0.015573426333147193;0.015599611562416377;0.8377640060003247;1.0074993247323105;0.15807593751799895;1.2986930739518114
45.120401;0.1463231879737826;0.13144948116441682;0.8944884053404704;0.12249359152036361;0.835538105960055;16.16772755520734;0.8344078763846855;0.01557434191881579;0.015598648133575154;0.8377148830398542;1.007612596416184;0.15809640228907526;1.2985972509531711
45.124497;0.1463151134153616;0.13143163925699358;0.894522215489627;0.12248188168802418;0.8354920130217625;16.163714997166924;0.8344316912183538;0.015575226060528285;0.01559772611828985;0.8376635470404209;1.007723606683704;0.15811748568997486;1.2984943081634164
45.132689;0.14630683460699598;0.13141394547552404;0.8945537768455984;0.12246985714230936;0.8354498924662397;16.159688815539276;0.8344590362755631;0.015576080565343594;0.015596846213287725;0.8376091664124433;1.007832365597228;0.15813897485356676;1.2983834255710573
45.142689;0.14629832668883688;0.13139645211220138;0.894583342942438;0.12245757345909332;0.8354115269539205;16.155656988505097;0.8344897432367722;0.015576906822163993;0.015596007306041312;0.837551867477689;1.007938737361787;0.15816067136538273;1.2982645958060555
45.152689;0.1462895726339142;0.13137920090410304;0.8946112074741318;0.12244508042722654;0.8353767292640433;16.15162862520989;0.8345237249634907;0.01557770612631311;0.015595207239424173;0.8374917746775872;1.0080424457068593;0.15818240596728944;1.2981380022433275
45.162689;0.14628056486179258;0.13136221553758454;0.8946376558291717;0.1224324235616925;0.8353454026000043;16.14761359040788;0.8345608860984799;0.01557847960794714;0.01559444345005011;0.8374290074471388;1.0081431889100052;0.15820404401153512;1.2980040595699451
45.172689;0.14627131079535974;0.13134550653378882;0.8946629355624528;0.12241964872905414;0.8353175822481511;16.14362136878986;0.8346010494434414;0.015579228053003007;0.015593713764265556;0.8373636282308085;1.0082407259238035;0.15822548566900205;1.297863315170403
45.182689;0.1462618361500241;0.13132907939572605;0.8946872984015544;0.12240680871148986;0.8352934022381364;16.13966074298093;0.8346439490966875;0.01557995294816243;0.015593017102428072;0.8372956073984346;1.008334805356084;0.15824666017133154;1.2977163460238992
45.192689;0.14625218660082603;0.1313129395247203;0.8947110746075546;0.12239396196781009;0.8352730475365787;16.135739938147715;0.8346892285310438;0.015580657953568517;0.015592353238214153;0.8372248751699471;1.008425091057045;0.15826750830402703;1.29756382391015
45.202689;0.1462424185598059;0.13129710319993254;0.8947346710767524;0.12238116546180347;0.8352567195742394;16.131865333256055;0.834736411446384;0.015581349139978848;0.015591722207145657;0.8371514233089364;1.0085112288324476;0.15828797155047475;1.2974066166210105
45.212689;0.1462325857140457;0.1312816100385093;0.8947584728383142;0.12236846942065255;0.8352445837333089;16.128039698182288;0.8347848852094604;0.015582033883277608;0.015591123766510161;0.8370753442647333;1.0085929635940465;0.15830800041677284;1.2972457332120886
45.222689;0.14622274366225266;0.13126652232269478;0.8947827520557022;0.12235591872175997;0.835236726289409;16.124262536618815;0.8348339347190618;0.015582719630722407;0.01559055658122308;0.836996763302966;1.008670184988184;0.15832755698751996;1.297082173237119
45.232689;0.14621296012851073;0.1312519149371908;0.8948076513764938;0.12234355869482241;0.8352331383249924;16.12053242174882;0.8348828654416169;0.01558341380480371;0.015590017894601243;0.836915753923062;1.0087428600859858;0.15834659684844182;1.2969168358441086
45.242689;0.14620331462313677;0.13123786475548685;0.8948332679951133;0.1223314374147514;0.8352337215808046;16.116848981090193;0.8349311677689985;0.015584124218289187;0.015589504747318765;0.8368323280881418;1.008810938477558;0.15836505305800014;1.2967505623038176
45.252689;0.14619389673086547;0.1312244408370529;0.8948597928259702;0.12231960194640057;0.8352383160560127;16.11321347611736;0.8349785591274964;0.015584858561149773;0.015589015166328756;0.8367464779622817;1.0088743577251966;0.1583828402545387;1.2965842129083986
45.262689;0.1461847938667387;0.13121169364642116;0.8948875328618219;0.12230809620527276;0.8352467139440221;16.109629007759466;0.8350248722928637;0.01558562334705037;0.015588547204067426;0.8366581884023768;1.0089331205945777;0.15839986907077544;1.2964186643928615
45.272689;0.14617606602061578;0.13119964466049766;0.8949167905669198;0.12229696373745326;0.8352586629279496;16.106100610951135;0.8350699386192079;0.015586423860085389;0.01558809785243951;0.8365674164672314;1.0089873384301509;0.15841605382474663;1.2962547759733953
45.282689;0.14616774182409303;0.13118828453341058;0.8949477735670854;0.12228624816906686;0.8352738908788729;16.102634238526836;0.8351135700505865;0.015587265487166968;0.015587663659848329;0.8364741162742113;1.0090372026062815;0.1584313097214755;1.2960933520200029
45.292689;0.1461598375714913;0.13117758136393629;0.8949806001936578;0.12227599071611711;0.8352921542737549;16.099235221134673;0.8351556173219022;0.015588154421729688;0.015587240935585242;0.8363782861916929;1.0090829228255818;0.1584455511432039;1.2959351042206353
45.302689;0.14615236312299265;0.1311674893819705;0.8950153476003408;0.12226622871541154;0.8353133092977383;16.09590778837615;0.8351960315029104;0.015589096395262996;0.015586825160907935;0.836279966496158;1.0091246771931193;0.15845869974204024;1.2957806277108619
45.312689;0.14614531846857146;0.13115794994282273;0.8950521151198252;0.1222569972023703;0.8353373318720113;16.092655564933413;0.8352348805767932;0.015590095549142325;0.015586411923144214;0.8361792444206253;1.009162535790621;0.15847069503261238;1.2956303615383675
45.322689;0.14613870461618436;0.1311488883409344;0.8950910622125161;0.12224833369953818;0.8353642286833848;16.08948165615956;0.8352723393746384;0.01559115514741559;0.015585998534752045;0.8360763029865134;1.0091963621344004;0.15848149886044355;1.2954845781484567
45.332689;0.14613253746807928;0.13114021720523866;0.8951323651135471;0.12224027994223419;0.8353939619862059;16.086387849753745;0.8353086790421715;0.015592278564648414;0.015585583622001601;0.8359714589545614;1.0092258111942163;0.15849109280620158;1.2953434184394614
45.342689;0.14612684292925288;0.13113185152457854;0.895176137347565;0.12223288013626203;0.8354264927013536;16.08337381821958;0.8353442265873442;0.015593468866432016;0.015585165453197342;0.8358651546119751;1.0092504399837778;0.15849947251579755;1.2952069261076178
45.352689;0.14612163625453534;0.13112372769203;0.895222410241185;0.12222617708406579;0.8354618565677406;16.08043727968893;0.8353792750645574;0.015594727793586609;0.015584740934074463;0.8357578667008142;1.009269797140414;0.1585066462822266;1.2950750989018522
45.362689;0.14611691189536435;0.13111580926308064;0.89527113251321;0.12222020043382166;0.8355001619924057;16.07757551882698;0.8354139969045776;0.015596055302772693;0.015584305123455754;0.8356499693453594;1.0092834510839759;0.15851263547721908;1.294947929931879
45.372689;0.14611265705697968;0.13110807438017352;0.8953221268730033;0.12221495626853957;0.8355415250737362;16.074787452516034;0.8354484705626125;0.01559744942634569;0.0155838515667494;0.8355416520578007;1.0092910506371309;0.15851747169973945;1.2948253950147466
45.382689;0.14610886921709795;0.13110050231292114;0.895375093040858;0.12221043336691088;0.8355860413478179;16.072074341859498;0.8354828122904416;0.015598906583129098;0.015583373863743314;0.8354329167498566;1.0092924344273575;0.15852119472167575;1.2947074464699915
45.392689;0.1461055575704779;0.13109307269843898;0.8954296873174722;0.12220661621215849;0.8356338139351538;16.06943844518848;0.835517228197135;0.015600422381185489;0.015582866907172819;0.8353236745579365;1.009287693532684;0.15852385117466475;1.2945940660588882
45.402689;0.1461027309203289;0.13108577300237403;0.8954855657156054;0.12220348723540678;0.8356849548563445;16.066880875513856;0.8355519306594826;0.0156019920625288;0.015582327310166205;0.8352139096319229;1.0092771126617663;0.15852549335747912;1.29448530192527
45.412689;0.1461003887632777;0.13107860626669002;0.8955423688237061;0.12220102178065298;0.8357395684136955;16.06439997135996;0.8355870439554174;0.015603610930082758;0.015581754212984876;0.8351037389257725;1.0092610200691075;0.1585261818612695;1.294381195503003
45.422689;0.14609852230199913;0.13107159577694785;0.8955997196397381;0.12219918859815233;0.8357977850207137;16.061990875880507;0.8356225344554471;0.01560527493798507;0.015581150131910661;0.8349932967875664;1.0092396928674554;0.1585259821215115;1.2942816444162053
45.432689;0.1460971122341602;0.13106478615278225;0.8956572340401748;0.12219795531614439;0.8358597857033185;16.05964669330421;0.8356581345052357;0.01560698016126137;0.015580520533632541;0.8348825951589453;1.009213396658576;0.1585249470907721;1.2941863500456494
45.442689;0.14609612419515047;0.13105823861259286;0.8957145478770842;0.12219729080307716;0.8359257645383316;16.057360081639878;0.83569332761912;0.015608721701485428;0.015579871738196024;0.8347715179363814;1.009182411394287;0.15852311038509845;1.2940948922098339
45.452689;0.14609551682552607;0.1310520173241718;0.8957714122410034;0.12219716497750686;0.8359958995101091;16.055123636872448;0.8357274729272443;0.01561049338003134;0.015579208564305445;0.8346599168984232;1.0091469599517218;0.1585205075323914;1.2940068209011182
45.462689;0.14609525057489078;0.1310461780083188;0.8958277749007031;0.12219754716115666;0.8360703620605455;16.05292943989582;0.8357599934729427;0.015612287493658979;0.015578533693574537;0.8345476635680741;1.0091072083417068;0.1585171951839316;1.2939217215529488
45.472689;0.14609528143626482;0.13104077095502004;0.8958837283797032;0.12219840248144989;0.8361493216543479;16.050769037120787;0.8357904566898819;0.015614094802765821;0.01557784875382241;0.8344346032583762;1.0090633900548844;0.15851324187512997;1.2938392810663442
45.482689;0.146095554848388;0.13103584213001188;0.8959393835340582;0.12219968899568265;0.836232933886226;16.04863398252323;0.8358184977070863;0.01561590556695964;0.015577156118942458;0.834320492615861;1.0090158446453072;0.15850871375321937;1.2937593212639358
45.492689;0.14609601086826068;0.13103142051771444;0.8959947712740548;0.12220135325961701;0.8363213310840542;16.046515834516452;0.8358436951465482;0.01561771046778668;0.015576459847493007;0.8342050248426093;1.0089648704033736;0.1585036808818596;1.2936817788452406
45.502689;0.14609658830718739;0.131027513052433;0.8960498173053383;0.12220332639596214;0.8364146053674106;16.044405472664675;0.8358655108862867;0.015619501079823607;0.015575763773500811;0.8340879357593528;1.0089105937639404;0.15849823535687346;1.2936066884026733
45.512689;0.1460972230054373;0.13102411330551425;0.8961044119068007;0.12220553017304471;0.836512786831926;16.042293169827552;0.835883313872692;0.015621270615080788;0.015575068505520635;0.8339690687512978;1.0088530376612712;0.1584925002453788;1.2935342411751987
45.522689;0.1460978542461125;0.13102120466789036;0.8961585075509768;0.12220789023660605;0.83661587621802;16.040169026730066;0.8358964394792839;0.015623014383035361;0.015574371113869716;0.8338483617751355;1.0087922417617181;0.15848662000728814;1.2934648505611999
45.532689;0.14609844181585702;0.13101875987023545;0.8962121276864652;0.12221034121289374;0.8367239060282051;16.038023099552188;0.8359042680170085;0.015624729697517114;0.015573666817540889;0.8337258427227987;1.0087282290604782;0.15848074210577828;1.293399086324476
45.542689;0.1460989698501217;0.1310167484013225;0.8962652852652845;0.122212819387112;0.8368369219030333;16.035846889383482;0.8359063275196327;0.01562641596627791;0.015572950223512886;0.8336016293895588;1.008660907208569;0.15847500058722036;1.2933375566185539
45.552689;0.14609943568698738;0.1310151410979839;0.8963179190973686;0.12221525564438301;0.8369549076329393;16.03363567084283;0.8359023690152232;0.015628074320094082;0.0155722165284326;0.8334758777598733;1.0085900758741024;0.15846951001079784;1.2932808726531935
45.562689;0.1460998488450992;0.13101390597667045;0.8963699021557057;0.12221757495676201;0.8370777655033638;16.031388343099927;0.8358923560049749;0.01562970565730811;0.015571462677128882;0.8333487473587845;1.008515505135114;0.15846437345791156;1.293229636435892
45.572689;0.14610023465236222;0.13101300831264;0.8964211047422979;0.12221969759204104;0.8372053493454508;16.029105183551152;0.8358763607542365;0.015631308624679638;0.015570687043135377;0.8332204589299256;1.0084369577394074;0.15845968903968966;1.2931844268795545
45.582689;0.14610062255328002;0.13101241658884535;0.8964714843471072;0.122221541625423;0.8373374614553846;16.02678717496545;0.8358544537992175;0.01563287933863639;0.015569888127142528;0.833091358887919;1.0083541590455647;0.15845554402317927;1.2931458310620605
45.592689;0.1461010251403467;0.1310121069037984;0.8965211073860382;0.12222302476085734;0.8374737968635665;16.0244370739633;0.835826702990052;0.015634412263537473;0.015569063873702419;0.8329618652293707;1.0082668407891653;0.1584520048721385;1.293114417344692
45.602689;0.1461014231002328;0.1310120657787784;0.8965700655113749;0.12222405920571225;0.8376138947553966;16.022059809572756;0.8357932240136775;0.015635901258775384;0.015568211866421608;0.8328323460752283;1.0081748815300091;0.15844911606767997;1.2930906040892471
45.612689;0.14610176223194324;0.1310122906750674;0.8966184337522086;0.12222454395582383;0.837757153704767;16.01966132130201;0.8357541572390208;0.015637340264005196;0.015567329496051803;0.8327030716313419;1.0080783862583003;0.15844690828232763;1.2930745742182526
45.622689;0.14610196679007756;0.13101278410768757;0.8966663301381925;0.12222436732713043;0.8379029270872893;16.0172462585519;0.8357096627684496;0.015638723711320735;0.01556641316027866;0.8325742526520994;1.0079776135276806;0.15844540399393992;1.2930662959746926
