time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
45.632689;0.1461019622036289;0.1310135417495857;0.8967139518676804;0.12222342096849591;0.8380506198095627;16.014816698920946;0.835660016064125;0.015640047535680473;0.015565457347983896;0.8324460887503591;1.0078728657537794;0.15844461791706047;1.2930655715265957
45.642689;0.14610168347873448;0.13101454635546408;0.8967615554031376;0.12222161036203526;0.8381996660222261;16.012373320961995;0.8356056568961674;0.015641309945159897;0.01556445529385427;0.8323187521178893;1.0077644576990834;0.15844455492554071;1.2930720558329547
45.652689;0.14610106913649082;0.13101577668826356;0.8968094418064909;0.1222188558690057;0.8383494222750721;16.00991696075114;0.8355471488974086;0.01564251013929736;0.015563400888277318;0.8321923213438075;1.0076527395548662;0.15844520834774425;1.293085247039584
45.662689;0.14610006453856042;0.1310172204660258;0.8968579367494526;0.12221509551341807;0.8384991317544167;16.007449363371613;0.8354851597891115;0.0156436462170539;0.01556229067099344;0.8320667777461536;1.0075381208614131;0.15844655877608904;1.2931044940072798
45.672689;0.14609863524804131;0.13101887989559186;0.8969073473818666;0.1222102910147788;0.8386480047467182;16.00497374581157;0.8354204442395169;0.015644714914721882;0.015561124788067596;0.8319420747543488;1.0074210657886977;0.15844856726063794;1.2931290276497787
45.682689;0.1460967713621663;0.13102077179871383;0.8969579180488159;0.1222044312320937;0.8387953515138106;16.002494584213082;0.8353537738297199;0.0156457131927921;0.015559905893768244;0.8318182179208391;1.0073020593945001;0.15845117961463545;1.2931579831012292
45.692689;0.14609447300585868;0.1310229233116902;0.8970097820533726;0.12219753357205664;0.8389406721086566;16.00001698956403;0.835285845016834;0.015646639362955135;0.01555863709265924;0.8316953245301891;1.0071815964256148;0.15845435266651572;1.2931904542044546
45.702689;0.14609173152194693;0.13102536441007046;0.8970629418392521;0.12218963844279433;0.8390836137231038;15.997546427553916;0.8352172081437028;0.01564749273581649;0.01555732097339374;0.8315735986442525;1.007060191883308;0.15845807270541934;1.2932256276706644
45.712689;0.14608852908831102;0.13102812145980125;0.8971173545610632;0.12218079594249455;0.8392238682395485;15.995087808496349;0.8351482472506173;0.01564827391810953;0.015555959874547153;0.8314532585742216;1.0069383441520026;0.1584623521407314;1.2932629244475793
45.722689;0.14608484719909795;0.13103121388173702;0.8971730331613224;0.12217105397041907;0.8393611532963904;15.992644199224832;0.8350791925048433;0.01564898663895042;0.015554557043472693;0.8313345314439898;1.0068164701246187;0.15846721573953723;1.293302043113601
45.732689;0.14608066752111298;0.13103465683041945;0.8972300250068805;0.12216044971631367;0.8394952567547485;15.99021648255182;0.8350101700058;0.015649638057581974;0.015553118350201798;0.8312176538340175;1.00669489348086;0.1584726788678785;1.293342877288289
45.742689;0.14607597339118517;0.1310384686084033;0.8972883668541007;0.12214900524767572;0.839626065954068;15.987804166437487;0.8349413133518006;0.015650236138530327;0.015551652454059374;0.8311028270092228;1.0065738740684047;0.15847872593321183;1.2933853911097126
45.752689;0.1460707513221633;0.13104267511753706;0.8973481007188718;0.12213672988882411;0.8397535442581676;15.985407123432278;0.8348728125533519;0.01565078722333314;0.015550168981993198;0.8309902312103373;1.006453626623034;0.15848530473896835;1.2934295515055307
45.762689;0.14606498694910333;0.13104730316533275;0.8974092450169394;0.12212362545172846;0.8398776298187905;15.983027032319361;0.8348048348523696;0.01565129591524259;0.015548677031906745;0.8308800683254894;1.0063343438810695;0.15849233935182397;1.293475255466148
45.772689;0.14605866330130274;0.13105236380380686;0.8974716960411532;0.1221096943077668;0.8399981140097758;15.980666911022759;0.8347374691536094;0.015651765784036424;0.01554718475010457;0.8307725250939937;1.0062162321523749;0.1584997502959119;1.2935222070423882
45.782689;0.14605176540493833;0.13105784471846216;0.8975352003960229;0.12209495154273227;0.8401146032150542;15.978329557468863;0.8346707596085116;0.015652199245923107;0.015545699329425159;0.830667716823739;1.006099519144567;0.1585074644658839;1.2935698967343654
45.792689;0.14604429101455474;0.1310637208505264;0.8975994667558133;0.1220794340046046;0.8402265993405076;15.976016915344143;0.8346047397778876;0.015652596520876663;0.01554422708161856;0.8305657025746601;1.0059843976689593;0.1585154087712038;1.2936177652580352
45.802689;0.14603625762468975;0.13106996457889253;0.8976642790176095;0.12206320107963574;0.8403336379404899;15.973730766951475;0.8345394619292602;0.015652955342180707;0.015542773342753183;0.8304665706194305;1.0058709235184928;0.158523506687549;1.2936653804435834
45.812689;0.14602769337312307;0.13107654790066117;0.897729483225574;0.1220463254586388;0.8404353923781485;15.97147395350056;0.8344750705037006;0.01565327227252617;0.015541342087792303;0.8303705019098644;1.0057589849221755;0.15853169163288708;1.2937124335378676
45.822689;0.14601862878888608;0.13108344663901653;0.897794915314779;0.12202888067516157;0.8405317039858834;15.969251496133394;0.834411839732131;0.01565354332906525;0.015539935498111172;0.830277718081729;1.0056484345315366;0.1585399248856232;1.2937586093050495
45.832689;0.14600910602313216;0.13109064228090872;0.8978603780134893;0.12201093650849552;0.8406225392841886;15.967071184265306;0.8343501049712363;0.01565376353545567;0.015538554206306135;0.8301883770159764;1.0055392642431944;0.1585481994078756;1.2938035379515664
45.842689;0.14599918744781432;0.13109811833111648;0.8979256709056055;0.12199255634408217;0.8407079401879158;15.964942485637234;0.8342901991694571;0.015653927861430612;0.015537198322755436;0.8301025305596298;1.005431658668985;0.1585565230839715;1.2938468804092655
45.852689;0.14598894423697215;0.13110586305680996;0.8979906279856067;0.12197379018825083;0.8407880213148655;15.962874096499364;0.8342324688267077;0.015654033250559796;0.015535868735351526;0.8300201782022927;1.0053259470310383;0.15856489648811914;1.2938884186732986
45.862689;0.1459784331562705;0.1311138753982797;0.8980551245334428;0.12195467239844719;0.8408629560412567;15.960873070418963;0.8341772856166647;0.015654079312493286;0.015534568381488895;0.8299413802771871;1.0052225136783568;0.1585733017156464;1.2939280646770326
45.872689;0.1459676861816914;0.1311221595052619;0.8981190489581895;0.12193522824338077;0.8409329561142619;15.958945800254513;0.8341250276831208;0.015654067099071103;0.01553330255073028;0.8298663304825675;1.0051216911120164;0.15858170701091348;1.2939657940053217
45.882689;0.14595671834352192;0.1311307155001687;0.8981822726082085;0.12191548103006995;0.8409983076027939;15.957098508656243;0.8340760702738709;0.01565399787012844;0.015532077679983543;0.8297953307178936;1.0050236961908052;0.15859008372007574;1.2940015589026967
45.892689;0.145945535346304;0.13113954023266902;0.8982446312469923;0.12189545457715138;0.8410593946736118;15.955337512321128;0.834030748747811;0.01565387317026526;0.015530900202541616;0.8297286995172483;1.0049286196621827;0.15859841008565703;1.2940352399347348
45.902689;0.1459341353053199;0.13114863081978675;0.8983059284087334;0.12187517588188959;0.8411166528427557;15.953669668808647;0.8339892803487818;0.015653694454563827;0.015529776232104785;0.829666689598209;1.0048364424139231;0.15860665623349882;1.2940666091333615
45.912689;0.14592251128647452;0.13115798060488526;0.8983659666307872;0.12185468092222462;0.8411705533062075;15.95210115114537;0.8339517198447659;0.01565346152906328;0.015528710632704857;0.8296094960943754;1.0047471152894496;0.1586147782422623;1.2940952462422495
45.922689;0.1459106511944043;0.1311675722494217;0.8984245484290437;0.12183401906541853;0.8412216655121568;15.950635104430857;0.8339179978707123;0.015653172643726006;0.015527705572625047;0.8295573106088027;1.0046606833111429;0.15862272213586395;1.294120479721465
45.932689;0.14589853228262445;0.13117738045296407;0.8984814343002605;0.1218132546379555;0.8412706709738207;15.94927163315499;0.8338880126125997;0.015652826803778157;0.015526760827111342;0.8295103267675343;1.004577320525749;0.15863043169512334;1.2941414402298943
45.942689;0.14588611700079768;0.13118738411786646;0.898536332980265;0.12179246786747099;0.8413182671372167;15.948010480934064;0.8338616928738027;0.015652424871702868;0.015525875567280956;0.8294687333763677;1.0044972492091224;0.15863786956758616;1.2941571267126772
45.952689;0.14587335518239777;0.13119757089761921;0.8985889517634761;0.12177175275819378;0.8413650621044734;15.946852952203223;0.8338389857528749;0.015651967994341712;0.015525048757255477;0.829432721194509;1.0044206492041559;0.1586450298441415;1.2941664827837214
45.962689;0.1458601968209756;0.1312079299128843;0.8986390702241156;0.12175121029500989;0.8414115492242615;15.945801398513364;0.8338198361636285;0.015651455743952845;0.015524278479927264;0.8294024484469181;1.0043476095759232;0.1586519200612105;1.294168631090652
45.972689;0.1458466090929983;0.131218445977012;0.8986865794865425;0.1217309407261099;0.8414581358168904;15.944857379118298;0.8338042054291299;0.015650885934931892;0.015523562749593586;0.8293779824549744;1.004278136255454;0.15865854191582854;1.2941630911942867
45.982689;0.1458325824932802;0.1312290995674571;0.8987314545613412;0.12171103796128248;0.841505152264284;15.944020087041086;0.8337920578663803;0.015650255107731235;0.015522901097773883;0.8293592814245772;1.0042122028085145;0.15866489137821227;1.29414971970603
45.992689;0.14581813283650688;0.13123986956304307;0.8987737096839815;0.12169158644991072;0.8415528209292594;15.943286579300178;0.8337833073815613;0.015649558454560574;0.015522294631998534;0.8293462181298747;1.0041497768954286;0.15867095976647638;1.2941285109152574
45.999991;0.14580330396393898;0.13125073443086666;0.8988134159358424;0.12167265726414252;0.8416012377771278;15.942653279383471;0.833777800866264;0.015648789826156563;0.015521744819864135;0.8293386151702675;1.0040908248686171;0.15867672779870193;1.2940994650759001
45.999991;0.14564630232889775;0.1298225737080624;0.8898694681405351;0.12048861198888873;0.8344782935659528;16.94211652765039;0.8337753230035224;0.015647943258178306;0.015521252473799365;0.82933624472268;1.0040353676865357;0.15687716160960824;1.2940625406950312
45.999992;0.14563089631411935;0.12983335617878927;0.8899037420091085;0.12047084313050775;0.8345282061220066;16.94167222364601;0.8337755994934196;0.015647015943454;0.015520816707419026;0.8293377593713126;1.0039835377866067;0.15688121428604201;1.2940170795841428
45.999993;0.1456152645381177;0.12984409423831333;0.8899364938757903;0.12045370391450733;0.8345790853748215;16.94131629998269;0.8337783438557382;0.015646010112157854;0.015520433753313821;0.8293436348621884;1.0039355097129319;0.1568858307791071;1.2939638459067189
45.999995;0.14559941049740305;0.12985472403701703;0.889968056114056;0.12043737031466736;0.834632076272688;16.94104550824342;0.8337832983977971;0.015644932531589602;0.015520097202602128;0.829353233178683;1.003891368668577;0.15688995919089715;1.2939031404486896
45.999999;0.14558331577701078;0.1298647745818079;0.8899957974538706;0.12042162519159291;0.8346855941667817;16.940856744993525;0.8337901881099863;0.01564379278613317;0.015519799495910366;0.8293629403988033;1.0038510843641568;0.15689356473299595;1.2938334743162283
46.000007;0.145566952785853;0.12987439172773454;0.8900211973978094;0.12040666085622183;0.8347408672006534;16.94074550347962;0.8337986635719475;0.01564260153614982;0.01551953237851399;0.8293712495361933;1.003814552947842;0.1568966304921682;1.2937546781244855
46.000023;0.14555015729003928;0.12988364344453254;0.8900460338166475;0.12039138616346629;0.834791150730892;16.940705584382847;0.833808341083528;0.015641369836542962;0.015519286378292625;0.8293747505880813;1.0037815978814042;0.15689914957087403;1.293665265120747
46.000055;0.14553222668081392;0.12988894747841107;0.8900505353404412;0.12037757949544668;0.8348524744011613;16.940730358534484;0.8338188921548896;0.015640109236356788;0.015519051789578355;0.8293650851503724;1.0037519548636407;0.15690012580862533;1.2935605923445894
46.000119;0.14551502023518625;0.1298909989534797;0.8900287554327521;0.12036580545908145;0.8349181244716748;16.940813587831187;0.8338300634975485;0.015638831345508798;0.015518821308006126;0.8293279209071881;1.003725256047848;0.1569015735369407;1.293432378495277
46.000247;0.145495455963672;0.1298838128555313;0.889959075999778;0.12035340537855876;0.8349873959041652;16.94094887680093;0.8338416493073224;0.01563754690396378;0.015518591883730297;0.8292339402108438;1.0037009982849927;0.15690050472563716;1.29326292498292
46.000321;0.14547681925403103;0.1298838968744988;0.8899350007644149;0.12034228825763223;0.8350549464262738;16.94112901484177;0.8338535100511848;0.015636264599329115;0.015518364291394289;0.8291918390239835;1.0036785240655828;0.15689992141757259;1.2931226750864893
46.000321;0.14545899592967937;0.1298941751463601;0.8899776969825077;0.12033073664909556;0.8351100093851717;16.94134583615003;0.8338656081439803;0.015634989749012878;0.015518141099575961;0.8292163708066336;1.0036570711436346;0.15689982129853094;1.2930218548661863
46.000322;0.1454410190102482;0.12990424829954053;0.8900222691077797;0.12031959773046128;0.8351643140422749;16.941590177652657;0.8338780055236588;0.015633723616677482;0.015517925144249394;0.8292403920904854;1.003635876562928;0.1568991980933004;1.2929181510009369
46.000323;0.14542290228702165;0.12991428666788132;0.8900701912223853;0.12030885415459408;0.8352180568772701;16.94185223281188;0.833890824333711;0.015632464051818028;0.015517719332781147;0.8292658303306437;1.0036141993062946;0.15689803469821023;1.2928132514269417
46.000325;0.14540465076246795;0.12992427497446227;0.8901216811120348;0.12029864644570612;0.8352723055911943;16.94212250259329;0.8339041829027154;0.01563120782870189;0.015517526548954755;0.829289612185156;1.0035912757646002;0.15689630435189142;1.292705603225686
46.000329;0.145386263904652;0.12993391372487906;0.8901750339245155;0.12028876928431514;0.8353254722053874;16.942392684562297;0.8339181500692577;0.01562995323990234;0.015517349130272523;0.8293116377103177;1.0035663507509627;0.15689397847925707;1.2925954886343258
46.000337;0.14536774544169265;0.12994302417517706;0.890229368763588;0.120279219495322;0.8353771159758966;16.942655814157444;0.8339327598015259;0.01562870050264829;0.015517188676956638;0.8293308163700773;1.003538747502286;0.15689102573179706;1.292482499181341
46.000353;0.1453491143120163;0.12995102324936125;0.8902809744522951;0.12027044404527247;0.8354297356835427;16.942905315862507;0.8339480701521249;0.015627450656447547;0.015517046009752644;0.829343107975442;1.0035078767592114;0.15688740136960572;1.292364312987969
46.000385;0.14532927283797809;0.12995673971743846;0.8903288981493189;0.1202608408247503;0.8354781843591775;16.94313408588869;0.8339641919632248;0.015626205046467914;0.015516920674922356;0.8293414906781003;1.0034731927715865;0.15688204124063446;1.2922366459361698
46.000449;0.1453105260180308;0.12995861488138097;0.8903486657856046;0.12025385374933878;0.8355326869719936;16.943335121923848;0.8339812482971544;0.015624964908932977;0.01551681148543102;0.8293118795534239;1.0034341746237982;0.1568768668921231;1.2920906185109868
46.000577;0.14528965234944144;0.12995138497336775;0.8903239221581661;0.120246568976184;0.835591283069863;16.943502491043944;0.8339993085440658;0.015623730557753358;0.015516718654789038;0.8292290995813711;1.003390369207964;0.15686879908119464;1.291910216455359
46.000705;0.14526993456160187;0.12994470961443744;0.8903008010035631;0.12024147404810646;0.8356521980182378;16.943631185645764;0.8340183553702384;0.015622501877242036;0.015516644689058806;0.8291479197588415;1.0033414296211767;0.1568607731857761;1.2917305146355573
46.000833;0.14524913180865756;0.12993758538777278;0.8902861061592913;0.12023516927876364;0.8357046472823021;16.943717521469594;0.8340383235520901;0.015621280110828695;0.01551659285560252;0.829069105247996;1.003287103055843;0.1568517475902965;1.2915521821422027
46.000961;0.14522939060002732;0.12993154866060277;0.890277410935473;0.1202302722408043;0.8357541732428301;16.94376099871282;0.8340591570791638;0.015620068886174714;0.015516565477573399;0.8289924990031342;1.0032271853227606;0.15684070046867854;1.2913753688050391
46.001089;0.14520889379032828;0.12992356165600497;0.8902651685567975;0.12022623228786884;0.8358069617491829;16.94376496093001;0.8340808129629321;0.01561887431122722;0.015516564091252261;0.8289180647202649;1.0031614893140706;0.15682961928143901;1.2912002903983046
46.001217;0.1451893423806347;0.1299172696725087;0.8902641431080666;0.1202226916542691;0.8358504900508484;16.943734813621482;0.834103262244521;0.015617704857771104;0.015516591100201482;0.8288438045394526;1.0030899102949875;0.15681749271716408;1.2910258996242305
46.001473;0.14516889629713578;0.12989669168492587;0.8901761783264031;0.12022149242085245;0.835907333727212;16.94367642302826;0.8341264986375541;0.015616571048258322;0.015516650636773191;0.8286816887939836;1.0030125386141755;0.15680231019937227;1.2907962974106286
46.001729;0.14514754344398365;0.12987572182493248;0.8900965388625707;0.12022042617572821;0.8359619120168248;16.943596157054706;0.834150515123188;0.015615484814303575;0.015516748049202294;0.8285267084341539;1.002929655434175;0.15678706562075112;1.2905725621588564
46.001985;0.14512724626823806;0.1298564968397301;0.8900279309660899;0.12022078152098921;0.8360112963248991;16.943501426066444;0.8341752708945055;0.015614458092359177;0.015516889512443349;0.8283808914862031;1.0028416511765668;0.15677075364023338;1.2903564969820862
46.002241;0.1451070022841834;0.1298378229033248;0.8899682474552516;0.12022187974098124;0.8360559282505126;16.94340077132228;0.8342006162242929;0.015613501158147575;0.015517081548919585;0.8282442240384558;1.0027490174735156;0.15675335977458935;1.2901486113525285
46.002753;0.1450846858714285;0.12979958154032084;0.8897924729636172;0.12022552497177223;0.8361198787672229;16.943303264681518;0.8342261928155131;0.01561262174914975;0.015517329709972353;0.8279896107119639;1.0026523772501235;0.15673286455562047;1.2898682568930402
46.003265;0.14506340787721633;0.1297658718310443;0.889646434871774;0.12023023842108006;0.8361753340900985;16.943217552943747;0.8342514614129319;0.01561182478297404;0.015517637776989139;0.8277629107347868;1.0025524288997223;0.1567122559063234;1.2896088764840725
46.003777;0.1450411729772687;0.1297341902875166;0.8895247234080155;0.12023473140658102;0.836224777537054;16.94315154523481;0.8342758418472751;0.015611112793324139;0.015518008682520935;0.8275639871871294;1.0024498284467016;0.1566905300513381;1.2893706414705859
46.004801;0.14501780103028714;0.12967666822689516;0.8892370891362897;0.12024503837417931;0.8363104658161645;16.943112966221562;0.834298796206729;0.015610487282493908;0.015518445646884819;0.8272057293179983;1.0023451654875162;0.1566666915077382;1.2890344710556507
46.005825;0.14499551171741643;0.12963045611639953;0.8890240510500104;0.12025654694956942;0.8363881048685444;16.943109476941537;0.8343198456272086;0.015609949367041643;0.015518951315027781;0.8269330489954518;1.0022390447274663;0.15664175419701157;1.28875689322254
46.007873;0.14497086247490903;0.12956671889888619;0.888708564612542;0.12027359390922707;0.8365068776718857;16.943147925939467;0.8343386169386039;0.015609499133387347;0.01551952583391029;0.8265858572798264;1.002132129337447;0.15661573202036647;1.2884362671265581
46.00961;0.14495031725720878;0.12954066961481542;0.8886291730554847;0.1202890346261276;0.8365811812700181;16.943234011183694;0.8343548976967611;0.015609135121565506;0.015520166635253473;0.8264790685967088;1.0020251479659004;0.15659163592688607;1.2882739396591303
46.011347;0.14493058145093052;0.12953275557313412;0.8886716521838776;0.12030257940464213;0.836627716740293;16.943372810422716;0.834368595069882;0.015608854343652051;0.015520870170262662;0.826496673743416;1.001918924084175;0.15656748451013933;1.2881967175670226
46.013084;0.144912910100773;0.1295383608330225;0.8887965328179749;0.12031758169412277;0.8366624679813206;16.943569080992372;0.8343796123095046;0.01560865293585944;0.015521633724981464;0.8266017864810882;1.0018143371250283;0.15654430716073953;1.2881818625538408
46.014821;0.14489601510642974;0.12955391528020208;0.8889868304528126;0.12033140282092664;0.8366748191287678;16.94382682527665;0.8343877537993387;0.015608527649911155;0.015522456173557742;0.8267685900097059;1.0017121894737884;0.15652113264144402;1.2882135094136906
46.018295;0.1448810000943357;0.129600506319129;0.8893796665173647;0.12034705853154809;0.8366791093214361;16.94414923949038;0.8343926755359471;0.015608476598167043;0.015523337822605487;0.827181275281771;1.0016131078766821;0.1564999752061827;1.28840947977741
46.02177;0.14486780960515216;0.12965994142887804;0.8898498745970193;0.12036009329050214;0.8366447671764994;16.944539549430075;0.834393893825208;0.01560849817991374;0.01552427988401516;0.8276490748343416;1.0015175517083168;0.15647783751874056;1.288648472716941
46.025244;0.14485424775890865;0.12972115061897424;0.8903340613391889;0.120369968137884;0.8365800601333259;16.945001265095453;0.8343909039491597;0.015608589484749162;0.015525284216954123;0.8281083380190927;1.0014258737678758;0.156454728614793;1.2888900777232177
46.028718;0.14484038501536836;0.1297775771840783;0.8907861822302701;0.12037959117478907;0.8365041169723588;16.945536834463294;0.8343833040139383;0.015608745359695097;0.015526353529320627;0.8285245300920392;1.0013383777534313;0.1564306718779219;1.2891123271187737
46.032192;0.144823899442899;0.12982565972288748;0.8911954758212348;0.12038659705907574;0.8364136716422139;16.946146466751657;0.8343707907200258;0.015608958348809973;0.015527490788570053;0.8288811452442317;1.0012553701160178;0.15640370356762695;1.2893047981790624
46.035667;0.14480785472476995;0.12986658001953166;0.8915508586957103;0.12039500044682146;0.8363186658969716;16.946829530851172;0.8343530811639638;0.015609219815632713;0.015528697196135288;0.8291765776003067;1.0011771545781198;0.1563758786171061;1.2894668088360866
46.042615;0.14479248116549778;0.12992911056067777;0.8920471462988399;0.12039913192315634;0.8361787251026641;16.947587319188656;0.8343298824818732;0.015609522061542237;0.015529970825443253;0.829605038670877;1.0011039695819952;0.1563482794508111;1.2897229399600472
46.049564;0.14477417906233342;0.12996709140106438;0.8923891086415866;0.12040376660928497;0.8360467042263598;16.94842415683852;0.834300923169004;0.015609859829217749;0.015531307874340324;0.8298665949406522;1.0010359748438271;0.15631802124928007;1.2898822207626488
46.056512;0.1447531848219619;0.1299855309993908;0.8926086691588097;0.12041126115635213;0.8359373077836834;16.949346240300315;0.834265988351001;0.015610230462078557;0.015532704799629043;0.8300142141560389;1.000973252739844;0.15628625209579386;1.2899789696508974
46.063461;0.14473030593013553;0.1299917067297577;0.8927498718124428;0.12042039459366886;0.8358377587970283;16.950360066610827;0.8342249811842866;0.015610633970885914;0.015534158501415072;0.8300927614166244;1.0009157572246399;0.15625313799507565;1.2900423297998636
46.070409;0.14470664733471642;0.1299904521326042;0.8928382488329932;0.12043244726850169;0.8357508654654422;16.95147225682381;0.8341779930791259;0.015611073531585723;0.01553566506489813;0.8301330556988382;1.0008633084847054;0.1562188383141274;1.2900924530497873
46.073222;0.14468107445427245;0.12998292649167684;0.8928880565124061;0.12044603756007359;0.8356739305788635;16.95268976728105;0.8341252353051921;0.015611555309034596;0.015537218916655384;0.8301509523886578;1.0008156997633106;0.15618449833607734;1.2901398348664301
46.073222;0.14465475572564973;0.12997282790387862;0.8929173233096718;0.12046116171438563;0.8356007515915302;16.954019295109838;0.8340668911117887;0.015612086656356577;0.015538812745281702;0.830161330368112;1.000772819606554;0.15615026136222313;1.2901941865964086
46.073223;0.14462775770671996;0.12996235262460057;0.8929408155549909;0.12047645298593136;0.8355222567291115;16.955466322583714;0.8340031353341213;0.015612673937327117;0.015540438285941838;0.8301710321487465;1.0007346712198453;0.15611627743868187;1.2902599722759085
46.073224;0.14460016441093596;0.12995153614116123;0.8929585503850928;0.12049187923607556;0.8354386218124655;16.957033520161975;0.8339342967789639;0.015613321625210183;0.01554208765583261;0.8301818808994174;1.0007013103761928;0.1560827022554738;1.290338360344493
46.073226;0.14457206990951618;0.12994040605155113;0.892970580817062;0.12050742331212022;0.8353501277556348;16.95871969885814;0.8338609149521271;0.015614031907445699;0.015543754079391594;0.8301927655093295;1.000672814371058;0.1560496953309533;1.2904284458668023
46.07323;0.14454357433602602;0.12992898307520967;0.8929770135035205;0.1205230898286389;0.835257101751117;16.960521313289796;0.8337836242655091;0.015614804498429075;0.015545431336877892;0.8302036708230601;1.0006492919374246;0.1560174182244382;1.2905298063594588
46.073238;0.14451477917736186;0.12991729087097878;0.8929779918025985;0.12053890047262016;0.8351598746453262;16.962434382887075;0.8337030310020878;0.01561563766347911;0.015547112501651018;0.8302146035452602;1.0006308480823023;0.15598602257811428;1.290641979732863
46.073254;0.144485780539482;0.12990536441458084;0.8929736864201067;0.12055488410944744;0.8350587189773592;16.964454235444848;0.8336197101338932;0.01561652905887029;0.015548789548685325;0.8302255184819076;1.0006175238772654;0.15595562941720753;1.2907645553447153
46.073286;0.14445666379509636;0.12989325501841176;0.8929642793289686;0.12057107384260832;0.8349538134487798;16.966575143758707;0.8335342457842212;0.015617475034633814;0.015550454413075145;0.8302363438502236;1.0006092840929977;0.15592632357782915;1.2908972513089243
46.07335;0.14442750388226883;0.12988103092230438;0.8929499239289621;0.12058751135511744;0.8348452633229729;16.96879169691838;0.8334472071807774;0.01561847028889241;0.01555210026232513;0.830247041117349;1.0006060354263875;0.15589817380675436;1.291040021710796
46.073478;0.14439837220229107;0.12986892657460786;0.8929318573549946;0.12060427334283505;0.8347332848596015;16.971099974959994;0.8333591065604758;0.01561950884391736;0.01555372239137153;0.8302576277348154;1.000607633695338;0.15587125253944248;1.2911930858743095
46.073734;0.14436934858541234;0.1298567082336818;0.8929082278976352;0.12062121356572268;0.8346164517568179;16.973497261007978;0.833270419183796;0.015620584612577627;0.015555318774251328;0.8302681859966095;1.0006138719127013;0.15584563267075943;1.2913568184549882
46.074246;0.14434052799692254;0.12984472520596402;0.8928813315224646;0.120638593157147;0.8344960664859529;16.975981414435793;0.8331816534865883;0.015621691020003572;0.015556889380606133;0.8302788430062553;1.0006245000958873;0.15582137631877716;1.291531597152899
46.07527;0.14431201335106117;0.12983288544339006;0.8928505057375644;0.1206562674107355;0.8343706674860321;16.978550381257808;0.8330934031652453;0.015622820714304347;0.01555843469467942;0.830289692447949;1.0006392974593399;0.15579853340471708;1.291717745128925
46.077318;0.1442839031903174;0.12982157944897504;0.8928183638571326;0.1206741564693729;0.8342392462385183;16.981200977763685;0.8330063273820115;0.01562396577658692;0.015559955302250192;0.8303007122752255;1.0006580960044067;0.15577714559709277;1.2919155681632073
46.081414;0.14425628723185718;0.12981069531114028;0.8927840070784806;0.1206922778590099;0.8341014161030408;16.98392728233802;0.8329211013204796;0.015625118731214555;0.015561452133518837;0.830311737582718;1.000680731144201;0.15575724945106292;1.2921253817003366
46.089606;0.14422925178473514;0.12980043670149247;0.8927486979290162;0.12071069186412421;0.8339570941412153;16.986720188428322;0.832838413932153;0.015626273540413002;0.015562925932042693;0.8303224963937669;1.000707036413958;0.15573887536101885;1.2923474636687933
46.099606;0.14420288448006635;0.12978990768826001;0.8927063397659557;0.12073009749623011;0.8338107389462451;16.989568717092606;0.8327589866153711;0.015627424998648245;0.015564376405296213;0.8303327165879294;1.0007368723900893;0.15572204135293866;1.2925819743106293
46.109606;0.14417726849601398;0.12977943125322522;0.892659420472355;0.12075051988745981;0.8336624443671186;16.992462191705716;0.8326835512475652;0.015628567615884284;0.01556580185530746;0.8303422393308487;1.000770087957058;0.15570674490752193;1.2928289424177115
46.116345;0.14415247265627526;0.1297688903644312;0.8926075177264892;0.12077156532470847;0.8335096650706217;16.99539151293251;0.832612788722305;0.01562969548175705;0.01556719984125425;0.8303510275402689;1.0008064904194849;0.1556929585312422;1.293088289022527
46.116345;0.14412854926479202;0.1297586109879619;0.892553178249682;0.12079320802400385;0.8333526101877117;16.99834911923582;0.8325472953606644;0.015630801824417267;0.015568569093077094;0.8303591033311006;1.0008458961931508;0.1556806343812606;1.2933597882759955
46.116346;0.14410554386922192;0.1297486261766489;0.8924968288804077;0.12081520172441113;0.8331902341957106;17.001328814608165;0.8324876419525883;0.015631877756849946;0.015569910772836279;0.8303675175485741;1.0008881165719932;0.15566971395452814;1.293643675949094
46.116347;0.14408350688934304;0.12973894013021506;0.8924386633982632;0.12083746342071564;0.8330228019630188;17.004325717801887;0.8324344214811372;0.01563291255688982;0.015571227663091384;0.8303743431371531;1.0009328244203328;0.15566013196952402;1.293938172429948
46.116349;0.1440624937460612;0.12972954568222222;0.8923788430450063;0.12085991953795883;0.8328507307388308;17.00733592766404;0.8323881876880234;0.015633895862070202;0.015572523007660561;0.8303806276708195;1.0009794562087595;0.15565180950263033;1.2942433986397084
46.116353;0.1440425629287077;0.12972043403853384;0.8923174866332589;0.12088250017236007;0.8326744976606116;17.01035607300095;0.8323494119327858;0.015634818837543904;0.015573800153235756;0.8303863317051109;1.0010272258437545;0.15564464663177208;1.294558779275605
46.116361;0.1440237782725265;0.12971160691009348;0.89225461544332;0.12090513446755106;0.8324946091736021;17.01338271016531;0.8323185107671224;0.0156356737566171;0.015575062357075162;0.8303913331142274;1.0010752285211049;0.15563852399300437;1.294883598425162
46.116377;0.14400620271898795;0.12970307041707374;0.8921901602569344;0.12092775135861399;0.8323115875011501;17.01641173233386;0.8322958550549152;0.01563645393097408;0.015576313347409432;0.8303954735010153;1.0011225855835058;0.15563330682824664;1.295217010107338
46.116409;0.1439898904647222;0.12969481768887228;0.892124038200589;0.12095028410225771;0.8321259358118671;17.01943873561553;0.832281762163525;0.015637154117287954;0.01557755886397459;0.8303985768782386;1.0011685301784428;0.15562884832708324;1.2955581127712978
46.116473;0.14397488779521297;0.12968682293043973;0.8920561914922787;0.12097267480983336;0.831938122222984;17.022460100778186;0.8322764666238032;0.015637770777064464;0.015578806858090422;0.8304004688339272;1.0012124311809256;0.15562499743759844;1.2959060001238591
46.116601;0.14396122948260448;0.1296790507463413;0.8919865745987839;0.12099487333815581;0.8317485697455064;17.025473285471225;0.8322800396138079;0.015638301949714026;0.015580065436342124;0.830401043213471;1.0012537921747977;0.15562161027249446;1.2962598330792736
46.116857;0.14394893083669383;0.12967146417675232;0.8919151524267159;0.12101683723405647;0.8315576428993939;17.02847637690173;0.8322923508997025;0.01563874651182456;0.01558134101474828;0.8304003402499348;1.0012922067473167;0.15561855877914424;1.2966189079354447
46.117369;0.14393799483769115;0.12966402447673572;0.8918419321198952;0.12103853885925368;0.8313656608328425;17.03146803238544;0.8323131519643315;0.015639103297901406;0.015582638190591278;0.8303985577968145;1.0013273591003526;0.15561573422772532;1.296982582577267
46.118393;0.14392842682263715;0.1296566891921851;0.8917670168514172;0.12105996590484167;0.8311729351960088;17.03444736855142;0.8323421868902428;0.01563937010929515;0.01558396027894011;0.8303959614759711;1.0013590807088009;0.15561305315154403;1.2973501684910858
46.120441;0.14392023466337267;0.12964940904194439;0.8916906295947289;0.12108110607639676;0.830979830233827;17.037413399127953;0.8323792404861656;0.015639542985763498;0.015585309618308126;0.8303917830960111;1.0013873206422979;0.15561046756918456;1.2977202695999484
46.124537;0.14391342361795106;0.12964212413366186;0.891613065092056;0.12110193516001024;0.8307868216854569;17.04036488573602;0.832424166801349;0.015639616872996618;0.015586687161852858;0.8303882227053906;1.0014120462588973;0.15560796478385733;1.2980932944727088
46.132729;0.14390799440200755;0.1296347646951426;0.8915345896344827;0.12112242453617826;0.830594509330733;17.043300487716625;0.8324769311145616;0.015639586714113612;0.015588091249888627;0.8303845173072817;1.001433196727195;0.15560555113866809;1.298467602638849
46.142729;0.1439039349993902;0.12962725982335072;0.891455339071934;0.1211425536317508;0.8304035796474195;17.046219154678386;0.8325376249265624;0.015639447963822738;0.015589517401128893;0.8303809773631292;1.0014507198657623;0.15560323126162579;1.2988421341175023
46.152729;0.14390121214909257;0.1296195532024303;0.8913752782379735;0.1211623104459016;0.8302147313463168;17.04912152558957;0.8326063923274488;0.01563919754710048;0.015590960116057985;0.8303779766084818;1.001464626617224;0.155600990217972;1.2992158370513838
46.162729;0.14389977169377713;0.1296116137671608;0.8912942615345295;0.12118168545069667;0.8300286196070112;17.052010946429785;0.8326832539976698;0.01563883518152786;0.015592414873965522;0.8303758904673186;1.0014750171208189;0.15559878443722172;1.2995877236857512
46.172729;0.14389954546195843;0.12960343062189184;0.8912121412006807;0.12120066919033412;0.8298458662232855;17.054892685247122;0.832767954315798;0.01563836328703368;0.015593878353653518;0.8303749854371529;1.0014820983852697;0.15559655186009047;1.2999569264063155
46.182729;0.14390045946546404;0.12959499980253159;0.8911288281500126;0.12121925263552806;0.829667063319102;17.057773055186733;0.8328599541489897;0.015637785289209935;0.015595346852568295;0.8303753575344435;1.0014861753699937;0.15559423338022524;1.3003226596551654
46.192729;0.1439024384888242;0.12958631883749183;0.8910443066236676;0.12123742920825847;0.8294927295701543;17.06065873466131;0.8329585360082055;0.015637104577942904;0.01559681544413069;0.8303769891598826;1.0014876073091399;0.15559178274226457;1.300684112445542
46.202729;0.14390540843746305;0.12957738749395464;0.8909586472409314;0.12125519607942797;0.8293232783604182;17.063555326274496;0.8330629446858195;0.0156363247131769;0.015598278930664006;0.8303798501391989;1.0014867795672027;0.1555891629624543;1.3010403911019743
46.212729;0.1439092997188224;0.12956819912517853;0.8908720195749392;0.12127255026155839;0.8291590334655536;17.066466967582638;0.8331724812599658;0.015635449495816897;0.01559973287283868;0.83038394204151;1.0014840681271424;0.1555863454147794;1.3013904704633759
46.222729;0.1439140499642466;0.12955873064757883;0.8907847013976115;0.12128948770601695;0.8290002787479797;17.06939742413981;0.8332864990710166;0.01563448333402637;0.01560117472743592;0.8303892727424725;1.0014797370824369;0.15558331386292568;1.301733101731092
46.232729;0.14391960347692598;0.12954895077316278;0.89069704687054;0.12130600488820047;0.828847282899134;17.072350747231866;0.8334043944449676;0.015633431915549598;0.015602604562985798;0.8303957951344407;1.0014738498839943;0.1555800662680568;1.3020668192096148
46.242729;0.14392590880394596;0.1295388363566264;0.890609395825169;0.12132209084267351;0.8287002588961001;17.07533100556383;0.8335256511493333;0.01563230157495058;0.015604023347379658;0.8304033357027361;1.0014663080180435;0.15557661472380133;1.3023901124797173
46.252729;0.14393291600833721;0.12952837764553046;0.8905219974721308;0.12133772232293061;0.82855932404265;17.078341487905394;0.833649839783909;0.015631098164485147;0.015605431201879488;0.8304115635684498;1.0014569720199968;0.15557298032927977;1.302701620540048
46.262729;0.14394057233600627;0.12951757326715446;0.8904349875346124;0.1213528749930163;0.828424539111714;17.081383444449354;0.8337765591888484;0.015629827308624212;0.01560682901378774;0.8304200488674095;1.0014457516728945;0.15556918136798675;1.3030002208628775
46.272729;0.14394882492265235;0.1295064208582873;0.8903484157686938;0.12136752978088071;0.8282959978020279;17.08445509761057;0.8339054015701918;0.015628495920487102;0.015608220867556248;0.8304283910863798;1.0014326330222585;0.155565226275886;1.3032850328737178
46.282729;0.143957635101379;0.12949490417102844;0.8902623009046935;0.1213816639505856;0.828173878543178;17.087552459496596;0.8340359296418817;0.015627113852964374;0.015609613854681834;0.8304363367695793;1.0014176803745083;0.15556111954769544;1.303555442793958
46.292729;0.14396697950761878;0.12948298537893507;0.8901766519715003;0.12139524459852957;0.8280584082078731;17.090671072269455;0.8341676825910638;0.015625694044740922;0.015611016654394221;0.8304438140640089;1.001401018599125;0.15555687633553714;1.303811172475287
46.302729;0.1439768285501979;0.12947061603258958;0.8900914908348928;0.12140822633292922;0.8279497754230676;17.09380602877439;0.8343002727017313;0.01562425038601263;0.015612438644906086;0.8304509035694735;1.0013827780332765;0.15555253250016354;1.3040522719571581
46.312729;0.1439871370726581;0.12945775878991816;0.8900069136413469;0.12142054734151388;0.8278480816687356;17.09695109018577;0.8344334686254157;0.015622794905535548;0.015613888759003611;0.8304578026527095;1.0013630372040054;0.1555481369563055;1.3042789899244271
46.322729;0.14399786170815615;0.12944439969917815;0.8899230967124813;0.12143213521348915;0.8277533518007422;17.100099159488813;0.834567152783773;0.015621336476100431;0.01561537443646788;0.8304647895049881;1.001341801529468;0.15554373197265842;1.3044916445469805
46.332729;0.1440089764299616;0.129430548074892;0.8898402172467416;0.12144292202380506;0.8276655710950143;17.103243694985192;0.8347012446146165;0.01561988136997169;0.015616901822356817;0.8304721756490794;1.001319029508392;0.1555393403341233;1.3046905811412743
46.342729;0.14402046781965136;0.12941622968139493;0.8897583592740104;0.12145285350684161;0.8275847242634474;17.106379583420093;0.834835708478846;0.015618434296555638;0.01561847610466141;0.8304802658258433;1.0012947230997957;0.15553496673131614;1.3048761432466303
46.352729;0.1440323205971146;0.1294014794469877;0.8896774637632141;0.12146189097956708;0.8275107855995696;17.10950267545548;0.834970628650696;0.015616998704266315;0.015620101078748866;0.8304893701500753;1.0012690398519457;0.15553060810694633;1.3050485891624406
46.362729;0.14404450911234876;0.12938634339164548;0.8895973794058063;0.1214700090229528;0.8274436639020815;17.11260890581126;0.8351062145296093;0.015615576638601537;0.015621778924014654;0.8304998371425828;1.00124228553094;0.15552626362107147;1.3052081022144342
46.372729;0.1440569946318306;0.12937088670307806;0.8895179639987453;0.12147718804566464;0.8273831755218553;17.115694224599256;0.8352426649547754;0.01561416944691286;0.015623510428809419;0.8305120357656578;1.0012147656683814;0.15552193879413226;1.3053550035685104
46.382729;0.14406972732649487;0.12935519306230334;0.8894390975144354;0.12148340929177595;0.8273290478160216;17.11875457548984;0.8353800400375408;0.015612778943034542;0.015625295161613772;0.8305263304219866;1.0011866763032098;0.1555176463236414;1.305489941710415
46.392729;0.14408266247899545;0.12933935305659056;0.8893606216039972;0.12148865813218293;0.8272809446400434;17.12178535136059;0.8355182695042528;0.015611407860772595;0.015627132461180897;0.8305430636785168;1.0011580985975432;0.1555134029787751;1.3056138505538084
46.402729;0.14409577633267487;0.1293234524740276;0.8892823251566776;0.12149293308380221;0.8272385323012049;17.124780801464272;0.8356572060939579;0.015610059871781544;0.015629023503800136;0.8305624963680157;1.0011290374621087;0.15550922479672125;1.305727786923587
46.412729;0.14410905849084674;0.12930756942075422;0.8892039749857608;0.12149625283149323;0.8272015407114848;17.127733225458883;0.8357966363163979;0.015608739326632983;0.01563097191557575;0.8305847719962146;1.0010995041693576;0.15550513296136728;1.3058328685520655
46.422729;0.1441224944625594;0.1292917847829609;0.889125333554993;0.12149865226433633;0.8271697526212726;17.13063209254859;0.8359363031022242;0.015607451130221427;0.015632982280286114;0.830609948195091;1.0010695786620485;0.1555011702648931;1.305930338099107
46.432729;0.14413605712923003;0.1292761919259683;0.8890461904406227;0.1215001736518903;0.8271429328537595;17.1334641104676;0.8360759516640416;0.015606201133555568;0.015635059208433742;0.8306380188796707;1.0010394028597995;0.15549740704163878;1.3060215884035686
46.442729;0.14414970842851108;0.12926088635112135;0.8889664218191545;0.1215008626022899;0.8271207851789522;17.136214739185014;0.836215342943187;0.015604995355851217;0.015637207653630306;0.830668900200419;1.0010091635223979;0.1554939279861004;1.306108103554743
46.452729;0.14416341068644006;0.1292459500915115;0.8888860016860183;0.12150076745647356;0.8271029530923099;17.138870295985924;0.8363542574026034;0.01560383757505328;0.015639433389238136;0.8307024370548394;1.0009790624903987;0.15549081720598826;1.3061913867715664
46.462729;0.14417713910696806;0.12923145333234132;0.8888049390780539;0.1214999408819578;0.8270890019859254;17.14141874665381;0.8364924904832884;0.015602727951293239;0.01564174230819412;0.8307384664718329;1.0009492768940345;0.15548814762182037;1.3062728584151855
46.472729;0.14419088651067016;0.12921746696024328;0.8887232138369744;0.12149843673959375;0.827078396778324;17.143848892529093;0.8366297653957229;0.015601663783986074;0.01564413833552637;0.8307768931011554;1.0009199629917236;0.15548596885190474;1.3063537165269006
46.482729;0.14420466580013666;0.1292040661126217;0.8886407546336228;0.12149629837826947;0.827070535557068;17.146149971907978;0.8367656232576361;0.015600640304224679;0.01564662301532953;0.8308177260725679;1.0008912843379107;0.15548430547754039;1.3064348658622271
46.492729;0.14421851437318933;0.1291913202201416;0.8885574666440949;0.12149355151214969;0.8270648179117086;17.148312210632994;0.8368994588194262;0.015599650379948744;0.01564919758005228;0.8308610687945768;1.0008634114283637;0.15548317254784938;1.3065170120372336
46.502729;0.14423249073810981;0.1291792870198205;0.888473322594509;0.12149020733752772;0.827060695537771;17.150327266906707;0.8370307112358898;0.015598684469816455;0.015651864496062023;0.8309070694368133;1.000836492913691;0.15548259174974954;1.306600816477701
46.512729;0.1442466566596549;0.12916801911609832;0.8883884380885125;0.12148626855023482;0.8270577118184707;17.15218769336203;0.8371590345165514;0.015597731847051082;0.01565462743407586;0.8309558862311532;1.0008106509095542;0.15548259503512205;1.3066869242268335
46.522729;0.14426105924223734;0.12915756973906434;0.8883030133034324;0.1214817341046568;0.8270555208564839;17.15388492912644;0.8372842973512477;0.015596782570960706;0.015657490226874807;0.8310076945490961;1.0007860043172323;0.15548321760712838;1.306775917912839
46.532729;0.14427573165097476;0.12914798844918363;0.8882172172380889;0.12147660270842554;0.8270538585866024;17.155407441381232;0.8374064580088574;0.015595828853460203;0.015660455417342345;0.8310626696556208;1.0007626695391747;0.15548448800366835;1.306868320498815
46.542729;0.14429071243563268;0.12913931525140906;0.8881311500537629;0.12147087661393127;0.8270525071624071;17.156741103914744;0.8375254727173056;0.015594865192222576;0.015663523879584057;0.8311209294189711;1.0007407643457964;0.15548642122093073;1.306964568134642
46.552729;0.14430606608232774;0.12913157836340808;0.8880448550731884;0.12146456393621059;0.827051302932017;17.157871623234847;0.8376412703170393;0.015593888048820255;0.01566669608300752;0.8311825342726826;1.000720423585747;0.1554890184059346;1.3070649262466882
46.562729;0.14432187883657727;0.1291247917400167;0.8879583348729135;0.12145767688051422;0.8270501824435639;17.158787154835156;0.8377537382275615;0.015592895303914611;0.015669973465239836;0.8312475754646307;1.0007017661825592;0.1554922773124288;1.3071694802709566
46.572729;0.1443382274063382;0.12911895837328857;0.8878715470059896;0.12145022964181279;0.8270492046528475;17.159478871838296;0.8378627258722768;0.015591885681039029;0.015673358152670108;0.8313162366812001;1.0006848420401901;0.1554962051675363;1.3072782236202045
46.582729;0.14435515162804397;0.12911408217418585;0.8877843536066305;0.12144223866859462;0.8270485034658758;17.159939692346192;0.837968060908631;0.015590859076762205;0.015676851356761248;0.831388751405562;1.0006696217694917;0.15550081872438662;1.3073911495834594
46.592729;0.14437264857582585;0.12911017795352533;0.8876965250216075;0.12143372371385468;0.8270482288258263;17.160163732439365;0.8380695593027716;0.015589816791187396;0.015680452174888258;0.8314653260658189;1.0006560357557281;0.15550613390772922;1.3075083046001665
46.602729;0.14439068496104435;0.12910727057563806;0.8876078592311097;0.12142471353473339;0.8270485272075123;17.160147073480612;0.8381670367219531;0.015588760574963006;0.015684157282267606;0.8315461164385102;1.0006440535707388;0.1555121513850194;1.3076297576184026
46.612729;0.14440921625232417;0.1291053828216761;0.8875182848816895;0.12141525463476847;0.8270495395810927;17.159888170462157;0.8382602982664683;0.015587692346326508;0.015687961545226402;0.831631252606378;1.00063373734294;0.1555188429788315;1.3077554946815009
46.622729;0.14442818968434648;0.12910452527086588;0.8874278683443236;0.12140540872950288;0.827051397436287;17.159387625319667;0.8383491030959443;0.015586615171539739;0.015691859623801464;0.8317208498030548;1.0006251887488185;0.155526157083973;1.3078853775374197
46.632729;0.14444753578512712;0.12910469988383907;0.8873367818638646;0.12139524037297163;0.8270541907318154;17.158648457927747;0.8384331576828212;0.015585533124924994;0.0156958471258423;0.831814957071916;1.0006184464346455;0.1555340489087032;1.3080191712342837
46.642729;0.14446717413451976;0.12910590861619237;0.8872452790398149;0.12138481329213968;0.8270579149396657;17.15767618932392;0.8385121710119139;0.015584449655373344;0.01569992007945454;0.831913491862527;1.0006134528604576;0.15554250546225207;1.3081565566923792
46.652729;0.14448702809317998;0.12910815593322708;0.8871536796607946;0.12137419632892457;0.8270624604154466;17.15647736258126;0.8385859348745353;0.015583366546664656;0.015704073288217355;0.8320162313140632;1.0006101021264735;0.15555153694769372;1.308297170942444
46.662729;0.1445070333869016;0.1291114483298965;0.8870623236310505;0.12136346432532973;0.827067672004021;17.155057514319495;0.8386543511534899;0.015582283804910156;0.015708299222899375;0.8321228591317037;1.0006083089221587;0.15556115088072744;1.308440668919035
46.672729;0.14452714338589873;0.12911579596037312;0.8869714872603982;0.12135269425367262;0.8270734443160085;17.153420608756043;0.8387174010291202;0.015581199534663042;0.01571258868393218;0.8322330479059903;1.0006080466889964;0.1555713448100514;1.308586723413852
46.682729;0.14454733056975777;0.12912121279794483;0.8868813346213021;0.12134196618367954;0.8270797976025858;17.151569872970423;0.8387751290900957;0.015580110339093095;0.0157169324021534;0.832346480044815;1.000609345658298;0.15558211976771172;1.308734939764218
46.692729;0.14456757752006236;0.12912771213675522;0.8867919453744572;0.12133136095353492;0.8270868993966243;17.149508183457943;0.8388276443831191;0.015579012698878509;0.015721321661091955;0.8324627466070443;1.000612265059757;0.1555934850658241;1.3088847591977653
46.702729;0.1445878645185168;0.12913530021096642;0.8867033586050037;0.12132094366695272;0.8270950108056824;17.147237882338676;0.8388750881120209;0.015577904153127708;0.015725747205632946;0.8325812730569288;1.0006168107771465;0.1556054486994848;1.3090354498151653
46.712729;0.14460816695354073;0.12914397298697192;0.8866155726874854;0.1213107473729643;0.8271043615056729;17.144761350075402;0.8389175972425662;0.015576783377674172;0.015730197849881042;0.8327013428096928;1.0006228149787615;0.15561801834809152;1.3091861850230275
