time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
46.722729;0.1446284576278431;0.12915372109389323;0.8865285480716999;0.12130077405243037;0.8271150571001935;17.14208196550218;0.8389553174848897;0.015575649486201682;0.01573466074712273;0.8328221182197676;1.0006298850507922;0.1556312123650892;1.3093361686839833
46.732729;0.14464870885141207;0.12916453786736082;0.8864422471546274;0.12129100468043148;0.8271271381124501;17.13920429267679;0.8389884543023555;0.01557450171492443;0.01573912304623567;0.8329426589417407;1.0006374490654768;0.155645056502728;1.3094847081886745
46.742729;0.14466890053631984;0.12917641865490445;0.886356677548174;0.12128140303779228;0.8271407101940359;17.136133644139512;0.8390173051812133;0.015573339903997443;0.01574357321212012;0.833061978607994;1.0006448156439736;0.15565956816392185;1.309631175925077
46.752729;0.14468902273254772;0.12918935312842703;0.8862719084173543;0.12127191691007533;0.8271559490562708;17.132875816643395;0.8390422122609357;0.01557216440899432;0.01574800123946201;0.8331791095571653;1.000651230354065;0.1556747423519123;1.3097750112883062
46.762729;0.14470906062969022;0.12920332184490582;0.8861880073481929;0.12126249165428885;0.8271729844929326;17.129436895681078;0.8390634749678791;0.015570975523440294;0.015752398247335382;0.8332931614447927;1.0006559667897839;0.15569054035776642;1.3099157994986466
46.772729;0.14472897734770812;0.1292182959092983;0.8861049440727103;0.12125309308928339;0.8271918408429733;17.125822971321327;0.8390813376670677;0.01556977388365324;0.015756756152940136;0.8334033684507454;1.000658410528317;0.15570689092947;1.3100532813958723
46.782729;0.14474870895830025;0.12923423238361037;0.8860226084721622;0.12124371596658878;0.8272124737898237;17.12204034473379;0.8390960445064516;0.015568560962768962;0.015761067079486;0.8335091234677461;1.00065808296989;0.15572371205494728;1.3101872543120676
46.792729;0.1447681684665738;0.12925106787156238;0.8859409111295855;0.12123437140292312;0.8272347929469632;17.11809603137771;0.8391078441848236;0.015567338428223294;0.01576532214658087;0.83361000591027;1.000654635539566;0.15574093620869275;1.3103174209284922
46.802729;0.14478725853512275;0.1292687186796483;0.8858598187528419;0.12122507533078895;0.8272586284244723;17.113997657554243;0.8391169191777667;0.01556610761088339;0.015769510682288084;0.8337057818101379;1.0006478414604878;0.15575852578860702;1.3104433163839493
46.812729;0.14480589238126457;0.12928709666425794;0.8857793090773298;0.12121584653568251;0.8272836892282424;17.109752836657623;0.8391233390201441;0.015564870196903004;0.015773620609105102;0.8337963644856456;1.0006375680075106;0.15577647605313655;1.3105643997345746
46.822729;0.14482400584192975;0.12930613119791315;0.8856993230972452;0.12120670202261645;0.827309544858729;17.10536895828571;0.8391271024392071;0.015563629355754428;0.015777639412772382;0.8338817408635942;1.0006237490124783;0.155794799583815;1.310680204385144
46.832729;0.14484155491375209;0.12932577111404403;0.8856197720695624;0.12119765408112837;0.8273356461784115;17.1008537298443;0.8391282070960949;0.015562390733347229;0.015781555119550907;0.8339618893182718;1.0006063847127422;0.15581350829163557;1.310790399913975
46.842729;0.14485851491607904;0.12934597015989535;0.8855405803919298;0.12118871589377314;0.8273614017921831;17.096215670091905;0.8391266674384456;0.015561162888283405;0.015785357130971223;0.8340367495936318;1.0005855559472792;0.15583261308294818;1.3108947616108935
46.852729;0.14487488045210284;0.12936668256357112;0.8854617080938971;0.1211799025678072;0.8273862622943992;17.09146339186129;0.8391224944037035;0.015559956205610783;0.015789036405724863;0.8341062340253821;1.0005614551933906;0.15585212615326566;1.3109931620107724
46.862729;0.1448906527444778;0.12938786959334467;0.8853831559118301;0.12117122643755797;0.8274097522725031;17.08660387970004;0.839115689755158;0.015558780987247191;0.015792584779201004;0.8341702061328368;1.0005344134886465;0.15587205393922265;1.311085635848046
46.872729;0.14490582712032934;0.12940949957989714;0.8853049590388176;0.12116269968745862;0.827431481711179;17.081641534810732;0.8391062809461243;0.015557646270462189;0.015795994597337663;0.83422844780261;1.0005048603011504;0.15589239474662633;1.3111724299782022
46.882729;0.14492039524263975;0.12943154042400667;0.8852271590955848;0.12115434138603447;0.8274511853178476;17.076579485557346;0.8390943688198205;0.015556559610255125;0.01579925921925586;0.8342806716167852;1.0004732075475582;0.1559131445921028;1.3112539278579904
46.892729;0.14493435048044903;0.1294539555009821;0.8851498157937097;0.12114618128613161;0.8274687485289365;17.07142218615077;0.8390801214383496;0.015555527274725823;0.01580237317887533;0.8343265325483756;1.0004397265276377;0.155934297193727;1.3113304829817
46.902729;0.1449476896508335;0.12947670777997283;0.8850730720148404;0.12113826129048613;0.8274841323521495;17.066175934712046;0.8390637200741217;0.015554554090431898;0.015805331677370135;0.8343655957928576;1.0004044844486526;0.1559558348160417;1.3114023347233106
46.912729;0.1449604161787708;0.1294997674103717;0.8849971661451504;0.12113063152952763;0.8274972336991496;17.06084681978041;0.8390453326386678;0.015553642997547303;0.0158081300238842;0.8343973090800535;1.000367360050262;0.15597772513752284;1.311469668802444
46.922729;0.144972544489559;0.12952311217187237;0.8849223867367866;0.12112334072141412;0.8275078286328142;17.055439973636187;0.839025119476108;0.015552795456847627;0.015810762923982386;0.8344210393471096;1.0003281478818689;0.1559999296034486;1.3115326877806885
46.932729;0.1449841011856247;0.1295467227950352;0.8848490694848006;0.1211164304422525;0.827515638565438;17.04996157521292;0.8390032294109528;0.015552012441326599;0.01581322406070234;0.8344361594163107;1.0002866964490023;0.15602241055979935;1.3115916085559767
46.942729;0.14499511799308276;0.12957058331518553;0.88477761966078;0.12110993318839074;0.8275204154517137;17.044420214541248;0.8389798092423526;0.015551294569933318;0.015815507024438756;0.8344421079362795;1.0002430013838992;0.1560451312421222;1.3116467030492516
46.952729;0.14500562212524043;0.12959468166547353;0.8847084810206667;0.12110386406818589;0.8275219432603478;17.038825066159106;0.8389550442924564;0.015550641984740543;0.015817606878230802;0.8344383997259706;1.000197279007393;0.15606805233223103;1.3116984462404282
46.962729;0.14501563805844275;0.1296190080747505;0.8846420703317265;0.12109821264249467;0.827519985215167;17.033183081275247;0.8389291876151413;0.015550055278269064;0.015819520509255787;0.8344246253388243;1.000149993158455;0.15609112669516087;1.3117475870047204
46.972729;0.1450251971999571;0.12964355920806228;0.8845787444537354;0.12109294903631818;0.8275142605967183;17.027498209835592;0.8389025541355112;0.015549536523452286;0.015821245552938592;0.8344004842177093;1.0001017640520402;0.15611429982886216;1.3117950605048052
46.982729;0.14503433700401358;0.1296683416972425;0.8845188240821215;0.12108803502160241;0.8275044722774465;17.02177242066306;0.8388754833405727;0.015549089075637462;0.015822779337602715;0.8343658507412426;1.0000532503195483;0.15613752451009763;1.3118419176016491
46.992729;0.1450430857134559;0.12969336207167786;0.8844626433507361;0.121083424695918;0.8274903838344314;17.016007698687474;0.838848293388816;0.015548716631070596;0.015824118880673834;0.8343207828187075;1.0000050714106932;0.1561607726316246;1.3118893305587245
46.999991;0.14505144897096622;0.12971860978094163;0.8844105644613929;0.12107906145754628;0.8274718786111376;17.010208477829906;0.8388212430425196;0.015548422387208261;0.01582526161990266;0.8342654639179191;0.9999576987443136;0.15618402185126157;1.3119385649420183
46.999991;0.14492045358156755;0.12833581304938863;0.875557572980919;0.11993133037100359;0.8203984042363197;18.004382841751493;0.8387945044997276;0.015548208582138229;0.01582620605464784;0.8342001805285704;0.9999113541868921;0.15444123269786236;1.3119908643929328
46.999992;0.144928024825883;0.12836124794753068;0.8755137556541952;0.11992724845169613;0.8203708128582848;17.998541500264775;0.8387681813298304;0.01554807679980165;0.015826951700580984;0.8341243242295423;0.999866018234416;0.15446335013785192;1.3120466910518827
46.999993;0.14493521441307142;0.12838679220849852;0.8754752767570801;0.11992322865926378;0.8203387687122224;17.992695478850244;0.8387423383142066;0.01554802883250338;0.015827498669814866;0.8340403627869715;0.9998214861185782;0.15448632931025236;1.3121082586653772
46.999995;0.14494204092880478;0.12841237518544193;0.8754424651635848;0.11991937889909599;0.8203034283712595;17.986854571526234;0.838717004360217;0.015548066927990312;0.01582784799258907;0.8339458062535103;0.9997774004507632;0.15450914585528835;1.3121744317737927
46.999999;0.14494851760420016;0.12843763527239935;0.8754137323593215;0.11991545355932105;0.8202634175911404;17.98102762906596;0.838692232907903;0.0155481930035718;0.01582800246046095;0.8338411736246065;0.9997333344135566;0.15453177654549427;1.3122457903056157
47.000007;0.1449546603880874;0.12846230371371442;0.8753881205254032;0.11991157065027776;0.8202196991594858;17.97522322355601;0.8386681847955035;0.015548407850737207;0.015827966396129205;0.8337249919867047;0.9996889386775549;0.15455418940848023;1.3123213797496533
47.000023;0.14496034977704422;0.12848632665786672;0.8753668982974179;0.11990663981516836;0.8201657146838348;17.969449093863403;0.8386450882400353;0.01554871100739386;0.015827743918121473;0.8335958648848287;0.9996440103308878;0.15457636082517046;1.3123999887550482
47.000055;0.1449649093001614;0.12850651579764738;0.8753330908101427;0.11990249684682738;0.8201181896795253;17.963711326644788;0.8386231560534261;0.015549100796146112;0.015827337098446304;0.8334445104025594;0.9995984236293468;0.15459729136547912;1.312475126651709
47.000119;0.1449701986557995;0.1285231703846918;0.8752781783801549;0.1198995076384843;0.8200696525648004;17.958014521350805;0.8386026086998387;0.015549574170775774;0.01582674602758865;0.833258711004069;0.999552056809732;0.1546190014845182;1.3125383690704897
47.000247;0.144973138215353;0.1285304041670263;0.8751809803606068;0.11989540766392805;0.8200225738681338;17.952362864108395;0.838583724068892;0.015550126844245995;0.015825970858849188;0.8330122748977177;0.999504834525514;0.1546385111919859;1.3125724269438226
47.000313;0.14497703798126407;0.12854540003000897;0.8751398745726015;0.11989157028189261;0.819968600714387;17.946761773595675;0.8385668236721913;0.015550754214401523;0.01582501326160588;0.8328180731855943;0.9994568025032284;0.1546588215004767;1.3126488847335225
47.000313;0.14498182630844944;0.12856897652651977;0.8751615284867688;0.11988701932152136;0.819902301798408;17.941218576190412;0.8385522548024054;0.015551452909576989;0.015823876114959425;0.8326800860409332;0.999408100868904;0.1546799145302959;1.3127696809542886
47.000314;0.14498658854091082;0.12859190711534296;0.8751888647131418;0.11988232928176634;0.8198335189614467;17.935741331581674;0.8385403834252431;0.015552221467873885;0.01582256309516422;0.8325393879774888;0.9993588559895071;0.15470077001693888;1.3128964165348087
47.000315;0.14499139302746508;0.12861430082261588;0.8752228431295316;0.1198776787953037;0.8197637760696262;17.930337866405214;0.8385315568804605;0.015553058556731883;0.015821078959852575;0.8323990815317539;0.9993090907946148;0.1547213817523685;1.3130301570509424
47.000317;0.1449963063999507;0.12863618038621893;0.8752638119611007;0.11987274390524583;0.8196911170116673;17.925016643922394;0.8385260757246512;0.01555396014920403;0.01581942938138627;0.8322572052623374;0.9992587284860204;0.15474176287036442;1.3131686372165141
47.000321;0.1450013967162948;0.1286571576755169;0.8753093069421494;0.11986780227039637;0.8196176085790754;17.919788320112886;0.8385242017888712;0.015554918563740704;0.015817619861683136;0.8321146264127394;0.9992076985126739;0.1547619453962752;1.3133114079138501
47.000329;0.14500672010860466;0.12867704580441097;0.8753583124914278;0.11986283817825254;0.819543192343156;17.914665620398015;0.8385261422693524;0.015555923495353794;0.015815655202137416;0.8319709566982452;0.9991560644505874;0.15478198069484067;1.3134573371231846
47.000345;0.1450123054550315;0.12869530402689908;0.8754074048934833;0.1198579506373783;0.8194685013134417;17.90966123453189;0.8385320082594688;0.015556963352715638;0.015813540323758014;0.8318225696778644;0.9991040505307542;0.1548019335181818;1.3136033871016166
47.000377;0.14501801644504192;0.12871175350026015;0.8754563502600783;0.1198522072817643;0.8193878117414655;17.90478607893233;0.8385418232415435;0.015558026538937456;0.015811280828784618;0.8316627172854495;0.9990519506569314;0.1548218644393242;1.31374466174382
47.000441;0.145023157920809;0.12872197918811634;0.8754790245083152;0.11984728643807363;0.8193163434177012;17.900048820881853;0.8385555811995553;0.01555910277543016;0.015808882611544426;0.8314786378623874;0.999000051762035;0.15484081418287574;1.3138725612506859
47.000569;0.1450274592377284;0.1287237619261172;0.8754616955160907;0.11984203421588488;0.8192475012851762;17.895455547289718;0.8385732565590185;0.015560183988926595;0.015806352254793814;0.8312446337196819;0.9989486142350681;0.15485980095360857;1.3139703951899995
47.000697;0.14503320099730005;0.12872559507227269;0.8754485286436968;0.11983835754004092;0.819181299278018;17.891009986011756;0.8385947577534305;0.015561265018695581;0.015803698439297142;0.8310161531605971;0.9988978538495359;0.15487782876000608;1.3140734410896104
47.000825;0.14503910184079827;0.1287275027155623;0.8754469306903091;0.11983372998489095;0.8191073039945267;17.886714828531296;0.8386199499276097;0.015562343878373843;0.015800931917896065;0.8307947915552137;0.998847962044939;0.15489690107880574;1.3141826173206232
47.000953;0.14504443776372894;0.12872730937733293;0.8754457193436319;0.11982932452079698;0.8190371882744507;17.882572618925742;0.8386487655768852;0.01556342076498085;0.015798063592367417;0.8305811723040868;0.9987991580816442;0.1549160258809958;1.314298210688626
47.001081;0.14505087442972894;0.1287283611080263;0.8754570462156412;0.11982471334313444;0.8189581050087403;17.878585625270677;0.8386812900120773;0.015564496505862488;0.01579510269966377;0.8303748424520285;0.9987516667601698;0.15493420555691062;1.3144198018750382
47.001209;0.14505754043528163;0.12872904569794122;0.8754742990849441;0.11982006607088803;0.8188755073053802;17.874755721704247;0.8387177585367112;0.015565571726719409;0.01579205580133133;0.8301772685994228;0.9987056453755229;0.15495342674895293;1.3145482073637695
47.001465;0.14506242816593598;0.12871460683106278;0.8754075880851557;0.11981660555659228;0.8188084910373917;17.871084624553987;0.8387584722620764;0.015566647573545363;0.015788926427936476;0.8298978759692833;0.9986611871514496;0.1549716651703934;1.3146255142618328
47.001721;0.14506847589392183;0.12870170973717077;0.8753526000282419;0.1198136584530401;0.8187354498813709;17.867573932622907;0.8388036527068636;0.015567726537755183;0.015785715378176093;0.8296340508098883;0.9986183906247402;0.15498889466126273;1.314713814096818
47.001977;0.14507368399408047;0.12868836262587058;0.8753069124820894;0.11981021264379317;0.8186603849487525;17.86422476649232;0.8388533012291126;0.015568811346813363;0.015782421883712268;0.8293871001865017;0.9985773614795898;0.15500708415474007;1.3148137766473587
47.002233;0.14508003470289174;0.12867676627704772;0.8752729015127474;0.11980753961454668;0.8185807696404575;17.861038250949534;0.8389071832246141;0.015569903480558943;0.015779045603613505;0.8291551971259887;0.9985381415624971;0.1550251972686663;1.3149240241887707
47.002745;0.14508542849778633;0.12864708079378911;0.8751266062829537;0.1198073274572611;0.8185201235962005;17.858016495164822;0.8389649545959182;0.015571002933962446;0.01577558730627104;0.82881633839816;0.998500669129837;0.15504220193296692;1.3149665010412959
47.003257;0.1450900366965807;0.12861978912314032;0.8750070271018909;0.11980611646589286;0.8184540653913857;17.85516198580237;0.8390262978977286;0.01557210861158345;0.01577204695160844;0.8285133960988755;0.9984647673976309;0.15505907069642125;1.315032111135137
47.003769;0.14509586289121218;0.1285968631163655;0.8749154817764193;0.1198056030404431;0.8183833680894733;17.85247662532499;0.839090963623645;0.015573219205318263;0.015768422053849575;0.8282442459975976;0.9984301607321187;0.15507577551838242;1.315118959946
47.004793;0.14509996884028892;0.1285470828964111;0.8746557600551915;0.11981025574983023;0.8183557573411938;17.849962265198226;0.8391587516373541;0.01557433431440306;0.01576470833248198;0.8278257959863561;0.998396561246431;0.15509128945693595;1.3151094752680892
47.005817;0.1451052298869312;0.12851013390610713;0.8744829543896739;0.11981340906484486;0.8183100826337119;17.847621185591656;0.8392294977661827;0.015575455176019729;0.015760900693068503;0.827500908881535;0.9983637788422906;0.15510658565441512;1.3151575526067498
47.007865;0.1451087472370425;0.12845571429890046;0.8742070803910521;0.1198222639372572;0.8183129133064243;17.84545501695376;0.8393030518467789;0.015576584984810534;0.015756993655141466;0.8271093935868217;0.9983318146752382;0.15512163294663195;1.315159803115983
47.009601;0.1451169646517404;0.1284386866651502;0.8741658264060667;0.11982882220255563;0.8182740569878821;17.843463244542257;0.8393792445073603;0.01557772839267715;0.01575298235117585;0.8269640446634475;0.9983008771399544;0.15513939654320458;1.3153141669182435
47.011338;0.14512683575164093;0.12843917092314625;0.8742414424594904;0.11983399238791013;0.8182177232124662;17.841643315721925;0.8394578584960546;0.015578890235792363;0.015748863694444226;0.8269486225062112;0.9982712662219878;0.1551588404379628;1.3155450283575156
47.013074;0.14513940931704;0.12845401568726456;0.8744062006612562;0.11983864845947684;0.8181447093010817;17.83999228942562;0.8395385763209627;0.015580074868060236;0.01574463661861657;0.8270278274552417;0.9982432602473221;0.15517792964231622;1.3158285150430056
47.014811;0.14515360820505904;0.12847907771771197;0.8746383147585223;0.11984153282989654;0.8180530234835139;17.83850832278533;0.8396209302401385;0.015581286204991725;0.015740301431195494;0.8271742999955801;0.9982170871453888;0.1551986337260951;1.3161461129687908
47.018284;0.1451706108234346;0.12853505674531554;0.8750726101485079;0.11984581758360492;0.8179581750714384;17.83719113709003;0.839704326915263;0.015582527962588227;0.01573585913590208;0.8275696186619678;0.9981929109701492;0.15522093077611834;1.3166128824640329
47.021757;0.14519029884455162;0.1286044859133786;0.8755897852354199;0.11984578507295372;0.8178218427290236;17.836041322308024;0.8397881334244738;0.015583804234049495;0.015731311475736736;0.8280243300731189;0.9981708416227519;0.15524481545046598;1.3171075948881776
47.02523;0.1452109788233963;0.1286748470315732;0.8761138374066814;0.11984418576301727;0.8176724580055076;17.83505923320016;0.8398717488251565;0.015585119211824275;0.015726661330385177;0.8284759990566944;0.9981509771766084;0.15526730596351887;1.317589953011397
47.028703;0.14523120042906357;0.1287413530007223;0.8766202323428961;0.11983919253755825;0.8175055070869045;17.834244749363485;0.8399546399072981;0.015586475889752587;0.01572191290845337;0.8288892305052952;0.9981334623220208;0.15528843420270247;1.3180367115775538
47.032176;0.1452520435462428;0.12880114863231237;0.8770823113186443;0.11983371233127489;0.8173345380794741;17.833597187037963;0.8400363808684489;0.015587875510242134;0.015717071675519445;0.8292457005721112;0.9981185630230611;0.15530922256493596;1.3184352813151463
47.035649;0.14527259135207624;0.1288516336954071;0.877487106749035;0.11982861375081628;0.8171702736991694;17.833114498915865;0.8401166792437894;0.015589317470096611;0.01571214365665332;0.8295441942237038;0.9981066963070021;0.15532766414836277;1.3187838985557483
47.042595;0.14529558506769533;0.12892574518491362;0.8780432559455174;0.1198182662248692;0.8169583324827233;17.832793104597506;0.8401953345883933;0.015590798733174979;0.015707134481988187;0.8299765742675123;0.9980983840864072;0.155347714032547;1.3192041950055278
47.049541;0.14531697497887755;0.1289746558864625;0.8784399537813097;0.11980994897622396;0.8167712333968267;17.832629023223692;0.840272184848997;0.015592313673259322;0.015702049390063654;0.8302456943987733;0.9980941358186431;0.15536529701655677;1.3195056392524096
47.056487;0.1453363780955821;0.12900588755532577;0.8787306411173208;0.11980205997721062;0.8166001402538617;17.832618752081903;0.8403471104614969;0.015593855273767374;0.015696894331874593;0.8304033187565596;0.9980943067425401;0.15538133048725303;1.3197206859070096
47.063433;0.14535497598390773;0.1290244888998037;0.8789422605535113;0.1197970419241412;0.8164552191453088;17.832758593340422;0.8404200731964339;0.015595417311881068;0.015691676859154964;0.8304930778900789;0.9980990826669641;0.1553947461621614;1.3198768874871873
47.070379;0.14537367615475794;0.1290357319805969;0.8791048477392043;0.1197943795301684;0.8163279701557709;17.833043380173716;0.840491153105441;0.015596995868972284;0.01568640550062415;0.8305465009924083;0.9981086066619935;0.15540849810674645;1.3199942970338574
47.073264;0.14539127846470973;0.12904085514734395;0.8792335002055115;0.11979325456435524;0.8162197893398886;17.833466008618863;0.8405605595828899;0.01559858888693176;0.01568108818157435;0.8305781150605008;0.9981230718273386;0.15542056411079938;1.3200821496963875
47.073264;0.14540885488810004;0.12904338951009717;0.8793453632623563;0.11979364351661899;0.8161248794834965;17.834017771241843;0.8406286251039712;0.015600195130288838;0.015675731524901686;0.8306025150895683;0.9981426840938376;0.15543194306173838;1.320149579829334
47.073265;0.1454263449212774;0.12904553489685602;0.879455385128063;0.11979416991341545;0.8160346148054489;17.834688920360282;0.8406957910619793;0.015601814178369419;0.015670341129524697;0.8306263824744775;0.9981675515776541;0.15544263862262794;1.3202004585569533
47.073266;0.14544369230376933;0.1290473437649255;0.8795638675376294;0.11979477747532807;0.8159493293393137;17.835469506348776;0.8407625573853772;0.015603446550898256;0.01566492139409914;0.8306514878331128;0.9981976175243568;0.1554526382669596;1.3202353268092124
47.073268;0.14546085269707465;0.12904887983395602;0.8796711826943002;0.11979542622562682;0.8158692317542102;17.836350773572956;0.8408294051793549;0.015605092845498407;0.015659475346186263;0.8306766493248958;0.9982326971622251;0.15546190662115375;1.3202526637341858
47.073272;0.1454777963928748;0.12905020559503078;0.8797776604277471;0.11979610070246835;0.8157944187202315;17.83732564997829;0.840896733079178;0.01560675258657094;0.0156540058155179;0.830701666342157;0.9982725669790898;0.15547039739518878;1.3202514610701876
47.07328;0.14549450189162227;0.12905136873595868;0.8798835516790152;0.1197968002958784;0.8157249177020579;17.838387840448014;0.8409648303770473;0.015608424292261733;0.015648516764186216;0.8307262841875167;0.9983170221751262;0.1554780688586613;1.320230667500333
47.073296;0.145510954644507;0.12905240474730553;0.8799890806983812;0.11979752036074821;0.8156607446948776;17.839531988625907;0.8410338583059195;0.015610106726565185;0.015643013153434214;0.8307501685717233;0.9983658601834065;0.15548488782209485;1.3201893321912346
47.073328;0.14552715666863197;0.12905334799872745;0.8800945068135165;0.11979823382857015;0.8156019017380896;17.84075425258915;0.8411038301170985;0.015611799258162768;0.015637500402885054;0.8307729311034092;0.9984188163563195;0.1554908360594173;1.320126763290431
47.073392;0.14554312800417768;0.1290542346286141;0.8802001172511449;0.11979888151466266;0.815548317532187;17.84205095846934;0.8411746624335061;0.015613500518448177;0.015631984359071996;0.8307942316669045;0.9984755247040644;0.15549592053456396;1.3200425073664455
47.07352;0.14555889333125216;0.1290550978388435;0.880306138124224;0.11979938102579421;0.8154998139924983;17.84341721912625;0.841246273557505;0.015615207260618881;0.015626470477631247;0.830813816272555;0.9985355720197422;0.15550016299357833;1.3199361603642616
47.073776;0.14557447266394216;0.1290559877737008;0.8804128012543174;0.11979948525007102;0.8154550552669335;17.844847047125754;0.8413186395794006;0.015616914848206149;0.015620962228497945;0.8308314412644822;0.9985986171386657;0.15550358148772586;1.3198073176070433
47.074288;0.1455898801967687;0.12905706262770464;0.8805209809670758;0.11979930059044475;0.8154150735441955;17.846334077009324;0.8413918158267195;0.015618617873385478;0.015615460531087097;0.8308468045032507;0.9986644111976347;0.1555061932665251;1.319655751639998
47.075312;0.14560512340671455;0.12905836146315203;0.8806307626198393;0.11979861139371588;0.8153785522832454;17.847872603424253;0.8414659390458824;0.015620309101488357;0.015609964739213713;0.8308595592986078;0.9987327059594786;0.15550803196955457;1.3194816047878193
47.07736;0.14562020866934275;0.12905975685386623;0.880741192345487;0.1197972104362037;0.8153440039018528;17.84945820782924;0.841541244023104;0.01562197841967373;0.015604474788042328;0.8308693913539995;0.9988032552373106;0.15550915771748436;1.3192853666810063
47.081456;0.14563514780218575;0.1290615755587712;0.8808544343637916;0.11979514609161199;0.8153115261336856;17.851087609601567;0.8416181133989162;0.01562361389908265;0.015598993412080667;0.8308760780735617;0.9988758781092093;0.15550965289311167;1.3190676499638165
47.089648;0.14564995491744695;0.12906380232364328;0.8809701950963831;0.11979258846847532;0.8152820245127291;17.852758989830516;0.841697056211522;0.015625203700367855;0.015593526588603234;0.8308794762037333;0.9989504146154226;0.15550961065174304;1.3188290722331466
47.099648;0.14566577602349723;0.1290658809323817;0.8810775424510531;0.11979158194275207;0.8152629039730785;17.854472834590677;0.8417786164091151;0.015626737052626162;0.015588082204988246;0.830879501294376;0.9990266855647817;0.15550912773178371;1.3185703413697856
47.109648;0.1456803518774316;0.12906735295421773;0.8811867583165256;0.11978895350775907;0.8152449387655474;17.8562314504085;0.8418633546090473;0.01562820454304032;0.015582668381885583;0.8308761334321714;0.9991045670014029;0.15550830515315514;1.3182923359731824
47.116382;0.14569480817047895;0.1290688987741664;0.8812954985788446;0.11978608521688698;0.8152310493042022;17.858036630650417;0.8419518839279888;0.01562959899087272;0.015577292020952257;0.8308693832627791;0.9991840660352379;0.1555072503713284;1.317996114415613
47.116382;0.14570911333789932;0.1290703622176567;0.8814026493469124;0.11978293071180315;0.8152208631840598;17.859887368629124;0.8420448603226083;0.015630916600771677;0.015571958230328047;0.8308592534408626;0.9992653226983115;0.15550606888813276;1.3176828870408495
47.116383;0.14572320693101506;0.12907192270811532;0.8815095381081082;0.11977933392293168;0.8152133891659776;17.86177982754797;0.8421429424179161;0.01563215674393261;0.015566671633666115;0.8308467818152057;0.9993485459022694;0.1555048483642358;1.3173545987780875
47.116384;0.14573700921592;0.12907357315593743;0.8816162708838966;0.11977528062965713;0.8152086796653139;17.863709159584975;0.8422467229326444;0.0156333206066138;0.01556143851000279;0.8308301153146613;0.9994339066493706;0.15550365327076868;1.3170113287354324
47.116386;0.14575044511833596;0.1290753158757307;0.8817228868363396;0.11977075724932376;0.8152067973215268;17.8656701204393;0.8423566216287474;0.015634409722863594;0.015556267656501171;0.8308105068501073;0.9995214703611509;0.15550253142447742;1.3166550900987508
47.11639;0.1457634609665516;0.1290771649476915;0.8818292378186486;0.11976575021284462;0.815207776381159;17.86765646821906;0.8424728145137534;0.01563542461284888;0.015551169726009506;0.8307882167690316;0.9996112250986491;0.15550152262055483;1.3162872171403328
47.116398;0.14577602436149856;0.12907913934820972;0.8819349852143178;0.11976024883546682;0.8152116221700467;17.869662400060857;0.8425952457058976;0.015636363816138574;0.01554615595118393;0.8307634281448846;0.9997031558901798;0.15550066001301344;1.3159089544192928
47.116414;0.14578811883547826;0.12908125754837405;0.8820397190287836;0.1197542474252961;0.8152182729992681;17.871685186117677;0.8427236743434007;0.015637223402554228;0.015541237616054974;0.8307362722680245;0.999797294534208;0.1554999641998781;1.3155214894641927
47.116446;0.14579974254622188;0.12908353329129;0.8821430379748231;0.11974774288281062;0.8152275707990274;17.873725151870893;0.8428577113623527;0.015637997171868378;0.015536426861982262;0.830706900989932;0.999893723813612;0.15549944854976283;1.3151260799429052
47.11651;0.14581090883476713;0.1290859683340119;0.8822445436691525;0.11974072638574751;0.8152393121655662;17.8757830946412;0.8429968797573452;0.01563867800332055;0.015531736917201056;0.8306755289960712;0.9999925270552765;0.15549913546606;1.3147241616057683
47.116638;0.14582164847274873;0.12908854539099152;0.8823438089217372;0.11973317956300038;0.8152533027290964;17.87785831208428;0.8431407040487013;0.01563925972070815;0.015527180093642854;0.830642474817102;1.0000937325454993;0.15549906074751849;1.3143173104019201
47.116894;0.14583201049656255;0.1290912294057312;0.8824403547049811;0.11972507932322964;0.815269366706291;17.87994836836172;0.8432887412090795;0.015639738060731354;0.015522765133510698;0.8306081942496012;1.0001973496890086;0.15549926197357028;1.3139070721068704
47.117406;0.14584205136361197;0.1290939769850227;0.8825337104540436;0.1197164023412863;0.8152873233766025;17.88204947127328;0.8434405664770924;0.015640110512091313;0.015518496896905987;0.830573257346608;1.0003034695235722;0.1554997690341277;1.3134947696728667
47.11843;0.14585181649107984;0.1290967450762155;0.8826235382329036;0.11970713225001782;0.8153069307025489;17.884157057199108;0.8435958060921848;0.015640375694698203;0.015514378200296731;0.8305382719299955;1.0004123060839027;0.15550061058045467;1.313081347496556
47.120478;0.1458613275118838;0.12909949056527895;0.8827096318693135;0.11969727182259172;0.8153278856944276;17.886266845776063;0.8437541745016518;0.015640532790322625;0.015510411100594187;0.8305027806564904;1.0005240924343342;0.15550182571661017;1.3126666724492428
47.124574;0.14587058161004723;0.12910216093542484;0.8827917675848342;0.11968684669447656;0.8153499271509285;17.888375837032722;0.8439154351827725;0.015640581614856944;0.015506597628903602;0.830469184862291;1.0006389043194361;0.155503468432677;1.312252209720906
47.132766;0.1458795651109801;0.1291046887205352;0.8828696145786632;0.11967589602889414;0.8153729410850847;17.890482468552854;0.8440793143393406;0.015640522925179607;0.015502940706886181;0.8304367293470315;1.0007566241889179;0.15550560748706466;1.3118374029316073
47.142766;0.1458882647788573;0.12910699661317607;0.8829428239315297;0.11966445996696903;0.8153969859576958;17.892586047149152;0.8442454547918429;0.015640358412168428;0.01549944359105114;0.8304054972976709;1.000877075907105;0.15550832102156006;1.3114224095090232
47.152766;0.1458966583964761;0.12910900644350506;0.8830111931846534;0.1196525711431634;0.8154222317032667;17.894686236479263;0.8444134516169292;0.015640091359267385;0.015496107911417766;0.8303753942556403;1.0010001584891397;0.15551168586157332;1.3110076035861724
47.162766;0.14590470647800782;0.12911064767269026;0.8830747260406894;0.11964025171926464;0.8154488541979895;17.896782847651927;0.8445829264330132;0.01563972755827199;0.015492932992700536;0.8303461787772699;1.0011258861896688;0.15551576857261587;1.31059364007435
47.172766;0.145912365124869;0.12911186035483374;0.8831335410185602;0.11962751425470391;0.8154769681245098;17.898876241878927;0.8447535722034695;0.01563927437678926;0.015489917426579269;0.8303175688213811;1.0012543637992237;0.15552062231095032;1.3101814110685635
47.182766;0.14591959750697805;0.12911259334999411;0.8831877538176824;0.11961436800047204;0.8155066602942321;17.90096835249506;0.8449251367028072;0.01563873858750706;0.015487060813058765;0.8302893739727066;1.0013857635798527;0.1555262854085431;1.3097719606848057
47.192766;0.1459263694810458;0.1291128101940353;0.8832374500815263;0.1196008289134336;0.8155380227663803;17.90306254376365;0.8450973703014381;0.01563812561384575;0.015484363668862139;0.8302615631106869;1.0015203141479205;0.1555327781233012;1.3093664306053023
47.202766;0.14593265022563934;0.12911249634472757;0.8832827494611419;0.1195869178813115;0.8155710706488016;17.9051618731188;0.8452700126991387;0.01563744027738967;0.015481826507173325;0.8302342619309406;1.0016582590919847;0.15554010450744984;1.308966066071053
47.212766;0.14593842868708978;0.1291116566838921;0.8833238594436919;0.11957264591156531;0.815605681994827;17.90726821869538;0.8454428401029003;0.015636687421312374;0.01547944963735775;0.8302077364944439;1.0017997882077445;0.15554826059092328;1.3085722232846346
47.222766;0.1459437251756303;0.12911031050774077;0.8833610147645685;0.11955800900314968;0.8156416850422373;17.90938316523819;0.8456156811898331;0.015635872278130722;0.015477233130522086;0.8301823651336947;1.0019449720657572;0.15555723851953498;1.3081863009547487
47.232766;0.14594858451701664;0.12910848261450547;0.8833943795821401;0.11954299962444274;0.8156789595302592;17.91150890830649;0.8457883772244313;0.015635000842611053;0.015475176633686888;0.8301586129670843;1.0020937290957619;0.1555670280011609;1.3078096444099125
47.242766;0.14595306060898555;0.1291061922875731;0.8834240550142278;0.1195276190958887;0.8157174032580713;17.913648100447325;0.8459607899714159;0.0156340794008627;0.015473279131491798;0.8301370113184829;1.002245886639818;0.15557762222953994;1.307443487868104
47.252766;0.14595720719270325;0.1291034526694942;0.8834501428450702;0.11951188190660436;0.8157568453157132;17.915803401847217;0.8461328591827316;0.015633113062328483;0.015471538251251629;0.8301181022144629;1.0024012794775534;0.15558902160259677;1.307088879298181
47.262766;0.14596107722383592;0.12910027295835655;0.883472741497819;0.11949581220090222;0.8157970507821365;17.91797785858347;0.8463046117268104;0.015632104926286;0.015469949862208468;0.830102381389329;1.0025597003211297;0.1556012268905812;1.306746574734101
47.272766;0.14596472030006477;0.12909665730094372;0.8834918625619721;0.1194794331965819;0.8158377436072244;17.92017527377689;0.8464760947713669;0.015631056438154517;0.015468508844950902;0.8300902753319404;1.0027207741933255;0.15561422290657126;1.3064169691025156
47.282766;0.14596818326814667;0.1290926114806471;0.8835073566479722;0.11946275582853931;0.8158785975207306;17.922399154241884;0.8466472891635266;0.015629967780089217;0.01546721076595392;0.830082105836663;1.0028839661908278;0.15562796318865185;1.3061001123430174
47.292766;0.1459715243595182;0.12908815500880513;0.8835189358047237;0.11944577563581375;0.8159192866456912;17.924651231205367;0.8468180920721229;0.01562883827637585;0.015466053018740931;0.8300780595772252;1.0030486752860015;0.15564237056291505;1.3057958539860437
47.302766;0.14597482361590935;0.12908332402659398;0.883526281981726;0.11942847931770355;0.815959538442847;17.92693139640756;0.8469883617270482;0.01562766736147084;0.015465033908127816;0.8300782258198983;1.003214290623039;0.15565735015141927;1.305503989524244
47.312766;0.14597817734261417;0.12907816398705638;0.8835291840103626;0.11941085602213636;0.8159991292232684;17.92923878353202;0.847157938673033;0.01562645566966633;0.015464151404917805;0.8300826546288588;1.0033801928226547;0.15567279821681845;1.3052242241452185
47.322766;0.14598168907267794;0.12907272377364762;0.8835276365458714;0.11939290538239017;0.8160379036138885;17.931572093100257;0.8473266412776811;0.015625205331425612;0.015463403866205941;0.8300913587028974;1.0035457661490876;0.15568860784263455;1.30495608595694
47.332766;0.14598545857908468;0.12906705366508597;0.8835218171242322;0.1193746356251418;0.8160758073161645;17.93392910160774;0.8474942668897254;0.01562391949160042;0.015462790816453187;0.8301042577645363;1.0037104888974149;0.15570467907673227;1.3046989472260173
47.342766;0.14598956782578998;0.12906120139701607;0.8835119789468145;0.11935605562268738;0.8161128718330832;17.936306769140202;0.8476605989738699;0.015622602229273932;0.01546231172847051;0.8301211322987856;1.0038740321600625;0.15572092776580282;1.304452061188172
47.352766;0.14599408322917995;0.12905520948095475;0.8834984118375869;0.11933717071820549;0.8161491921181617;17.938701381570862;0.847825412247161;0.015621258881408322;0.01546196471462303;0.8301416679075447;1.0040362441206467;0.15573728881744886;1.304214592663368
47.362766;0.1459990743518132;0.12904911563524338;0.8834814906035656;0.11931798564036937;0.8161849077047076;17.941107809599284;0.8479884621361768;0.015619895926419072;0.015461746905652916;0.8301655569067862;1.004197057564511;0.15575371514844885;1.3039856843662814
47.372766;0.1460046210975979;0.12904295294793705;0.8834616793458605;0.11929850465762733;0.8162201577599767;17.943519401741955;0.8481494650303312;0.015618520439313124;0.01546165511511461;0.8301925306721244;1.0043564813608645;0.15577016905503466;1.3037645055567613
47.382766;0.14601080286719817;0.12903675512681267;0.883439461995092;0.1192787237664318;0.8162550624349094;17.945929540501943;0.8483080664248069;0.015617140174889545;0.015461685769490164;0.8302223106962393;1.0045146530772486;0.15578661186314968;1.303550308965746
47.392766;0.14601768658751546;0.1290305664223107;0.883415307348537;0.11925862743211714;0.8162897489119381;17.94833269628914;0.8484637910239692;0.015615764767997762;0.015461834906034269;0.8302545946382616;1.0046717983545366;0.15580300427564708;1.3033425260140061
47.402766;0.14602532166624205;0.12902444205284982;0.8833896968775258;0.1192381921869319;0.8163243678062939;17.95072399447005;0.8486160288239044;0.015614405705519632;0.015462098072234516;0.8302891144817403;1.0048281303893674;0.15581931307999328;1.3031407642461204
47.412766;0.14603373555602275;0.1290184397365026;0.883363153260242;0.11921738949528729;0.816359082561404;17.953099189655884;0.8487641135450646;0.015613074642211356;0.015462469371959706;0.8303256870670294;1.004983792532218;0.15583551541948626;1.3029446789288204
47.422766;0.14604293016656894;0.1290126161989781;0.8833362294834217;0.11919619459937139;0.8163940588076593;17.955455143087704;0.8489074526245316;0.01561178264026571;0.015462940862386533;0.8303641999180073;1.0051388429357158;0.15585159927208625;1.3027539071376901
47.432766;0.14605289345903472;0.12900702430920738;0.8833094248886542;0.11917460245275532;0.8164294816299618;17.957789281054257;0.849045605778537;0.015610539784290276;0.015463503976509814;0.8304045485099951;1.0052932549942273;0.15586756102385282;1.3025681348215872
47.442766;0.1460636188111203;0.1290017039746807;0.8832830959717615;0.11915263645167061;0.8164655482891304;17.960098301615226;0.84917827946622;0.015609354154934571;0.015464151702822131;0.8304465998528209;1.0054469211229942;0.15588340710534213;1.3023871913189942
47.452766;0.14607510388968722;0.1289966810680765;0.8832575065240481;0.11913034634747187;0.8165023870391152;17.962377608734545;0.849305281202326;0.015608231522865593;0.015464879186778894;0.8304902245948919;1.005599662451989;0.15589915653728217;1.302211108121237
47.462766;0.146087331853799;0.12899197725415626;0.883232970901881;0.1191077989837408;0.8165399950390805;17.964621815641454;0.8494264456656329;0.015607175913772895;0.015465683420048268;0.8305353110828871;1.005751236356256;0.15591482857079036;1.3020401295136523
47.472766;0.14610026290569553;0.12898761063543485;0.8832099226783066;0.11908506286832489;0.8165782635707858;17.966825719827412;0.849541533540108;0.015606190345905994;0.015466563431346054;0.8305817116422052;1.0059013310730587;0.15593042246262864;1.3018746157924994
47.482766;0.14611384176771003;0.12898358400625254;0.8831888826485517;0.11906219817509758;0.8166170307005761;17.968985135541125;0.8496501859915359;0.015605277612533254;0.015467520109703814;0.8306292280579801;1.0060495690531739;0.1559459119070864;1.3017148478567313
47.492766;0.14612800245570287;0.12897987825711468;0.8831703811061486;0.11903926178738511;0.8166561149581119;17.97109688458347;0.8497520000905773;0.015604440941327081;0.015468554967977681;0.8306776776202193;1.0061955087341001;0.15596125324412982;1.3015608889382195
47.502766;0.14614266895688144;0.12897645638481742;0.8831548758587557;0.11901631943565863;0.8166953275399865;17.973158297537793;0.8498466360372553;0.015603684711802367;0.015469668910829437;0.8307269545515126;1.0063386190036723;0.15597639421943163;1.301412612459773
47.512766;0.14615776698595467;0.1289732720505058;0.8831427153037873;0.11899345146933694;0.8167344689538325;17.975167079277114;0.8499338469529591;0.01560301486072905;0.015470862087490376;0.8307770708549261;1.0064782796285425;0.15599127882522557;1.301269842953889
47.522766;0.1461732347287581;0.1289702772229677;0.8831341338485961;0.11897074305549225;0.8167733216539331;17.977121449404933;0.850013458182065;0.015602437939917599;0.015472134283293389;0.830828174934081;1.0066138814167773;0.15600584750913085;1.3011324607759618
47.532766;0.14618901413035532;0.1289674239273914;0.8831292692818591;0.11894826404216716;0.8168116235007046;17.97902014982261;0.8500853729495653;0.015601959356054062;0.015473484654017034;0.8308805050968229;1.006744966027671;0.15602003782183313;1.3010003891063402
47.542766;0.14620503840276236;0.12896466635978748;0.8831282271023857;0.11892605858287263;0.8168490628512355;17.980862449804427;0.8501495989527845;0.015601582379813236;0.015474911322310592;0.8309343429709972;1.0068712571293779;0.15603378676643712;1.3008735222200445
47.552766;0.14622123765314912;0.1289619645372483;0.8831311187417485;0.11890415692468076;0.8168853773844728;17.982648405189796;0.8502062437958625;0.015601308714128305;0.015476411916287585;0.8309900221581069;1.0069925764559164;0.15604702604696885;1.3007516726991613
47.562766;0.14623755321965412;0.12895927930259007;0.8831380247335793;0.11888259664697427;0.8169204624310846;17.984378617065627;0.8502554862533986;0.015601139800555072;0.015477984466498446;0.8310479035611433;1.0071087522143038;0.15605967184776515;1.3006346049842374
47.572766;0.1462539374721773;0.12895656590566737;0.8831489584562269;0.11886142802782304;0.8169543688470866;17.98605331558804;0.8502975571167258;0.015601077148944847;0.01547962747216564;0.831108285901966;1.0072195793671523;0.1560716215038339;1.300522147332117
47.582766;0.14627034478812226;0.12895377365849459;0.883163870059908;0.11884070293891917;0.816987266437171;17.98767160406952;0.8503327270523177;0.015601121876978732;0.015481338785209074;0.8311713617158359;1.007324830953294;0.15608276516733785;1.3004142503765816
47.592766;0.1462867328150273;0.1289508481363982;0.8831826933039969;0.11882046880384536;0.8170194287634713;17.989230966648055;0.8503613024364961;0.015601274492153991;0.015483114245975874;0.8312372679322932;1.0074242347865972;0.15609300958339617;1.3003109913884725
47.602766;0.1463030723404504;0.12894773946558352;0.8832054296222549;0.11880077168795235;0.8170512096535417;17.990727059155034;0.8503836245744542;0.015601534198001836;0.015484947823600837;0.8313061228436316;1.007517363671558;0.15610229949709734;1.3002126188388645
47.612766;0.1463193551914038;0.12894441026277273;0.883232165537459;0.1187816574539257;0.8170830075110611;17.99215391650276;0.8504000243004014;0.015601898054531948;0.015486833682314785;0.8313779744650434;1.0076035610665204;0.15611061687726402;1.3001195171172388
47.622766;0.14633558747649775;0.1289408288239574;0.8832629917710165;0.118763167057114;0.817115202915749;17.993505022820717;0.8504107453093056;0.01560236162890795;0.01548876805798959;0.8314527552879825;1.0076819922330547;0.15611795327105146;1.3000320448508909
47.632766;0.14635176591357962;0.1289369574750933;0.8832979421168912;0.1187453320473712;0.8171481008636519;17.994775169726086;0.8504159228983573;0.015602919993454579;0.015490748874555482;0.8315303337533911;1.007751776923952;0.15612428771822967;1.299950481923764
47.642766;0.14636786496347573;0.1289327533205297;0.8833369864677894;0.1187281762503738;0.8171819575154994;17.995960878448724;0.8504156081818107;0.015603567610199199;0.015492774225939981;0.8316105988932619;1.0078121444526065;0.15612959566415632;1.2998751253754983
47.652766;0.14638385184756494;0.12892817347972152;0.8833800330588102;0.1187117177923406;0.8172170445840711;17.99705852391243;0.8504097591115484;0.015604298606881518;0.01549484182009394;0.8316934715459482;1.0078625081095955;0.1561338682422978;1.299806328355838
47.662766;0.14639970333781357;0.12892317448270518;0.8834269142543787;0.11869596759799163;0.8172536437926967;17.998062987251306;0.8503982318101715;0.015605107790556159;0.015496948701885097;0.8317788261109674;1.0079024165745654;0.15613712056790335;1.2997444249988201
47.672766;0.14641540831422387;0.1289177171186239;0.8834773576896071;0.11868093219978756;0.8172920287477042;17.998968672586923;0.8503808329793054;0.015605990863906325;0.015499090369753388;0.831866449806309;1.0079314951413292;0.15613938442545652;1.2996896304008416
47.682766;0.14643097188364854;0.12891178013418164;0.8835310140312228;0.11866662229633716;0.8173325016785666;17.999771071669464;0.8503573416879686;0.015606944088083101;0.015501260661921265;0.8319561334806086;1.0079494192880942;0.15614069018736823;1.2996420074437396
47.692766;0.14644641758939161;0.12890536375416117;0.8835875674448552;0.11865305958052622;0.8173754122291277;18.000467189788527;0.8503274599456189;0.01560796407376985;0.015503452281322166;0.8320477710110862;1.0079558616412871;0.1561410606873836;1.29960156179246
47.702766;0.14646177451714398;0.12889847933061901;0.8836468143809793;0.11864027364943264;0.8174211306389574;18.00105571152421;0.8502908169795924;0.015609047262714944;0.015505656393635566;0.8321413662877328;1.007950447906693;0.15614052236305448;1.2995684091869735
47.712766;0.14647706465698698;0.1288911421523501;0.883708636268578;0.11862828932401648;0.8174699988700335;18.001537450471666;0.8502470354476133;0.015610189516033853;0.015507862523928375;0.8322369807526779;1.0079328115176924;0.15613910805151937;1.2995428807367875
47.722766;0.14649230200517716;0.12888337397304325;0.8837729294431266;0.11861711623389148;0.8175222582704476;18.00191460872997;0.850195773573089;0.015611386149121853;0.015510060356755758;0.8323346559447368;1.007902702698182;0.15613684450003854;1.2995255223525044
47.732766;0.14650749002613403;0.12887520600638167;0.8838395742530886;0.11860674445881955;0.8175779817737001;18.00218840663845;0.8501367650719942;0.015612631931558752;0.015512241644960605;0.8324343841342007;1.0078600192062994;0.15613374783827122;1.2995170270774568
47.742766;0.14652261157579952;0.12886667243171954;0.8839084678543293;0.11859714178572055;0.8176370573985029;18.002357659832533;0.8500698625775961;0.015613921935690174;0.015514400078903343;0.8325361514536643;1.0078047589354582;0.15612983563202157;1.2995181328566112
47.752766;0.1465376279526552;0.1288577996374602;0.8839795720756809;0.11858825796181313;0.8176992494974635;18.002420364634855;0.8499950180845985;0.015615252942621538;0.015516529805760067;0.8326399632148687;1.007736986047314;0.15612513475192363;1.299529523343528
47.762766;0.14655249660032815;0.1288485972954882;0.8840529217573284;0.11858004290574137;0.8177643118804352;18.002376439299216;0.8499122357118688;0.015616622985801427;0.015518623941255201;0.832745830080386;1.0076568000707038;0.15611967787677075;1.299551776105497
47.772766;0.1465671875538966;0.1288390489310108;0.8841285976853285;0.11857246270327083;0.8178320589277105;18.00222918070979;0.8498215968827579;0.015618029890765345;0.01552067361679312;0.8328537706993798;1.0075642671030083;0.15611350529989043;1.2995853751169064
47.782766;0.1465816851286092;0.12882911227066224;0.8842066807396617;0.11856549567444462;0.8179023217694817;18.001985501848292;0.8497233147895069;0.015619471356726882;0.015522668583128132;0.8329638203001019;1.0074594007508053;0.1561066681649646;1.2996307782718621
47.792766;0.1465959854082292;0.12881873276012978;0.8842871819986834;0.11855912577200219;0.8179748672870616;18.00165459687008;0.8496177025922457;0.01562094503511216;0.015524599407344934;0.8330760184903174;1.0073422512655479;0.15609921860690432;1.29968848334895
47.802766;0.14661009159318028;0.12880785459533844;0.884369980204635;0.11855334584039162;0.8180494217804574;18.001244236923224;0.8495050846141664;0.015622446909092858;0.015526459481368764;0.8331903989760788;1.0072129753330943;0.15609119950963632;1.2997590261220666
