time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
47.812766;0.14662400752501778;0.12879642518973403;0.8844548243807322;0.1185481553823556;0.8181257578557227;18.000757548334004;0.8493857303882552;0.015623970334866899;0.015528246087716503;0.8333069687450684;1.0070718100751657;0.15608264951443707;1.2998429401247507
47.822766;0.14663773967179716;0.1287843971343363;0.8845413699100335;0.11854355079322115;0.8182037069847637;18.000193331469447;0.8492597805626806;0.01562550704855418;0.015529960870188026;0.8334256873057898;1.0069190256648108;0.15607361465049224;1.299940684508197
47.832766;0.14665130264788648;0.12877172973949108;0.884629208040764;0.11853951887587943;0.8182831081940876;17.999547873355194;0.8491271716020444;0.01562704832277955;0.015531609217181282;0.833546508990763;1.0067549049927758;0.156064153149356;1.3000525010024027
47.842766;0.14666471874948592;0.12875839278077647;0.8847179088456018;0.1185360373929536;0.8183637655810434;17.998815733298812;0.8489876759654676;0.01562858544957007;0.015533198647965596;0.8336694267827842;1.0065797528274383;0.15605433203472993;1.3001783141572771
47.852766;0.14667801326847563;0.12874437073427986;0.8848070640972918;0.11853308296911144;0.8184454438297593;17.997990476841444;0.8488410677683522;0.015630110255983983;0.01553473776385452;0.8337944419771676;1.0063939517232308;0.15604422054689568;1.300317751477705
47.862766;0.1466912033139901;0.12872966622921872;0.8848962929880414;0.11853063890566619;0.8185278972104219;17.99706571221453;0.8486872599287228;0.015631615911577;0.015536235981384951;0.8339215241402551;1.0061980263203503;0.15603388000806034;1.300470192753391
47.872766;0.14670428349364592;0.1287142984469053;0.8849852055615844;0.11852869198542863;0.8186108989167635;17.996034869538754;0.8485263065109792;0.015633097560477795;0.01553770314979303;0.834050611551772;1.0059926058524646;0.1560233473706131;1.3006348373100172
47.882766;0.14671722229700893;0.12869829217849116;0.8850733809215595;0.11852722293114636;0.8186942679910245;17.994890649006987;0.8483583345549156;0.015634552183556184;0.015539149584837925;0.8341816370285086;1.0057783188134546;0.1560126286841252;1.3008107940010858
47.892766;0.14672996812883118;0.12868166560226585;0.88516042844072;0.11852620601216637;0.8187779068349837;17.993626325412652;0.8481835223353583;0.01563597791064657;0.015540586616821384;0.8343145442617352;1.0055557695059818;0.15600171638984772;1.3009971308521022
47.902766;0.1467424556314255;0.12866442832909897;0.885246072400707;0.11852562026118639;0.818861838831688;17.99223756399576;0.8480021163863314;0.015637373722127635;0.015542026591845235;0.8344492641016692;1.0053255914137365;0.15599061238874087;1.3011929048191275
47.912766;0.14675461609906618;0.128646587816442;0.8853301243912658;0.118525461104742;0.8189462136788852;17.990722497079318;0.8478144281038198;0.015638739946244304;0.01554348196923554;0.8345856636677609;1.0050884508307523;0.15597933926236782;1.3013971980388417
47.922766;0.14676639241798728;0.12862815041220235;0.8854123728390701;0.11852574168898793;0.8190312280534107;17.989080590073186;0.8476208473343689;0.0156400790576065;0.015544964054314492;0.8347235064680277;1.0048449704672928;0.155967939295408;1.3016091209568583
47.932766;0.14677774773506755;0.1286091149980095;0.8854925311833656;0.11852648272953989;0.819116978073485;17.98731200711743;0.8474218776830467;0.01564139565601575;0.01554648253847582;0.8348624740561889;1.0045956888245187;0.155956463874827;1.3018277949498274
47.942766;0.14678866227715925;0.12858946942617622;0.8855702731490279;0.11852770023887085;0.8192033727764189;17.985418432641023;0.8472181402275488;0.015642694968282054;0.015548046078717456;0.835002217241776;1.0043411249147283;0.15594495829032512;1.302052386286167
47.952766;0.1467991207409706;0.12856919669191466;0.8856453079896993;0.11852939542200568;0.8192901730566309;17.98340467979713;0.8470103513561968;0.01564398103216554;0.015549662868422695;0.8351423145144287;1.004081856958204;0.15593344631697334;1.3022821820982864
47.962766;0.14680909978100273;0.12854828909092902;0.8857174266467512;0.11853154792817835;0.819377053649192;17.981279299558278;0.8467992414507652;0.0156452559410242;0.015551340526430533;0.8352821853455056;1.0038185032530749;0.15592192310390168;1.3025165965774075
47.972766;0.14681856694148696;0.12852675443392136;0.8857864637098518;0.11853411879142597;0.819463652127161;17.979053800505817;0.8465854147524005;0.015646519686613018;0.015553085110836131;0.8354211240283695;1.0035516382540146;0.15591036613628878;1.3027551225521914
47.982766;0.14682749239478957;0.12850460995145702;0.8858522334976817;0.1185370595243784;0.8195496632049931;17.976741667196045;0.8463692826494607;0.01564776999707926;0.01555489987716386;0.835558421665807;1.0032817585372906;0.1558987547486786;1.3029973384193922
47.992766;0.14683586464762474;0.12848188143756709;0.8859145102081813;0.11854032168584928;0.8196348993583584;17.974357570573034;0.8461510823890713;0.01564900264391476;0.015556784713312594;0.8356934520257989;1.0030093258825818;0.1558870785334274;1.3032428829107565
47.99999;0.14684369496483127;0.1284586106414174;0.8859730425996517;0.11854386716193674;0.8197192297354822;17.971915626090063;0.8459308947260041;0.01565021235261283;0.015558736200349293;0.8358257094489434;1.0027348681262493;0.15587533179667662;1.3034913258234664
47.99999;0.14671364869249148;0.12705689735523085;0.8774029857480851;0.1174229698790234;0.8128589584155729;18.969426454469776;0.8457086866686545;0.01565139392141652;0.0155607484056594;0.8359548120314113;1.0024590827868842;0.15413450608327603;1.303742103914575
47.999991;0.14672042944812072;0.12703255395001536;0.8774521613092073;0.1174270037397146;0.8129406469290918;18.96689593366502;0.8454843976479347;0.015652542675614875;0.01556281428185887;0.8360794697518097;1.0021828309470928;0.15412258766512504;1.3039939397029625
47.999992;0.14672665817244282;0.127007807477256;0.8774966666440314;0.1174314448706402;0.8130217722865091;18.96432711574075;0.8452580171119995;0.015653653579082653;0.015564926470313573;0.8362014561055096;1.0019070465506315;0.1541105589127606;1.3042474601894074
47.999994;0.14673228145788092;0.12698274832894144;0.8775365527480034;0.11743596760984411;0.8130999477437092;18.961722332904976;0.8450296205162122;0.015654720001051826;0.0155670773278827;0.8363175954662389;1.0016327006176684;0.15409840113077886;1.30450014886759
47.999998;0.14673721715237564;0.12695705949347574;0.8775689768603075;0.11744084048939506;0.8131768970070395;18.959083733882593;0.8447993383912614;0.015655733113921957;0.01556925861032093;0.8364277429648731;1.0013608145877078;0.15408609383737823;1.304751536892097
48.000006;0.14674135740016075;0.12693063884827377;0.8775924759998743;0.1174460437116053;0.8132522696671612;18.956413523927463;0.8445672871007247;0.015656682162634796;0.01557146103461821;0.83653079058976;1.001092416446768;0.15407360998899555;1.305000642916944
48.000022;0.14674459337008736;0.12690304607412212;0.8776032377088077;0.11745168345793111;0.8133264859983533;18.953714623909416;0.8443335638570001;0.015657555731365333;0.015573674802759603;0.8366216903190674;1.0008284266430234;0.15406091184659634;1.3052439280539694
48.000054;0.14674586035868328;0.12687238299472103;0.8775933951990427;0.11745712193589805;0.8134004028178536;18.95099150574858;0.8440983267281417;0.01565834251683859;0.015575890842575449;0.8366944189134302;1.0005695651869575;0.15404694477952188;1.3054770954039057
48.000118;0.1467471030239532;0.12683863504471246;0.8775503513418885;0.11746425975614834;0.8134757952666398;18.94825098562257;0.8438618773886428;0.01565903051363505;0.015578100884903797;0.8367329393863099;1.0003163542791278;0.15403363061135347;1.3056893599396926
48.000246;0.14674519085655083;0.12679609378510595;0.8774530424617851;0.11747057311267822;0.8135525431466198;18.945502514446023;0.8436246814920535;0.01565960652377368;0.015580296890737798;0.8367122428968438;1.0000691665822226;0.1540178738754481;1.3058641858374405
48.000305;0.1467433628589108;0.12676247690582435;0.8774031042345609;0.11747752541482621;0.8136223079608667;18.94275723132313;0.8433873040869775;0.015660057767262002;0.015582471311230348;0.8367504083399755;0.9998282319178199;0.1540035814299937;1.3060764462285388
48.000305;0.146741455835741;0.12673700099913168;0.8773955424572808;0.11748444012620335;0.8136810347420218;18.940025817172067;0.8431502846523323;0.01566037411202829;0.015584617027729489;0.8368356055424591;0.9995935985949193;0.15398867876314065;1.306318000144618
48.000306;0.14673846311803196;0.12671154658822276;0.8773799481145028;0.11749174950902572;0.8137369847798153;18.937316565905387;0.8429140438630284;0.01566054871700056;0.01558672641907019;0.8369160609327877;0.9993651244398559;0.15397311413914544;1.3065551590507787
48.000307;0.14673437462638192;0.12668631607043623;0.8773569435075558;0.11749966302450335;0.8137913974737129;18.934634854469607;0.8426788921881094;0.015660577519204064;0.015588791092489618;0.8369930447112602;0.9991425887859701;0.15395685603574194;1.3067880495412136
48.000309;0.14672919418812555;0.12666142903839336;0.8773265312875653;0.11750787350954395;0.8138420192582804;18.93198366979434;0.8424450775853861;0.01566045881726677;0.015590802580176224;0.8370668980608482;0.9989258654689729;0.15393989197876293;1.3070161220990333
48.000313;0.14672293804160136;0.1266365875802495;0.8772859054632651;0.11751665908087708;0.8138906305464453;18.929364554069526;0.8422128072891207;0.015660192673472836;0.015592753051410047;0.8371350268613975;0.9987149507757676;0.15392122937453348;1.307236953653955
48.000321;0.14671562517411688;0.12661169475966258;0.8772337328833372;0.11752599990566799;0.8139369287549668;18.92677873871236;0.8419822835097543;0.015659779999972995;0.015594635385024435;0.8371978060494975;0.9985098289016553;0.15390289092421872;1.3074502063137132
48.000337;0.14670712336416517;0.1265871738481454;0.877173238706484;0.11753487867449956;0.8139744977151944;18.924227932169003;0.8417537483719971;0.015659222374234866;0.01559644288053272;0.8372514832736105;0.9983104073493921;0.15388390549144423;1.3076532381221253
48.000369;0.14669772264648398;0.12656052210276897;0.8770851078002643;0.11754574828335713;0.8140182539499209;18.921713770816964;0.8415274906498678;0.015658522846017004;0.015598169360842405;0.837290172640991;0.9981165944412151;0.15386430485686992;1.307842321594182
48.000433;0.14668628385002672;0.1265298922810643;0.8769630833440478;0.11755689028662716;0.814062433079728;18.91923582251418;0.8413038463733835;0.01565768653375145;0.015599809632919725;0.837298904618733;0.9979283457836362;0.1538431260708958;1.3080079999891863
48.000561;0.1466736487105918;0.12649347144338052;0.8767893456177563;0.11756880051884876;0.8141054886165164;18.916790255633714;0.8410831882903835;0.0156567203487372;0.015601359724570416;0.8372536765494256;0.9977456280667888;0.15382141183011291;1.3081349251605858
48.000689;0.14665911885943284;0.12645639336957132;0.8766030850404329;0.11758137741284999;0.8141504994673682;18.91437092551726;0.8408658335911879;0.01565563262890375;0.015602816418113648;0.8372084631337747;0.9975684082037859;0.15379821233036337;1.3082573715125314
48.000817;0.14664438824232523;0.126422316627348;0.8764191727905724;0.11759437556543298;0.8141862361067782;18.91197203439711;0.8406519461672473;0.015654433126528568;0.015604176560887473;0.8371641744761522;0.9973966726898751;0.15377558782833808;1.3083756345440594
48.000945;0.1466276248605852;0.12638857779535034;0.876230268464733;0.11760690112469098;0.8142166865105523;18.909590491713544;0.8404415655279743;0.01565313254894526;0.015605436922648182;0.8371196491682279;0.9972303775751551;0.15375260208464936;1.3084887343760652
48.001073;0.14661096289074818;0.12635628548564742;0.8760313754498076;0.11762174352802184;0.8142490076275931;18.907226137186377;0.8402347140827179;0.01565174102988405;0.015606594094577443;0.8370767321726225;0.9970693447262885;0.15372931551685126;1.3085976280660638
48.001201;0.14659314797696563;0.12632625919653892;0.8758359688782135;0.11763582242654189;0.8142691633483295;18.90488054462602;0.8400314501624703;0.015650266654086198;0.015607644274299079;0.8370323278017839;0.9969132357513846;0.15370478551438313;1.3087000338920374
48.001457;0.14657238513780482;0.1262830709108998;0.87554942178093;0.11765145255333577;0.8143034645960867;18.902556834114463;0.8398318387241941;0.015648715902145036;0.015608583499664144;0.8368993594838593;0.9967616242793638;0.15368006390995406;1.308739999969761
48.001713;0.14655171069000114;0.12624302660100678;0.8752662387626652;0.11766784746977196;0.8143303686249979;18.900259513243974;0.839635933579128;0.015647095259790234;0.01560940811616146;0.8367727123494523;0.9966140859129242;0.15365519467694164;1.3087778469561524
48.001969;0.1465302325238452;0.12620544061466904;0.8749881105435691;0.11768466998959333;0.8143536772149869;18.897993227900653;0.8394438329156659;0.015645411528020185;0.015610115207797336;0.8366521887547613;0.9964702947373671;0.15363021853489728;1.308813345156851
48.002225;0.14650805436116934;0.12617018695399182;0.8747147061008309;0.11770171665489366;0.8143725906700969;18.895762632825917;0.8392557609241496;0.015643670674304166;0.015610702546464888;0.8365364492695219;0.9963301053319794;0.1536051786644128;1.3088456936660686
48.002737;0.14648313512297065;0.12611807773441555;0.8743275319303081;0.11772057155112355;0.8144102856592353;18.893573291845822;0.8390720996738067;0.015641876969462846;0.015611167880764899;0.8363040064462409;0.9961935253641124;0.153579124108992;1.3087975493033057
48.003249;0.14645863953356328;0.12607178865135618;0.8739640637225748;0.11774003346405182;0.8144412939766384;18.891431161478653;0.8388933203044824;0.015640033356884218;0.015611508877387246;0.8360963096745713;0.9960606024792072;0.1535531098414558;1.3087594590285867
48.003761;0.1464337514053622;0.1260296664556168;0.8736184132144339;0.11776041577709767;0.8144723366097423;18.889341944260362;0.8387198746493678;0.015638142356402658;0.015611723851554292;0.8359118339865369;0.9959313657099341;0.1535271918812372;1.3087307541423914
48.004785;0.14640607245973233;0.12596417893329157;0.8731163014478416;0.11778404368376483;0.8145325073694577;18.887311986092886;0.8385521536117156;0.015636206478579006;0.015611811636827058;0.8355661369295952;0.9958058320398219;0.1535004196671085;1.3085941078694148
48.005809;0.14637885501657455;0.12591223294664372;0.8726917130127875;0.11780729991704436;0.8145783577634091;18.88534848138529;0.8383904739875305;0.015634228454228887;0.01561177098311472;0.835300886253078;0.9956839782506627;0.1534738321696073;1.308503938466241
48.007857;0.14634910436006726;0.12584407478901435;0.8721581847358731;0.11783731991098143;0.81467487604774;18.883458285546144;0.8382350555226775;0.01563221189842133;0.015611601089163887;0.8349578250400491;0.9955657003399457;0.15344746192432746;1.3083595360579068
48.009593;0.14632285866751366;0.12581467148241834;0.8718567156628864;0.1178645032225611;0.8147214261803939;18.881647124371696;0.8380860416566103;0.015630161725166045;0.015611302449007072;0.8348467367753682;0.9954508338545749;0.15342434115026443;1.3083584412905904
48.011329;0.1462970951423394;0.1258043775091762;0.8716702608730476;0.1178906008328552;0.8147458283766748;18.879919219500234;0.8379435189261262;0.015628083586495728;0.015610876590679378;0.8348514836528811;0.9953391682988195;0.15340350563689115;1.3084264561884107
48.013065;0.14627259746061708;0.1258102407747216;0.8715738527265932;0.11791563204796081;0.8147428494805395;18.87827677151805;0.8378074952968003;0.015625982837591253;0.015610325409981082;0.8349390549623189;0.995230432544699;0.15338299886829423;1.3085421812656484
48.014801;0.14624845243518425;0.12582709134780048;0.8715377212198926;0.1179403677395512;0.8147220519915644;18.87671950638093;0.8376779275399217;0.015623863712414268;0.015609650932413876;0.8350815770607808;0.9951243095042301;0.15336487655037076;1.308687345337761
48.018273;0.1462255803528836;0.12587599450365364;0.8717015485999233;0.11796662423152401;0.8146900970989389;18.87524452659277;0.8375548109690063;0.015621728853410713;0.015608854813430073;0.8354593104761837;0.9950204103480212;0.15334920735129137;1.3089763018228167
48.021745;0.14620391540075825;0.12593886472563218;0.8719424470133358;0.11799013757403223;0.8146176403328164;18.873847173960872;0.8374382725552406;0.01561957915930212;0.015607937248311827;0.8358866234033144;0.9949182001308333;0.15333506117449816;1.3092901268121588
48.025217;0.146180285737414;0.12600455137902827;0.8722038004864;0.11801002863841945;0.8145161310479251;18.872522796165164;0.8373286397896228;0.015617413694776636;0.015606896588055795;0.836302927978469;0.9948169958381284;0.15332149093019407;1.3095895839238436
48.02869;0.14615662482934108;0.12606917981426274;0.8724484058455735;0.11802893163037509;0.8143927674711302;18.87126750385212;0.8372264152992132;0.015615229923427674;0.015605730273898213;0.8366716327347975;0.9947160529131172;0.1533075262833512;1.3098507940234585
48.032162;0.14613008327524424;0.1261260850396203;0.8726483085356435;0.11804712481736952;0.8142655592011684;18.87007717294075;0.8371321355099044;0.015613024739070431;0.015604435697000965;0.8369771395498228;0.9946146678982708;0.15329417805187784;1.3100633814727525
48.035634;0.14610235183653666;0.1261775978263746;0.8728101094234944;0.11806465592250957;0.8141259321113237;18.868946314590357;0.8370462215570015;0.015610795382550988;0.015603010549372716;0.8372188555005189;0.9945122285141604;0.15327944662322776;1.3102266709800514
48.042578;0.14607572467983945;0.12625309113349176;0.87312234201504;0.11807769707082967;0.8139357861367067;18.86786822840038;0.8369689384031296;0.015608539972305937;0.015601453651077003;0.8375871951169311;0.9944082161971797;0.15326733440010976;1.3104620495679862
48.049522;0.14604614922773299;0.1263050251978937;0.8732837218981662;0.11809288481734231;0.8137646270717044;18.866836373231447;0.8369004621720684;0.015606258163158854;0.015599766066673683;0.8377875494753845;0.9943022135946172;0.15325385381062712;1.310581169507043
48.056467;0.14601340432472804;0.12634086100119998;0.8733476008098345;0.11810843178585885;0.8136028508571672;18.86584575839942;0.8368409376892055;0.015603950974470161;0.015597951547531965;0.8378732360014628;0.9941939146109686;0.15324002708690726;1.3106179400882483
48.063411;0.145979838954079;0.12636644154608603;0.8733409157999852;0.11812705393488468;0.8134573491260698;18.864892844101398;0.8367904560659676;0.01560162023490733;0.015596015462439161;0.8378874653336758;0.9940831591731123;0.1532248831300216;1.3106000330307925
48.070355;0.14594356201937378;0.12638397113376942;0.8732909140254212;0.11814647286685052;0.813324371459936;18.86397425936305;0.8367490225948458;0.015599268905420065;0.015593962409665178;0.8378613489509082;0.9939700067036239;0.15321145505335015;1.3105476144964465
48.073305;0.14590649083774382;0.1263975921001078;0.8732151436823368;0.11816773015316395;0.8132016182602314;18.86308663125805;0.8367166034131556;0.015596900705184172;0.015591794463207957;0.8378099427502993;0.9938547496985656;0.15319778004697607;1.310470746953427
48.073305;0.1458688447434757;0.1264096192389909;0.8731285334917603;0.11819023497659845;0.8130849931951885;18.862227990313635;0.8366932245868045;0.015594518710738364;0.015589511332768714;0.8377482525040386;0.9937378489468635;0.15318489780816202;1.310379538820719
48.073306;0.14583070362914655;0.1264222084830523;0.873045659263827;0.11821262475319216;0.8129658117937892;18.861398299329416;0.8366790105538082;0.015592125560732133;0.01558711186882796;0.837683202992859;0.9936198737508615;0.15317284697472316;1.3102790612633974
48.073307;0.14579216396705194;0.12643535917434015;0.8729662234405705;0.11823486265703988;0.8128443325757265;18.86059791280356;0.8366741402842401;0.01558972507560819;0.01558459569022737;0.8376166647634975;0.9935014356745913;0.15316167178385448;1.310171404530396
48.073309;0.14575334169727605;0.12644907415086853;0.8728898783675948;0.11825691725475015;0.812720720716219;18.8598258133135;0.8366787969800448;0.015587322690087448;0.015581964147327142;0.837547521933877;0.9933830991173972;0.15315143331301;1.3100570505000946
48.073313;0.1457143665661538;0.12646337016943468;0.8728162976522984;0.11827875604707487;0.8125951581733933;18.859079195672443;0.8366931271896862;0.015584925100559682;0.015579220577071277;0.837475703770491;0.9932653249170714;0.153142202640761;1.3099374062066456
48.073321;0.14567536609932244;0.12647827768947817;0.8727452032997547;0.11830033403206908;0.8124679261134834;18.858354448058847;0.8367172028875824;0.015582540477534391;0.015576369259909855;0.8374011788904157;0.9931485015316434;0.15313404731825916;1.3098140405476604
48.073337;0.1456364473794572;0.12649382659814268;0.8726763205722535;0.11832159341992576;0.8123394088505961;18.857649504912292;0.8367510147742601;0.01558017821731335;0.015573413343815908;0.8373239316110112;0.9930330468922057;0.15312703218013157;1.3096885302991466
48.073369;0.14559769488265636;0.12651003479625073;0.872609313712858;0.11834246924824691;0.8122100542386802;18.856965909679776;0.8367945030472209;0.015577847940763988;0.015570354055605308;0.8372439128601397;0.9929194797726372;0.15312122633470657;1.3095623461758406
48.073433;0.1455591835328008;0.1265269114269636;0.8725437593867741;0.11836289334038332;0.812080322944358;18.856308041598556;0.8368475980634023;0.015575558574807843;0.015567191741125036;0.8371610036626768;0.9928084336613525;0.153116705384163;1.3094367574242107
48.073561;0.14552098329915802;0.12654462921191478;0.8724802478130625;0.11838283060385973;0.81195078615467;18.855680730579934;0.8369102333947529;0.015573317373890344;0.01556392679313084;0.8370750503072103;0.9927006765115934;0.15311354010493555;1.3093127665675677
48.073817;0.14548314768207865;0.12656291645659157;0.8724161455169063;0.11840204212595072;0.8118203686179318;18.855088219092757;0.836982304792442;0.015571129606416973;0.01556055968515392;0.836985937613339;0.9925971119882497;0.1531117737243754;1.309191152818225
48.074329;0.1454457074065516;0.12658210957144028;0.8723528460124305;0.1184207314061882;0.8116908182198084;18.854534364021696;0.8370636056748817;0.015568999160343709;0.015557091123395667;0.8368936444955879;0.9924986978023259;0.15311141437613948;1.3090725947839341
48.075353;0.14540868336936186;0.12660211740937594;0.8722888033101376;0.11843872994776511;0.811561193268467;18.854022557647102;0.8371538348078656;0.01556692835462394;0.015553522907820022;0.8367982922827603;0.9924063269020674;0.1531124526921364;1.3089577497223759
48.077401;0.14537210880212098;0.1266233254305762;0.8722258742641342;0.11845595138152341;0.8114309538967327;18.85355490467496;0.8372526851421116;0.015564917497610383;0.015549858364890973;0.8367001688253962;0.9923207556208707;0.15311487868469612;1.308847257198797
48.081497;0.14533604270768852;0.1266454232138835;0.8721613021303072;0.11847254487126804;0.8113009942322948;18.853131329894776;0.8373599050984536;0.015562965709551837;0.01554610176318375;0.8365996732378204;0.9922425828683983;0.15311867661884848;1.3087417824784606
48.089689;0.14530155409080547;0.1266699459278004;0.8720992211178059;0.118488972153455;0.8111687878118914;18.852749406797283;0.8374752825896943;0.01556107179279598;0.015542258476827836;0.8364972417473279;0.9921722409477838;0.1531228056511999;1.3086421534857877
48.099689;0.14526689276299853;0.12669315043005103;0.8720245943321948;0.11850585071896372;0.8110488194829604;18.852404512310912;0.8375985777973042;0.01555923399570397;0.015538336194760949;0.8363933708872306;0.992110028483407;0.1531291877353139;1.3085494425571154
48.109689;0.14523283946961518;0.1267175953082144;0.8719505956959176;0.11852160007241497;0.8109265260260085;18.85208984811105;0.8377294355294257;0.015557449218692964;0.015534344904123337;0.8362886784135808;0.9920562163736361;0.15313671745623092;1.3084648828125105
48.116416;0.1451996155454906;0.1267429456867395;0.8718739803507928;0.11853707150262394;0.8108072296432822;18.85179657876327;0.8378673342413092;0.015555713104092431;0.0155302953499654;0.8361838440461735;0.9920111375246587;0.15314528811812209;1.3083896763912606
48.116416;0.1451673060455042;0.1267690295095989;0.8717935862639172;0.1185522218288202;0.8106909521856721;18.85151449540026;0.8380116088610652;0.01555402179563982;0.015526198210447043;0.8360794482044066;0.991975180350768;0.153154810215428;1.3083248251486703
48.116417;0.1451360044361866;0.12679600748554917;0.8717106614893423;0.11856689806375653;0.8105769640454984;18.851233175071687;0.8381615119719483;0.015552373056036278;0.015522064565621758;0.8359768951397091;0.9919486991565286;0.1531652058067342;1.3082717466487406
48.116418;0.14510580087600125;0.12682385335284063;0.8716252681704558;0.11858109539299544;0.8104654852383225;18.850942586834012;0.8383162729997264;0.015550764997609814;0.01551790571000206;0.8358744800174484;0.9919319331157214;0.15317638896834673;1.3082298017923846
48.11642;0.14507678180353833;0.1268525430378887;0.8715375103536338;0.11859482286738325;0.8103567263065811;18.850632687667424;0.8384751460180474;0.015549194925896622;0.01551373196161392;0.8357734802212086;0.9919250116112641;0.1531882546172204;1.3082001450145995
48.116424;0.14504903961480842;0.12688205361135882;0.8714475097192829;0.11860810289859842;0.8102509243626014;18.85029329401811;0.8386374558003481;0.015547660070456798;0.015509552037725246;0.8356741718616085;0.9919279741627566;0.15320068943759993;1.3081831007893925
48.116432;0.14502267167305957;0.1269123579508277;0.871355393392231;0.11862097136268777;0.8101483827871967;18.84991536156203;0.8388026348116261;0.015546158531799272;0.015505373520422092;0.8355767604515774;0.9919407560552223;0.15321360149905688;1.3081787884563343
48.116448;0.14499777379556747;0.12694342078830087;0.8712612526514693;0.1186334756453375;0.8100494740651527;18.849492162858905;0.8389702077420528;0.015544688868868194;0.01550120371503932;0.8354813225197444;0.9919632367832509;0.15322694051206204;1.308187118224725
48.11648;0.1449744390919689;0.12697520562809375;0.8711651304062874;0.11864566982362942;0.8099546409795844;18.84901846809785;0.8391397338873517;0.015543249330753236;0.01549704987325399;0.8353878289284289;0.9919953719457165;0.15324068555755255;1.3082076506104803
48.116544;0.1449527556937827;0.12700768714398272;0.8710671033790575;0.11865761033742732;0.8098643834588174;18.84848911295085;0.8393107716011297;0.015541838665607946;0.015492919433142896;0.8352961612239137;0.9920372627082915;0.15325482335539609;1.3082394469570928
48.116672;0.14493280168914674;0.1270408536108394;0.8709673773066803;0.11866935323323174;0.809779203022022;18.847898728984095;0.8394828637170642;0.015540457655828462;0.015488821057912135;0.8352060707481844;0.9920890669367729;0.15326934336504378;1.3082811234167662
48.116928;0.14491464609988397;0.12707469902059643;0.8708662922229045;0.11868095110886695;0.8096995662065744;18.84724262151953;0.8396555341268417;0.015539109220902273;0.015484765025465716;0.835117167860403;0.9921508474247244;0.1532842355591355;1.3083310368730716
48.11744;0.1448983583581785;0.12710921227573183;0.8707642782096621;0.11869244675105706;0.8096259214636097;18.846518121209833;0.8398283111739767;0.0155377971799927;0.015480762858583541;0.835028985300481;0.9922225238290024;0.15329948546289823;1.308387427105698
48.118464;0.14488401080543065;0.12714436969103704;0.8706617973553715;0.11870386650459158;0.8095587028408238;18.845724956044794;0.8400007211555096;0.015536525133703795;0.015476826909794985;0.8349410487591943;0.9923039386231577;0.1533150792499963;1.3084484881245841
48.120512;0.14487166139848817;0.12718013589230856;0.870559232598899;0.1187152219600035;0.8094983094002585;18.844864512086243;0.8401722481116215;0.01553529660565354;0.015472968919671499;0.8348519192188917;0.9923948720346191;0.15333100846615197;1.308511781218746
48.124608;0.1448613345749091;0.12721646642283332;0.8704567802263756;0.11872651945070502;0.8094451012249225;18.84393952678219;0.8403423754612594;0.015534115614156668;0.015469198390469271;0.8347632199261646;0.9924949925784681;0.15334725862346243;1.3085768442736294
48.1328;0.14485302212606233;0.12725330193989848;0.8703544536488224;0.11873776683404501;0.8093993821528791;18.84295430140238;0.8405107060753018;0.015532986146549283;0.015465523481498494;0.8346736055425401;0.9926039008363624;0.15336379191074417;1.308641402111573
48.1428;0.14484669465647884;0.12729055866196734;0.8702521788632146;0.11874897170074383;0.8093613645608093;18.841914693016953;0.8406769909568951;0.015531912008618993;0.015461953619462968;0.8345826791903295;0.9927212275403027;0.1533805470291414;1.3087039729933923
48.1528;0.14484230543725649;0.1273281247981881;0.8701498890182428;0.11876013512539928;0.8093311515323246;18.8408273034814;0.8408410566317291;0.015530898056548009;0.015458499803760536;0.8344899601942026;0.9928466099055878;0.15339745310804917;1.3087633271880499
48.1628;0.14483979285246293;0.1273658675622268;0.8700476029599836;0.11877124635225864;0.8093087191064877;18.839697793317175;0.8410027911615089;0.015529950428942596;0.015455172226640437;0.8343949405550027;0.9929795530889757;0.15341443626275936;1.308818558958759
48.1728;0.1448390946350125;0.12740365103296614;0.8699454976973788;0.11878228229169759;0.8092939088532712;18.838530300178;0.8411621641363433;0.015529075407699872;0.015451979310721183;0.8342971715739674;0.9931193490071374;0.15343142177208186;1.3088690160729626
48.1828;0.14484016068117714;0.1274413526802224;0.8698438949335436;0.11879321164995449;0.8092864798676309;18.837328823167596;0.8413192001952996;0.015528278500120602;0.015448929252451834;0.8341962849558624;0.993265125280922;0.15344834422241635;1.3089142045907733
48.1928;0.14484294763876307;0.1274788646451618;0.8697431498871071;0.11880399890635898;0.8092861986948815;18.836098704160097;0.8414739565314266;0.015527563259401139;0.015446031345033261;0.8340919311306839;0.9934159400853501;0.15346515775220124;1.3089538009026318
48.2028;0.1448474081392513;0.12751608443676535;0.8696435622302717;0.11881461037578966;0.8092928829605819;18.83484713327082;0.841626478126822;0.015526929903443181;0.0154432964687484;0.8339837619011092;0.9935708353198888;0.15348182980966935;1.308987608022259
48.2128;0.14485348889894364;0.1275529113229286;0.8695453705921307;0.11882502169317063;0.8093063829674267;18.83358265792551;0.8417767021288052;0.015526375425848529;0.01544073713891363;0.8338714895539118;0.9937288179859616;0.15349831941796144;1.3090154092694382
48.2228;0.144861130761875;0.12758925168868268;0.869448817676853;0.11883521712878449;0.809326576890051;18.832313898906744;0.8419244203783921;0.015525895203616184;0.015438366332904477;0.8337549255400796;0.9938888480084056;0.15351455905609446;1.3090369374325024
48.2328;0.14487026594948949;0.12762502056557562;0.8693542258039956;0.11884518346043806;0.8093534007181294;18.83104818356448;0.8420693430821559;0.01552548418766149;0.015436195881811223;0.8336339960942134;0.9940499023687462;0.15353045117868905;1.3090519569349413
48.2428;0.14488081699394528;0.1276601372187666;0.8692620206744704;0.11885491344348222;0.8093868573110605;18.829790827600743;0.842211176323341;0.01552513643645174;0.015434236196801666;0.8335087411366187;0.9942110332366636;0.15354587988308244;1.309060272990106
48.2528;0.1448926975291155;0.12769451942032764;0.8691727386764341;0.11886441879054928;0.8094269574689243;18.828545281745242;0.8423496632830615;0.015524843812339574;0.01543249734336967;0.833379239126218;0.9943713604138462;0.1535607272586136;1.3090616813183775
48.2628;0.1449058138548566;0.12772808069501135;0.8690870453702453;0.11887373234362746;0.8094736179961769;18.827313548620236;0.8424846150841091;0.01552459541698634;0.01543098974533583;0.8332454800039695;0.9945300119896503;0.15357488007297626;1.3090559565194184
48.2728;0.14492006719236422;0.12776074373843374;0.869005715901028;0.11888289640187283;0.809526617699869;18.826096949943707;0.8426159303912341;0.015524378395604839;0.0154297231847301;0.8331073047750154;0.9946860621382152;0.1535882320915383;1.3090428465388968
48.2828;0.1449353524591659;0.12779245866538883;0.8689295532193415;0.11889195322467631;0.8095856441994621;18.824897685022407;0.8427435752701617;0.015524180061561518;0.015428705352799063;0.8329644578860574;0.9948385516947481;0.15360068967561383;1.3090220848266936
48.2928;0.14495155822022784;0.12782320095926908;0.8688592901371203;0.1189009384611556;0.8096503414104927;18.823720151395197;0.8428675631652162;0.015523990000139227;0.015427942108059213;0.8328166640743595;0.9949865656153343;0.15361218184518202;1.308993467590309
48.3028;0.14496857572972924;0.12785296093114656;0.8687955361134979;0.11890987883028398;0.8097202951857456;18.82257087103338;0.8429879891742253;0.015523800031978575;0.015427438647990638;0.8326636975291674;0.9951292693950555;0.1536226717161754;1.3089568909665845
48.3128;0.14498630789307151;0.12788174247795991;0.8687387593146978;0.11891880093846367;0.8097950259098241;18.821457130684163;0.8431050554100373;0.0155236027943008;0.0154271995237092;0.8325054712976804;0.9952658812127649;0.1536321555434178;1.308912320355434
48.3228;0.14500467236748757;0.1279095618674462;0.8686892625608504;0.11892773966549575;0.8098740635257105;18.82038561670547;0.8432190076458287;0.01552339181919118;0.015427228030216183;0.8323420516713147;0.9953956214133802;0.15364065077334013;1.3088597643524593
48.3328;0.14502360593323935;0.1279364428455182;0.8686471683705778;0.11893673863560954;0.8099570398130976;18.819361762466585;0.8433300438910754;0.015523163080535087;0.015427526408294865;0.8321735581307332;0.995517691924243;0.15364818529531865;1.308799219000376
48.3428;0.14504306897516603;0.12796242077383552;0.8686124361514707;0.11894585031415297;0.8100437046386155;18.818389043653983;0.84343827202124;0.015522915557228706;0.015428096328581328;0.832000104641543;0.9956313107386868;0.15365479167695803;1.3087306080102734
48.3528;0.14506303950532184;0.12798755103615952;0.8685849099251655;0.11895513727541762;0.8101338759390512;18.81746840289568;0.8435437301193988;0.015522650824537982;0.015428938491425298;0.8318218178005946;0.9957357944024633;0.15366050616413468;1.3086538205555311
48.3628;0.1450834970506392;0.12801190252561925;0.868564388284408;0.11896467249197419;0.8102273822139006;18.816598787687028;0.843646458090845;0.015522373284871088;0.0154300518884214;0.8316388198834407;0.9958306352620625;0.15366536210986156;1.3085688194108807
48.3728;0.14510441359269352;0.12803554079462984;0.8685506731643703;0.1189745354088209;0.8103240247995837;18.815778199858492;0.843746527601796;0.015522090328173043;0.01543143406331967;0.8314511947177169;0.9959155062208261;0.15366938179202416;1.308475673519647
48.3828;0.14512575337344427;0.1280585214516933;0.8685435745317297;0.11898480029077017;0.810423539703008;18.815004521600315;0.8438440158475427;0.015521810827970346;0.015433082009307196;0.8312590079599723;0.9959901952175282;0.153672584983898;1.3083744649908817
48.3928;0.14514747053025326;0.12808089464737363;0.8685429313426882;0.1189955223813694;0.8105255652056051;18.814276584767534;0.8439390302758687;0.01552154292183505;0.01543499229894977;0.8310623705288183;0.9960545405322815;0.15367500022607408;1.3082652353944386
48.4028;0.14516951603413636;0.12810270221787035;0.8685486577471021;0.11900673247446883;0.8106296961552902;18.813594928578944;0.8440317453492048;0.01552129332767989;0.015437160288984222;0.8308614997577194;0.9961084059739626;0.15367666101810962;1.308148094250086
48.4128;0.14519185638646667;0.1281239657690866;0.8685607217438207;0.11901844182392056;0.8107356287115802;18.81296092886003;0.8441223855950049;0.01552106802318328;0.015439579443972614;0.8306567278267064;0.9961516945946657;0.15367760339095535;1.308023379233193
48.4228;0.14521447984000146;0.12814468956998182;0.8685790713722309;0.11903064763592687;0.8108432203725182;18.812375242057325;0.8442112219019144;0.015520872220245703;0.015442241473126396;0.8304484367737174;0.9961844110599404;0.15367787105298203;1.307891704323329
48.4328;0.14523738898470032;0.1281648825265484;0.8686036381121195;0.11904333625107516;0.8109524012399967;18.811837716187185;0.8442985716202174;0.015520709576404331;0.015445137029301463;0.8302369971416301;0.996206721214981;0.15367751243886735;1.3077538401557174
48.4428;0.1452605974325632;0.12818457287302448;0.8686344113531292;0.11905649086971476;0.8110631118317505;18.811348218540765;0.8443847359317129;0.015520582367001415;0.015448256750982726;0.8300228063764395;0.9962189618279269;0.1536765745573452;1.3076105056379508
48.4528;0.14528413241631502;0.12820380553311628;0.8686714544055064;0.11907009540615203;0.8111753053664491;18.810906554411282;0.8444699353354457;0.01552049201244645;0.015451591794604912;0.829806359197291;0.996221646981444;0.15367510270050502;1.3074622658696127
48.4628;0.14530804043067216;0.1282226330469512;0.8687148018142483;0.11908412439939613;0.8112889090957159;18.810512260432077;0.8445543212549518;0.015520438024061452;0.015455132585075212;0.8295882473548979;0.9962154492429086;0.15367313354764117;1.3073095998519628
48.4728;0.14533238531378992;0.1282411014663639;0.8687642960407582;0.11909853750259344;0.8114038028510742;18.81016569561022;0.8446380098012517;0.015520416187786872;0.01545886737692664;0.8293691322161754;0.9962011099036567;0.15367068704586362;1.3071529313010242
48.4828;0.14535723085211807;0.12825923413725898;0.8688195218308643;0.11911329067046304;0.8115198704239291;18.809869226123197;0.8447210718608258;0.015520418205483125;0.015462782587197433;0.8291497083241133;0.9961793617630152;0.1536677760374011;1.3069925664721231
48.4928;0.1453826308043177;0.12827702719637668;0.8688799264344957;0.11912834270552397;0.811637009109781;18.809626679610282;0.844803525962226;0.015520432987972855;0.015466863551912957;0.8289306215042109;0.9961509355146931;0.15366441973666797;1.3068287204344047
48.5028;0.14540863332279697;0.12829445706710804;0.8689450019975209;0.1191436487949264;0.8117550576992463;18.80944224109669;0.8448853836036603;0.015520448457801348;0.015471094413508949;0.8287124030806409;0.9961166098060193;0.15366064390874;1.306661612130786
48.5128;0.14543527739578424;0.12831148710551427;0.8690143960746699;0.11915915698690827;0.8118737596109833;18.809320532063314;0.8449666793573278;0.01552045339419989;0.015475458020484383;0.8284954931867535;0.9960772015254714;0.15365648113926378;1.3064914916599732
48.5228;0.14546258668372944;0.1283280703292329;0.869087931808183;0.1191748080716191;0.8119927983001598;18.80926655655077;0.845047423525287;0.015520438328492033;0.015479936982909464;0.8282802898787217;0.9960334569981213;0.1536519831890363;1.306318637898849
48.5328;0.14549057563084072;0.12834415307019126;0.8691655464821989;0.119190534361195;0.8121118519652373;18.809284326724796;0.8451275695398971;0.015520394252515047;0.015484515455356692;0.8280671244309239;0.9959859729582116;0.15364723193259044;1.3061434111511883
48.5428;0.14551925382820477;0.1283596791984657;0.8692472096879995;0.11920626637333083;0.8122306677788013;18.80937546711627;0.8452070746489099;0.015520311234028883;0.015489179791817229;0.8278562202934195;0.995935242679651;0.15364232807506484;1.3059663205252006
48.5528;0.1455486181078499;0.12837459282052274;0.8693328961453481;0.11922194093983647;0.8123491254007976;18.809539310756268;0.8452859570913991;0.015520179762465499;0.015493917158260824;0.8276477134409598;0.9958817292197609;0.1536373669074313;1.3057880048484687
48.5628;0.14557864607423962;0.12838884138715212;0.8694225822518037;0.11923749463960813;0.8124672116889241;18.809774142359988;0.8453642617965993;0.015519992835190186;0.015498713587870814;0.8274416695101036;0.9958258740631396;0.15363242743117939;1.3056091227003266
48.5728;0.14560929921751833;0.1284023812479953;0.8695162259731122;0.11925285395608433;0.8125849437501096;18.810077600428844;0.8454419833138912;0.015519745915647488;0.015503553871660032;0.8272380571088236;0.9957681020747045;0.15362757255384732;1.3054302184091437
48.5828;0.14564052647417544;0.128415183676573;0.8696137702863712;0.11926793900027238;0.8127023487301356;18.810445736620856;0.8455190158516351;0.015519435992718406;0.015508423359097719;0.8270367213766756;0.995708842995531;0.15362284843114168;1.305251625238192
48.5928;0.14567226505066558;0.12842723397619116;0.8697151889637896;0.11928267111138019;0.8128194900074901;18.810872680050124;0.8455951734551337;0.015519061724102315;0.015513308854080114;0.8268374158065736;0.9956485005315634;0.15361828426678117;1.3050735081467404
48.6028;0.14570444791764947;0.1284385204591573;0.8698205092570176;0.11929697657429714;0.8129364693930285;18.811352005353527;0.8456702922751558;0.01551862438879609;0.015518197561697191;0.8266399103982977;0.9955874540562082;0.15361389022917846;1.3048960408104466
48.6128;0.1457370212323949;0.12844902537531275;0.8699297582004661;0.11931079286218527;0.8130534263837453;18.81187896474335;0.845744330915189;0.015518128217299754;0.015523077021362717;0.8264440895550104;0.9955261651864741;0.15360965505874244;1.3047195135518193
48.6228;0.14576995486094463;0.12845872858075838;0.870042878191823;0.11932407101131959;0.8131705567003161;18.81245234782368;0.8458173596368911;0.015517579699460295;0.015527936770990939;0.8262499318790979;0.9954652574305844;0.15360555216278557;1.304544252309256
48.6328;0.14580322476830937;0.12846761416638333;0.8701596968639533;0.11933677059970735;0.8132881146217981;18.813074709421464;0.8458894471698426;0.015516986924231858;0.01553276853641164;0.8260574379519242;0.995405504373778;0.1536015487006419;1.304370469815233
48.6428;0.1458367789543108;0.12847566860306725;0.870279970510138;0.11934886012877347;0.8134063830277555;18.813750909187117;0.8459605618633186;0.015516359481272841;0.015537564898513347;0.8258666738061002;0.9953477447480182;0.15359760932881325;1.3041982156551242
48.6528;0.145870521942577;0.12848287998873242;0.8704034343689949;0.11936032085198232;0.8135256119981106;18.814486646077423;0.8460305743866504;0.015515708606694354;0.015542318843692287;0.8256778648473875;0.9952927591357811;0.1535936999726119;1.3040274020389515
48.6628;0.14590432771599382;0.12848924664261022;0.8705298302773623;0.11937114146830358;0.8136459700490163;18.815287629897675;0.8460993068516183;0.01551504714232233;0.015547023639124745;0.8254913780758637;0.995241204398764;0.1535897916843525;1.3038578264732
48.6728;0.14593806031725412;0.12849478332200331;0.8706589629532437;0.1193813086169005;0.8137675599462385;18.816158547162303;0.846166531536733;0.015514389137959;0.015551672324310008;0.8253076549628664;0.9951936106990726;0.15358585633771404;1.3036892464143823
48.6828;0.14597158179089917;0.12849951759304365;0.8707907832546156;0.11939080886232048;0.8138904765931021;18.817101990544643;0.8462319408417129;0.01551374956037484;0.015556257936023365;0.8251271657559398;0.9951503884487416;0.1535818573013977;1.3035214631977146
48.6928;0.14600474877757208;0.12850348354351437;0.8709254309890794;0.11939963842272534;0.8140148553220198;18.818118354416942;0.8462951648829546;0.015513143773319442;0.015560773877796433;0.8249503501503971;0.9951118745516646;0.15357774716755532;1.3033542914271241
48.7028;0.14603740898160983;0.12850671803942135;0.8710631955224739;0.11940779787547354;0.8141408844135056;18.819206116735394;0.8463558320544875;0.01551258580575419;0.015565213297523696;0.8247775925253247;0.9950784361890772;0.15357347951929548;1.303187503455371
48.7128;0.14606940295688378;0.1285092583662145;0.871204401208386;0.11941527495146742;0.8142687978235078;18.820361571869395;0.8464135963180492;0.015512086859957296;0.015569568826823393;0.8246092721147396;0.9950505188005958;0.1535690313985548;1.303020876447084
48.7228;0.14610057596468015;0.12851114115673093;0.8713492893786543;0.11942204028819947;0.8143988477294217;18.821579010880587;0.8464681038833725;0.01551165580627187;0.01557383394259264;0.8244458094925425;0.9950285755366837;0.1535644175166293;1.3028542712749396
48.7328;0.14613080050796226;0.12851240093268623;0.8714980013908419;0.11942805963876076;0.8145312474824595;18.822851952271552;0.8465189587311318;0.01551129934913092;0.015578004816269437;0.8242876811050964;0.9950130297304125;0.15355968154967695;1.30268765341263
48.7428;0.1461599924157967;0.12851306502380638;0.8716506390983068;0.11943330823639985;0.8146661210128908;18.824174720058696;0.8465657310061564;0.015511020263373202;0.015582080677909794;0.824135438334683;0.9950043204718901;0.153554875184328;1.3025211010198159
48.7528;0.14618810001821606;0.12851314856528834;0.8718072717996294;0.11943777213009324;0.8148034782044793;18.825543627778604;0.8466079742675311;0.01551081660892158;0.015586062722946912;0.8239896876430236;0.9950028878537714;0.15355003987532811;1.3023548179387219
48.7628;0.14621507694964425;0.128512656991508;0.8719678836579668;0.11944143507797256;0.8149432268206227;18.826956553097215;0.8466452118585938;0.015510683182586986;0.01558995325349439;0.823851020793238;0.9950091031092291;0.15354519479667522;1.3021890729470584
48.7728;0.1462408699968716;0.12851159630587075;0.8721323287605105;0.11944426979915743;0.8150852071276425;18.82841104083164;0.8466769127911878;0.01551061292021348;0.015593755259021137;0.823719982171562;0.9950232522081367;0.15354033134198858;1.3020240744965128
48.7828;0.14626543272458914;0.12850998249650852;0.8723003202773132;0.11944624752206047;0.8152291815440268;18.82990371010337;0.8467025144816918;0.015510597249560278;0.015597471604769228;0.8235970899370069;0.9950455542895111;0.15353541860403327;1.3018599130724269
48.7928;0.14628874483309975;0.1285078457086345;0.872471472187086;0.11944735295652997;0.8153748117185345;18.83143189729095;0.8467215027171642;0.01551062651889762;0.015601104320377666;0.8234828765452525;0.9950761756936366;0.15353041769118114;1.3016966378526846
48.8028;0.14631081478564553;0.1285052281575397;0.8726453154398066;0.11944758515870359;0.8155217147879555;18.832994808485978;0.8467334585548737;0.015510691308965187;0.015604654643271128;0.8233779347909659;0.9951152409200792;0.15352528898928008;1.301534331640681
48.8128;0.14633166854212595;0.12850217388110624;0.8728212397000051;0.11944694933460225;0.8156695215782546;18.83459293144589;0.8467380193768973;0.015510783547460839;0.015608123149412706;0.8232829222171878;0.9951627865964238;0.1535199887829603;1.3013730445053469
48.8228;0.14635133913712664;0.12849872113202757;0.8729984842948006;0.11944545177877781;0.815817828460193;18.836227063376946;0.8467348349972996;0.015510896410627303;0.01561150996154107;0.8231984841662058;0.9952186626223416;0.1535144768010158;1.3012127141865555
48.8328;0.14636986041536526;0.12849490489806117;0.873176225849853;0.11944309859599289;0.8159661391306856;18.837897640816635;0.8467236066315507;0.015511024549233737;0.015614815806182548;0.8231251495501698;0.9952825240822141;0.153508736243481;1.3010532097575211
48.8428;0.1463872642576126;0.12849076151339112;0.8733536917808188;0.11943989991954192;0.8161139193889148;18.839604608920208;0.8467041613419729;0.015511165103821337;0.015618042966644827;0.8230633053742694;0.9953539301717698;0.15350277675882865;1.3008944055685094
48.8528;0.14640358423728536;0.12848633205073962;0.8735302380259018;0.11943587660667908;0.8162606996237091;18.841347659612694;0.8466764422126215;0.015511317761270257;0.015621194433852298;0.8230132313726487;0.9954323830994549;0.15349661937135087;1.3007362273585468
48.8628;0.14641886458866163;0.12848166365259833;0.8737053361615728;0.11943106206248137;0.8164061014231909;18.843126007883722;0.8466404438835068;0.015511484262139498;0.015624272264110985;0.8229750719581362;0.9955172891120186;0.1534902818775923;1.3005786374414423
48.8728;0.14643316687882527;0.1284768046607583;0.8738785338453071;0.11942550078131695;0.8165497788141152;18.844937837685443;0.8465962221951686;0.015511667987359984;0.01562727735474739;0.8229487684553314;0.9956079351211051;0.1534837690428691;1.300421479802631
48.8828;0.14644656391504768;0.1284717951479595;0.8740494650564282;0.11941924621952678;0.8166913663766555;18.84678051961013;0.8465439757949593;0.015511872453525213;0.015630210132962445;0.8229340590699616;0.9957034698390745;0.1534770767542137;1.3002643194813002
48.8928;0.14645912368900701;0.12846666271545643;0.8742178393190756;0.11941235657446912;0.8168305009210511;18.84865224761406;0.8464840995627951;0.015512099724976369;0.015633071199266345;0.8229305328592105;0.9958029111999698;0.15347020379854437;1.300106491481017
