time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
48.9028;0.14647090226457726;0.1284614286909649;0.8743834026847338;0.11940488855458921;0.816966860507894;18.85055368879789;0.8464171665495622;0.015512350763153854;0.01563586209041584;0.8229376877797003;0.9959052247129153;0.15346314717660198;1.299947361095615
48.9128;0.1464819489446606;0.12845611508625482;0.8745459533389539;0.11939689566309467;0.8171001756126456;18.852488085014524;0.8463438647424146;0.015512626712772707;0.015638585407605647;0.8229549643562332;0.9960093911076959;0.1534558857725115;1.2997865679408587
48.9228;0.14649231198859647;0.12845074636438675;0.8747053923022203;0.11938843379008544;0.8172302454945145;18.85446053534228;0.8462649373305352;0.015512929186752598;0.015641244564776446;0.8229817547879895;0.9961144055270446;0.15344837884655113;1.299624009523687
48.9328;0.1465020406913125;0.12844534779740568;0.8748617175669648;0.11937956169363789;0.8173569032072411;18.856476763973525;0.8461811370540944;0.015513259676163573;0.015643844364452653;0.8230174447602291;0.9962193077414002;0.1534405874966368;1.2994596356991015
48.9428;0.14651117812245812;0.12843993872393847;0.8750149537948747;0.11937033253776791;0.8174799078115768;18.858541290602968;0.8460931764397838;0.015513618922076113;0.015646391291325803;0.8230614740831407;0.9963232989191726;0.15343249881025187;1.299293263981319
48.9528;0.14651974765683198;0.1284345239756077;0.875165106140244;0.11936078942470864;0.8175989328421038;18.860656361927983;0.8460017193156512;0.015514006337622382;0.01564889282857305;0.8231133462067768;0.9964258210463913;0.15342412703674327;1.2991244905853752
48.9628;0.14652775028088072;0.12842908967825425;0.8753121776660711;0.11935096860511077;0.8177136973094988;18.862821582433977;0.8459074105690245;0.01551441990924628;0.01565135705217875;0.8231725848159014;0.9965265055725478;0.15341549364744342;1.298952718903242
48.9728;0.1465351730039603;0.12842360365770564;0.8754562048078174;0.1193409077559666;0.8178240569586569;18.86503332465106;0.8458108672958876;0.015514857444900889;0.015653792436634027;0.8232386779734099;0.9966250420404709;0.15340660661820507;1.2987772413284646
48.9828;0.1465419989982632;0.12841802105412556;0.875597273415596;0.11933065935813778;0.817929974576985;18.867284902087075;0.8457126833548725;0.015515318379471048;0.01565620767002434;0.8233110751053143;0.996721065120606;0.15339744775626002;1.2985973317748079
48.9928;0.14654821746365526;0.1284122977258374;0.8757355283125658;0.11932029564215461;0.8180314779499029;18.869567910896894;0.8456135015366295;0.01551580354984235;0.015658611629464247;0.8233892349382183;0.9968141208348871;0.15338797313658792;1.2984123951970545
48.99999;0.1465538282869384;0.12840640633931558;0.8758711942013069;0.11930989519979164;0.8181286762656974;18.87187338198189;0.8455140249870551;0.015516313047559157;0.015661012590145067;0.8234726189486966;0.9969037084924952;0.15337812483225802;1.2982221161236072
48.99999;0.14642436961918023;0.12705151800342496;0.8675461363735715;0.11819574284668716;0.8113929523811836;19.87419195217665;0.8454148980253346;0.015516845715798104;0.01566341711723792;0.8235606280587721;0.9969893901746709;0.1516768381485167;1.298026445880351
48.999991;0.14642877340275734;0.12704513618186503;0.8676762645513502;0.1181856151514539;0.8114831341465484;19.876513571827818;0.8453165961213739;0.015517400494451779;0.01566583015529082;0.8236515881649188;0.9970709087323034;0.15166604508412576;1.2978247753698477
48.999992;0.1464325636677299;0.12703870462153533;0.8678048620960463;0.11817548806896297;0.8115686684094383;19.878827326091123;0.8452194414260881;0.015517976469760894;0.01566825617784756;0.8237468192976066;0.9971481770290358;0.15165468270148483;1.297618393408175
48.999994;0.14643573517601954;0.12703228826776566;0.86793203990207;0.11816557659183932;0.81165104284809;19.881121154450728;0.8451237059338664;0.015518571851969316;0.015670700099010844;0.8238427346948288;0.9972211519459836;0.15164269765986244;1.2974055000340172
48.999998;0.14643830164304034;0.12702562631400036;0.8680556470748196;0.1181560461266307;0.8117314741494559;19.883382114050374;0.8450297037082749;0.015519184201079997;0.015673167004688682;0.8239388862562116;0.9972897813729484;0.1516300461822056;1.2971864368470833
49.000006;0.14644029374970352;0.12701860477800314;0.8681746988357525;0.11814692163991551;0.811810168747173;19.88559790204417;0.8449377719075184;0.01551981117913076;0.015675660535160132;0.8240339223697724;0.9973540858772271;0.1516167007023011;1.2969611001601762
49.000022;0.14644174610610033;0.12701072356011764;0.868285791995259;0.11813833323929436;0.8118879685181147;19.88775770329572;0.844848142477668;0.015520450151280073;0.015678180791660876;0.8241225205830803;0.9974142351456428;0.1516026559482955;1.2967269438958846
49.000054;0.14644170424018224;0.1270000111540433;0.8683813919523192;0.11812965935759667;0.8119659555614488;19.88985160070026;0.8447608585894772;0.01552109795830604;0.01568072386594597;0.824198384485886;0.9974705210795558;0.1515869189349988;1.2964808491582995
49.000118;0.1464410538488943;0.12698637911269267;0.8684559621867067;0.11812120076247412;0.8120412759745771;19.891870478576752;0.84467581392657;0.015521751942788284;0.01568328413452625;0.8242473055362499;0.9975232988075696;0.15157049320220342;1.2962146454720505
49.000246;0.14644013597827574;0.12696451609744303;0.8684712480821624;0.1181151766856424;0.8121272204517969;19.893806526886756;0.8445928321214545;0.015522410507949537;0.015685857234161875;0.8242411989515033;0.9975729502086327;0.1515533801345269;1.2959113089131264
49.000297;0.1464387257134488;0.12695281223198954;0.8685550424006362;0.11810728236730231;0.8121954198065747;19.895653545791728;0.8445117177128203;0.015523072034578322;0.015688440615663615;0.8243040557947365;0.9976198386942243;0.15153658867118733;1.2956509984366824
49.000297;0.14643818156111127;0.1269475765084468;0.8686740271490592;0.11810067994022946;0.8122600545138611;19.897407184092277;0.844432263811515;0.015523733557970067;0.015691031555709268;0.824412844488097;0.997664273677665;0.15151912944982002;1.295419888201956
49.000298;0.14643744826572333;0.12694233592076754;0.8687899934759739;0.11809484048249685;0.8123233189736779;19.899064852347117;0.8443542510550517;0.015524391180364151;0.015693625565068155;0.8245224257397858;0.9977064936147423;0.15150100428534496;1.2951898657815433
49.000299;0.14643658633870255;0.12693747544590886;0.8689051031391223;0.11808955765867168;0.8123833788054727;19.90062494945424;0.844277473857794;0.015525041240578156;0.01569621712071674;0.8246315439864034;0.9977466355505649;0.15148221416848054;1.294960640817969
49.000301;0.14643563773936613;0.1269324985226576;0.8690155537176264;0.1180849887548991;0.8124410475502423;19.902085708596797;0.8442017290040524;0.015525680279700424;0.015698801239804425;0.8247398936596073;0.9977847418341389;0.15146177857353185;1.2947323406947921
49.000305;0.14643464090075395;0.12692753764556028;0.8691220763272341;0.11808138182686231;0.8124979558292234;19.903444972589003;0.8441267501320779;0.015526305092634848;0.015701374322690205;0.8248471315126834;0.9978208498350655;0.15144174654646586;1.2945049791088101
49.000313;0.14643363462731868;0.12692241960040376;0.8692235592774501;0.11807877264927537;0.812554403747897;19.904701420743784;0.8440522101714807;0.01552691366034153;0.01570393461312574;0.8249498045300345;0.997855070796167;0.15142119385463057;1.2942766373603058
49.000329;0.14643264326287886;0.1269164886531692;0.8693157715576569;0.11807712511296403;0.8126101704860764;19.905855715255985;0.8439778060855565;0.015527505080352744;0.01570648216011374;0.8250443551619758;0.9978875841727926;0.15140021310697127;1.2940454823532328
49.000361;0.14643167521142592;0.1269086977152986;0.8693919395825956;0.11807684297797476;0.8126678527730786;19.906910858967397;0.8439033041260923;0.015528078706888373;0.015709018092613776;0.8251242296174606;0.9979186081529811;0.15137890727008993;1.2938079511867537
49.000425;0.14642975722458504;0.12689654239919232;0.8694412743545249;0.11807759054316204;0.8127302025077101;19.90787201099647;0.8438285223481669;0.015528634075537376;0.015711543637690725;0.8251739363313492;0.9979483764928738;0.15135638682153507;1.2935548926981841
49.000553;0.14642776755384215;0.12687794711210282;0.8694451257948963;0.11807973892498776;0.8127945174089398;19.908745570888186;0.843753304071977;0.015529170913895371;0.01571405892609153;0.825170003273707;0.9979770904130626;0.15133375976160082;1.2932720366855783
49.000681;0.14642489029793887;0.12685893603810067;0.8694504666793008;0.11808231548053313;0.8128582411329727;19.90953862811638;0.843677508001632;0.01552968836298751;0.01571656214260324;0.8251649075050237;0.9980048507992633;0.15131111592021962;1.2929934966558803
49.000809;0.14642325337223724;0.12684037504418283;0.8694512649294134;0.11808778698281665;0.8129261363286989;19.910259283459595;0.8436010103450832;0.015530184248659538;0.01571904964155133;0.825159075501656;0.9980315821653356;0.15128751987835903;1.2927199610591849
49.000937;0.14642156593745956;0.12682275388276537;0.8694591845497118;0.11809341351189741;0.8129862586743426;19.910916033357484;0.8435236888556239;0.015530655380334393;0.01572151646722783;0.8251519889002807;0.9980570187005146;0.1512650156501032;1.2924513228132402
49.001065;0.1464191176961822;0.12680367891737396;0.8694628061202507;0.11810046161381077;0.8130509404030978;19.911516618137366;0.8434454218272132;0.015531098228734353;0.015723956182937253;0.8251422991373145;0.9980808440300901;0.15124263429705512;1.292186789438075
49.001193;0.14641759491651035;0.12678632764737038;0.8694748967954607;0.11810866885615312;0.8131084443961527;19.912068371652012;0.8433661810907798;0.015531509073713142;0.01572635994526475;0.82512988072737;0.9981028817481572;0.15122039777847182;1.291926293875634
49.001449;0.14641516890314404;0.12675568685422314;0.869404067091362;0.11811947127288178;0.8131778385851447;19.91257870673223;0.8432861706920898;0.015531884755848739;0.01572871669780932;0.8250268246113972;0.9981231708072255;0.15119632222328724;1.291613778631756
49.001705;0.14641185030398304;0.12672513678381936;0.8693429034450392;0.11813077454719906;0.8132435668190696;19.913054244314615;0.8432058455909274;0.015532223861801935;0.015731015413969072;0.8249283498676866;0.9981419140435067;0.151173424391642;1.2913102389064297
49.001961;0.14640963294593795;0.12669628085487214;0.8692912415199319;0.11814407275032442;0.813303760172666;19.913500376639163;0.8431257673838124;0.01553252624676306;0.01573324727560528;0.8248356890175764;0.998159348739973;0.1511507234741693;1.291016738087656
49.002217;0.1464075488632851;0.12666835076070226;0.8692500785181799;0.11815858526088108;0.8133575125560247;19.913922075347717;0.8430464395540813;0.015532791703145426;0.01573540606469421;0.8247470477033397;0.9981756003260632;0.15112823662067174;1.2907323469680811
49.002729;0.14640448843945034;0.12662352175752262;0.8691039810376905;0.11817649179055031;0.8134252316867046;19.9143244199904;0.8429682379979219;0.01553301948232984;0.0157374878158387;0.8245416111211946;0.99819059935249;0.15110497730292494;1.2903799650981433
49.003241;0.14640061549140862;0.12658121455790505;0.8689857048861863;0.11819466999097976;0.813484022371353;19.914712427497218;0.8428914438232117;0.015533208536013502;0.015739490983056343;0.8243625337824143;0.9982041003902381;0.15108195368467972;1.2900507846544451
49.003753;0.14639806980293998;0.12654255571694673;0.8688905967179266;0.11821555811556203;0.8135384667228087;19.9150907041569;0.8428163327379057;0.015533358006903416;0.01574141632687504;0.8242059650861725;0.9982157795012441;0.15106016562696123;1.2897422438386141
49.004777;0.14639347573573655;0.12647997183450996;0.8686494832105435;0.11824041628306138;0.8136159868706894;19.915463042389693;0.8427432241083542;0.015533467426988658;0.015743265522837294;0.823892139461142;0.9982252938038751;0.1510366125155539;1.2893398107326188
49.005801;0.14639013373415002;0.12642931180018527;0.8684894734670499;0.11826591769533575;0.8136757311303209;19.915832526198756;0.8426724168012363;0.015533536692027007;0.015745039458511138;0.8236604131309901;0.998232223874576;0.1510133098962313;1.2889964611473153
49.007849;0.1463861112040939;0.12636239138770208;0.8682287507396091;0.11829940359067273;0.8137793043754276;19.91620227810947;0.8426040613665616;0.015533565904467217;0.01574673744822898;0.8233551866168932;0.9982360577142916;0.15099029785024884;1.2886133866262621
49.009585;0.14638554598894196;0.12633145064978762;0.8682018854222662;0.11833023725061068;0.8138311871398481;19.916576040974366;0.8425380878989729;0.015533554708740948;0.01574835728830644;0.8232838266901533;0.9982363269523681;0.1509706359917326;1.288387018029317
49.011321;0.14638647354408832;0.12631784958541165;0.868292175304241;0.11836092185019187;0.8138599611048434;19.916958151112873;0.842474239368206;0.015533501670487946;0.015749895545335173;0.8233316458795895;0.9982327222555964;0.15095339043408912;1.2882447473255483
49.013056;0.14638973083533002;0.12631903066233197;0.8684765445359518;0.1183911300649715;0.8138591045875678;19.917352925390766;0.8424121163903178;0.015533404192343728;0.015751347535117605;0.8234648967221431;0.9982250869669916;0.15093661769256628;1.2881655335940747
49.014792;0.14639345990267696;0.12632908844129148;0.868724702936626;0.11842091726681948;0.8138396522515109;19.917763691693306;0.8423511542447171;0.015533258674449305;0.015752707691276034;0.8236577721322613;0.998213383516255;0.15092235769312867;1.288133276323218
49.018264;0.14640158319282343;0.1263712045180793;0.8691719572980267;0.11845412822458137;0.8138066461024419;19.918192503890005;0.8422906338480621;0.015533060949745511;0.01575397085925949;0.824088380926181;0.9981976779412454;0.15091064358905523;1.2882617895683437
49.021735;0.1464100860353736;0.12642445806376632;0.8696973245968699;0.1184840689394101;0.8137367315264077;19.9186410919044;0.8422297941650589;0.015532806430973524;0.01575513282663111;0.8245717176965295;0.9981781147933747;0.15090051317826633;1.2884334222425886
49.025207;0.14641972383921714;0.1264812845384938;0.8702431715857911;0.11851202733017366;0.8136347121171724;19.919111359594233;0.8421679363829485;0.01553248921223462;0.015756189279651722;0.8250477039976589;0.9981548853204513;0.15089100654469945;1.2886102242629986
49.028679;0.1464285521090736;0.1265335896941132;0.8707640838225585;0.11853942846518582;0.8135211382554213;19.919605141064718;0.842104451605209;0.015532101402789525;0.015757134736207056;0.8254792261801062;0.9981281971319468;0.15088115739893437;1.2887689732512702
49.03215;0.1464371625273077;0.12658115116888619;0.871253726787726;0.11856577776323136;0.8133891852322188;19.92012513721054;0.8420388113710229;0.015531633650530934;0.015757963014891;0.8258530780995162;0.9980982324042622;0.15087099315569433;1.2889017609998357
49.035622;0.14644461863960498;0.12662105227735915;0.8716963492196513;0.11859249432039433;0.8132536164010443;19.92067521572578;0.841970572128026;0.01553107546020202;0.015758669288782327;0.8261639196944625;0.9980651105584774;0.15086053829169557;1.2890056788228088
49.042565;0.1464529727254928;0.12668289182105136;0.8722819571383024;0.11861509583515645;0.8130721766427815;19.921258161240516;0.8418993998476071;0.015530415147638659;0.015759251358464406;0.8266003600900694;0.9980288991298361;0.1508528072836566;1.2892015107095725
49.049508;0.14645990316342217;0.1267231760890064;0.8727245702896662;0.11863987311082891;0.8129010586090433;19.921874299527182;0.8418250576268904;0.015529641077764812;0.015759708157892884;0.8268720642881873;0.9979896899249482;0.1508437978760055;1.2893038935032028
49.056451;0.1464645236386601;0.1267459133479301;0.8730560814327976;0.11866778463378215;0.8127520103385081;19.922522444386722;0.8417473512064719;0.015528743293211232;0.015760037470491966;0.827029755390766;0.9979476395146171;0.15083349695558476;1.2893450322694167
49.063394;0.1464676371167729;0.12675812848299162;0.873318983652868;0.11869784417906996;0.812614130624895;19.92320085374025;0.8416661005571657;0.015527713340529305;0.01576023560544927;0.8271151366081365;0.9979028658078712;0.15082389394621615;1.2893512764999786
49.070337;0.14647033213643862;0.12676437531060444;0.8735369363844376;0.11873098893636294;0.8124882031129904;19.923907052354934;0.8415811456466648;0.015526543191375482;0.015760298401808155;0.8271588430550011;0.99785533944017;0.15081399446343952;1.2893418500591984
49.073346;0.14647143606136734;0.12676597858933172;0.8737249278261267;0.11876608588787145;0.812373492644131;19.924636667977055;0.8414923264578873;0.01552522493206633;0.015760221367832204;0.8271774824574081;0.9978049273266917;0.15080482017689675;1.2893269880345322
49.073346;0.14647206120523926;0.12676609896009428;0.8738974041440981;0.11880331585028596;0.8122658707377073;19.925383133548134;0.8413994260238189;0.015523751467339114;0.01575999871690171;0.8271827161964774;0.9977514522780997;0.15079639260408353;1.2893137158104833
49.073347;0.14647219293623231;0.12676691194850112;0.8740690610099104;0.11884125556353037;0.8121566567586679;19.926139119757337;0.8413021668953635;0.01552211841780544;0.01575962259891063;0.8271823346477035;0.9976946783155697;0.15078872295165505;1.2893064346421714
49.073348;0.14647181696067793;0.12676842019019427;0.8742398558227874;0.11887978536227756;0.8120463070197727;19.926897633884856;0.8412003061809491;0.015520326340547274;0.01575908368282054;0.8271783175355688;0.9976343528879559;0.1507818144280442;1.2893056026905283
49.07335;0.14647093310957376;0.12677060467621382;0.8744097748868447;0.11891877246561632;0.8119353599903306;19.92765282122783;0.8410937271632685;0.015518381447812894;0.015758373252099233;0.8271698450482458;0.9975703024105731;0.15077566294104802;1.2893097463905614
49.073354;0.14646957653072326;0.1267734174964014;0.8745788036902402;0.11895807956343334;0.8118243589837357;19.928401322530785;0.8409824665948845;0.015516294035906101;0.015757485139386792;0.8271572730771786;0.9975024870955239;0.15077025367864216;1.2893181745316933
49.073362;0.14646782005082595;0.12677678787184601;0.8747468847571471;0.11899758101865938;0.8117137762406748;19.929142186575987;0.840866738209407;0.015514075903679998;0.015756416222006124;0.8271411117166904;0.9974310082705856;0.15076555907453038;1.2893304212023293
49.073378;0.14646575732640968;0.12678063829261726;0.8749139174853479;0.11903717224337618;0.8116040233747517;19.92987557361658;0.8407469344810715;0.015511739147501145;0.015755166651829994;0.8271219919982071;0.9973560375759405;0.15076154037725822;1.289346250212899
49.07341;0.1464634846775748;0.12678489695449047;0.8750798036459312;0.11907676651349089;0.8114955188240464;19.930602950348884;0.8406235322534406;0.015509296657887087;0.015753740597925576;0.8271006240814153;0.997277699537866;0.15075815628526362;1.2893656148409574
49.073474;0.14646108927735418;0.1267896579073093;0.8752455482012989;0.11911630999540904;0.8113888679589913;19.931327617495153;0.8404969917965652;0.015506762441002494;0.015752146294988056;0.8270777629053442;0.9971960246301427;0.15075537466254849;1.2893886119234315
49.073602;0.1464586494797484;0.12679453467113497;0.8754088178333312;0.11915568109397741;0.8112841596351453;19.932052819906136;0.840367791103695;0.015504150859991177;0.015750395199447976;0.8270541692504993;0.99711098652806;0.15075317409077607;1.289415501671764
49.073858;0.14645624409784913;0.1267996439518566;0.8755707067089746;0.1191946686315716;0.8111807939787778;19.93277954913832;0.8402365358903022;0.015501475647557642;0.015748501337742332;0.8270305781428818;0.9970225321641503;0.15075153552414736;1.2894467199078339
49.07437;0.14645395673074035;0.12680505810486606;0.8757320136244003;0.11923338285632312;0.8110803279952182;19.933507348719907;0.8401039739730095;0.01549874977796853;0.015746480605081617;0.8270076862768129;0.9969305779605983;0.15075043736851293;1.2894827668515672
49.075394;0.14645187358575848;0.12681057928324632;0.8758917298023152;0.11927157114107254;0.8109817468605357;19.934236632818948;0.8399708725696363;0.015495986322294916;0.01574434977855898;0.8269861353023039;0.9968350523077933;0.15074985196866644;1.289524102162196
49.077442;0.14645007677950547;0.12681647037633637;0.8760520689540605;0.1193092185083119;0.8108854807244793;19.93496971513814;0.8398378639054699;0.015493198762483557;0.015742126230914612;0.8269665020128506;0.9967359755973625;0.15074973711262885;1.2895711579412126
49.081538;0.14644863006041764;0.1268224085118617;0.8762112152124799;0.11934589948573567;0.810788918939868;19.935709988870794;0.8397053920900563;0.015490399319991294;0.015739827902290515;0.8269493508335573;0.9966334802982649;0.15075003704534154;1.2896243485038945
49.08973;0.14644756457250613;0.1268286285980344;0.8763710613952133;0.11938191654166737;0.8106943076336899;19.936460545125144;0.8395738057456493;0.015487597056299113;0.015737472181686342;0.8269353263466692;0.9965277588019181;0.1507506981202035;1.2896840665658817
49.09973;0.14644786781047547;0.12683549694011112;0.8765283717945938;0.11941844016246439;0.8106043013305142;19.93722376179808;0.8394434906469591;0.01548479834379568;0.015735074468421425;0.8269251784722947;0.9964189611753422;0.1507516804300713;1.2897507374200416
49.10973;0.1464475356581275;0.12684074395431408;0.8766793034132635;0.11945383732788198;0.8105187230367009;19.938001524297604;0.8393149144625205;0.015482008586800126;0.015732647782511322;0.8269196779243155;0.9963071034088136;0.15075296244579273;1.2898249009502714
49.116448;0.14644751839890838;0.12684565054814836;0.8768268193050136;0.11948859153725726;0.8104354472893971;19.938795227260574;0.8391885776751781;0.015479233319116046;0.0157302032597633;0.8269194874030749;0.9961920838723888;0.15075455015026287;1.2899073049727812
49.116448;0.14644776894760927;0.12685034773043355;0.8769719090416999;0.1195226589515127;0.8103541986686938;19.939605739813604;0.8390649493961839;0.015476479108129278;0.01572775086906916;0.8269250974549968;0.99607376137127;0.15075648501392763;1.2899989104600518
49.116449;0.14644823544616029;0.1268548320854516;0.8771146994237148;0.11955583044380322;0.8102735009610725;19.94043340282266;0.838944456608354;0.015473753697063376;0.0157252996326576;0.8269378608165522;0.9959519976732746;0.15075883835815365;1.2901013831580161
49.11645;0.14644886922425873;0.126859064966453;0.8772551691404035;0.11958807470124126;0.8101929564718695;19.94127757355724;0.838827523329135;0.015471064653044668;0.015722856846236012;0.8269560286583584;0.9958266973025496;0.15076169379043156;1.290214398491588
49.116452;0.14644963591983698;0.12686299250455438;0.8773932822139379;0.1196193735143771;0.8101120797623654;19.942136182260743;0.8387146011366848;0.015468418154880594;0.01572042700662558;0.8269807433050803;0.9956978714351625;0.1507651278318222;1.2903394329510627
49.116456;0.1464505122302568;0.12686655959599727;0.8775289552324087;0.1196497170081799;0.8100302967833692;19.943006162644974;0.8386061559228066;0.015465818724931411;0.015718011478927756;0.8270120702144597;0.9955656631521977;0.15076919397999403;1.2904771975676268
49.116464;0.1464514735691163;0.12686972417994094;0.8776619959950672;0.119679100100749;0.8099469834801749;19.943884188602127;0.8385026318494986;0.015463269449220237;0.015715609062665885;0.8270500776891025;0.995430318026073;0.15077391801811849;1.290628258015414
49.11648;0.14645249320774606;0.12687246204814476;0.8777920926307811;0.11970752562006298;0.8098615068752948;19.944766745534697;0.8384044351750779;0.015460772411069322;0.01571321698801752;0.8270948561776453;0.9952921851843378;0.15077930773833892;1.2907930220631754
49.116512;0.14645354904097893;0.12687475933676393;0.8779188782194399;0.11973500982743228;0.8097732730221964;19.94564944463564;0.8383119517741938;0.015458328679358648;0.01571083187189273;0.8271464652358371;0.9951517964739371;0.15078535549158226;1.2909717648646584
49.116576;0.14645462848281934;0.12687659957596842;0.8780419984986902;0.11976157932657852;0.8096818195522492;19.946526830820996;0.8382255718378298;0.015455939065900015;0.015708450507997997;0.8272049084316261;0.9950099224301967;0.15079202817585985;1.2911646613237462
49.116704;0.14645573443701995;0.12687796362563633;0.8781611279687727;0.11978725904025257;0.8095869037219696;19.947393389006223;0.8381456650836142;0.015453606194946722;0.015706070433180338;0.8272701673391958;0.9948674910264691;0.15079926823724588;1.2913717850798105
49.11696;0.14645688332206253;0.12687883960418953;0.8782759319610821;0.11981206275642216;0.8094884602260387;19.948244214758237;0.8380724941212379;0.015451334516499991;0.015703690009388826;0.8273422219101492;0.9947254448058228;0.15080700446153486;1.291593097607536
49.117472;0.14645808921925577;0.12687922516876912;0.8783860497010133;0.1198359949091985;0.8093864909494726;19.94907462766923;0.838006178124068;0.015449128194805107;0.01570130772987712;0.8274209690280693;0.9945846608222301;0.15081515656282501;1.2918284714362147
49.118496;0.1464593561635669;0.1268791187954102;0.878491163514842;0.11985905732304343;0.8092810742404265;19.94988021201847;0.8379467914638837;0.015446990501915427;0.01569892146688366;0.8275060986039275;0.9944459216378595;0.15082363454766123;1.2920777418536105
49.120544;0.14646069212174928;0.12687851094212738;0.8785910520385594;0.11988125006334757;0.8091724151314863;19.95065789782323;0.837894486398162;0.015444924364375641;0.015696528766031215;0.8275961076197942;0.9943099223854972;0.150832336402796;1.292340070518591
49.12464;0.14646212630322558;0.12687738811903285;0.8786855650394363;0.11990256879422;0.8090607775303733;19.951406460021;0.8378495095381403;0.015442932161488324;0.015694127709210637;0.8276924457593853;0.9941773041232068;0.15084114936965035;1.2926164399414868
49.132832;0.14646371406487954;0.12687574185296155;0.8787746151456379;0.11992300880802316;0.8089463820801075;19.95212572467968;0.8378121534667818;0.015441015615197728;0.015691717205078472;0.8277936160867709;0.9940486511478336;0.15084996162355738;1.2929057506702144
49.142832;0.14646553124684034;0.12687356319559487;0.8788581769066468;0.11994257546276632;0.8088293606893316;19.95281545716627;0.8377826866765506;0.01543917660936961;0.015689296265018013;0.8278991711506462;0.9939244408281143;0.15085867604307862;1.2932073075836878
49.152832;0.14646765588530034;0.1268708298074327;0.8789362446135558;0.119961289750233;0.8087097602107018;19.953474454040798;0.8377612379773197;0.015437417767581662;0.01568686286572832;0.8280086861615251;0.9938049924046247;0.15086721760006472;1.2935201337594415
49.162832;0.14647014627926144;0.1268675064742604;0.8790088246735627;0.11997917947945755;0.8085875933550427;19.95410060278934;0.8377477277598818;0.015435741986395145;0.015684413618209162;0.82812179669135;0.9936904631067471;0.15087553496191183;1.2938429769774584
49.172832;0.1464730396565354;0.1268635573927991;0.879075958461362;0.11999626164255306;0.8084628881248553;19.95469157554402;0.8377419445572826;0.015434151791648247;0.015681944409268286;0.8282382731849756;0.9935808833949336;0.15088358882753677;1.2941743228810376
49.182832;0.14647636722689505;0.12685895178926995;0.8791376870514518;0.1200125349070203;0.808335699742823;19.955244761901746;0.8377436914952315;0.015432649002578371;0.01567945113638999;0.8283580088849812;0.9934761923253074;0.15089133117328427;1.2945124665280887
49.192832;0.14648016094360994;0.1268536556317108;0.8791939950969033;0.12002798733361414;0.8082060963014944;19.95575720072905;0.8377528585404753;0.015431234822644333;0.015676930195795028;0.828480912419614;0.9933763086170829;0.15089869575530676;1.294855762163835
49.202832;0.14648444949498954;0.1268476213302495;0.8792448149990945;0.12004260133522417;0.8080741247135792;19.95622641145763;0.837769368559715;0.015429910444640028;0.015674379239306528;0.8286068550925738;0.9932812416501378;0.15090560119306107;1.2952028660134165
49.212832;0.14648925323682815;0.1268407900342757;0.8792900692657708;0.12005634704051946;0.8079398137455207;19.956651351849395;0.8377930973689393;0.015428677566849862;0.015671798373604284;0.8287357310895135;0.9931911487800951;0.15091196068007495;1.295552688849899
49.222832;0.14649457469712196;0.1268331038177081;0.8793296822871075;0.12006917472535851;0.8078032563128309;19.957032751344386;0.8378238685330294;0.015427538304737634;0.015669191214835912;0.8288675057596618;0.9931063021150255;0.1509177007534007;1.295904176638847
49.232832;0.14650039252768152;0.12682451408607354;0.8793635302212311;0.12008101365581188;0.8076647294424303;19.95737328615646;0.8378614871966821;0.015426494641336278;0.015666564677341527;0.829002181178836;0.9930270204018301;0.15092277891815087;1.296256166066417
49.242832;0.1465066761939851;0.12681498329912047;0.8793913602585531;0.12009178160971339;0.8075247674865341;19.957677822992945;0.8379057508573832;0.015425548375607483;0.015663927022858837;0.8291397573579654;0.9929536355588571;0.1509271862566484;1.2966073311518778
49.252832;0.14651339477815561;0.12680448478807996;0.8794127658763861;0.12010140350908788;0.8073841167599103;19.95795203854908;0.8379564160634683;0.01542470131173082;0.015661286315781616;0.8292802621620247;0.9928864902948837;0.1509309340122384;1.2969562337887763
49.262832;0.1465204949946948;0.12679300510199887;0.8794272506802254;0.12010982416634133;0.8072435925385567;19.958199604616187;0.8380131435319793;0.015423954537075324;0.015658650765764434;0.8294237972241246;0.9928259300927724;0.15093403180436774;1.297301468431712
49.272832;0.14652788946700387;0.1267805522290649;0.8794343100859111;0.12011700620517442;0.8071039183570003;19.95842083686505;0.8380755107549807;0.015423308250215729;0.01565602879503168;0.8295705188587728;0.9927722952581065;0.15093647211281302;1.2976417252364654
49.282832;0.14653548354603022;0.12676716425931245;0.879433503070908;0.12012291659150584;0.806965652142224;19.958613236983016;0.8381431016180503;0.015422762987646662;0.01565342808980616;0.8297206009571636;0.9927258923129952;0.15093822705288484;1.2979757278378958
49.292832;0.1465432026460408;0.12675290949564613;0.8794245063014694;0.12012751360056623;0.8068292411912841;19.95877221157378;0.8382155550526585;0.015422320356250631;0.015650855636384933;0.8298742361533555;0.99268694095495;0.1509392532428332;1.2983022151538604
49.302832;0.14655098983339493;0.1267378767599413;0.8794070949260294;0.12013074515175465;0.8066950806240308;19.958891552009806;0.83829253346841;0.015421983432540592;0.015648318653663115;0.8300316524948774;0.9926555293244572;0.15093950665186098;1.2986200293604975
49.312832;0.14655879484064613;0.1267221662005168;0.8793810887843182;0.12013255311647368;0.806563507017359;19.958964054422133;0.8383736829593468;0.01542175761046819;0.01564582454032639;0.8301931133027054;0.992631601302575;0.15093896164827736;1.2989282048057254
49.322832;0.14656657660189532;0.12670588752333292;0.8793463440188499;0.12013287597207646;0.8064348069167682;19.9589820470796;0.838458641209903;0.015421650107323059;0.01564337930731601;0.8303588854842732;0.9926150126465606;0.15093761759049507;1.2992259875946677
49.332832;0.14657430980957273;0.12668915325972735;0.8793027630805181;0.12013165142723949;0.8063092684025507;19.95893790831408;0.8385470808764163;0.015421667834531725;0.015640986004031337;0.8305292105304899;0.9926056386806166;0.1509354870276609;1.2995127454372222
49.342832;0.14658198553971954;0.12667206478976203;0.8792502828768314;0.12012881958394947;0.8061872318700523;19.958825815194214;0.8386387169549371;0.015421815770084769;0.015638644994570586;0.8307043116691559;0.9926034748401811;0.1509325801079661;1.2997877871896946
49.352832;0.14658961039445484;0.1266547105349589;0.8791888469015462;0.12012432377125834;0.8060690838073208;19.958644508775592;0.8387332505266023;0.015422096792794247;0.01563635597507197;0.8308844064324781;0.9926086782091116;0.15092890853456883;1.3000502687406734
49.362832;0.14659720303779136;0.12663717867270938;0.8791183594204343;0.12011811110169349;0.8059551924794245;19.958397805192686;0.838830321079501;0.015422512513741568;0.015634120032988946;0.8310696520855531;0.9926215312840259;0.1509245035234543;1.3002992502269548
49.372832;0.1466047799686997;0.1266195641085227;0.8790386526013081;0.12011014162284689;0.8058458620184016;19.958091414976913;0.8389295432198816;0.01542306436479912;0.01563194051220317;0.8312600411295883;0.9926423760869468;0.15091942093353963;1.300533776132896
49.382832;0.14661234140308926;0.1266019609426605;0.8789495322124681;0.12010040691749235;0.8057413214027821;19.95773025536865;0.8390305993873853;0.015423754066060856;0.01562982302590993;0.8314553919402813;0.9926715264271048;0.15091373017751236;1.3007529571277245
49.392832;0.14661988046362062;0.12658445380850275;0.8788508967227657;0.1200889438463413;0.8056416837457665;19.95731931547032;0.839133272769714;0.015424583225404239;0.01562777526783677;0.8316554524413059;0.9927091558603252;0.15090749735497436;1.3009561057491277
49.402832;0.14662740420398923;0.12656711693238396;0.8787428201911245;0.12007582894837851;0.8055468944716211;19.956865162986873;0.8392373978440246;0.015425552693793719;0.015625806703839458;0.8318599826955265;0.99275522417958;0.15090077142693625;1.301142876324939
49.412832;0.14663493546041867;0.12655001710511715;0.8786255274746471;0.12006115832928652;0.8054567597539728;19.9563762887372;0.8393428278109621;0.015426662015555499;0.015623928189328055;0.8320687949777602;0.9928094814467356;0.1508935856287312;1.3013133494947438
49.422832;0.14664250070808427;0.12653322155053845;0.8784993422088127;0.12004503148817194;0.8053710265510646;19.955863317095176;0.8394494449046114;0.015427908845100233;0.015622151094066962;0.8322817961085535;0.9928715778161901;0.15088597355301853;1.3014679866171508
49.432832;0.14665012647816592;0.12651680861518408;0.8783646561092809;0.12002754421372383;0.8052894403099817;19.955338152822442;0.8395571648850421;0.015429288760620812;0.01562048631602473;0.8324989779327947;0.9929412536028549;0.15087798048914272;1.3016074097114427
49.442832;0.14665784271665533;0.12650086799307492;0.8782218699065222;0.12000878317547511;0.8052118082859533;19.95481174791618;0.8396659251848617;0.01543079632552194;0.015618944267333299;0.8327203299765247;0.9930184493346651;0.1508696635592544;1.3017321898822198
49.452832;0.14666568039514094;0.12648548725097733;0.8780713578012243;0.11998882059416399;0.8051380397794828;19.95429238278697;0.83977566212175;0.015432426472276328;0.015617534984323937;0.8329457680506956;0.9931032583475721;0.15086109658273397;1.30184280999777
49.462832;0.14667366291539027;0.12647074061336488;0.8779135227005231;0.11996771134382349;0.8050680911607163;19.953785270639006;0.8398862690079975;0.0154341740902121;0.015616266704976785;0.8331751191797222;0.9931958554949037;0.15085237484677524;1.301939729008142
49.472832;0.14668180111847667;0.12645669027529555;0.8777488432074662;0.11994549345918584;0.8050019045490686;19.953293219865174;0.839997550884136;0.015436032349593634;0.015615143515531008;0.8334081232679067;0.9932964910994763;0.1508435950511699;1.3020234644828552
49.482832;0.14669009696247431;0.12644339218090966;0.8775778297896393;0.11992219509876671;0.8049394445335921;19.952817973708868;0.8401092210357082;0.015437991817361371;0.015614164378305737;0.8336444800588726;0.9934054765193552;0.15083482414323365;1.3020946460982186
49.492832;0.14669854925248066;0.12643089658905407;0.8774009708967333;0.11989784713786902;0.8048807525084389;19.952361012724598;0.8402209508549827;0.015440040859485771;0.015613324134188512;0.8338839444620191;0.9935231114917514;0.150826092727058;1.3021539654680574
49.502832;0.14670715802981055;0.1264192443981351;0.8772187209110016;0.11987249319313545;0.8048259231073313;19.951923182044098;0.8403324259918761;0.015442167234408688;0.015612614815673078;0.8341263737350078;0.9936496074679849;0.15081740701858623;1.3022020478884326
49.512832;0.14671592998121308;0.12640847006933723;0.8770314699475615;0.11984619341400761;0.8047750381486083;19.951504348838288;0.8404433654717389;0.01544436029540622;0.015612026236976098;0.8343717097464952;0.9937850550034384;0.1508087568371415;1.3022393384488886
49.522832;0.1467248809376675;0.12639861393826582;0.8768394777552694;0.11981901958682961;0.8047280958461023;19.951103884115064;0.840553516877595;0.01544661211725893;0.015611546707729955;0.8346199558746838;0.9939294222853058;0.15080012132356133;1.3022660390166607
49.532832;0.14673403579265717;0.12638973041272275;0.876642841405927;0.11979104343842208;0.804684951278116;19.950721023990205;0.8406626264407788;0.015448916931172016;0.015611164395344067;0.8348711165271524;0.9940825412998626;0.1507914773803916;1.3022821248152319
49.542832;0.14674343071787954;0.12638188573449718;0.8764415182195432;0.11976233044815102;0.8046453350872678;19.950354418875428;0.8407703798386886;0.015451270125395114;0.01561086805049236;0.8351250787342794;0.9942440377258069;0.15078280889994658;1.3022874440371401
49.552832;0.14675311081106873;0.12637515243620526;0.8762353393514509;0.11973293852104783;0.8046089676115854;19.950001683063583;0.8408763905760038;0.015453668201112294;0.01561064666695947;0.8353815708646409;0.994413271748506;0.150774109363641;1.3022818233805034
49.562832;0.14676311826278854;0.12636960407617717;0.8760240024929831;0.11970291717839264;0.804575650433056;19.949659631777344;0.8409802390318557;0.015456109970539415;0.015610489480041047;0.8356402702924981;0.9945894051172741;0.15076537396976805;1.3022650621962053
49.572832;0.14677348477099894;0.12636530976040003;0.8758070848523872;0.11967231474387008;0.8045452234630875;19.94932511593543;0.8410814674688234;0.015458597553280499;0.015610386601068222;0.835900905298589;0.9947715432358972;0.1507565976184678;1.3022368552218715
49.582832;0.1467842366138849;0.12636232909152176;0.8755840932397373;0.11964118885142164;0.8045174733018235;19.948996366223145;0.8411795560172891;0.015461136120940008;0.015610329620970647;0.8361632178926431;0.994958839906957;0.15074778293318503;1.3021968801859587
49.592832;0.14679540149690695;0.12636070538813948;0.8753545688790308;0.1196096077647359;0.8044921381889614;19.948673895616018;0.8412739473991345;0.015463732880706666;0.01561031252159274;0.836426873696877;0.9951505054930619;0.1507389398513244;1.3021450228768556
49.602832;0.14680700593079743;0.1263604596643341;0.8751182235381614;0.11957764347934954;0.8044689861780726;19.94835980880196;0.841364063687123;0.01546639508696739;0.015610332362060867;0.8366914590749874;0.9953457307688549;0.15073007821970325;1.3020814511321885
49.612832;0.14681906141327042;0.12636159447012857;0.8748750010698152;0.11954536585266479;0.8044479073639412;19.94805601389284;0.8414492701084313;0.015469127843402477;0.015610388355893928;0.8369565697651282;0.995543660380992;0.15072120631059963;1.302006544223718
49.622832;0.1468315508232067;0.12636410412928473;0.8746250321864772;0.11951284242857525;0.8044289793754562;19.94776271251842;0.8415288553961081;0.015471933405682042;0.015610480397718167;0.8372218876611942;0.9957434602993688;0.150712335115173;1.3019208561279296
49.632832;0.14684442709280265;0.12636798131847746;0.8743685885011985;0.11948014062362752;0.8044124377156104;19.94747799061711;0.8416020744156752;0.015474811642184448;0.015610608077690434;0.8374871700004223;0.9959443894354003;0.15070348275088938;1.3018250799686264
49.642832;0.1468576213373615;0.12637322116438224;0.8741060492261156;0.11944732837445278;0.8043985936078872;19.9471979223681;0.8416682128388462;0.015477761129972867;0.015610769410271768;0.8377522031301263;0.9961458481351649;0.15069467343816265;1.3017199539224356
49.652832;0.146871052936294;0.12637982522757724;0.8738378138021199;0.1194144752542057;0.8043877491589845;19.946916637248506;0.841726629672769;0.015480780382416948;0.015610960241075498;0.8380167944923037;0.9963473734563032;0.15068593825394788;1.30160617659556
49.662832;0.14688463372899432;0.12638780152285084;0.8735642541333484;0.11938165374062373;0.8043801168949339;19.946627478068137;0.8417767573656285;0.015483868114941427;0.015611175064142963;0.8382807835379116;0.9965485556502305;0.15067732904234435;1.3014843695919933
49.672832;0.1468982660383307;0.12639715635447982;0.8732857981182609;0.11934893702887646;0.8043758449822075;19.946324832657208;0.8418180960989244;0.015487022549310064;0.015611407765903973;0.8385440444409864;0.9967489608379219;0.15066892915546537;1.3013551021572394
49.682832;0.1469118462721038;0.12640788145667675;0.8730030124747912;0.1193163986381213;0.8043751323454421;19.94600431653593;0.8418502441950775;0.015490240291857835;0.01561165205732885;0.8388064672090155;0.9969481062642317;0.15066083529877833;1.3012190117912614
49.692832;0.14692527040361628;0.12641994809240426;0.8727165644333309;0.11928411246168014;0.8043782718622341;19.94566154145818;0.8418729103695689;0.015493515644884402;0.015611901844180454;0.8390679086650232;0.9971454648502047;0.15065312615148196;1.3010769194184384
49.702832;0.14693843107437843;0.12643330901832392;0.8724271380200491;0.11925214538455704;0.8043856055626902;19.94529091215781;0.8418858684635443;0.01549684101762391;0.01561215115171054;0.8393281598123525;0.997340515282699;0.15064585944701198;1.3009297930018222
49.712832;0.14695121551937124;0.12644789863334194;0.872135371329075;0.11922055374002158;0.8043974801223769;19.944884586611078;0.8418889052443325;0.015500207867211912;0.015612394554523568;0.8395869512245828;0.9975328089418618;0.15063909267324666;1.3007786341022027
49.722832;0.1469635065528722;0.12646363489590692;0.8718417927355812;0.11918938680240887;0.8044142303703835;19.94443254901867;0.8418818038962118;0.015503607499575205;0.015612628237263388;0.8398439759366377;0.9977219870860063;0.1506328853864302;1.3006244183621642
49.732832;0.1469751832176895;0.12648042695902154;0.8715467954830783;0.11915868506345637;0.8044361848353573;19.943924606170917;0.8418643246649192;0.015507031596702749;0.015612850022973492;0.8400989374274838;0.9979077673369097;0.15062728207009962;1.3004680472527925
49.742832;0.14698613212908945;0.12649817574531966;0.871250703092964;0.11912848198406895;0.8044636846660993;19.943353066373312;0.8418361637182846;0.01551047228933456;0.015613058247396446;0.8403515715071328;0.9980899814787302;0.1506223028673888;1.3003103004520937
49.752832;0.14699626477892236;0.12651676670435683;0.8709538562214868;0.1190988135163647;0.8044970741995682;19.94271471882356;0.8417969630229928;0.01551392195200008;0.015613250884800105;0.8406016135140859;0.9982686769615945;0.15061794283052715;1.3001518356064257
49.762832;0.14700552048421858;0.12653607089928684;0.8706566382410357;0.11906971835628619;0.8045366430812869;19.94201132160169;0.8417463858669658;0.015517373031433612;0.015613425562887133;0.840848786951935;0.9984441367524444;0.1506141691402647;1.2999931727342637
49.772832;0.14701385584091467;0.12655595632520455;0.8703594576863306;0.1190412278631702;0.804582587830306;19.94124817050658;0.8416842027563636;0.015520817252558057;0.015613579872540468;0.8410928024170896;0.9986167226300336;0.15061092404626364;1.2998346603337199
49.782832;0.14702123780282889;0.1265762993315048;0.8700627105137151;0.1190133577489368;0.804635057659036;19.940431834616057;0.841610345232739;0.01552424415313834;0.01561371118339224;0.8413333278585441;0.9987866913294908;0.15060814232171882;1.2996765043826797
49.792832;0.1470276460903235;0.12659699265473523;0.8697667416070533;0.11898610876618744;0.8046942393010581;19.93956934959956;0.8415248880154916;0.0155276404663894;0.015613815986089175;0.841569980709695;0.9989541456589455;0.15060576750712945;1.2995188116233494
49.802832;0.14703307206003083;0.12661794835507076;0.8694718539714621;0.1189594790409653;0.8047603914417916;19.938669290628074;0.8414280050503866;0.015530991033010507;0.015613889508153775;0.8418023672237774;0.9991190884555977;0.15060374764340556;1.299361575399684
49.812832;0.14703750473457394;0.12663909266098472;0.8691783238104452;0.11893347504330049;0.8048338253610158;19.93774253378657;0.841319997139191;0.01553427979089199;0.015613926223638167;0.8420301445439651;0.9992814922939091;0.15060201831728587;1.299204666629482
49.822832;0.14704091446024323;0.1266603566304675;0.8688863743396319;0.1189081036779643;0.8049148765573965;19.936801647955967;0.8412013405016666;0.015537489596861983;0.015613920802319511;0.8422530671392552;0.9994413430208284;0.15060049704102518;1.2990478633914473
49.832832;0.14704324855463188;0.12668166761877556;0.8685961892483511;0.11888335394093615;0.8050038600847409;19.935859877658825;0.8410726543659569;0.01554060233999517;0.015613868687347777;0.8424709895252143;0.9995986345772214;0.1505990945202381;1.2988908836991224
49.842832;0.1470444398203299;0.12670294186301578;0.8683079777098174;0.11885919061769101;0.8051010055174012;19.93493028178872;0.8409346241349726;0.015543600966369451;0.01561376604384937;0.8426838389013981;0.999753366787252;0.15059772178672493;1.2987334445472547
49.852832;0.14704441658230816;0.12672408096851753;0.8680220019939356;0.11883556423966561;0.805206414367317;19.934025084430097;0.8407879318379681;0.015546471830368202;0.015613608835059556;0.8428915965502544;0.9999055823005768;0.15059628793198573;1.298575361875603
49.862832;0.14704310653389552;0.1267449760868345;0.8677385551082653;0.1188124289238035;0.8053200586264485;19.93315564695205;0.8406332055726193;0.015549204838289806;0.01561339163836088;0.8430942830808097;1.0000553829170111;0.15059470769518465;1.298416600883353
49.872832;0.1470404389475825;0.1267655201382573;0.867457937998665;0.1187897538397811;0.8054418103654526;19.932333184550938;0.8404710440384239;0.015551791791592823;0.015613107732208411;0.8432919135966158;1.0002029085331052;0.15059291752989173;1.2982571559640876
49.882832;0.14703635244126234;0.12678562341092894;0.8671804753299173;0.11876751389971724;0.8055714754007468;19.931568817152964;0.8403021157034725;0.01555422505249439;0.015612750622301132;0.8434844820921171;1.0003483096508472;0.15059088156269637;1.2980968416216228
49.892832;0.14703080250450928;0.12680522199446065;0.8669065388158385;0.11874567057312654;0.8057088007700026;19.930871503152765;0.8401271999779512;0.015556496698257398;0.015612315628392773;0.843672024380369;1.000491714017578;0.15058858230072944;1.29793527044213
49.902832;0.14702375798724598;0.1268242758918913;0.8666365348804351;0.11872416581728042;0.8058534716369881;19.93024588450827;0.8399471057019;0.015558598130992175;0.01561179982608232;0.8438546697799582;1.0006331791683154;0.15058600372186537;1.2977720557306012
49.912832;0.14701519543108996;0.12684275900339434;0.8663708906829495;0.11870293361100365;0.8060051120415466;19.92969308326986;0.8397625934569467;0.015560521389145824;0.015611200136241319;0.8440326370100335;1.0007726628856901;0.15058312084735784;1.2976069725905952
49.922832;0.14700510304376646;0.1268606402493438;0.8661100484826281;0.11868191279582693;0.8061633004515322;19.929213260052194;0.8395743835664559;0.015562260730644473;0.01561051172888321;0.8442062162135222;1.0009100449162869;0.15057990472603708;1.2974399410085413
49.932832;0.14699348887594701;0.1268778700250006;0.8658544409291464;0.11866105007693385;0.806327591336389;19.928806910722106;0.8393831929955233;0.015563812251547352;0.015609728099623493;0.8443757450521271;1.001045172878921;0.15057633564334477;1.2972709111581244
49.942832;0.1469803855848357;0.12689438544339568;0.8656044571344671;0.11864030600272298;0.8064974650953428;19.92847440100377;0.8391897642838011;0.015565172902906196;0.015608842963441255;0.8445415945773269;1.0011779277789188;0.15057240930864163;1.2970997803061959
49.952832;0.1469658451744971;0.12691012486691639;0.8653604255356216;0.11861966555889854;0.8066722564070433;19.92821490488586;0.8389948504858294;0.015566340099099;0.015607853574008377;0.844704163457066;1.0013083026617313;0.15056812774092543;1.2969264318214648
49.962832;0.14694992397720988;0.12692504127146162;0.8651226428630107;0.11859913430999822;0.8068512351900631;19.928026363135487;0.838799150251153;0.015567311133350047;0.015606762697257295;0.8448638285436447;1.0014364082653398;0.1505634880803661;1.2967508375174157
49.972832;0.1469326742140206;0.12693910360088206;0.8648914062066021;0.11857872373126216;0.8070337685510196;19.92790740919906;0.8386032759717718;0.015568083410208978;0.015605578194984811;0.8450208624923807;1.0015623726023648;0.15055848949442524;1.2965731034503616
49.982832;0.1469141491194849;0.12695228078536608;0.8646669791896617;0.11855844557974089;0.8072193201483886;19.927858872333545;0.8384077975498267;0.015568656879319255;0.015604312037643208;0.845175390150188;1.0016862337836172;0.1505531482022707;1.29639344558678
