time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
49.992832;0.14689441088947938;0.12696453450586137;0.8644495779717983;0.11853831343058543;0.8074073183922238;19.927882327238947;0.8382133082383169;0.015569035857265904;0.015602978584671865;0.8453273892330702;1.001807932579891;0.15054749831547082;1.2962121495171328
49.99999;0.14687353723069196;0.12697583569630883;0.8642394092810356;0.11851833976816259;0.8075971067598233;19.927978088861348;0.8380204180550872;0.015569227423805069;0.015601591966773319;0.8454766866696122;1.001927367488541;0.15054158067876716;1.2960295464824987
49.99999;0.14672003929015895;0.12566565482464714;0.8557397131604533;0.11741537905563863;0.8010726434573993;20.928145146888163;0.8378296622882908;0.015569239131596793;0.015600164024821922;0.8456229693526431;1.0020444206170198;0.14887943325837621;1.295846018194808
49.999991;0.1466971905698244;0.12567486471938813;0.8555431888209055;0.11739571703048853;0.8012638086621187;20.928381248722264;0.8376414274181482;0.015569078401643316;0.015598703655971779;0.8457648537253998;1.0021589497120278;0.14887308959113074;1.2956613819922067
49.999992;0.1466735068167685;0.12568308585170143;0.8553538736354047;0.11737622553355366;0.8014547441290053;20.928682272008817;0.8374559470909073;0.015568752442673339;0.015597217754447473;0.8459039726378585;1.0022707635089763;0.14886657658419772;1.2954774370586406
49.999994;0.1466490728915227;0.12569026705709518;0.8551714289944579;0.11735706412346915;0.8016458215475132;20.9290426006057;0.8372733403540431;0.015568268477476242;0.015595712856909244;0.8460370391099015;1.0023796114561248;0.14885990235869134;1.295292800759995
49.999998;0.1466229644230461;0.12569515895088867;0.854993085121068;0.11733719297779928;0.801834544260699;20.929455985532275;0.8370936909996898;0.015567634139659288;0.015594195904624346;0.8461638879282671;1.0024852350821276;0.14885304819004816;1.2951079794088745
50.000006;0.14659721080624633;0.1256994630716396;0.854818874183063;0.11731838804891029;0.802021445979659;20.929914827836374;0.8369171510344482;0.015566857204015001;0.015592673735360331;0.8462834620448386;1.0025874534559034;0.14884597493474794;1.2949228095607732
50.000022;0.14657087237980204;0.12570191961544225;0.854645881152357;0.1172999033509393;0.8022062200467989;20.930409361229817;0.8367439872577661;0.0155659452810727;0.015591152475873121;0.8463907729615512;1.0026861939149285;0.14883863199183373;1.2947345574613756
50.000054;0.14654400632461134;0.12570124949379735;0.8544653043974161;0.11728166875705043;0.8023880031271395;20.93092924538187;0.8365745310630345;0.01556490599291593;0.015589637608813836;0.8464809078961788;1.0027814257307455;0.14883096005966284;1.2945404815314474
50.000118;0.14651569088991398;0.1256951339486679;0.8542671766904226;0.11726342536914643;0.8025702589757598;20.931465612004587;0.8364090719923757;0.015563747294506342;0.015588134017253999;0.8465380320629714;1.0028730444722913;0.14882189299912466;1.2943308118004844
50.000246;0.1464868464109984;0.12568121057561635;0.8540306043992547;0.11724539987833583;0.8027497404072942;20.932011350134356;0.8362477737000087;0.015562477679827822;0.015586645810885546;0.846536326890867;1.0029607973838963;0.14881236572658596;1.294089399049519
50.000289;0.1464578336036396;0.1256756978180284;0.8538656534850825;0.11722684926098022;0.8029195381078909;20.93256065077464;0.8360906946281073;0.01556110538539985;0.015585176227593416;0.8466059462741697;1.003044302995146;0.14880232241408006;1.2938997692010972
50.000289;0.14642954258664276;0.1256752518600366;0.8537445614542536;0.11720805627899097;0.8030766715583342;20.933108771067616;0.8359378906022771;0.015559636860139385;0.015583727306133355;0.8467090697531584;1.0031231304690107;0.14879271388165305;1.293738160817725
50.00029;0.1464010128556433;0.1256737248224859;0.853630978154318;0.11718924853383843;0.8032277685929525;20.933652393547277;0.8357894903604968;0.015558076727305966;0.015582299526461913;0.8468079866539593;1.0031968906151294;0.14878248508980854;1.2935808848471053
50.000291;0.14637227015787085;0.12567127137694922;0.8535260550796118;0.11717048293452105;0.8033727930531148;20.934190292730356;0.8356457037970864;0.015556429251671543;0.015580891644632276;0.8469041082799778;1.0032653079241365;0.14877156822847123;1.2934291903919757
50.000293;0.1463433369240576;0.12566787412116642;0.8534298114005516;0.11715178204804681;0.803511565918366;20.934723392057755;0.8355067864164926;0.015554699198638701;0.01557950085786473;0.8469969064859211;1.0033282226474496;0.1487598957274801;1.2932830458705251
50.000297;0.1463142317717316;0.12566316681311004;0.8533399018061885;0.11713326423033804;0.8036447411737689;20.935254077730637;0.8353729801048586;0.015552892040648544;0.015578124057017303;0.8470868494729831;1.0033855247221577;0.14874742044036354;1.2931430533311377
50.000305;0.14628498456673078;0.12565712708657284;0.8532562766337225;0.1171149275860038;0.8037722537981914;20.935785124570447;0.8352444614862485;0.015551015073690966;0.015576759072906083;0.8471713799653231;1.00343710435614;0.14873412061861863;1.293007808776291
50.000321;0.1462556453785393;0.125649094634417;0.8531743696716378;0.11709668500256908;0.8038934329879792;20.936319023072304;0.8351213287916803;0.015549079035147783;0.015575404026373373;0.8472479258081768;1.0034829267994576;0.14871999099231464;1.29287567856791
50.000353;0.1462252839592506;0.1256372199944132;0.8530871470790725;0.11707825232522645;0.8040116738427284;20.93685739915695;0.8350035964782773;0.015547097561946357;0.015574056458105242;0.8473109225220362;1.003523175149366;0.1487040319637863;1.2927428084130244
50.000417;0.14619578874681477;0.125622250737076;0.8529888344219945;0.11706025682415745;0.8041211354128823;20.9373996083916;0.8348911532923028;0.015545084787547172;0.015572714041619222;0.8473468269510825;1.0035582358245587;0.1486882452525886;1.292599959745276
50.000545;0.14616452411810124;0.12559677246774908;0.8528441415376152;0.11704317865050412;0.8042397585907523;20.937942283914758;0.834783733660839;0.015543054153201882;0.015571375173664952;0.8473320958785445;1.003588528214409;0.1486706378451092;1.2924313235226303
50.000673;0.14613418258923497;0.1255721963280396;0.8527159318341863;0.11702594706850433;0.8043451653235535;20.93848099944963;0.8346809650134571;0.015541018061561567;0.015570038110535615;0.8473201293221098;1.003614399064915;0.14865122843511963;1.2922702070965995
50.000801;0.14610391024532227;0.12554684988386045;0.8525979448304314;0.11700911437851719;0.8044453307716699;20.939011512194654;0.8345824327263118;0.015538986879763161;0.015568699872369935;0.8473122004488607;1.0036361247541514;0.14863204989431586;1.292116723668717
50.000929;0.14607284702365403;0.12551892031634887;0.8524829780342198;0.11699305000737202;0.8045469393136747;20.93952888328894;0.8344877044353548;0.015536968412773923;0.01556735651666818;0.8473073961715174;1.003653921239196;0.14861214229643638;1.2919697789943734
50.001057;0.14604267690212094;0.125491990215927;0.8523859202319144;0.11697714101916885;0.8046360727494218;20.940026088624805;0.8343963655009373;0.015534968429220962;0.015566003942630932;0.8473066106282282;1.0036679543949951;0.14859154055877946;1.2918296553561832
50.001185;0.14601270941477815;0.12546341563733496;0.8522925321020555;0.11696283295158733;0.8047261379018869;20.940493545075416;0.8343080678821544;0.015532991452981409;0.015564637590771535;0.8473086184559311;1.0036783784918697;0.14857027273606904;1.2916954364939155
50.001441;0.14598167082655172;0.12542169784279453;0.8521307093163903;0.11694962485358092;0.8048202959220565;20.94091987519895;0.8342225169926972;0.015531041712490323;0.015563252289977191;0.8472261918523638;1.0036853798863183;0.1485463738577001;1.291511294620253
50.001697;0.14594956465052827;0.12537975106232052;0.851988383512593;0.116935581573214;0.8049046903863036;20.941294615059785;0.8341393805420443;0.0155291242141168;0.015561843290777047;0.8471531589940224;1.0036892311467016;0.14852289975423585;1.2913369515977662
50.001953;0.14591867521011193;0.12533822591357063;0.851855742976518;0.11692390010906815;0.8049881454524165;20.94161094677627;0.8340581962810579;0.01552724524633134;0.015560407251330887;0.847089333243428;1.003690343567842;0.1484989301961911;1.2911721193808716
50.002209;0.1458879042016114;0.12529670582808722;0.8517355867482467;0.11691302554022034;0.8050655165660572;20.941865039975582;0.8339783946994251;0.015525411969882517;0.015558942117151706;0.8470334368839855;1.0036892210824817;0.1484755682646771;1.2910159327745954
50.002721;0.1458563168812598;0.12523722063178025;0.8515091758788855;0.11690608888149301;0.8051630866027433;20.942053464309705;0.8338994348554597;0.015523631317288525;0.015557445908799348;0.8468661491087903;1.0036862986880601;0.14844893640708906;1.2907924054129363
50.003233;0.14582383131415913;0.12518017714371804;0.8513166497373381;0.11689826870929412;0.8052478374138778;20.942172874170158;0.8338209014501922;0.015521908952050766;0.015555916703619258;0.846726163467009;1.0036817938864333;0.1484241625815398;1.2905905188694875
50.003745;0.14579362460308976;0.12512766793230112;0.8511530308482895;0.11689276990496006;0.8053240492305415;20.94222208839843;0.8337424894892403;0.015520248780367682;0.015554354654016214;0.8466121664163458;1.0036756752841351;0.14839836238749265;1.2904101591303037
50.004769;0.14576080478755502;0.12504841962249597;0.8508310168658548;0.11689256307634947;0.8054389182173426;20.94220335839713;0.8336639745759015;0.015518652939000952;0.015552762470477086;0.8463448557948657;1.003667750212951;0.14837162327364437;1.2901377489578518
50.005793;0.14572922719733167;0.12498096219484897;0.8505917974388666;0.11689202120753753;0.8055323730941037;20.942121020244794;0.8335852195236121;0.015517122709766774;0.015551143044980842;0.8461590182930608;1.0036577857392688;0.14834599467355736;1.2899236218871675
50.007841;0.145696105546091;0.1248962247338522;0.8502506235695346;0.11689899594539496;0.8056735709991469;20.9419780954349;0.8335061518669635;0.01551565943138748;0.015549497100069696;0.8459015314792416;1.0036455880233563;0.1483194915149617;1.2896703747533422
50.009577;0.14566755828057557;0.12484698038982078;0.8501335080877409;0.1169048154533758;0.805768938462056;20.941773621810167;0.8334267030366161;0.015514263733601843;0.015547822755486659;0.8458752824801965;1.0036310462074964;0.14829610904910143;1.2895711010885713
50.011313;0.145641646937841;0.12481541370542777;0.8501284243129636;0.11691145715055205;0.8058425227084732;20.941503538041474;0.83334675055844;0.015512934856055243;0.015546116619278075;0.845967099428387;1.0036141357248523;0.148273837928707;1.289553577165996
50.013048;0.14561628859367018;0.12479601253808914;0.8502089234290711;0.1169173937036095;0.8058951310107718;20.941163997639705;0.8332660871179315;0.015511671736031877;0.015544375702035752;0.8461447510027775;1.003594875857721;0.14825367305052264;1.2895972369493507
50.014784;0.14559364862223786;0.1247866227074117;0.8503469299985823;0.11692530249447257;0.8059331824843156;20.94075405853246;0.8331844291326853;0.015510473893379844;0.015542599268210045;0.8463789951237878;1.0035732866692604;0.14823361796892992;1.2896834922511577
50.018255;0.14557376790541438;0.12480641131204817;0.8506734924527083;0.11693640833279144;0.805964915417624;20.940275852325414;0.8331014557566344;0.015509341370392631;0.015540789157163233;0.8468465664418592;1.0035493898662824;0.14821668260614881;1.289925247870571
50.021727;0.14555667993329244;0.12483859541780425;0.8510724528424554;0.11694648165583517;0.8059611226881433;20.939732131569755;0.8330168734327531;0.015508274693079018;0.015538948444899527;0.847366098151581;1.00352323389188;0.1482008745614491;1.290207389855839
50.025198;0.14553929023751347;0.12487220529210014;0.8514859693008143;0.11695472527183637;0.8059334101589036;20.93912350887927;0.8329304658891024;0.01550727416869637;0.015537079845252095;0.8478751122072121;1.0034948796455825;0.1481851950589793;1.2904907601280307
50.02867;0.14552274136526244;0.12490194222630124;0.8518705376932235;0.11696425008036822;0.8058968539913077;20.938447382473402;0.8328420560518113;0.015506338526028634;0.015535184797523758;0.8483380824536116;1.0034643639419187;0.14816763921325835;1.2907533794260706
50.032141;0.14550674515083725;0.1249265488344033;0.8522190357155377;0.11697406350377998;0.8058461539009114;20.937698369392297;0.8327514274758389;0.015505464507413967;0.015533263899580502;0.8487404834944143;1.0034317116535407;0.14815119715308325;1.2909865547624337
50.035612;0.14548946709800845;0.12494250423803013;0.8525179422450385;0.11698445218655729;0.8057933651625714;20.936869657615464;0.8326583206977916;0.015504647898570936;0.01553131879780374;0.8490778114479187;1.0033969753413925;0.14813285729294776;1.2911878517672761
50.042555;0.14547599812064368;0.12498133247126635;0.8529539806024947;0.11699341451030523;0.8056968200773531;20.93595466863609;0.8325624906164464;0.015503884700979636;0.01552935355557864;0.8495376187597009;1.0033602422014036;0.1481166054998228;1.2914773064027514
50.049498;0.14546110823448485;0.12499752163031494;0.8532447658672289;0.11700511755836736;0.805614339764701;20.934947956390097;0.8324637417056958;0.015503171023081443;0.015527373987258472;0.8498295714279658;1.0033216256357143;0.14809742616067598;1.2916694802228395
50.05644;0.14544496675269009;0.12499616068904926;0.8534241560037016;0.11702046517929952;0.8055517991215119;20.933845030757404;0.8323619243256639;0.015502502072377949;0.015525385918714486;0.8500064692407516;1.0032812548295635;0.1480783113546924;1.2917977373985319
50.063383;0.14542845809115434;0.12498403991883676;0.8535335229309469;0.11703883989369004;0.8055009502551174;20.932641839047374;0.8322569410651354;0.015501871744533227;0.015523393411520781;0.8501082143277306;1.0032392330318656;0.1480572622828089;1.2918869507887862
50.071082;0.14541262677600836;0.12496791270331577;0.8536130927365311;0.11705967810411985;0.8054533118971943;20.93133431820317;0.8321487963285013;0.01550127330628721;0.015521397778354073;0.8501757594219301;1.0031956059717522;0.1480372811053473;1.2919625107847992
50.071082;0.14539669375476516;0.12494257861721961;0.8536316976190088;0.11708570976818737;0.80543331498994;20.929918199916212;0.8320376210595352;0.015500700490859769;0.015519398060403729;0.8501980483374532;1.0031504009356382;0.14801637302725373;1.2920165496635707
50.071083;0.1453817120815258;0.12491754608606707;0.8536484987019851;0.11711315730043077;0.8054106572484079;20.928389570605717;0.8319236195617683;0.015500148126343644;0.015517392630559738;0.8502129980039436;1.0031036885052136;0.1479955561668332;1.2920724694217987
50.071084;0.14536773849101048;0.12489288061031563;0.8536634750853944;0.11714189078394864;0.8053855358301881;20.926745545089705;0.8318070061995484;0.015499612080288437;0.015515381370298965;0.850222530490445;1.003055588121408;0.14797485801574956;1.292130573261747
50.071086;0.14535482863265728;0.1248686407840497;0.8536765192976298;0.11717179342797457;0.8053581264476974;20.924983360572835;0.8316879667867224;0.015499088995572587;0.015513367325158322;0.8502255876477504;1.0030062147374512;0.14795430651810046;1.2921891685418287
50.07109;0.14534303973496623;0.12484487685922657;0.8536875696653935;0.11720275605372447;0.8053286000651119;20.923099103923825;0.8315666271703115;0.015498575798089836;0.015511356567681208;0.8502221341101044;1.0029556444930554;0.1479339339764099;1.292247272861479
50.071098;0.1453324251262834;0.12482162795788819;0.8536967384964668;0.11723465901100165;0.8052971606643585;20.92108863796352;0.8314430918228382;0.015498068734263631;0.01550935664693577;0.8502121559819189;1.0029039778578654;0.1479137826550595;1.2923041507764004
50.071114;0.1453230344730766;0.12479892631868364;0.8537043225209665;0.11726735705293347;0.8052640507152462;20.91894954381763;0.8313175790826216;0.015497563467818914;0.015507374982798689;0.8501956064269159;1.0028514330454663;0.14789390005010472;1.2923593120118868
50.071146;0.14531491968036925;0.12477680775483707;0.8537107123982269;0.11730068320265015;0.8052295516842579;20.916681973562238;0.8311905207713062;0.015497057271900708;0.015505418061708453;0.8501723457618156;1.002798341914381;0.1478743295798833;1.2924123765883404
50.07121;0.14530813047715016;0.1247553155053118;0.8537163264828709;0.11733446895443753;0.8051939908628669;20.91428787836143;0.8310625228389178;0.015496550392403495;0.015503491698703003;0.8501421537873716;1.0027450783497;0.14785510898859536;1.292462998295791
50.071338;0.14530269772414986;0.12473468157894083;0.8537228300255735;0.11736842992413538;0.8051568144178225;20.911769607512507;0.8309342470128619;0.015496044358898403;0.01550160175502516;0.8501047986131401;1.0026920200283327;0.1478362825206074;1.292510785586512
50.071594;0.14529862398534324;0.12471459046131075;0.8537280351784802;0.11740271981557651;0.8051203569188129;20.90913033455897;0.8308063143466278;0.015495539958249151;0.015499753928693039;0.8500600922698005;1.0026395227738323;0.1478179135822382;1.2925551784090357
50.072106;0.145296039636514;0.12469478558175959;0.8537292762098858;0.11743793130149797;0.8050891123841044;20.90637535397962;0.830679261031041;0.015495037493104987;0.015497952131998092;0.8500078846663659;1.0025878819664606;0.14780008213407922;1.2925954586049269
50.07313;0.14529464206111792;0.12467649117413741;0.853736747478448;0.11747187789403694;0.8050508501528268;20.903511799921255;0.830553538098468;0.01549453775080342;0.015496197321290227;0.8499480403563514;1.0025373742951313;0.14778287243232965;1.2926308667073279
50.075178;0.14529458625575362;0.12465931111904321;0.8537470848325894;0.11750582445853015;0.8050145817088875;20.900548191088216;0.8304295626798881;0.015494041709957523;0.015494488543186868;0.8498804620817019;1.0024883432096523;0.14776636631159373;1.2926606458128473
50.079274;0.14529591035252767;0.12464314084356741;0.8537598186385416;0.11753921364549313;0.8049774675775182;20.89749450274428;0.8303077879468868;0.015493550162442728;0.015492824164284923;0.8498051505798876;1.0024411338261465;0.14775063875939157;1.2926840342568904
50.087466;0.1452986699110181;0.1246279136921918;0.8537746775345094;0.11757231168366529;0.804942166195087;20.894361252398816;0.8301886978391647;0.01549306423181519;0.015491200993840278;0.8497222437921517;1.0023959230337738;0.14773574817531074;1.2927002778460066
50.097466;0.14530290895117648;0.12461303410211813;0.8537876575819222;0.11760563390740274;0.804912801711025;20.891157912217825;0.8300727275035664;0.015492585854042139;0.015489613475062718;0.8496319942954756;1.0023527009893491;0.14772173211255518;1.2927086296440278
50.107466;0.1453086368309818;0.12459867931008278;0.853800007807023;0.11763883659592501;0.8048873104125911;20.887892062357174;0.8299602196379211;0.015492118253903071;0.0154880552650528;0.8495347025299171;1.0023114240479278;0.14770861357161325;1.2927083836177815
50.117466;0.14531583191329614;0.12458480772978968;0.8538114664555696;0.11767188426010519;0.8048655341136604;20.884569650719573;0.8298514299367087;0.015491666671904956;0.01548652149412456;0.8494306651093047;1.002272101295101;0.14769641063715183;1.292698971379378
50.127466;0.14532446105432698;0.12457134854117545;0.8538215799720881;0.11770491543921364;0.8048484035294151;20.881195548531306;0.8297465506406455;0.015491238847629233;0.015485009464920754;0.8493201922956968;1.0022347350224416;0.14768514367768323;1.2926800076871021
50.136089;0.14533448927075499;0.12455864113153343;0.8538327773693044;0.11773749226187366;0.804832849632121;20.877773732244247;0.8296457921996688;0.015490845215363501;0.015483518327119519;0.8492036611985698;1.0021992801717117;0.14767483747593774;1.292651274179433
50.136089;0.1453458768887869;0.1245462545392797;0.8538423390215415;0.1177698987338998;0.8048207555018755;20.874307524414373;0.8295494556193713;0.01549049802192823;0.015482048832876868;0.8490815101910325;1.0021656835018442;0.14766552053000853;1.2926126944269711
50.13609;0.14535857548279066;0.12453429157454607;0.8538513571103487;0.11780202026483681;0.8048112611714403;20.8708002397749;0.8294578840982089;0.01549020895721573;0.015480602636563978;0.8489551840822311;1.002133927391225;0.1476572173497363;1.2925649185089891
50.136091;0.14537252636417608;0.12452266544365838;0.8538596805303424;0.11783388255678648;0.8048044780571338;20.867255881064896;0.8293713414812591;0.015489987450039393;0.015479181436034007;0.8488231075556123;1.0021040615823076;0.14764993529646409;1.292506737391179
50.136093;0.1453876657777368;0.12451129619036062;0.8538671752095218;0.11786551181426932;0.8048005377119055;20.863679176278616;0.8292899265369904;0.015489840721222344;0.015477787185603373;0.8486866631808354;1.0020762038804891;0.14764366390938904;1.2924389616504395
50.136097;0.14540393585578856;0.12450011794133876;0.8538736982552825;0.1178969302939684;0.8047995403286449;20.860074263734973;0.8292136014126658;0.015489773959099734;0.015476422185525064;0.8485461255781979;1.0020504988008472;0.1476383845246011;1.29236188357074
50.136105;0.14542129030563825;0.12448907869883503;0.8538790755919273;0.11792814792486778;0.8048014720537147;20.856443139817102;0.8291423077821963;0.015489790018990287;0.015475087885845323;0.8484016353256266;1.0020270856736406;0.14763406946420235;1.2922758249001305
50.136121;0.14543968977758387;0.12447813564474478;0.8538831181041162;0.11795915178490515;0.8048061946159443;20.85278627373712;0.8290760145376952;0.015489889651923295;0.015473783993685594;0.8482532902453574;1.0020060931596073;0.14763067609482622;1.2921810214249505
50.136153;0.14545909266361812;0.12446725418979183;0.8538856728129384;0.11798989876559887;0.8048135473272542;20.849104861595563;0.8290146292021516;0.015490072404845595;0.015472508515408703;0.8481012386980933;1.0019876381397073;0.14762815748707434;1.292077620391064
50.136217;0.1454794471882293;0.12445641159299291;0.8538866596424695;0.11802031949890963;0.8048234652023792;20.845402137932716;0.8289579032898375;0.0154903374631307;0.015471257921758871;0.8479456541325027;1.0019718180986426;0.14762648154374933;1.2919657957206994
50.136345;0.1455006897217794;0.12444559778327596;0.8538860233528679;0.11805033708460795;0.8048359993370745;20.841683794641902;0.8289054800494007;0.01549068423652034;0.015470027866638418;0.8477866910235743;1.0019586971429622;0.1476256346684101;1.2918458224663878
50.136601;0.14552275589400515;0.12443481166230147;0.8538836304590782;0.11807989096622783;0.8048512431323847;20.83795829096527;0.8288570443380728;0.015491112681442248;0.015468814582456554;0.8476245404902303;1.0019482934055266;0.14762561412853828;1.2917180084043396
50.137113;0.1455455944420666;0.12442405456596176;0.8538792617940539;0.11810894152224613;0.8048692493903309;20.83423612235233;0.8288123966688156;0.015491622722431172;0.015467615665298412;0.8474594991820991;1.0019405699378336;0.14762642264865158;1.2915826277122324
50.138137;0.145569162908481;0.12441332628096154;0.853872744702825;0.11813745055051245;0.8048900024678666;20.830528148011407;0.8287714162961765;0.0154922129264861;0.01546642946378985;0.8472919372644379;1.0019354096608446;0.14762805772322837;1.2914399711960638
50.140185;0.1455934147752482;0.12440262922190685;0.8538640834617676;0.11816536566456012;0.8049134456746556;20.82684416585232;0.8287340226208021;0.015492880001517096;0.015465254058153957;0.8471222015036329;1.0019325848746752;0.1476304906606521;1.2912903814263497
50.144281;0.14561830191002623;0.1243919711855162;0.8538534774295903;0.11819262177800709;0.804939521670484;20.82319248090891;0.8287001454423818;0.01549361969529837;0.015464087630922316;0.8469495548496231;1.00193179583283;0.14763365198315256;1.2911335443397722
50.152473;0.14564378447549783;0.12438135637052343;0.853841243049038;0.11821914775849994;0.8049681862590028;20.819581211914066;0.8286696827384268;0.015494428206417233;0.015462930018977977;0.8467762048098266;1.0019327310715673;0.14763743608673693;1.2909709391937394
50.162473;0.14566982772175244;0.12437077605574254;0.8538277125704088;0.11824486820190461;0.8049993688224484;20.8160208544853;0.8286424943707432;0.015495303259897642;0.015461783266631892;0.8466013724476413;1.0019350318130864;0.14764171661188658;1.2908019584704322
50.172473;0.14569638839372157;0.12436021082623336;0.8538131582910111;0.11826970173580391;0.8050329047012886;20.812525717976445;0.8286184095920521;0.015496244334172973;0.01546065084007522;0.8464253269247998;1.001938270780291;0.14764636205963896;1.29062652777604
50.182473;0.14572341336740108;0.12434963726005051;0.8537977558378299;0.11829356362429677;0.8050685218846091;20.809112376825738;0.8285972242559545;0.015497251960620427;0.015459536621995678;0.846248396422694;1.0019420393163718;0.14765125306349067;1.2904445650204044
50.192473;0.14575085698810591;0.12433903327665961;0.8537816066835853;0.11831637276672903;0.8051058851671029;20.805796241003502;0.8285787500115709;0.015498326353054391;0.015458444069131282;0.8460709608504361;1.0019460114329937;0.14765629598833271;1.2902560252527695
50.202473;0.14577869318619327;0.12432838549798014;0.8537647902097911;0.11833805628129232;0.8051445975556388;20.802589596808208;0.8285628781863298;0.015499465582135462;0.015457375755521998;0.8458934064055861;1.0019499446444058;0.1476614235760512;1.2900609460429628
50.212473;0.1458069099300773;0.12431769113752476;0.8537473703961097;0.1183585482590064;0.8051841503136161;20.79950278695725;0.8285495957392023;0.015500663988665089;0.01545633216909256;0.845716130742292;1.0019536840541816;0.14766658993900422;1.2898595145202472
50.222473;0.14583549592115805;0.12430694268544609;0.8537293742365495;0.11837778586733633;0.8052239429331723;20.796546332570607;0.8285389944666105;0.015501912765501448;0.01545530950859507;0.845539613428292;1.0019571689349027;0.1476717686087202;1.2896520473954465
50.232473;0.14586442429948795;0.12429610879385079;0.8537108013521888;0.11839570856740134;0.8052634063472193;20.793731345538873;0.8285312440208887;0.015503203035357654;0.015454299553414068;0.8453643906842863;1.0019604330071115;0.14767695013626314;1.289438900248519
50.242473;0.14589363966079358;0.12428513504214429;0.8536916480099123;0.11841226295924345;0.8053020994192305;20.791068989052096;0.8285264897014454;0.015504528176954776;0.01545329249175738;0.845190948951147;1.0019635865358005;0.14768213384434598;1.2892204230529538
50.252473;0.14592305870147024;0.12427396098499939;0.8536719200955311;0.11842740933087141;0.8053396995652957;20.78857067129803;0.8285247621803423;0.01550588386827319;0.01545227982686523;0.8450197073841246;1.0019667966376422;0.14768732047643943;1.2889969355510322
50.262473;0.14595258473978345;0.12426253278971086;0.8536516167894901;0.11844111899837208;0.8053759749626053;20.786248143064757;0.828525999656447;0.015507267707272085;0.015451255435346995;0.844851067194734;1.001970305093984;0.1476925119785539;1.2887687107947094
50.272473;0.14598212837441601;0.12425080662043676;0.853630677543257;0.11845336035338433;0.8054107952046813;20.78411256521144;0.8285301591661797;0.015508678891898954;0.015450215630881297;0.8446854326605743;1.001974420069613;0.14769771292415212;1.2885360124840697
50.282473;0.14601162221526515;0.12423874975570984;0.8536089454837926;0.11846408912405455;0.8054441286859112;20.782173873683778;0.8285372687531696;0.015510117523135525;0.015449159605938635;0.8445232284497767;1.001979459249084;0.14770294152678684;1.288299173403254
50.292473;0.1460410194853282;0.12422633683094766;0.8535861657814401;0.118473252903043;0.80547602638627;20.780441355777338;0.8285473751311545;0.015511584090111729;0.015448089365964611;0.844364902676504;1.0019857332512592;0.14770824919673584;1.2880587018692562
50.302473;0.14607028047202741;0.1242135387521674;0.8535619973224016;0.11848079985616823;0.8055066083121045;20.778924100237905;0.8285604987989352;0.015513079135616512;0.015447007974602696;0.8442108643101939;1.0019935350114844;0.1477137194411526;1.287815307034122
50.312473;0.14609936469250204;0.12420031403665333;0.8535360768990383;0.11848668287770395;0.8055360270310037;20.777630243645962;0.8285766510215455;0.015514603122819307;0.015445917768501304;0.8440614243689426;1.0020030669436477;0.1477194477545174;1.2875697615481454
50.322473;0.1461282348142125;0.12418661309206246;0.853508131794672;0.11849086728910276;0.8055644506693989;20.77656600397678;0.8285958567374617;0.0155161566433227;0.01544482076958771;0.8439168258537644;1.002014410405787;0.14772553178379175;1.2873227577779383
50.332473;0.14615685682047713;0.12417239647694153;0.8534780232399224;0.11849334631982744;0.8055920741936664;20.775735825896742;0.8286181373234085;0.015517739788584678;0.015443720311312789;0.8437773240039015;1.0020275879727552;0.1477320707722417;1.287074885885036
50.342473;0.14618519049323678;0.12415765104472966;0.8534456804110695;0.11849415217298694;0.8056190661318572;20.775142855763747;0.8286434829388389;0.015519350652204932;0.015442621438567753;0.843643213205434;1.0020425925154322;0.14773916284115343;1.2868266392455079
50.352473;0.14621317778098974;0.12414238849061185;0.8534110319518236;0.1184933505462269;0.8056454900584497;20.774788703771495;0.8286718335671331;0.015520985197640247;0.015441530071891032;0.8435147683002251;1.0020593595086942;0.14774690225109308;1.2865784031038612
50.362473;0.14624073808256705;0.12412663677809471;0.8533740223109021;0.1184910236927474;0.8056713388515052;20.774673386059703;0.8287030549311579;0.015522638934139032;0.015440452137286136;0.8433922017819178;1.0020777695329723;0.14775537570339659;1.2863305690792193
50.372473;0.14626778379037356;0.12411043616655804;0.8533346821245741;0.11848725927293254;0.8056966209872574;20.77479572343699;0.8287369254102723;0.015524308444827647;0.015439392827903903;0.8432756926618327;1.0020976680930693;0.1477646563749083;1.2860837601513497
50.382473;0.14629424597607968;0.1240938338953056;0.8532931591014398;0.11848214797751956;0.805721365155208;20.775153622739175;0.8287731455023222;0.01552599180792715;0.015438356050057613;0.843165421560131;1.0021188953508342;0.14777479369958849;1.285838908005911
50.392473;0.14632008061408655;0.12407687349713768;0.8532496812749757;0.11847577920468955;0.805745595736868;20.77574411201761;0.8288113643266114;0.015527688081647204;0.015437344543250856;0.8430615811054972;1.0021413662272698;0.1477858039186613;1.2855970878768255
50.402473;0.14634525286388034;0.12405958709799503;0.8532045124318978;0.11846823794393957;0.8057693348836044;20.77656350093434;0.828851218783181;0.015529396071845532;0.015436360415349796;0.8429643790822205;1.0021651460905607;0.1477976784937305;1.285359324214028
50.412473;0.14636972059596592;0.12404200205756902;0.8531578992041894;0.11845960933685765;0.8057925858315917;20.777608247561353;0.8288923587149865;0.015531113927924065;0.015435404969851498;0.8428740324772743;1.002190429822577;0.14781040214835817;1.2851265223696637
50.422473;0.14639343396386112;0.12402415788540709;0.853109991042825;0.11844997954349401;0.8058152954348979;20.77887534237593;0.8289344415088675;0.015532840681686056;0.015434477927746753;0.8427907508289181;1.0022174207126409;0.14782395793399916;1.284899434374389
50.432473;0.1464163448354256;0.1240061194897485;0.8530608300252053;0.11843942660598426;0.8058373268566463;20.780361628247583;0.828977112445573;0.015534577006738114;0.015433577531028841;0.8427147181851816;1.0022462284413454;0.1478383279897519;1.2846786280645306
50.442473;0.14643840940046737;0.12398798329322992;0.853010420499324;0.11842801390850338;0.8058584481020579;20.782063760883304;0.8290199808874125;0.015536323391872563;0.015432701512973906;0.8426460433855092;1.0022768841121725;0.1478534980122519;1.284464553374397
50.452473;0.14645958989475352;0.12396987315748655;0.852958768702181;0.11841579459887586;0.8058783172893451;20.783978705280965;0.8290626078934944;0.015538078470552417;0.015431847408981444;0.8425846770986556;1.0023093963808647;0.1478694539308758;1.2842576656219962
50.462473;0.14647985981432265;0.12395192094217422;0.8529058906313136;0.1184028183657979;0.8058964626123135;20.786103502498225;0.8291045196347753;0.015539839440006493;0.015431012184752348;0.8425303810327424;1.0023437853593145;0.14788617779372196;1.2840584773972135
50.472473;0.14649920164566518;0.1239342448781455;0.8528518061214984;0.11838912975666285;0.805912284845582;20.788435206773396;0.8291452327593857;0.015541603202131873;0.015430192353677805;0.8424827722199402;1.0023801637968275;0.14790365252867216;1.2838675666980106
50.482473;0.14651760448124634;0.1239169420048173;0.8527964965482059;0.11837476530605469;0.8059250984630317;20.790971662962328;0.8291842807909314;0.01554336615780047;0.015429384524346446;0.8424413890486656;1.002418852290205;0.14792186334966834;1.28368563024553
50.492473;0.14653506642954964;0.12390008978925345;0.8527398757901162;0.1183597600104667;0.8059342228920895;20.79371139140778;0.829221235702086;0.015545123064676751;0.015428585747631273;0.8424057490662122;1.0024603960689082;0.14794078834665753;1.283513504011138
50.502473;0.14655159128409515;0.12388374812110099;0.8526818219984167;0.11834415332981833;0.805939090932072;20.79665233515963;0.8292557148330071;0.015546867658166116;0.015427793813951627;0.842375377056016;1.0025054568026042;0.14796038819295032;1.2833520993903116
50.512473;0.1465671836530907;0.12386796631803713;0.8526222246811623;0.1183279867814391;0.8059392854900782;20.79979164738226;0.8292873688637413;0.01554859524089925;0.015427007487986975;0.8423498144306335;1.0025546791697062;0.14798060362930812;1.28320231227872
50.522473;0.14658184573551641;0.12385279447087398;0.8525609889275125;0.11831130164631304;0.8059344908330397;20.803126544489583;0.8293158528612604;0.015550304686673781;0.015426226013403951;0.8423286490598932;1.0026086158552017;0.14800135888930765;1.2830649070094184
50.532473;0.14659557211190063;0.1238382820020255;0.8524980173731004;0.11829413918811933;0.8059244504949551;20.80665475407263;0.8293408049063279;0.015551998475447186;0.01542544781759734;0.8423115400687529;1.0026677455409612;0.14802257029454072;1.2829404471677361
50.542473;0.14660834531982156;0.12382446528702594;0.8524332168946094;0.11827653932432862;0.8059090072965767;20.810374398532634;0.8293618622316428;0.015553681232837298;0.015424669714147014;0.8422981649815192;1.0027325244813068;0.14804415446617034;1.2828293471359034
50.552473;0.14662013650734443;0.12381136607224474;0.8523665175380922;0.1182585428283472;0.8058881682105947;20.814283775010992;0.8293787110431208;0.01555535810921794;0.015423887617035623;0.8422881346670548;1.002803374552848;0.14806602624186985;1.282731904376679
50.562473;0.14663091779298962;0.12379899617030135;0.8522978689489784;0.11824019721725919;0.8058620788208527;20.81838133405363;0.8293911393719829;0.015557033761536361;0.015423097836660984;0.8422809972775209;1.0028806437751139;0.1480881003909656;1.2826482557426488
50.572473;0.14664067597395003;0.12378735364373328;0.8522272414858443;0.1182215545623992;0.8058309474128207;20.822665094735697;0.8293990809366389;0.01555871195459926;0.01542229768878147;0.8422762967992017;1.0029646015151474;0.14811030772845443;1.28257839469848
50.582473;0.14664941188378502;0.12377641929621733;0.8521546674071506;0.11820266436365713;0.8057950240198336;20.827131595464902;0.8294026494360046;0.015560396034812242;0.015421485504296041;0.8422736299417897;1.0030554303033514;0.14813259982420762;1.282522199869203
50.592473;0.14665713350413126;0.1237661638715505;0.8520802786960681;0.1181835750087559;0.8057545918294103;20.83177601313768;0.8294021132201256;0.015562089732927407;0.015420660468919361;0.8422727214926565;1.0031532100749565;0.14815493080324943;1.2824793450637073
50.602473;0.1466638495002364;0.12375656166598177;0.8520042913851685;0.11816433647801047;0.8057099127926033;20.836593109846866;0.8293978039952294;0.015563797546553145;0.015419822147392008;0.8422734492038687;1.0032579421817962;0.1481772409818057;1.2824492155828622
50.612473;0.14666956107441273;0.12374760243896278;0.8519269456390182;0.11814499526922113;0.8056611905748352;20.84157769842232;0.8293900478951377;0.015565524949734226;0.015418969772240863;0.8422757904092063;1.0033695750095735;0.14819945782567404;1.2824309804041596
50.622473;0.14667425675803783;0.12373929715851602;0.8518484435965472;0.1181255918179939;0.8056086014169374;20.846723977070475;0.8293791410525664;0.01556727836374709;0.015418101804941972;0.8422797773678519;1.0034879581646199;0.14822150445032314;1.2824237222254578
50.632473;0.1466779142865704;0.12373167586398089;0.8517689248275683;0.11810616274620447;0.8055523332503721;20.852023702288538;0.8293653563691786;0.015569065101673865;0.015417216062754799;0.8422855005892251;1.0036128105351518;0.14824330278008999;1.2824264601245217
50.642473;0.14668050945694494;0.12372477693541512;0.8516884826652267;0.1180867406439209;0.8054925830124839;20.857464417935105;0.8293489804850739;0.015570893495063194;0.01541631045952608;0.8422931358004936;1.0037438393536537;0.14826477697164525;1.2824381003269936
50.652473;0.14668202721664483;0.1237186376350063;0.8516071759081869;0.1180673543688425;0.805429563030999;20.863028895994674;0.8293303106144133;0.015572771987992447;0.015415383834857686;0.8423029559518229;1.0038808860582564;0.14828586963307144;1.282457472986814
50.662473;0.14668246481964897;0.1237132925755294;0.8515250092458958;0.11804803382726373;0.8053635454181703;20.86869680124808;0.8293096167486015;0.015574707438721861;0.015414436186684597;0.8423153030652749;1.0040238872097251;0.14830655712684268;1.2824834722460705
50.672473;0.14668182547409844;0.12370876634064373;0.8514419377287742;0.11802881783087187;0.805294899921241;20.87444855393494;0.8292871501736645;0.015576704520161558;0.015413468470918732;0.8423305374941555;1.00417274363313;0.1483268434007179;1.2825151939477633
50.682473;0.14668011091203045;0.12370506232403394;0.8513579262248232;0.11800976188670638;0.8052240927462694;20.88026854287841;0.8292631817401286;0.015578766117182513;0.015412482107385451;0.842349002095918;1.0043272939565135;0.14834674255181432;1.2825519868909208
50.692473;0.14667731691215738;0.12370216752236547;0.8512730152733576;0.11799093750859048;0.8051516329809664;20.88614534006833;0.8292380272122087;0.015580893623192146;0.015411478196806442;0.8423710105102417;1.0044873589583085;0.14836627114543308;1.2825934012648899
50.702473;0.14667343661803472;0.12370006794953844;0.8511873376701538;0.11797241840928406;0.8050779882721435;20.892069815628165;0.8292120438146042;0.01558308741184037;0.01541045747496132;0.8423968445440979;1.0046527438166164;0.14838545475370404;1.2826390939729437
50.712473;0.14666847353526868;0.12369875533074522;0.8511010630731606;0.11795426571816417;0.8050035266714503;20.898032945477684;0.829185588463561;0.015585347832606577;0.01540942111284934;0.8424267559300727;1.0048231911496703;0.14840433519195217;1.2826887597354675
50.722473;0.1466624508255911;0.12369822037982903;0.8510143476136868;0.11793652286760849;0.8049285083752533;20.904024419014547;0.8291589831635967;0.015587676083952078;0.01540837083846361;0.8424609738840123;1.0049983449749451;0.14842296207945774;1.282742124102972
50.732473;0.14665540371226957;0.123698441747314;0.8509273349748913;0.11791921553806967;0.8048531230204409;20.910032348218174;0.8291325279166033;0.015590074048615033;0.015407308972268417;0.8424996784816046;1.0051777813963845;0.14844137992633882;1.2827989829698168
50.742473;0.1466473631336414;0.1236993808448977;0.8508401570223121;0.11790235608947781;0.8047775441721383;20.91604340705468;0.829106515342428;0.015592542688706532;0.015406240070981035;0.8425429217523686;1.0053611081128668;0.14845963360147502;1.2828592094788849
50.752473;0.1466383551486871;0.12370098578911594;0.8507529726123335;0.11788595107103095;0.8047019375572176;20.922043335338287;0.8290812499499871;0.015595079913686763;0.015405172441575113;0.8425905991838768;1.0055480815960636;0.1484777772937316;1.2829227166910855
50.762473;0.14662841869420354;0.1237031994059907;0.8506660253987163;0.11787000115796749;0.804626426249543;20.928018550392895;0.8290571107223091;0.015597680095162537;0.015404116893860925;0.8426425168369353;1.0057386433332747;0.1484958622573115;1.2829894706694243
50.772473;0.14661761974330437;0.12370595970026496;0.8505796216356443;0.11785449932543796;0.8045510858165583;20.933958166989633;0.829034549543222;0.015600336051572721;0.01540308369302728;0.8426984435859538;1.0059328129750236;0.1485139206591737;1.2830595344793625
50.782473;0.14660605316264433;0.12370919584199119;0.8504941131685161;0.11783944019636168;0.80447595377373;20.93985471203265;0.829013973356546;0.015603041006332415;0.01540208020799568;0.8427581064171834;1.0061305344492715;0.148531969863003;1.283133060622975
50.792473;0.14659383238529244;0.12371283538869247;0.8504099424043495;0.1178248317690443;0.8044010041766572;20.9457036950546;0.8289956592152271;0.015605788597095285;0.0154011104016292;0.842821198397362;1.00633161298416;0.14855002764005582;1.2832102935386391
50.802473;0.14658107118139804;0.12371681611656025;0.8503276238193224;0.11781069639107622;0.8043261536660752;20.95150321753166;0.8289797785722193;0.015608572088684958;0.015400176301573941;0.8428874083338328;1.006535743169957;0.14856811527658065;1.2832916204086116
50.812473;0.14656787137532715;0.12372108741790311;0.8502476543104757;0.11779706280907916;0.8042513664589174;20.957253048728898;0.8289664742030362;0.015611383859927287;0.015399280045262658;0.8429564088573869;1.0067425645062262;0.14858624262394907;1.2833775933804044
50.822473;0.14655431829654922;0.12372560573631622;0.8501704822233582;0.11778395898312895;0.8041767628971264;20.962952848251778;0.8289559477182599;0.01561421560914061;0.015398424665253124;0.843027808365766;1.0069517585434278;0.14860439450951538;1.2834688757564654
50.832473;0.14654048150701368;0.12373033333578097;0.8500965509782649;0.11777141402554478;0.8041025825132924;20.96860132510907;0.8289484988249677;0.015617059417258855;0.015397614042163499;0.8431011496187751;1.007163173472847;0.14862253568181236;1.2835661558715197
50.842473;0.1465264247886687;0.1237352425960025;0.8500263585335136;0.1177594687222539;0.8040290496683515;20.974196872960235;0.8289444810483224;0.015619908735808662;0.015396852677633676;0.8431759669093576;1.0073768448064835;0.14864062628418614;1.2836701164412894
50.852473;0.14651221414655616;0.12374032216162657;0.8499604905260805;0.11774818011863589;0.8039563171338937;20.979738284765553;0.828944238704466;0.015622759298808048;0.015396145002355097;0.8432518047681448;1.0075928644836971;0.14865862834691823;1.2837814474814793
50.862473;0.14649791224143116;0.1237455784389199;0.8498995753499744;0.1177376075319309;0.8038845094564578;20.985225272660802;0.8289480540653842;0.015625610264266242;0.015395495252687687;0.8433281666233233;1.007811246298016;0.14867649846665557;1.2839007945612482
50.872473;0.146483571404615;0.12375103066955806;0.8498442283647102;0.1177277955780568;0.8038137563338771;20.990658573687586;0.8289560909195756;0.015628464282476585;0.015394908623365056;0.8434045189420964;1.0080319145762684;0.14869418375059076;1.2840286406254349
50.882473;0.14646923547899537;0.12375670220154864;0.8497951097387737;0.1177187713981679;0.8037441714853323;20.996038967648754;0.8289683835232686;0.01563132602269479;0.015394391908779446;0.8434804093945855;1.0082547530423227;0.14871162307367464;1.284165257049134
50.892473;0.14645494318257318;0.12376261121614099;0.8497530004988199;0.11771054366537635;0.8036758343887954;21.00136625281555;0.8289848731143097;0.01563420024863197;0.015393952353079603;0.8435555743507615;1.0084796070857993;0.14872873954480023;1.2843107587531608
50.902473;0.14644072631047586;0.12376876761122324;0.8497187237960357;0.11770309659213816;0.8036088097951932;21.006639518982638;0.8290054256432345;0.015637090723563406;0.01539359609878892;0.843629913164595;1.008706213649208;0.14874543770799392;1.2844651304240087
50.912473;0.14642660435066565;0.12377517622621037;0.8496929900038418;0.1176963895630247;0.8035431506647691;21.011858621347862;0.8290298393832982;0.015640000596132887;0.01539332740864845;0.8437033385015507;1.0089341214225798;0.14876161715598363;1.2846281917665676
50.922473;0.14641258566040027;0.12378183561013943;0.849676355453516;0.11769036675934876;0.8034788654967135;21.017025564761873;0.8290578724786007;0.015642933481560903;0.01539314862538532;0.8437756201167581;1.0091627160946195;0.14877718196047315;1.2847995587596113
50.932473;0.1463986792548963;0.12378873414423158;0.849669285089296;0.11768497410189097;0.8034159195804441;21.022144517578894;0.8290892499759704;0.015645894112054023;0.01539306117336584;0.8438463413689027;1.0093913426811725;0.14879203816360814;1.2849786091735296
50.942473;0.14638490121101355;0.12379585218732767;0.8496721849244228;0.11768016805673648;0.8033543099316526;21.027220452919853;0.8291236480050688;0.01564888783295632;0.01539306702483291;0.8439150029710504;1.0096194191287295;0.14880609135854242;1.2851645208427946
50.952473;0.14637126829415317;0.12380316611878431;0.8496853485938428;0.11767590119276897;0.8032941540685943;21.032257343553262;0.8291607164981935;0.01565191886098739;0.01539316926659053;0.8439811735367826;1.0098465032982287;0.14881925193915407;1.28535640564401
50.962473;0.14635778967287225;0.12381065159519845;0.8497088654540415;0.1176721030510364;0.8032356821048381;21.037257157336015;0.8292001165024572;0.015654988482223266;0.015393372026128942;0.8440445159251185;1.0100723042945172;0.14883144823231664;1.2855534603263736
50.972473;0.14634446183877903;0.12381828867004854;0.8497425763364854;0.11766868369699612;0.8031791238357687;21.042220120197285;0.8292414963213622;0.015658094199297506;0.015393680660417863;0.8441047036607318;1.0102966242151212;0.14884263187278132;1.285755068868266
50.982473;0.14633127069828913;0.12382606711065118;0.8497861157582223;0.1176655550144629;0.8031246419743406;21.047146031714338;0.8292844648733471;0.015661229546253378;0.015394101542677912;0.8441614016068295;1.0105192839133588;0.14885276609406267;1.2859607908135269
50.992473;0.14631820511696475;0.12383398561214318;0.8498390055025603;0.11766264706359307;0.8030723893940873;21.052036270198734;0.8293286451688087;0.015664384557436156;0.015394640840522222;0.8442143103973825;1.01074011601111;0.14886181062858805;1.2861702582084371
51.002473;0.146305264633614;0.12384204143930186;0.8499007217491124;0.1176599084938602;0.8030225808983076;21.056894532228572;0.8293737168173176;0.01566754726129358;0.015395303547950392;0.844263139405726;1.0109589789010347;0.14886971646353026;1.286383123033875
51.012473;0.14629244466311025;0.12385022107574248;0.8499706846266614;0.11765729629032266;0.802975501017726;21.061725278600118;0.8294193675866096;0.01567070510329593;0.01539609362776789;0.8443075257798457;1.0111757089455864;0.14887643644181542;1.2865990843852506
51.022473;0.14627972095616;0.12385850431957506;0.8500482323020434;0.11765476461056291;0.8029314530510501;21.066532145281396;0.8294652403087007;0.01567384534663801;0.015397014260274821;0.8443469990849068;1.0113900614389257;0.14888193988517293;1.2868178284072551
51.032473;0.14626705692144054;0.12386687260344431;0.8501326824467542;0.11765226237358906;0.8028906477381967;21.07131755858894;0.8295109276455331;0.015676955471196526;0.01539806760832497;0.8443809733392235;1.0116016994818375;0.14888620898643917;1.2870388476230696
51.042473;0.14625441853881527;0.12387530377168204;0.8502234313585627;0.11764974509586747;0.8028530665934939;21.076082316607692;0.8295559910961343;0.015680024058992565;0.015399254403185174;0.8444087455574701;1.0118102471529338;0.14888922450674083;1.2872613807614195
51.052473;0.14624177958870435;0.12388375887579982;0.8503199619044388;0.11764718667993565;0.8028183795272604;21.080824653827634;0.8296000171143093;0.01568304134611688;0.015400573436560651;0.8444295443058607;1.0120153576231874;0.14889096492742687;1.2874846062054812
51.062473;0.14622912843321192;0.1238921824053969;0.8504217972942518;0.11764457347804987;0.8027859940548123;21.08553977963314;0.8296426786371031;0.015685999210613165;0.015402021337594224;0.8444425873585302;1.0122166823511378;0.14889142298765523;1.2877078638283486
51.072473;0.14621647889323885;0.12390051517823528;0.8505285199135986;0.11764189409114914;0.8027552226619535;21.090220906849332;0.8296837518595128;0.01568889109482602;0.015403592741119963;0.8444470963234507;1.0124138135054124;0.14889062033884967;1.287930652212414
