time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
51.082473;0.14620386753837775;0.12390870387457999;0.8506398506757653;0.11763914240147824;0.8027254424804591;21.09486109751367;0.8297231114828322;0.01569171210954389;0.015405280107353305;0.8444422862504238;1.0126063345367615;0.1488886026577732;1.2881525043615383
51.092473;0.14619134402816117;0.12391670704397181;0.8507556824737477;0.11763632130503739;0.802696155014758;21.09945395081525;0.8297607154980162;0.015694458901697045;0.015407073716434457;0.8444273386581349;1.0127939072663936;0.14888542976092722;1.2883729126122454
51.102473;0.1461789719705351;0.12392449625825755;0.8508760091594809;0.11763343601262954;0.802666960403812;21.10399315139742;0.8297965634932287;0.015697129381465703;0.015408963557003426;0.8444014298596569;1.0129763101403408;0.1488811812037622;1.28859128934331
51.112473;0.14616683141999853;0.12393204757201935;0.8510008212266478;0.11763048572845886;0.8026375222968833;21.10847255241859;0.8298306464302403;0.015699722691142098;0.015410941500639394;0.8443638758326251;1.0131534101245079;0.148875963729309;1.2888070144332093
51.122473;0.14615501527336242;0.12393933656789505;0.8511300385814025;0.11762746177060812;0.8026075871183186;21.112887138352015;0.829862911576329;0.015702238879891795;0.01541300085350037;0.8443142436035812;1.0133250918779306;0.14886989678886073;1.2890195612241746
51.132473;0.14614362448945878;0.12394634524383012;0.8512634733668112;0.11762434882066508;0.8025770272827302;21.117234061453853;0.82989323309829;0.015704678591328056;0.01541513512101574;0.8442523058962386;1.0134912328269854;0.14886308557889485;1.2892285276157593
51.142473;0.14613275931803732;0.12395306717809453;0.8514007976609869;0.11762112366355539;0.8025458242433738;21.121512555400646;0.8299213939198626;0.01570704351633895;0.015417338070041432;0.844177961941279;1.013651695965812;0.14885561411235795;1.2894335732096762
51.152473;0.14612250809024085;0.12395950291938518;0.8515415315285778;0.11761775818251317;0.8025140017727982;21.12572270423056;0.829947094831392;0.015709337089986203;0.01541960353406476;0.8440912440436484;1.0138062820390066;0.14884755459469254;1.289634394529502
51.162473;0.14611294268190692;0.12396565758339663;0.8516851295214193;0.11761423077224947;0.8024815953747892;21.129864501391335;0.8299699736238079;0.015711564779506193;0.015421924402024521;0.8439923817005361;1.013954751157628;0.14883896053916781;1.289830749135941
51.172473;0.14610411776242382;0.12397154582442381;0.8518311201303185;0.11761053005896964;0.8024486557095339;21.133937011717933;0.8299896552365522;0.015713733792109677;0.015424292286386244;0.84388182931291;1.0140969197540743;0.148829854386918;1.2900225064893729
51.182473;0.14609607151575435;0.12397719496807721;0.8519791652382235;0.11760664564169404;0.8024152363478677;21.137937317054263;0.8300058369888487;0.01571585263684525;0.015426698364185169;0.8437601583112364;1.0142326773991364;0.14882023700047983;1.2902097341004437
51.192473;0.146088832824356;0.12398264684078028;0.8521290565715604;0.11760256383870167;0.8023813795250406;21.141860567201974;0.830018333521384;0.015717930520519095;0.0154291339674338;0.8436278534747147;1.0143619401669741;0.1488101019436052;1.2903927510575746
51.202473;0.14608243302592822;0.1239879608211326;0.8522806954311262;0.11759827423643301;0.8023471144948219;21.145700550248254;0.8300270664668314;0.01571997579801887;0.015431589684454699;0.8434852104532555;1.0144846181402236;0.14879943635252252;1.290572086644084
51.212473;0.14607691676873005;0.12399321579784968;0.8524340534440199;0.1175937783887191;0.8023124605100577;21.149449722123904;0.8300320314299011;0.015721994521594503;0.015434054427820533;0.8433324274806003;1.0146005439719865;0.14878822267834013;1.2907484466043588
51.222473;0.14607233887958726;0.12399850904934868;0.8525891434481166;0.11758909174361619;0.8022774261407617;21.153100012284476;0.8300332505952089;0.015723990922776897;0.01543651680977747;0.8431697493628004;1.0147093931627666;0.1487764523324814;1.290922720049993
51.232473;0.14606874172083856;0.12400394413127892;0.8527460267867535;0.11758423293337429;0.8022420022097798;21.156644462251116;0.8300307540312675;0.01572596901807588;0.01543896769284472;0.8429974837926143;1.0148107058080773;0.14876414096937582;1.2910958522203704
51.242473;0.1460661330130266;0.12400961084253576;0.852904827472109;0.1175792110222129;0.8022061842942757;21.160078118049718;0.8300246008991847;0.015727933506498436;0.015441401156487499;0.8428159238408152;1.0149039766207215;0.1487513330071307;1.2912686258714179
51.252473;0.14606447714027204;0.12401557222063013;0.8530656937726764;0.117574021125893;0.8021700204844847;21.163398185384597;0.8300148747175937;0.015729890125224983;0.015443814070706628;0.8426253418290532;1.0149887040179373;0.14873809538226215;1.2914415968415243
51.262473;0.1460636981861501;0.124021864282517;0.8532287456809837;0.11756864500670966;0.802133639119097;21.166603924915655;0.8300016511980771;0.015731845836811545;0.015446205379565314;0.8424260720043337;1.0150643725622521;0.14872450604251977;1.2916151629069819
51.272473;0.14606369073198752;0.1240285047849703;0.8533940728974237;0.1175630585650608;0.8020972596115206;21.169696101540723;0.8299849848742646;0.015733808006887815;0.015448575239491402;0.8422185844801828;1.0151304250023472;0.14871064606450396;1.291789611719911
51.282473;0.14606432872053607;0.12403549938124148;0.8535617371638745;0.11755724754907436;0.8020611726385705;21.17267617496563;0.8299649022472364;0.015735783079959688;0.0154509241150752;0.8420034797540039;1.0151862993785596;0.1486966013635918;1.2919651061171296
51.292473;0.14606547495881259;0.12404284321667135;0.8537317674650207;0.11755122027370443;0.8020256907796648;21.175545531541854;0.8299414052814243;0.015737776109485676;0.015453251692223837;0.8417813936195107;1.0152315239307659;0.14868246321299441;1.292141668830905
51.302473;0.14606699494393216;0.1240505332253167;0.8539041770398332;0.11754500887078609;0.8019911070023439;21.178305026799713;0.8299145370852005;0.015739790274071713;0.01545555645610251;0.841552915341184;1.0152657694695777;0.14866831565098443;1.292319286913074
51.312473;0.14606875767687794;0.12405858576778256;0.8540789266022032;0.11753866440766002;0.8019576511604637;21.18095539226195;0.8298844801513376;0.015741825779850838;0.015457836488965607;0.84131860204605;1.0152888397968476;0.14865421783904356;1.2924980377875648
51.322473;0.14607062441360957;0.12406703891036389;0.854255822586322;0.11753224880194402;0.801925453313907;21.183498465740307;0.8298515477169885;0.0157438803415976;0.015460090221081184;0.8410790189288733;1.0153006688768274;0.1486402005065436;1.2926780224831185
51.332473;0.14607244650824777;0.12407594397764504;0.8544345155649001;0.11752582022256111;0.8018945222903696;21.185937918038874;0.8298160519258223;0.015745951426733816;0.015462316461030355;0.8408347300243362;1.015301322614339;0.14862627863277075;1.2928592122221108
51.342473;0.14607407165517466;0.12408535593618554;0.8546146301846824;0.11751942300613673;0.8018647537400154;21.18827827874613;0.8297782266682041;0.015748037028157073;0.015464514451171483;0.8405862830485022;1.0152909659570468;0.1486124595746062;1.2930414274032684
51.352473;0.14607535571926653;0.12409531893701871;0.854795832501686;0.11751309201259337;0.8018360348219536;21.190522665664233;0.829738287968289;0.01575013439425295;0.015466685210587442;0.8403342414311142;1.0152698093615133;0.14859874287231312;1.2932243939812986
51.362473;0.14607617919274543;0.12410585763858901;0.8549777727907288;0.1175068599904908;0.8018083829100238;21.19267088094594;0.8296965104371387;0.015752239574563967;0.01546883348761438;0.8400792102926247;1.0152381176375882;0.14858512847420574;1.2934077312120231
51.372473;0.14607644544976306;0.12411698827967073;0.8551600375033204;0.11750076110854006;0.8017819759353372;21.194719729111462;0.8296532222328856;0.015754348831524375;0.01547096743767318;0.8398218276847973;1.0151963163617053;0.14857162371923502;1.2935909161980932
51.382473;0.14607606011400978;0.12412873625702553;0.8553421645690573;0.11749483806328352;0.8017570657001939;21.19666483911758;0.8296087643509816;0.015756459826053507;0.015473095908987496;0.8395627665252794;1.0151450407918066;0.1485582294755179;1.2937733439806287
51.392473;0.1460749237381237;0.12414113795133364;0.8555236926301528;0.11748914554571854;0.8017338777102754;21.198501218015092;0.8295634723542722;0.015758571004861714;0.015475226218069115;0.8393027299203724;1.0150850599976464;0.14854492381966247;1.2939544194570771
51.402473;0.14607294021591657;0.12415422747492363;0.855704232008751;0.11748373528823193;0.8017125986791533;21.200222765210473;0.8295176643956704;0.015760680443909478;0.015477363779305567;0.8390424474478012;1.0150172347643467;0.14853166868576687;1.2941335591797951
51.412473;0.1460700189332796;0.12416802802423446;0.8558835073027439;0.11747863965941306;0.8016934108716209;21.2018225402105;0.8294715960671553;0.015762785429444513;0.015479512518865849;0.8387827099539384;1.0149425323371926;0.14851842620953462;1.294310163831505
51.422473;0.14606607442657674;0.12418255758980735;0.856061348827953;0.11747387732765673;0.8016764597175993;21.20329347765445;0.8294254128912667;0.015764882320754604;0.015481674891497738;0.8385243679919596;1.0148619695572554;0.1485051631277398;1.2944836221747866
51.432473;0.14606103763686965;0.1241978352968847;0.8562376824737249;0.11746946583618803;0.8016617597579799;21.204629015287605;0.8293791786772495;0.015766966353853575;0.015483851826177888;0.8382682534783655;1.0147764833362036;0.1484918495060239;1.294653298242248
51.442473;0.14605486962295047;0.1242138774584807;0.8564125065896285;0.11746542283287272;0.8016491347105199;21.205823368789723;0.8293329301375448;0.01576903150723619;0.015486042533384932;0.8380151045514582;1.0146868517146224;0.14847846190830044;1.2948185419448441
51.452473;0.14604756070624222;0.12423069693499901;0.8565858310268488;0.11746176537988091;0.8016382818879164;21.206871204764216;0.8292866436620009;0.015771070552331155;0.015488244279371658;0.8377655352490315;1.0145937148615432;0.14846498308984377;1.2949787744762622
51.462473;0.14603911357087543;0.12424831160490844;0.8567576269712089;0.11745851024761475;0.8016289238286569;21.207767354623996;0.8292401945691127;0.015773075358232982;0.01549045379873652;0.8375200512136831;1.0144976195856688;0.14845139583407202;1.295133577682848
51.472473;0.14602952564758542;0.12426674571973752;0.8569278094009911;0.1174556657959436;0.8016208874047565;21.20850650946158;0.8291934276155104;0.015775037178359163;0.015492669200404346;0.8372791054776676;1.014399038189947;0.14843768257507464;1.295282729249294
51.482473;0.1460187860756307;0.12428602288490882;0.857096262002828;0.11745322181884618;0.8016140648952446;21.209082446983903;0.8291462398138042;0.01577694646980604;0.015494889461426995;0.8370430913526097;1.0142983820239746;0.1484238352721718;1.2954261786535304
51.492473;0.14600688213902124;0.12430616487584206;0.8572628939170318;0.11745114960286451;0.8016083519964178;21.209488187858387;0.8290985826955601;0.01577879264028838;0.015497112552248518;0.8368122589668867;1.0141960017213818;0.14840986292491493;1.295563975926841
51.502473;0.14599380341655738;0.12432719610064745;0.8574276188470211;0.11744941114291502;0.8016036144817683;21.209717506101235;0.8290504471991388;0.01578056467400461;0.015499334941502208;0.8365867326537604;1.0140921302806782;0.14839578226602743;1.2956961936928113
51.512473;0.14597954350612047;0.12434914433802033;0.8575902424498973;0.11744796725722705;0.8015996557854327;21.209765462207653;0.8290018751834892;0.01578225180313816;0.01550155265390528;0.8363666199132221;1.0139868182697094;0.1483816034814886;1.2958228922447135
51.522473;0.14596410244057031;0.12437203422777998;0.8577504273232037;0.11744677614498486;0.8015961912803286;21.209627778967953;0.8289529645594496;0.015783843197879156;0.015503762176774911;0.8361520264749323;1.0138799704633668;0.14836733349863002;1.2959441474118085
51.532473;0.1459474896349211;0.12439587601902047;0.8579078082677996;0.11744578747841018;0.8015928968792841;21.209301158273764;0.8289038509428993;0.01578532789939949;0.015505960398192301;0.8359430056982948;1.0137714373368967;0.14835299149114026;1.2960600522636965
51.542473;0.14592972773755972;0.12442065763068358;0.858062104363289;0.11744494092629817;0.8015895155608778;21.208784050158688;0.8288546622486255;0.015786695717062545;0.015508144645986406;0.8357395901767504;1.013661054970515;0.14833861407459656;1.2961705964005454
51.552473;0.1459108578870767;0.12444634345617211;0.8582130873432435;0.11744417098559078;0.8015858866230119;21.20807620372352;0.8288054195270427;0.01578793790860837;0.015510313036684861;0.8355418770713835;1.0135486315138158;0.14832424791843754;1.2962755311870138
51.562473;0.14589093901528036;0.12447287727974894;0.8583604995097422;0.11744341565758956;0.8015818683178395;21.207177209453207;0.8287559803559397;0.015789046931477195;0.015512463927155546;0.8353500291509828;1.0134339323983304;0.1483099460929865;1.2963743987342078
51.572473;0.14587003420037645;0.12450019066507963;0.8585040804558977;0.11744261725724146;0.8015772919198589;21.20608509665803;0.8287061706265364;0.015790016189676584;0.015514594792002677;0.8351641790662059;1.0133167162750345;0.14829577168182;1.2964666646661829
51.582473;0.14584819528238108;0.12452821301383946;0.8586436690705137;0.11744171196175154;0.8015719983103804;21.20479584734205;0.8286559620803003;0.015790840333923487;0.015516701201968386;0.8349843572429076;1.0131967674049174;0.14828180223231616;1.2965517598595917
51.592473;0.14582546250359713;0.12455687598942866;0.8587792484003551;0.11744062393923047;0.8015658828543722;21.203304591724933;0.8286054788638446;0.015791515054013737;0.01551877599256225;0.8348105138520516;1.0130738591009234;0.14826812759624894;1.2966290431979761
51.602473;0.14580187880258566;0.12458611310684468;0.8589109246855982;0.11743926842974386;0.8015589187651353;21.201607880331277;0.828554917549248;0.015792035912462254;0.01552080986279442;0.834642576758574;1.0129477286783946;0.14825483678246842;1.2966978287215563
51.612473;0.1457775038601831;0.12461585522202931;0.8590389248957326;0.11743755790486056;0.801551161526119;21.199705161276768;0.8285045090297156;0.015792397685119586;0.01552279315628847;0.8344804691743779;1.0128181218883525;0.1482420071485716;1.2967574610927914
51.622473;0.1457524165203498;0.12464602606293708;0.8591636138894093;0.11743541293337416;0.8015427188792569;21.197599017455023;0.8284545052993968;0.015792595413398863;0.01552471644040978;0.8343240894008642;1.012684859007906;0.14822970427473203;1.2968073286726836
51.632473;0.1457267093219129;0.12467654727251337;0.8592854657725714;0.11743277054127052;0.801533690084825;21.195294427830227;0.8284051721993184;0.015792625525200554;0.015526569816148299;0.8341732747503416;1.0125478766804425;0.14821798801483835;1.296846848166607
51.642473;0.1457004825572814;0.12470734606994092;0.8594049653885215;0.11742958525445368;0.8015241359834439;21.192797320715393;0.8283567892584696;0.015792485174629008;0.015528342635637574;0.8340277930778217;1.0124072393073142;0.14820692694900187;1.2968755414551596
51.652473;0.14567384407516742;0.12473835475739942;0.8595224721107694;0.117425830625902;0.801514127575067;21.190113952045333;0.8283096600024198;0.01579217172288397;0.015530024088391497;0.8338874107767683;1.012263139741914;0.1481966101619414;1.2968931814108893
51.662473;0.14564691625481355;0.12476950919901905;0.8596381446336182;0.11742149937277671;0.8015037933148272;21.187251514345704;0.8282641014925092;0.01579168398470494;0.015531604479446431;0.8337519752260292;1.0121158686409315;0.14818713969899727;1.2968998915921104
51.672473;0.14561983583622234;0.12480074963353978;0.8597520053824437;0.11741659653938884;0.8014932997123911;21.184218693550818;0.828220389649644;0.01579102314312868;0.015533076260030683;0.8336214119071059;1.0119657147158887;0.14817861875771143;1.296896127345344
51.682473;0.14559273902546047;0.12483202016117305;0.859864042610581;0.11741112704226776;0.8014828313820922;21.18102593916401;0.8281787226538452;0.01579019225619293;0.015534433795857469;0.8334956297731463;1.0118128835420976;0.1481711545859435;1.2968825383149154
51.692473;0.14556574414663886;0.12486326966037611;0.8599741951233892;0.11740508998637857;0.8014725874130199;21.17768556029654;0.8281392230817101;0.015789195720018485;0.015535672697854871;0.8333744282079357;1.011657525210267;0.14816486055146508;1.2968598156547029
51.702473;0.14553894499579495;0.12489445073006247;0.8600822925927114;0.11739849083649288;0.8014627669921273;21.174211075956556;0.8281019197611191;0.015788039067991356;0.015536789499284486;0.8332574892385702;1.0114997995124066;0.14815984116957076;1.2968285907412764
51.712473;0.1455124141918602;0.12492551051757822;0.8601881095618792;0.11739135404586014;0.8014535660785141;21.170616594972834;0.8280667082432756;0.015786728248006976;0.015537781410149611;0.8331444393559886;1.0113399030583212;0.1481561766090989;1.2967893941814694
51.722473;0.14548620946419905;0.12495638458687698;0.8602914712489643;0.11738372164078091;0.8014451490986508;21.16691710693533;0.8280333479786484;0.015785267788883128;0.015538646427141572;0.8330349243846382;1.0111780734553628;0.14815392077835685;1.296742715452803
51.732473;0.14546038436579423;0.12498700750154171;0.8603922697772384;0.11737564746490038;0.8014375882418315;21.163128180488926;0.8280015046132153;0.015783659407869067;0.015539383804508448;0.8329286371307668;1.0110145876320564;0.14815310233615653;1.2966890833193236
51.742473;0.145435000263354;0.1250173302737475;0.8604904396976684;0.117367189237087;0.8014308535778357;21.159264805652594;0.8279707880587435;0.015781903369601287;0.015539994288804669;0.8328252793486693;1.010849728833098;0.1481537229269781;1.2966290409738646
51.752473;0.14541012921016258;0.12504732295306328;0.8605860106336047;0.11735840253260008;0.8014248496270883;21.155341689194497;0.8279407861511221;0.01578000118818014;0.015540480024046345;0.8327245199047256;1.0106837354703258;0.148155759148417;1.2965630472044833
51.762473;0.14538584673788532;0.12507696128802065;0.8606791657975701;0.11734934672648373;0.8014194559323047;21.151374607078914;0.8279111325172183;0.015777956982017075;0.015540844394633407;0.8326259761985293;1.0105167787489273;0.1481591684629154;1.296491389291262
51.772473;0.14536222506536825;0.12510622014926243;0.8607701924196139;0.11734008947566762;0.8014145781395625;21.147379650280968;0.8278815648226664;0.015775777275207275;0.015541091814253914;0.8325291833554994;1.0103489693982128;0.148163895311885;1.2964142142830501
51.782473;0.1453393422226839;0.12513507949184144;0.8608593887306805;0.11733069714774172;0.8014101686749121;21.14337142824413;0.8278519240193161;0.015773469566507513;0.015541227537897672;0.8324335835126692;1.0101803821739772;0.14816987837664916;1.296331707099959
51.792473;0.14531729929787632;0.12516352326505328;0.8609469981886451;0.11732122631720684;0.8014061959288794;21.139363771822246;0.827822138164703;0.015771040605230036;0.01554125782306129;0.8323385946321553;1.010011060690837;0.14817705868137043;1.2962442211580367
51.802473;0.14529621774274873;0.12519152899967204;0.8610331789842967;0.11731172622312157;0.801402601258549;21.13537114975071;0.8277922062776086;0.01576849626998069;0.015541189749868314;0.8322437012777373;1.0098410072837003;0.14818538282537894;1.2961522784125792
51.812473;0.14527622093452836;0.1252190644791933;0.8611180452032524;0.11730224294785907;0.8013992416230322;21.131408141869652;0.8277621728849709;0.01576584285754103;0.015541030207591008;0.8321484689212318;1.0096702252759058;0.1481948034876378;1.2960565724354025
51.822473;0.1452574241551457;0.12524609400797743;0.8612017332808359;0.11729282208037511;0.8013958624261294;21.127488226955993;0.8277321312945818;0.01576308761688496;0.015540785383772134;0.8320525004701386;1.0094987912139186;0.14820528311490996;1.29595798815588
51.832473;0.14523993081204462;0.12527258610523997;0.8612844095121455;0.11728350989030241;0.8013921672091208;21.123622585296136;0.827702249919938;0.015760237795757914;0.015540461510229454;0.831955415085402;1.0093269076302285;0.1482167918398824;1.2958575620476727
51.842473;0.1452238213589276;0.12529851886678312;0.8613662427602479;0.11727434918381734;0.8013879025845223;21.119818763462952;0.8276727905758344;0.015757299329633278;0.0155400652363991;0.8318568604531635;1.0091549133657562;0.14822929907948987;1.2957563845533377
51.852473;0.14520913775447974;0.1253238785293039;0.86144737896367;0.11726537628328813;0.8013828836693169;21.116080210173987;0.8276440991232028;0.01575427607393514;0.015539602436953745;0.8317565527404447;1.0089832066240563;0.14824277653052073;1.295655521963994
51.862473;0.14519587963282138;0.1253486544117534;0.8615279162189521;0.1172566212614712;0.8013770078340691;21.112407517976457;0.8276165500856045;0.015751169619691415;0.0155390776578536;0.8316543425036114;1.008812137227081;0.14825721076072132;1.2955560209016128
51.872473;0.1451840158943772;0.12537283900000723;0.861607872812337;0.1172481026407417;0.8013702764997351;21.10880049428914;0.8275904830521094;0.01574797965910982;0.015538495355095399;0.8315502305771417;1.0086419991769942;0.14827260517443586;1.2954588864226584
51.882473;0.14517349770502713;0.1253964241288093;0.8616871591764237;0.11723982068930999;0.8013627951519948;21.105259533493534;0.8275661912622011;0.015744705187062308;0.015537859943969856;0.8314443098544619;1.0084731010277728;0.14828896822007562;1.2953649456266558
51.892473;0.14516426753543912;0.1254193962245581;0.8617656210090174;0.11723175867661519;0.8013547516480258;21.101786205483585;0.8275439550750164;0.015741345847776447;0.015537174036198356;0.8313367247187142;1.0083057949110714;0.14830630444698192;1.2952747675675886
51.902473;0.1451562652446314;0.12544174930104302;0.861843124182516;0.11722388917380869;0.8013463963668152;21.09838349856011;0.8275240343514745;0.01573790173665656;0.015536437651476819;0.8312276795625159;1.008140468889311;0.14832461696624052;1.295188706749264
51.912473;0.14514942602642145;0.12546349866044187;0.8619195565657677;0.11721617944457693;0.8013380345572089;21.095056169253347;0.8275066130799258;0.015734372031962714;0.015535648920070668;0.8311174568275919;1.0079775604649914;0.14834390797656807;1.2951069096605712
51.922473;0.14514367464650693;0.12548467349520676;0.861994770476933;0.11720860017710809;0.8013300325693226;21.091811406901257;0.8274917979811226;0.015730754877635766;0.015534805091622568;0.8310064240852335;1.007817537418378;0.14836417005514674;1.2950292896888433
51.932473;0.14513892465056405;0.12550529987359793;0.8620685653913265;0.11720113700855528;0.8013227908081063;21.088658386623724;0.8274796570593486;0.015727049066955323;0.015533903413702388;0.8308950265071599;1.0076607976918628;0.14838538178589816;1.294955555488013
51.942473;0.14513507618514612;0.12552539049180206;0.8621407208862106;0.1171937903126673;0.8013165934633566;21.085606403913754;0.8274702015046461;0.015723255099962138;0.015532941693958314;0.8307837987689477;1.0075075580651738;0.148407513125842;1.2948852606925079
51.952473;0.14513201528392639;0.1255449505388166;0.862211048426915;0.11718656541691189;0.8013114398382378;21.08266339959296;0.827463353804794;0.015719374236257685;0.015531918457407494;0.8306734310919313;1.007357833518468;0.14843052868679832;1.2948178921510474
51.962473;0.14512962785058742;0.12556399171150745;0.8622794346084324;0.11717946555776022;0.8013071008117526;21.07983534079109;0.827458995687879;0.01571540757669731;0.015530833219338906;0.8305648127483023;1.0072115642608241;0.1484543800365173;1.2947529859351277
51.972473;0.145127811489394;0.12558253113345627;0.8623458384704618;0.11717248536039168;0.8013033545082416;21.07712655329996;0.827457032852542;0.01571135595421767;0.01552968703867373;0.8304589444828583;1.0070687670080392;0.14847899523644023;1.29469016053238
51.982473;0.14512646885562866;0.12560057693305512;0.8624102104101112;0.11716560733285891;0.8013001467444767;21.074541347454076;0.8274573879776996;0.01570721977115496;0.015528482421750941;0.8303567607367013;1.0069295244979022;0.1485042796766161;1.2946290673179364
51.992473;0.14512550480562328;0.12561812558902552;0.8624723696855892;0.11715880733540626;0.8012975987312613;21.0720853926955;0.8274599873600484;0.015703000109969136;0.015527222615032296;0.8302589944995751;1.0067938733363693;0.1485301283961692;1.2945693666285436
52.002473;0.14512483596672487;0.12563517580661285;0.8625319356409373;0.11715206449446389;0.8012959309642087;21.069765697162683;0.8274647905428003;0.01569870027989705;0.015525911349994759;0.8301661710593113;1.0066617272710958;0.1485564445978951;1.294510792312975
52.012473;0.14512438870982758;0.12565174026242398;0.8625883857994467;0.11714536977540647;0.8012953684161165;21.067589999769233;0.8274717743832717;0.01569432490271727;0.015524553186147047;0.8300786938516731;1.006532874967482;0.14858315345009754;1.2944532456229012
52.022473;0.1451240861975863;0.12566784288199354;0.8626411952108026;0.11713872734877108;0.8012960700889752;21.06556620520268;0.8274808424449771;0.015689877825478107;0.01552315373998412;0.8299968944983271;1.0064070404989973;0.14861019995060876;1.294396766044296
52.032473;0.14512384989639457;0.1256835077269787;0.8626899057710612;0.11713214994040932;0.8012980846202415;21.063702055847997;0.8274917813414576;0.015685361592537583;0.015521718800679807;0.8299210347077208;1.0062839176156375;0.14863754000277152;1.2943414118939776
52.042473;0.14512361088381892;0.1256987511007533;0.8627341138844568;0.11712565721537378;0.8013013286913742;21.062005208041622;0.8275043399631942;0.015680778391936486;0.015520252642922096;0.8298513062877374;1.006163184170118;0.14866513075047127;1.2942872761720783
52.052473;0.14512330978434929;0.12571357815628523;0.8627735085542827;0.11711927479825453;0.8013056136939068;21.060483340474967;0.8275183408240979;0.015676130415758646;0.015518757423821727;0.8297877952108857;1.0060445954266664;0.14869292167373888;1.2942345736193124
52.062473;0.14512289055617164;0.12572798269727464;0.8628079493096643;0.11711302840892207;0.8013107203030237;21.059144079544314;0.827533689450029;0.015671418588502285;0.01551723455865825;0.8297304611448675;1.005928079216211;0.1487208585824765;1.2941835661800158
52.072473;0.1451222956735109;0.12574195574485833;0.8628374710117707;0.11710693836176722;0.8013164690570651;21.057994878324244;0.8275502998087076;0.015666641942409347;0.015515687059819231;0.829679223604274;1.005813679943685;0.14874888957870602;1.2941344404560995
52.082473;0.14512145656436415;0.12575550127868035;0.8628622197653709;0.11710101668406132;0.8013227185268074;21.05704271638193;0.8275680848786402;0.015661799454877084;0.015514120772400278;0.8296340961498128;1.0057014109383653;0.14877695605915234;1.2940873342998707
52.092473;0.14512028705240182;0.12576864482395483;0.8628824152520143;0.11709526412383917;0.8013293011989826;21.05629336715269;0.8275870407515037;0.015656892284833124;0.015512543408725859;0.8295952201849096;1.005591210933571;0.14880499044980808;1.294042455089092
52.102473;0.14511869171762826;0.1257814264703211;0.8628983622964187;0.11708966903163076;0.801336004703768;21.05575050262738;0.8276073101266435;0.015651924839547283;0.015510962730304913;0.8295627687241681;1.0054830082682609;0.14883293295830416;1.294000162970043
52.112473;0.145116583532833;0.12579388874053796;0.8629104306010288;0.1170842096635323;0.8013426350847355;21.05541588263701;0.8276291475521153;0.01564690535092624;0.015509385726763341;0.8295368671667802;1.0053767369104136;0.14886073746795112;1.293960953694432
52.122473;0.14511389662883975;0.12580607146436515;0.8629189799515701;0.11707886064644155;0.8013490844230604;21.055291401779233;0.8276527922344887;0.01564184563944629;0.01550781911007216;0.8295175882852857;1.0052722680527997;0.14888835849177648;1.293925367885095
52.132473;0.14511059013692826;0.12581800953494804;0.862924299991315;0.1170736028298879;0.8013553419736446;21.05538152918147;0.8276783675763153;0.015636759800900357;0.01550627001326385;0.8295049335841755;1.0051693289558952;0.1489157431684726;1.2938939199097803
52.142473;0.1451066516156432;0.1258297307440252;0.8629265973465456;0.1170684253275897;0.8013614525016949;21.055693392089644;0.8277059309882749;0.01563166234884565;0.015504745844034145;0.8294987982772113;1.005067497203281;0.14894283594569452;1.2938670778169543
52.152473;0.14510209530231397;0.12584126255154127;0.8629260265984956;0.11706331511988578;0.8013674615337204;21.056234226963447;0.8277355995203703;0.015626565845324562;0.01550325379819187;0.8294989648280494;1.004966281872417;0.1489695973279389;1.2938452625858194
52.162473;0.1450969480373272;0.1258526431625289;0.8629227455104;0.11705824609314723;0.8013733820181071;21.05700921003939;0.8277675771846694;0.015621479086547407;0.015501800880460392;0.8295051201709313;1.0048651341319512;0.1489960291248896;1.2938288512656613
52.172473;0.14509124078207292;0.12586392035912458;0.8629169510705076;0.1170531750679253;0.8013791926859362;21.058020939119785;0.8278020622969853;0.015616407457172757;0.01550039391984048;0.8295168959191748;1.0047633489960612;0.14902217330660925;1.293818169634507
52.182473;0.14508501259042286;0.12587514301201785;0.8629088683231537;0.11704805055027773;0.801384857158311;21.059269209655156;0.8278391686256111;0.015611355156989026;0.015499039395889664;0.8295339267181159;1.0046600557103536;0.14904808183449247;1.2938134434921056
52.192473;0.14507831190663958;0.12588636146511378;0.8628987109568488;0.11704283570841319;0.80139033804334;21.060750696448167;0.8278789147191385;0.015606327201880326;0.0154977438667014;0.8295559030210224;1.0045543230884515;0.1490737987687021;1.2938147208748163
52.202473;0.14507119452719824;0.1258976287039942;0.8628866715377871;0.11703752526140417;0.8013955979154074;21.06245893636483;0.827921236146077;0.015601329838960289;0.015496514290422241;0.8295825838231208;1.0044452215593442;0.14909936612086513;1.2938218464001368
52.212473;0.14506372313557436;0.1259089896196613;0.862872955994724;0.1170321413900495;0.8014006197252327;21.064384824834608;0.8279660062909254;0.015596370239451075;0.015495357750142654;0.8296137687495218;1.0043318186231405;0.14912482928537527;1.2938345525655712
52.222473;0.14505596236530677;0.1259204697369677;0.8628578228424894;0.117026719173973;0.8014054645654918;21.06651767168402;0.8280130477974031;0.015591456215607256;0.015494281747413116;0.8296492684822672;1.0042131757723531;0.14915023500564953;1.2938526084249793
52.232473;0.1450479701417503;0.12593207042003055;0.8628415852591113;0.11702129545262023;0.8014103199356586;21.0688465941297;0.8280621489287615;0.01558659552656574;0.015493294461700502;0.8296888621431214;1.0040883757202679;0.1491756286703355;1.2938758506620287
52.242473;0.14503979705453027;0.1259437642769102;0.8628245487619578;0.1170159058354771;0.8014154980775671;21.071361620643447;0.8281131364018266;0.015581795072454897;0.01549240361202252;0.829732245823408;1.0039565773230967;0.14920105193014543;1.2939040356675704
52.252473;0.14503149313916688;0.12595549924975957;0.8628069219788673;0.11701058573396318;0.8014214119211793;21.07405368218093;0.8281659520239976;0.01557706068430654;0.015491615136825508;0.8297790317598769;1.0038170723120174;0.14922654022317663;1.2939366832905563
52.262473;0.14502310585131187;0.1259672135523276;0.8627887883226776;0.1170053689998002;0.801428552871614;21.0769137875268;0.8282206240585304;0.015572397449765431;0.015490933625567931;0.8298287959223125;1.0036693040139402;0.14925212204291438;1.2939730636213411
52.272473;0.14501466807848715;0.12597883993494732;0.8627701756362015;0.11700028237823687;0.8014374267498333;21.07993248102129;0.8282771552270815;0.015567810277966014;0.015490363398199015;0.8298811159788585;1.0035128330297207;0.14927781901332368;1.294012349339508
52.282473;0.14500619514263305;0.12599030014400966;0.8627511680465796;0.11699533695761907;0.8014484599787305;21.083100257905485;0.8283354633590583;0.015563304392919513;0.015489908136461344;0.8299355790214683;1.0033472785137305;0.14930364325383777;1.2940538322409247
52.292473;0.14499769786566696;0.1260015099470031;0.8627319767425213;0.11699052254209828;0.8014620063780519;21.08640869382878;0.8283954204132574;0.01555888549437128;0.015489570532253465;0.8299917845720859;1.0031722918017567;0.14932959487519024;1.2940969927554984
52.302473;0.14498920037223906;0.1260123872004849;0.8627129221153358;0.11698581148316328;0.8014784598335505;21.089850737830496;0.828456943230049;0.015554559667698743;0.01548935333091349;0.8300493632094946;1.0029875995253876;0.14935565891944272;1.2941413759376585
52.312473;0.14498075304985364;0.12602285133823007;0.8626943462300799;0.11698116884380866;0.8014982739500828;21.093419293257032;0.8285200882942115;0.015550333165601412;0.01548925953263613;0.8301080039370375;1.0027930275074808;0.14938179470894675;1.2941864396137677
52.322473;0.14497243175682326;0.12603282346433928;0.8626765580706349;0.11697656040131021;0.8015218346768794;21.09710581339434;0.8285850326355569;0.015546212457300536;0.015489291525877967;0.830167451802182;1.0025884332809039;0.14940792826028354;1.2942314940326092
52.332473;0.1449643176351753;0.1260422310008271;0.8626598638614151;0.1169719578690001;0.8015493782182508;21.100900233979367;0.8286518999279074;0.015542205058063082;0.015489451692469932;0.8302274651094049;1.0023736879133935;0.1494339641481876;1.2942757141142784
52.342473;0.1449564740993503;0.12605101119818501;0.8626445981704666;0.11696734492192203;0.801581008728792;21.104790804403592;0.8287206221698974;0.015538319997352449;0.015489743420800822;0.8302877710299067;1.0021487428827023;0.14945980556278002;1.2943182372830881
52.352473;0.14494894526663885;0.12605911002922673;0.8626310802277098;0.11696271825703174;0.8016166889233652;21.108762983864732;0.828790979085322;0.015534566959509067;0.015490170438624364;0.8303480513852214;1.001913636414577;0.14948536507423435;1.2943583912342698
52.362473;0.14494177490628118;0.1260664788675638;0.8626195021472718;0.11695808248566922;0.8016562317105801;21.112799008160476;0.8288627140752686;0.015530955900558658;0.015490735918807752;0.830407987730232;1.0016684886422;0.14951056793380468;1.294395889632785
52.372473;0.144935018576117;0.12607307507661597;0.862609846079902;0.11695345046031269;0.8016994265987794;21.116879116851738;0.8289355998203128;0.015527497842735634;0.015491442223917493;0.8304673437908386;1.00141354588525;0.1495353510063828;1.294430799683543
52.382473;0.14492873284042973;0.1260788663059032;0.8626019468638517;0.11694884954349914;0.8017462278493792;21.120983809472765;0.8290094712457035;0.015524205135446644;0.015492291021667404;0.8305260204340427;1.0011491803026729;0.14955966064457282;1.2944633239719885
52.392473;0.1449229600445644;0.12608383427579792;0.8625956222966704;0.11694432298105897;0.801796774269591;21.125096184730594;0.8290842604761861;0.015521090874086142;0.015493284061418306;0.8305840412992201;1.0008759072317701;0.1495834543790043;1.2944935893001623
52.402473;0.14491772884645085;0.1260879797156737;0.862590710087046;0.11693992529949855;0.8018512098622075;21.129202887960155;0.8291600004008374;0.015518168518242432;0.015494423619800747;0.8306414698762722;1.0005944838375236;0.14960670214772348;1.294521590491352
52.412473;0.14491306763495368;0.12609132863720574;0.8625870244339002;0.11693571928837052;0.8019095118253159;21.13329321440909;0.8292367906650155;0.015515451742522222;0.015495712541694498;0.830698334686692;1.000305937553499;0.14962938726423125;1.294547236424155
52.422473;0.14490901437780984;0.1260939299469817;0.8625843248285574;0.11693177584083053;0.8019714695374542;21.137358183954493;0.8293147777191696;0.015512953122430494;0.01549715486232404;0.8307546049433079;1.0000114619491396;0.1496515087944286;1.2945704074255837
52.432473;0.14490560766074517;0.12609584021582265;0.8625823263762198;0.11692817018448103;0.8020367720232184;21.141390533342356;0.8293941833262641;0.0155106818374366;0.015498755957952472;0.8308101977118566;0.9997122883303842;0.14967308031919546;1.2945910474969273
52.442473;0.14490287276442784;0.12609710857196332;0.8625807214021306;0.11692497172130879;0.8021051038193395;21.145384740869957;0.8294753469032032;0.015508643377943852;0.015500521316764245;0.8308650254278265;0.9994095868280725;0.14969413136182372;1.2946092343978297
52.452473;0.1449008281017033;0.12609777212064968;0.8625792016140889;0.1169222384497814;0.8021762041337998;21.149336355457958;0.829558723572948;0.015506841797613176;0.015502454798355613;0.8309190552846959;0.999104394630881;0.14971471375740675;1.2946251542888696
52.462473;0.14489949571180807;0.1260978616065773;0.8625775181236209;0.11692002808421999;0.8022498812222747;21.153240058149365;0.8296448282418261;0.015505281330775446;0.015504557610086256;0.8309722937890064;0.998797592544131;0.14973489800290515;1.294639072627765
52.472473;0.14489888909950452;0.12609741266014596;0.8625755362760419;0.11691841033711903;0.8023259924354958;21.157087307097896;0.8297341644453183;0.015503965835565627;0.015506829070299686;0.8310246594477873;0.9984899317647078;0.14975476189658551;1.2946513684773815
52.482473;0.14489899617191937;0.1260964710094703;0.8625732045133835;0.11691745912110156;0.8024044450828973;21.160866499227684;0.8298271865530685;0.01550289786710456;0.015509268494151185;0.8310758810396067;0.9981820700472237;0.14977438052173409;1.2946625524266804
52.492473;0.14489978201503123;0.12609508469033065;0.8625704619009315;0.11691723855836365;0.802485239505222;21.16456629668226;0.8299243188386981;0.015502078998937439;0.015511875282640935;0.8311255731572305;0.9978745890597296;0.1497938096667906;1.2946732235716691
52.502473;0.14490119993068395;0.12609329154503193;0.8625671747177592;0.11691780429878929;0.8025684636813549;21.168179049538907;0.8300259854870023;0.015501510528647787;0.015514646709902952;0.8311733667249478;0.9975679920991383;0.14981307498618437;1.2946840075466692
52.512473;0.14490319560614814;0.1260911140958726;0.8625631622382325;0.11691920930976434;0.8026542056603669;21.171701916285198;0.8301325783797093;0.015501193481030429;0.015517576578574166;0.8312189347902738;0.9972626706485559;0.1498321888247778;1.2946954851681756
52.522473;0.14490571021888565;0.12608855851875347;0.862558259437445;0.11692149480770082;0.8027424685474943;21.175135869064768;0.8302444053699657;0.015501128767493487;0.015520655724694757;0.831261983284448;0.9969588772809752;0.14985117425585967;1.2947081575511188
52.532473;0.14490868566582388;0.1260856086821506;0.8625523573480892;0.11692467812777745;0.8028331339738738;21.178483934544463;0.8303617054050109;0.015501318024541194;0.015523872742833879;0.8313022807176786;0.9966567446005118;0.14987006531389294;1.2947224817234766
52.542473;0.14491206285605165;0.12608222782859327;0.8625454324507932;0.11692875756646086;0.8029259827524601;21.18175006678653;0.8304846697522488;0.015501763844890045;0.015527214890915103;0.8313396784398605;0.9963562524242453;0.1498888928628898;1.2947388403464783
52.552473;0.1449157722915554;0.12607837498267646;0.862537530629704;0.11693372534825211;0.8030207547031145;21.18493900303218;0.830613413015614;0.015502468886052735;0.015530669332601901;0.8313740910830223;0.9960571209766547;0.1499076777246775;1.2947574272138487
52.562473;0.14491973547525114;0.1260740161584328;0.8625287017470278;0.11693957595674002;0.8031172033441667;21.18805632789791;0.8307479694183365;0.015503434390146637;0.01553422344953859;0.8314054744548378;0.9957588142569945;0.14992642965008424;1.294778248735018
52.572473;0.14492388378815282;0.12606912376717203;0.8625189582760835;0.11694631038682335;0.8032151314259081;21.191108197774035;0.830888303645272;0.015504658581009093;0.015537864674981361;0.8314338261610291;0.9954607106046232;0.14994514861109126;1.2948012518841283
52.582473;0.1449281706146933;0.1260636776898187;0.8625082812999474;0.11695393372535128;0.8033143999990797;21.194100774582708;0.8310342793281926;0.015506136286390559;0.015541581116037238;0.8314591716046701;0.9951622666339491;0.14996383439186886;1.294826405244537
52.592473;0.14493256369677104;0.12605766926050527;0.8624966323845518;0.11696245098405658;0.8034149092380439;21.197039723200007;0.8311856545806778;0.0155078605830008;0.015545361252462876;0.8314815050879961;0.9948630428537927;0.14998249450976267;1.2948536891866065
52.602473;0.14493703196994345;0.1260510984651334;0.862483952541053;0.11697186689698522;0.803516577457284;21.199930128071877;0.8313421330954709;0.01550982505747644;0.015549192200310251;0.8315007521304627;0.9945626266443379;0.15000113203346702;1.2948830506302762
52.612473;0.1449415342976836;0.1260439652816231;0.8624701778134489;0.11698218089389098;0.8036193438463074;21.20277666358088;0.831503400524707;0.015512024709092903;0.015553059360565936;0.8315168193918744;0.9942605742845221;0.15001972710354042;1.2949143511355132
52.622473;0.14494601057301706;0.12603626493169023;0.8624552467049458;0.11699338045774618;0.803723182537397;21.205583745197288;0.8316691339061829;0.015514454690339562;0.015556947665039683;0.8315296893326116;0.9939564471856683;0.15003824106115204;1.2949473786961967
52.632473;0.14495038641909094;0.1260279914478204;0.8624390858694482;0.11700544532220859;0.8038280800311025;21.20835563347108;0.8318390144552689;0.015517108564937744;0.015560842582095044;0.8315394663742148;0.9936498925894846;0.15005663325385987;1.294981982084442
52.642473;0.14495459424826126;0.12601914709412218;0.8624216446315853;0.11701835597227729;0.8039339559764301;21.21109659508896;0.8320127403686756;0.015519978708243818;0.015564731077515461;0.8315463226044588;0.9933406909914929;0.1500748652242614;1.2950181426181582
52.652473;0.14495858591273256;0.1260097522761689;0.8624029468275778;0.11703209393242478;0.804040595628117;21.213811051218936;0.8321900474462924;0.015523057625730665;0.015568602908633822;0.83155041838618;0.9930287579115056;0.15009289897765465;1.2950558297851402
52.662473;0.14496232055095618;0.12599985042939385;0.8623830759254787;0.1170466342242319;0.8041476450658771;21.216503268090587;0.8323707293317756;0.015526337318102245;0.01557245080773019;0.8315518926709082;0.9927140914675001;0.1501107010378178;1.2950948700915792
52.672473;0.14496575111353294;0.12598950394202435;0.8623621360816586;0.11706193837236345;0.8042546433636719;21.219176418324086;0.8325546068240355;0.015529808001880144;0.015576268861723065;0.8315509022652281;0.9923966771004435;0.150128243958529;1.2951349898243587
52.682473;0.14496883010143616;0.12597878432164103;0.8623402216350021;0.11707795503141204;0.8043610961868701;21.221831717146838;0.8327414794266463;0.015533458099668714;0.015580051279300863;0.8315476782002772;0.9920764152027362;0.15014550219253797;1.295175887089038
52.692473;0.14497152138499514;0.12596776605203525;0.8623173551922056;0.1170946236915952;0.8044665416608986;21.224468270495272;0.8329311418419416;0.01553727454982262;0.01558379261780772;0.8315425573361692;0.9917531317727083;0.15016244979459012;1.2952172640044002
52.702473;0.144973801839926;0.12595652722816675;0.8622934529044429;0.11711187528079747;0.8045705253521579;21.227082935351056;0.8331234201966723;0.015541243104132539;0.015587487984184249;0.8315359664023798;0.9914266658365092;0.15017905990250155;1.2952588419266442
52.712473;0.14497565389173445;0.12594515217373342;0.8622684025616661;0.1171296357287644;0.8046725658211412;21.22967061610398;0.8333181537720119;0.015545348601199415;0.015591133203783941;0.8315284248356106;0.991096930465064;0.1501953036682597;1.2953003262770768
52.722473;0.14497705910001565;0.12593373366745786;0.8622421753943724;0.11714783256639924;0.8047721816863674;21.232226529830168;0.8335151524841131;0.015549574479735387;0.015594725346748769;0.8315205459141087;0.9907639073456308;0.1502111466043976;1.2953413637793032
52.732473;0.1449779977112703;0.1259223758247679;0.8622148692814166;0.11716639774600893;0.804868906663008;21.23474853257573;0.8337141587183202;0.01555390244760568;0.015598262653772493;0.831512975599204;0.9904276429393544;0.15022654102917743;1.295381626003417
52.742473;0.1449784505128111;0.12591119238497175;0.8621866927406049;0.11718526751684491;0.8049622833232819;21.237236804326393;0.8339148420564211;0.01555831343529005;0.015601743766233864;0.8315063349574766;0.9900882547244659;0.1502414238509152;1.2954209589345194
52.752473;0.1449783979791239;0.12590029523437185;0.8621578995555873;0.11720437973582518;0.8050518791247813;21.239692232394223;0.8341168770200134;0.015562788561578873;0.015605166955092405;0.8315011723048179;0.9897459344396686;0.15025572541406015;1.295459350493578
52.762473;0.14497781542882515;0.12588978436483986;0.8621287005050197;0.11722366828035023;0.8051372816423724;21.242115721040964;0.8343200496887295;0.015567308837321927;0.015608529933145002;0.8314978500590635;0.9894009672338172;0.15026938458064965;1.2954967666322414
52.772473;0.1449766730234541;0.1258797521131715;0.8620992120534094;0.11724305724813325;0.805218041321213;21.244508155088774;0.8345242676884727;0.015571855089829563;0.015611830534994051;0.8314964621052109;0.9890537677634959;0.15028236555670058;1.2955331383055695
52.782473;0.14497494854187482;0.1258702874417038;0.8620694509189949;0.11726245851645904;0.805293636983227;21.246869979716166;0.8347294718888881;0.015576408837636608;0.015615067787290769;0.8314969005641447;0.9887048947394452;0.1502946680241371;1.2955684684443747
52.792473;0.14497264251070915;0.12586146618724747;0.8620393503189958;0.11728177617319635;0.8053635404647993;21.249200148155147;0.8349355561458202;0.015580952000437232;0.01561824252076681;0.8314989605842912;0.9883550003399414;0.1503063203375523;1.2956028223576799
52.802473;0.1449697825638696;0.1258533457680591;0.8620087593058103;0.11730091220794632;0.8054273196576969;21.251494762355406;0.835142331481088;0.015585465766170316;0.015621356992471346;0.831502358172961;0.9880047315609658;0.15031735975526317;1.2956361978897613
52.812473;0.14496641465165788;0.12584597327130562;0.8619774266225464;0.11731976635364588;0.8054846572635936;21.2537461772815;0.8353495408843724;0.01558993149013831;0.015624413834866112;0.8315067002964828;0.9876546282294197;0.15032781529058897;1.2956684602535602
52.822473;0.14496258480738933;0.12583939200609923;0.8619450064832953;0.1173382367133279;0.8055352743256559;21.255942981700507;0.8355569535558938;0.015594333143508379;0.015627415220746114;0.8315114896781862;0.9873050638245673;0.15033769964667343;1.2956993934323853
52.832473;0.14495832443178414;0.12583364027612218;0.8619110892978881;0.11735622555880884;0.8055788743429432;21.258070831879355;0.8357644685221507;0.015598658518026135;0.015630363328038206;0.8315161814429726;0.9869562543646863;0.15034700593937306;1.2957287703216573
52.842473;0.14495365315315595;0.12582874276132783;0.8618752590289898;0.11737364473586737;0.805615182917348;21.260114364040295;0.8359721344692229;0.015602898461087814;0.01563326218873358;0.831520223099851;0.986608300088687;0.1503557102027404;1.2957563591040855
52.852473;0.14494859337804025;0.1258246992868597;0.8618371425739715;0.11739042164189292;0.8056439886031002;21.26205929229409;0.8361801049203778;0.01560704519918479;0.01563611848652952;0.8315230316205723;0.9862612504226514;0.1503637810138562;1.2957818759868018
52.862473;0.14494317641724988;0.1258214795516237;0.8617964141255035;0.11740650700563787;0.8056651135234288;21.26389283627981;0.836388560633643;0.01561109111898529;0.01563893941966069;0.8315239487710983;0.9859152055869748;0.1503711879395338;1.2958049952577835
52.872473;0.14493743829874306;0.12581902665199857;0.8617528059566512;0.11742187286057526;0.8056784038502837;21.265602594194643;0.8365976444752327;0.015615028575078684;0.015641729698066785;0.8315222350331363;0.9855703978204415;0.15037790178440863;1.295825439570603
52.882473;0.14493141746704996;0.12581726848407696;0.8617061331038137;0.11743649656264499;0.8056837736968264;21.26717596711533;0.8368074702362144;0.015618849926302338;0.015644490841316003;0.8315171387752563;0.9852271913714087;0.15038388772766575;1.2958430598558766
52.892473;0.14492515600276548;0.12581613083760482;0.8616562843635556;0.11745034961398877;0.8056812243426716;21.26860142037727;0.8370181362032517;0.015622547523741096;0.015647223156565488;0.8315079904704333;0.9848860185080786;0.15038910089515084;1.2958578756664558
52.902473;0.14491870588775377;0.12581554323517496;0.8616031981568768;0.11746340242647968;0.8056708240711629;21.269870598925916;0.8372296448444507;0.01562611424438366;0.015649927989802057;0.8314942316502113;0.9845473087075981;0.15039349258148507;1.2958700418391704
