time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
52.912473;0.1449121352160897;0.12581543518287996;0.8615468386911859;0.11747563295719146;0.8056526817310452;21.270979111576455;0.8374418055461506;0.015629544122787737;0.015652607645882007;0.8314754090360836;0.9842114398121807;0.1503970185500072;1.2958797243838172
52.922473;0.14490552035032628;0.12581572927287066;0.8614871548754032;0.11748702780356975;0.8056269222466445;21.27192578968579;0.8376542575696025;0.015632832166972442;0.015655263211504268;0.8314511961087927;0.9838787176481131;0.15039964219707988;1.2958869825944432
52.932473;0.14489893413396748;0.1258163403105811;0.8614240251937145;0.11749757436453892;0.8055936771833629;21.27271217766349;0.8378665925294433;0.015635973718498997;0.01565789271779597;0.8314214131360191;0.9835494032220564;0.15040133619903;1.295891774339629
52.942473;0.14489244543074603;0.12581718318674068;0.8613572564230342;0.11750725238014827;0.8055530912324862;21.273341403234863;0.8380784507119441;0.01563896458283226;0.01566049091684788;0.8313860243756858;0.9832237807089753;0.1504020814659079;1.2958940756203587
52.952473;0.14488611984589156;0.1258181825480211;0.8612866787938591;0.1175160358663567;0.8055053122837382;21.273815272745775;0.8382895344257473;0.01564180211838395;0.0156630506406789;0.8313450982294052;0.9829022227346311;0.1504018667103987;1.295893974288343
52.962473;0.14488001688345237;0.125819275174103;0.8612122071900569;0.11752390243786062;0.8054504581798217;21.274132525598944;0.8384995869084978;0.01564448639991733;0.015665564705448082;0.8312987266560579;0.9825852407250184;0.15040069330658357;1.2958917171198912
52.972473;0.14487419477621072;0.1258204050568636;0.861133805578509;0.11753083953519802;0.8053885939406403;21.274289643163918;0.8387083839459295;0.015647020557437646;0.0156680263792224;0.8312469982489438;0.9822734985906186;0.15039857610546445;1.2958877494076764
52.982473;0.14486871664005688;0.12582151525566154;0.8610514927344178;0.11753684534470005;0.8053197351692004;21.274281807648137;0.8389157427421176;0.01564940969205901;0.015670428808598695;0.8311900575193177;0.9819677351610887;0.15039553632501726;1.295882650564646
52.992473;0.14486364163988552;0.12582253969172813;0.8609654229335606;0.11754192469237408;0.8052438825363546;21.274103946353257;0.8391215271521268;0.015651659074021267;0.015672765651909056;0.8311281433831836;0.9816686436488111;0.15039159569843832;1.2958769452455587
53.002473;0.14485901061219844;0.12582340249178564;0.8608759008150901;0.11754607865899824;0.8051610648768449;21.273752913063355;0.8393256107092519;0.01565377258375112;0.01567503268606458;0.8310615547119611;0.9813768055704071;0.15038677300065936;1.2958709466487692
53.012473;0.144854846422911;0.12582402239461898;0.8607832826354769;0.11754929768597183;0.8050713425088891;21.27322862055557;0.8395278557659616;0.015655752355317375;0.01567722845555329;0.830990601032613;0.9810926855046759;0.1503810800525661;1.2958648050526211
53.022473;0.1448511657721931;0.12582431189107213;0.8606878998830093;0.11755156875901628;0.804974813002393;21.27253292618127;0.8397281525147849;0.015657600473503806;0.01567935351965113;0.8309156134968065;0.9808166687311602;0.15037451963291118;1.2958586854445848
53.032473;0.1448479845040541;0.12582417333987927;0.8605900498556065;0.11755288476338113;0.8048716640688087;21.271668496294392;0.8399264011920459;0.015659320115932133;0.01568140950172702;0.830836988807898;0.9805491376204201;0.15036708606747864;1.29585282802428
53.042473;0.1448453133087191;0.12582349452154187;0.8604899620112473;0.11755324316062507;0.8047622114603427;21.27063888873524;0.8401224048407115;0.01566091403122963;0.015683398595931177;0.830755144811708;0.9802905480325868;0.15035877183466165;1.2958475008646975
53.052473;0.1448431579096071;0.12582214493856125;0.860387775059981;0.11755264600955262;0.8046468972829793;21.269448660623084;0.8403158010432996;0.0156623826755767;0.015685322808930015;0.8306703912151515;0.9800414365369057;0.15034957897363763;1.2958429886547354
53.062473;0.14484152728386027;0.12581998127868446;0.8602835866435042;0.11755110882780513;0.8045262747698977;21.268102379499556;0.8405060873843724;0.0156637237943534;0.01568718311928387;0.8305828733444879;0.9798023493154165;0.15033952413304993;1.295839577075845
53.072473;0.14484043529754956;0.1258168624624513;0.8601775095088607;0.1175486627420096;0.804400966521562;21.26660350698908;0.8406926708092263;0.01566493363480047;0.015688979580872602;0.8304926518119582;0.9795737992509762;0.1503286326787288;1.2958374491678284
53.082473;0.14483989096258246;0.1258126608818952;0.8600696727711514;0.11754534503951003;0.8042716076137891;21.26495507454836;0.8408749162393941;0.01566600922521913;0.015690711884010427;0.8303998011100995;0.9793563046832373;0.15031692892146084;1.2958365785835848
53.092473;0.1448398865836243;0.12580726052808744;0.8599601764586587;0.11754119171245218;0.804138788020104;21.26316130745311;0.841052223305216;0.015666949464943528;0.015692379700593916;0.8303044197451165;0.9791503928709351;0.15030443317849196;1.295836735430932
53.102473;0.1448403889909017;0.12580055558171635;0.8598490719404309;0.11753623678168626;0.8040029778554251;21.261228185739302;0.8412241035274142;0.01566775396140237;0.015693983469632713;0.8302065813311128;0.9789565070914009;0.15029116636621231;1.295837580190343
53.112473;0.14484134078807248;0.12579246380874107;0.8597364336591612;0.1175305157779357;0.8038644997591391;21.259163376379618;0.8413902361484699;0.01566842193544588;0.01569552565809412;0.8301063142543311;0.9787749445944313;0.15027715239351816;1.2958387846615258
53.122473;0.14484267695830036;0.12578293962798104;0.8596224724630563;0.11752406934145625;0.8037235818401054;21.256976137085374;0.8415504849049242;0.01566895351408776;0.015697011319242834;0.830003618435786;0.9786058954792975;0.15026241625318632;1.295840124703419
53.132473;0.14484434460601983;0.12577196850121536;0.8595075725955572;0.11751693839220644;0.8035804026629176;21.25467695677386;0.8417048397818022;0.01566935152868841;0.015698446991483983;0.8298984660009446;0.978449478555621;0.15024698308213785;1.2958414914719392
53.142473;0.14484631123479225;0.12575955419653753;0.8593921802809213;0.1175091573542837;0.8034351059599516;21.25227670512056;0.8418533378310565;0.015669620589409766;0.015699838143732034;0.8297908257551494;0.9783057121515395;0.15023087682175537;1.295842811582942
53.152473;0.14484855904829658;0.12574571383740643;0.8592766622282203;0.11750075865157221;0.803287823912271;21.2497853134714;0.8419960078719901;0.015669764493762294;0.015701187261210017;0.8296807477641767;0.9781744812887886;0.15021411920390776;1.2958439468896283
53.162473;0.14485107636822045;0.1257304745961194;0.8591613172384823;0.11749177629791253;0.8031387077690022;21.24721133276958;0.8421327817351937;0.01566978541157488;0.01570249386441677;0.8295683806902882;0.9780555416555469;0.15019673686607354;1.2958447031892601
53.172473;0.144853863888719;0.12571386866650247;0.8590464688506065;0.11748223758972386;0.8029879561168551;21.24456260923546;0.8422634012238546;0.015669684904790825;0.015703754796896716;0.8294538670570529;0.9779485655798892;0.15017877186886996;1.295844932247736
53.182473;0.14485694453459874;0.1256959329066462;0.8589324684195807;0.11747215722749602;0.8028358342381496;21.241846332858238;0.8423874226319343;0.01566946409271233;0.015704964212608266;0.8293372644910986;0.9778532292229883;0.1501602836007206;1.2958445922775876
53.192473;0.1448603484554365;0.12567671164013644;0.8588196219601587;0.11746154114341781;0.8026826665919654;21.239068507730593;0.8425043027245009;0.01566912287916929;0.01570611482948084;0.8292185666722528;0.9777692748557619;0.15014134344895502;1.2958437257548205
53.202473;0.14486408621173139;0.12565625483005743;0.8587081307040264;0.11745039312674342;0.802528790384542;21.236234445886783;0.8426134882336197;0.015668660210362718;0.015707200161900817;0.8290977402377065;0.9776964941570662;0.15012202673996342;1.2958423589867945
53.212473;0.14486814486306215;0.12563461138597756;0.8585980688188024;0.11743872240034955;0.8023744955041227;21.233350424142948;0.8427144751743799;0.015668075338828618;0.015708215559662116;0.828974744307812;0.9776346955117994;0.15010239995773855;1.2958403733653234
53.222473;0.14487250666688453;0.12561182535635487;0.8584894053097777;0.11742655110477118;0.8022199901992381;21.23042489133166;0.8428068484286271;0.015667368810739716;0.015709157507711714;0.8288495719944493;0.9775837220354947;0.15008251562720493;1.2958374758297804
53.232473;0.14487716646390203;0.1255879392836075;0.8583820745396453;0.11741391407689472;0.8020654112032435;21.22746737006372;0.8428903140222294;0.015666542338842022;0.015710022632517036;0.8287222842876014;0.9775434731582332;0.15006243287477183;1.295833275377194
53.242473;0.1448821349872333;0.12556299825949085;0.8582760442862266;0.11740084532272829;0.8019108622647476;21.224485824377037;0.842964693139535;0.015665597842944738;0.015710806807278894;0.8285929809591346;0.977513869318008;0.15004224525420748;1.2958273478342521
53.252473;0.1448874347216222;0.1255370479316793;0.858171376594566;0.11738736122824973;0.8017564616970673;21.221485164037098;0.8430298805145481;0.015664537110988305;0.01571150416097383;0.8284617455974451;0.9774947976233788;0.15002208365924505;1.2958192393012562
53.262473;0.1448931015870216;0.12551013104251565;0.8580683130804901;0.11737346099733645;0.8016024070878611;21.218467405371328;0.843085827784678;0.01566336221241557;0.01571210696370315;0.8283286086281636;0.9774861213678249;0.15000209930534025;1.2958084441962814
53.272473;0.14489918959332707;0.1254822869589152;0.8579672856914887;0.11735914544674837;0.8014490128902385;21.215432709068377;0.8431325256382307;0.01566207542535668;0.015712606536853017;0.8281935390008555;0.9774877347583321;0.14998244817254497;1.2957944015706993
53.282473;0.1449057679231606;0.12545355398562208;0.8578687788764103;0.11734442980900871;0.8012966594732744;21.212380476918323;0.8431699500593132;0.01566067893758676;0.015712994359452413;0.8280565009545555;0.9774995725236826;0.14996327976027907;1.2957765352688555
53.292473;0.14491291586856125;0.12542397663405758;0.8577731471256342;0.11732933658904093;0.801145702698421;21.209309477152125;0.8431980741116243;0.015659175109715325;0.01571326322525384;0.8279175344197539;0.977521588437487;0.14994473178588422;1.2957543400313203
53.302473;0.14492071813347243;0.12539361566779533;0.8576804998693796;0.11731388401902756;0.8009964350138021;21.206217971851284;0.8432169536861953;0.015657566807596567;0.015713408592677027;0.8277767744874713;0.977553747107129;0.14992693468749174;1.2957274719837595
53.312473;0.1449292492443506;0.1253625505313527;0.8575907184291127;0.11729808951414823;0.8008491081097664;21.203105186192907;0.843226745356903;0.015655857311570265;0.01571342939705888;0.8276344375763955;0.9775960001222993;0.14991001421915556;1.2956958079864556
53.322473;0.14493855330257252;0.12533086978202476;0.8575036043294134;0.11728197957211196;0.8007039546344962;21.19997258701197;0.8432276461251814;0.015654050071935807;0.015713327227191706;0.8274908253062595;0.97764823742312;0.14989409062314857;1.295659442351891
53.332473;0.14494864096533702;0.12529865998007605;0.8574190149281488;0.11726558668471955;0.800561179296293;21.196823282376933;0.8432198599935538;0.01565214880400716;0.015713104711664268;0.8273463420960292;0.9777102486396084;0.1498792805498399;1.2956185941159524
53.342473;0.14495950952326345;0.12526600176957053;0.8573368866203475;0.11724894332836246;0.8004209405004845;21.193660645975523;0.8432036304524121;0.015650157960187663;0.015712764716960294;0.827201494518507;0.9777817186621307;0.14986568748385404;1.2955734792911429
53.352473;0.1449711689645049;0.12523296893086722;0.8572572132698016;0.11723208835486756;0.8002833264753154;21.19048761580583;0.8431792945033111;0.01564808272578722;0.015712309731293186;0.8270568115637392;0.9778622492810887;0.14985338490261574;1.2955242312805169
53.362473;0.14498364951049972;0.12519962392871276;0.8571800281954185;0.11721507202222237;0.8001483487985044;21.18730638028586;0.8431472944174062;0.015645927935108956;0.01571174088619898;0.8269127225402827;0.9779513891210495;0.1498424187154088;1.2954709327656004
53.372473;0.14499699322790738;0.12516601183538964;0.8571053636866925;0.11719794926945784;0.8000159704937395;21.184118147870727;0.8431081520705082;0.015643697244426984;0.0157110581663475;0.8267695529045861;0.9780486617692978;0.14983282169883233;1.2954137373957522
53.382473;0.14501125022868186;0.12513215979298087;0.8570332211903081;0.11718077204931565;0.7998861231405885;21.18092344558038;0.8430624525631499;0.015641393853075135;0.015710262285540604;0.8266276484739583;0.9781535778163639;0.14982461564357252;1.2953529786932736
53.392473;0.14502647403999763;0.1250980812356765;0.8569636263997015;0.11716358783982074;0.7997587029597034;21.177722910542343;0.843010812141024;0.01563902149974541;0.01570935608166118;0.8264874648760002;0.9782656503177313;0.14981780459180838;1.295289215497904
53.402473;0.14504270658938787;0.12506377965080867;0.8568967139986827;0.11714644137230895;0.7996335707614348;21.174517721084648;0.8429537883607805;0.01563658438306143;0.01570834375721276;0.826349548284131;0.978384438815138;0.1498123734018451;1.2952231732302866
53.412473;0.14505996843634072;0.12502925555788202;0.8568327084877597;0.1171293717285028;0.7995105489397463;21.171309518928;0.8428918075341406;0.015634086237485207;0.015707229093519907;0.8262144406695829;0.9785095703719011;0.14980829857081687;1.2951555732590156
53.422473;0.14507826621438633;0.12499451736237324;0.856771835949919;0.11711239953565164;0.7993894380321939;21.168100453450045;0.842825177530932;0.015631529357204705;0.0157060141015909;0.8260825618075964;0.9786407111527217;0.14980556861505848;1.2950869851423816
53.432473;0.14509759699852107;0.12495958333807018;0.8567142897506179;0.11709551807055073;0.7992700772184373;21.164892803899054;0.8427541222580094;0.015628914530346993;0.015704698142029884;0.8259541621069189;0.9787775435966601;0.1498041922288876;1.2950178182842358
53.442473;0.14511792937007983;0.12492447351861548;0.8566602404173544;0.11707870381271451;0.7991523806308448;21.16168806926757;0.8426787991048355;0.01562624186677738;0.015703277781499703;0.8258294067644407;0.9789197788238753;0.14980417772667853;1.2949484199591021
53.452473;0.14513918837018086;0.12488921272975319;0.8566098460734828;0.1170619349901177;0.7990362935583804;21.158486801519093;0.8425993164511716;0.01562351169108154;0.015701747483014845;0.8257085070748129;0.9790671832517741;0.14980550465310252;1.2948792032269678
53.462473;0.14516127582354696;0.12485384731582716;0.8565632949482028;0.11704520203889664;0.7989217293011146;21.15528905891293;0.8425157638690205;0.015620725231114331;0.01570010054295372;0.8255917835766561;0.9792195622209179;0.14980811990903514;1.2948107307721162
53.472473;0.14518409911943847;0.12481844496225065;0.8565208769664991;0.11702850976055164;0.7988085368146112;21.152094814137843;0.8424282663208196;0.015617885035725147;0.015698329869174656;0.8254796307830335;0.9793766807259376;0.14981195454905522;1.2947436765591254
53.482473;0.145207575302122;0.12478307064877033;0.8564829960762114;0.11701187412046817;0.7986964998012609;21.14890433929927;0.8423370182936873;0.015614994505258217;0.01569642799609748;0.8253724218591795;0.9795382139624642;0.14981692949883585;1.2946786975374383
53.492473;0.14523162722872052;0.12474777133502292;0.8564501123767918;0.11699531982963053;0.7985853676349289;21.145718123896916;0.8422422975150315;0.01561205670506746;0.01569438658764076;0.8252704477019542;0.9797037925310107;0.14982294116137115;1.2946163924478713
53.502473;0.1452561922331851;0.12471258130432966;0.8564227153329736;0.11697888403962826;0.7984748951016384;21.142536768770054;0.8421444899270799;0.015609074762087978;0.015692197062090667;0.825173924723719;0.9798730811391613;0.14982985447894326;1.2945573785302817
53.512473;0.14528123597896542;0.12467753002653892;0.8564013328995902;0.11696261806037661;0.7983649148085104;21.139361561498937;0.8420440553907859;0.015606054449330584;0.015689852315563625;0.8250830342937896;0.9800458154035379;0.149837522516664;1.2945022998518105
53.522473;0.14530675762435458;0.12464264610976186;0.856386500622786;0.11694657784775646;0.7982554110651704;21.13619435917766;0.8419414292726681;0.015603005595422843;0.015687347613945638;0.8249979784544046;0.9802217895824319;0.1498458109678574;1.2944517349627434
53.532473;0.14533278024320906;0.1246079602151518;0.8563787024426596;0.11693080850778823;0.7981464556481366;21.13303615034062;0.8418369702007958;0.015599940484817821;0.015684680895927967;0.82491899775502;0.9804008493095472;0.14985460004027537;1.2944061263295352
53.542473;0.1453593321590824;0.1245735042471962;0.8563783274732858;0.11691533522814074;0.7980380712380969;21.12988647627293;0.8417309965632517;0.0155968714133662;0.01568185367942484;0.8248463196483268;0.9805828971225673;0.1498637704975667;1.2943657712918344
53.552473;0.14538643273062785;0.12453930833721623;0.856385635827343;0.11690016684445179;0.7979302270439445;21.12674507380641;0.8416238708065606;0.015593809383633108;0.015678871182411812;0.8247800885111146;0.9807678537831888;0.1498731975543;1.2943308043471626
53.562473;0.14541409054649743;0.12450540138725871;0.8564007372657473;0.11688530680939072;0.7978229346951216;21.123613630365295;0.8415160483396256;0.015590763746415182;0.015675741254116506;0.8247203011469738;0.9809555939116337;0.14988275571773715;1.2943011086977776
53.572473;0.14544230498540897;0.12447181341201566;0.8564235957202558;0.11687075582770094;0.7977162755037456;21.120495086337893;0.8414080203208365;0.015587741955106621;0.015672473764372617;0.8246667730034912;0.9811459168982978;0.14989232353905563;1.2942762737842521
53.582473;0.14547105921673265;0.12443857520414854;0.8564540315118897;0.11685650240827535;0.7976103459705131;21.117392059138208;0.841300217344812;0.015584749209166214;0.01566908007687039;0.8246192031208703;0.9813385604013009;0.1499017868334954;1.294255667242214
53.592473;0.14550031417166961;0.12440571901376021;0.85649173591091;0.11684251899907887;0.7975052195365145;21.114307744180888;0.8411929842278781;0.01558178874958629;0.015665571498241767;0.8245773105892975;0.981533217466559;0.14991104388933568;1.294238511028088
53.602473;0.14553002057312478;0.12437328427584354;0.8565363436089314;0.11682876812181567;0.7974009492612903;21.11124809020889;0.8410865949318984;0.015578863207546317;0.015661957980302864;0.8245409101122488;0.9817295271724844;0.1499200126302482;1.2942239712023036
53.612473;0.14556013737328402;0.12434132349469991;0.8565875080455244;0.11681520583709833;0.7972975853952472;21.10822100719569;0.8409812429683902;0.015575975480927286;0.015658248527047863;0.8245098981018487;0.9819270888152103;0.14992863171137297;1.294211280554091
53.622473;0.14559063070451944;0.12430989773144184;0.8566448964651621;0.11680178017701534;0.7971952055709643;21.105233128038183;0.8408770349726957;0.015573127891019375;0.015654452330180552;0.8244842209319064;0.9821255238907804;0.14993685038506707;1.2941997722797902
53.632473;0.14562146263615644;0.12427905838316744;0.8567081326428747;0.11678843049632505;0.7970939322784117;21.10228903481885;0.8407740411248478;0.015570320598100281;0.01565057944828907;0.8244638377225009;0.9823244893200813;0.14994462063047867;1.2941887928231233
53.642473;0.14565259715813156;0.12424883225331605;0.856776780226818;0.11677509393221465;0.7969939124342588;21.09939276797211;0.8406723758828474;0.015567550612781835;0.01564664094982847;0.8244486642302857;0.982523626867682;0.1499519019478365;1.2941775858257998
53.652473;0.145684013700832;0.12421922578352318;0.8568503978381018;0.11676171763308528;0.796895287848522;21.096547148157445;0.8405722166101265;0.015564811891329071;0.015642648426804132;0.8244385131317633;0.9827225440913332;0.14995867000803115;1.2941652826983276
53.662473;0.14571570346958146;0.12419023962253985;0.8569286334397482;0.11674826337212645;0.7967981839855897;21.093751228277508;0.8404737563349481;0.01556209655000642;0.0156386130354758;0.8244330650323821;0.9829208058963612;0.14996492054633503;1.294151045009572
53.672473;0.14574765765249467;0.12416188039277366;0.8570113045926;0.11673469818526974;0.7967026995114954;21.090999445766464;0.8403771469844443;0.015559396599943315;0.015634544055618625;0.8244319199246544;0.9831179083949629;0.14997066802130884;1.2941341874085002
53.682473;0.1457798691995441;0.12413416642698451;0.8570983828160942;0.11672098331842327;0.7966089048685538;21.08828341891042;0.8402824408124857;0.015556705017625473;0.0156304474616491;0.8244346970795011;0.9833133441546363;0.14997593790698419;1.29411415761457
53.692473;0.1458123392448828;0.12410713002077303;0.8571898980937381;0.11670707709562918;0.7965168812228595;21.085594806960945;0.8401895731914555;0.015554015935933488;0.01562632604181117;0.8244410821209341;0.9835067408309502;0.14998076050148515;1.2940904808332623
53.702473;0.1458450688290839;0.12408081458590374;0.8572858855354036;0.11669294573974721;0.7964267394680078;21.08292737823707;0.8400984286955525;0.01555132497483529;0.015622180888939274;0.8244508465027486;0.9836978548987364;0.14998517986350013;1.2940627942429614
53.712473;0.14587805250469615;0.12405526308065203;0.8573863918368038;0.11667856370797434;0.7963385801173922;21.08027745167884;0.8400089275559652;0.015548629382047199;0.015618012733257322;0.8244638861495616;0.9838864153197061;0.14998926500559429;1.2940309338808458
53.722473;0.14591129007504836;0.12403051310997505;0.8574914785987064;0.11666390576442794;0.7962524589799531;21.077643286362882;0.8399210647818125;0.015545927639611231;0.015613822702308775;0.8244801843376377;0.984072071500375;0.14999310008456007;1.2939949398850379
53.732473;0.14594479501624913;0.12400660392789983;0.8576011760617216;0.11664894188426342;0.7961683667913734;21.075023925495888;0.839834907855254;0.015543219901458277;0.015609612469437904;0.8244996649481928;0.9842544718953546;0.1499967633573093;1.2939549613180326
53.742473;0.14597858890706336;0.12398357499880945;0.8577153800589135;0.11663363472693726;0.7960862003062913;21.072417507855796;0.8397505763947438;0.01554050840548706;0.015605383656084812;0.8245220623699586;0.9844332728303146;0.15000032074474334;1.2939111690870047
53.752473;0.14601269425867144;0.12396145591914987;0.8578337919305077;0.11661794122554361;0.7960057574043854;21.069820282143056;0.8396682212448103;0.015537796608011408;0.015601136931755643;0.8245469359330218;0.9846080951375662;0.15000383666030537;1.2938637162009796
53.762473;0.14604712615808768;0.1239402629976554;0.8579559574446118;0.11660182128098162;0.7959267750672185;21.067226922519;0.8395880239676492;0.015535088545222375;0.01559687173888767;0.8245738080598229;0.984778588252161;0.1500073852542786;1.2938127051332278
53.772473;0.14608188443273903;0.12392000448779711;0.8580813177306154;0.11658524491943405;0.7958489820761734;21.064631526313754;0.8395101969410202;0.015532388734056983;0.015592587464810119;0.8246022799710834;0.9849445350650045;0.15001104808793103;1.2937581462598782
53.782473;0.14611696117997025;0.12390069195047596;0.8582092410207877;0.1165681907900431;0.7957721013809439;21.062029426142352;0.8394349538063105;0.01552970188415576;0.015588285732126415;0.8246320784388255;0.985105843535495;0.15001490315892968;1.2936999349736888
53.792473;0.14615235779934177;0.12388235235645538;0.8583390634659354;0.11655064349474549;0.7956957811369558;21.059418668005698;0.8393624669097395;0.015527032542151492;0.015583971984548023;0.8246630904075379;0.9852624760407901;0.1500190221967236;1.2936379180178073
53.802473;0.14618809171889924;0.12386503011188899;0.8584701345988222;0.11653259248481346;0.7956195647195754;21.056799913129186;0.8392928305199205;0.015524384836771599;0.015579654718950101;0.8246953266816022;0.9854144257508792;0.1500234737092744;1.2935720426804023
53.812473;0.14622418999153303;0.12384877575016028;0.8586018740364698;0.1165140248213751;0.7955429728145105;21.05417554118868;0.8392260553408956;0.015521762815373527;0.0155753429641326;0.8247287746056634;0.985561712389254;0.15002832237483774;1.2935024559607788
53.822473;0.14626067134368362;0.12383362846610792;0.8587338115793391;0.11649491462636888;0.7954656153021001;21.05154860769462;0.8391621107590982;0.015519170754494238;0.01557104424902553;0.8247632800945633;0.9857043368306894;0.15003363423236735;1.2934294886941489
53.832473;0.14629752450580752;0.12381960343412303;0.8588655742350891;0.11647522130414208;0.7953872750220905;21.048922161223693;0.8391009574971647;0.015516612054611158;0.01556676456202334;0.8247985525059307;0.9858422074639774;0.1500394857565629;1.2933535936929246
53.842473;0.14633470109570884;0.1238066911268197;0.8589968583264519;0.11645490015602726;0.795307935494142;21.04629847790765;0.8390425403941507;0.015514087627605765;0.015562509549359664;0.8248342391963717;0.9859750878656964;0.15004595939047882;1.2932752723720213
53.852473;0.1463721258825299;0.12379486195168127;0.8591274283791488;0.11643391585545664;0.7952277218315514;21.043678011910146;0.8389868020765991;0.015511595672583567;0.015558284869553305;0.8248700205873633;0.9861026097306846;0.15005312774393847;1.2931949688518027
53.862473;0.1464097106579717;0.12378406609460088;0.8592571266617689;0.11641224480895368;0.7951468315097664;21.04106051942632;0.8389337111996458;0.01550913284580088;0.015554095682476636;0.8249057027893535;0.9862243833492207;0.1500610381830736;1.293113014956576
53.872473;0.14644735937387215;0.12377423507693586;0.859385859013999;0.11638986599766706;0.7950655122546465;21.03844806121088;0.8388832146750504;0.015506695567174426;0.01554994726812221;0.8249412626590324;0.9863401900685017;0.15006970010148957;1.2930296734436073
53.882473;0.14648496805479763;0.1237652964230714;0.8595135732341217;0.11636675787338024;0.7949840587864304;21.035845859442553;0.8388351772341446;0.015504280790580662;0.015545846760770005;0.8249768316162428;0.9864501218614851;0.15007907724143105;1.2929451805139316
53.892473;0.14652243342038418;0.1237571933171465;0.8596402556552646;0.11634291123358226;0.7949028242389559;21.033260799587232;0.8387894431551772;0.015501886673730867;0.015541803553536092;0.8250126651373929;0.9865545276082835;0.1500890912544303;1.2928597586638295
53.902473;0.14655966704990542;0.12374988971693372;0.8597659106373742;0.11631834272842004;0.7948222337215466;21.030700461492348;0.8387459158943276;0.015499513360548946;0.015537827496987625;0.8250491361104018;0.9866538495320417;0.1500996408910063;1.292773637306761
53.912473;0.14659660063378704;0.12374335783609783;0.8598905110368261;0.11629309156684424;0.7947427678314313;21.028172639528172;0.8387045197882054;0.015497163508156348;0.015533927244320789;0.8250867079858285;0.9867485520214104;0.15011062650324783;1.292687078692455
53.922473;0.1466331808746621;0.12373756757558718;0.8600139588811245;0.11626720352271347;0.794664911286172;21.02568440928339;0.8386651466395599;0.01549484253377684;0.015530110067875748;0.8251258290334684;0.9868391547422537;0.15012195943310483;1.2926003439725282
53.932473;0.1466693604690052;0.12373249151999996;0.8601360839717644;0.11624071530063743;0.7945891119622658;21.02324189168466;0.8386276925480156;0.01549255784120105;0.015526381753003242;0.8251668179745104;0.9869262161897888;0.15013355614077215;1.2925135497114908
53.942473;0.14670508742421012;0.12372811260235993;0.8602566780398525;0.11621364554140919;0.794515824753157;21.02085075320845;0.838592114976238;0.015490316630552248;0.015522746359674624;0.8252098460321255;0.987010256239912;0.1501453373414775;1.2924265508396884
53.952473;0.1467402944300933;0.12372442155218202;0.8603755484430097;0.11618599529965623;0.7944456000992494;21.018515494172743;0.8385584316711527;0.01548812443827128;0.015519206628005027;0.8252549772131671;0.9870917512593362;0.15015723366241454;1.2923390047937127
53.962473;0.14677489476062863;0.12372140885792521;0.8604925747520141;0.11615775712317546;0.7943790923811055;21.01623771776854;0.8385266811762445;0.015485985476129688;0.015515764433999305;0.825302189790584;0.987171168852314;0.15016917824067336;1.2922505457533309
53.972473;0.1468087856354088;0.1237190624550101;0.8606077029979703;0.11612892157870007;0.7943170052917503;21.01401568288151;0.8384968881261239;0.015483903065432836;0.01551242059948094;0.8253513897284515;0.9872489095258801;0.1501810931124366;1.2921608999931433
53.982473;0.14684185340613728;0.12371737568110072;0.8607208475217198;0.11609947415298287;0.7942600404501341;21.011845200270503;0.8384690723208051;0.015481879480588118;0.015509174089239072;0.8254024206234488;0.9873252036880626;0.15019289298854763;1.2920698897409333
53.992473;0.14687398299387366;0.12371635116804697;0.8608317994800637;0.11606939143055264;0.794208827760475;21.00972058302906;0.8384433017998747;0.01547991571025308;0.015506021166602432;0.8254550422920186;0.9874000998086098;0.1502045003625061;1.2919773995956836
54.002473;0.14690507109782294;0.1237159927706899;0.8609402159916093;0.11603864155518466;0.7941639011148289;21.007635556467545;0.8384197427711964;0.015478011204256615;0.015502955391647488;0.8255089167974785;0.9874735611516358;0.15021585416926023;1.2918833397931186
54.012473;0.14693503176803346;0.12371629900903972;0.861045672560676;0.116007186951748;0.7941257785487349;21.00558386583466;0.8383986768183418;0.015476164065301478;0.01549996802748342;0.8255636625047599;0.9875455777966083;0.1502269087921009;1.2917875770127618
54.022473;0.14696379209742844;0.12371726578697646;0.8611477212245056;0.11597499161646749;0.7940949984792031;21.003559517164845;0.8383804548473693;0.015474372327724136;0.015497048294553431;0.8256189480638612;0.9876162121024331;0.15023762676026012;1.2916899175638001
54.032473;0.14699128519983473;0.12371889247041884;0.8612458800885825;0.11594203051706795;0.7940720549957452;21.00155733299461;0.8383654025642888;0.015472635414298932;0.0154941843623397;0.8256745517984087;0.9876855682272356;0.15024796873381757;1.2915902151403624
54.042473;0.14701744508815962;0.12372117954222801;0.8613396090078179;0.11590829404100997;0.7940573912307108;20.999573619830677;0.8383537814703933;0.01547095438498122;0.015491364241824065;0.8257303444125358;0.9877537676319755;0.15025788640225002;1.2914884501143564
54.052473;0.14704220535763196;0.12372411864334519;0.8614283986649166;0.11587377921016688;0.7940514454670333;20.99760635520066;0.838345852543807;0.01546933179871742;0.015488575548034024;0.8257861966773181;0.9878209890234546;0.15026732508418333;1.2913846660239976
54.062473;0.1470655020906074;0.12372769015732336;0.8615118975552951;0.11583846939672413;0.7940546172318211;20.995654796839265;0.8383419595672217;0.01546777255158022;0.0154858062318903;0.8258418880770275;0.987887479083898;0.15027623624147857;1.2912788743031522
54.072473;0.14708728268531326;0.12373187020745055;0.8615899105560727;0.11580233067511692;0.7940672082390788;20.993718381973647;0.8383425462014585;0.015466284674963856;0.015483046748909438;0.8258971104451992;0.9879534712890012;0.15028458816336276;1.291171039884506
54.082473;0.14710751747939665;0.12373663611853224;0.8616622905504471;0.11576533779039934;0.7940894413110231;20.991795500679352;0.8383481025706305;0.015464878133239025;0.015480290761606902;0.8259515227486263;0.9880190894647009;0.15029236110866045;1.2910611296244356
54.092473;0.14712620276759036;0.12374196550945311;0.861728835605011;0.11572749692054388;0.7941215127546268;20.989883576723674;0.838359070053432;0.015463562121214977;0.015477533527416942;0.8260047675346524;0.9880843278278382;0.150299530253137;1.2909491311724675
54.102473;0.14714335233623638;0.12374783552849232;0.8617892399136605;0.11568884105558976;0.794163612704765;20.9879800898718;0.8383757436045867;0.01546234381505146;0.015474770531907892;0.8260564867737156;0.9881491109301124;0.1503060551180479;1.2908350203808179
54.112473;0.14715898894251314;0.12375422860831405;0.8618431351295259;0.11564941766127064;0.7942159143491856;20.986082516370963;0.8383982279421048;0.015461229446262157;0.015471998103378794;0.8261063743215522;0.9882133691177641;0.1503118852313407;1.2907187809558813
54.122473;0.14717314583528268;0.12376114159785254;0.861890192919985;0.11560928845183414;0.7942785352141757;20.984187803684495;0.8384264817407844;0.015460224814367813;0.015469214440296556;0.8261542148619705;0.9882771093241732;0.1503169754516777;1.2906004800538031
54.132473;0.14718587421546336;0.12376859341644895;0.8619301659647496;0.11556852611300603;0.7943514959860637;20.98229320785164;0.8384604200081915;0.015459333861853592;0.015466419255773994;0.826199870253265;0.9883404642722126;0.1503213048239788;1.2904802915304894
54.142473;0.14719724514594468;0.12377662276710036;0.8619628582182611;0.11552719835208672;0.7944347276017416;20.98039716360324;0.8384999911505533;0.015458557724061427;0.015463613582540734;0.8262432257303403;0.9884036845653784;0.15032489315336178;1.2903585113986187
54.152473;0.14720734101180838;0.12378527437374118;0.86198810693268;0.11548536393217206;0.794528113247407;20.978498724514512;0.8385451576459118;0.015457895746169086;0.015460801163837239;0.826284167531475;0.9884670963611248;0.15032780154602285;1.29023564590864
54.162473;0.14721623923871885;0.12379459171936814;0.8620057896193685;0.11544308558996426;0.7946314986990678;20.97659596373266;0.8385958172641818;0.015457347175539426;0.015457989030576056;0.8263226299223402;0.9885310470706901;0.15033011468073929;1.2901124254427743
54.172473;0.1472240009283575;0.12380461684072225;0.8620158759326294;0.11540043413622249;0.7947446786478995;20.97468411490638;0.8386517701721696;0.01545691178539593;0.015455185726852736;0.8263586280161342;0.9885958213654034;0.15033191930883605;1.2899896002507443
54.182473;0.1472306708403519;0.12381537744920555;0.8620185197571362;0.11535748125423217;0.7948674234167036;20.972755780899636;0.8387127447365256;0.015456588779679776;0.015452399617969154;0.8263922202403378;0.9886615504428788;0.15033328876264637;1.2898677384028552
54.192473;0.1472362778740305;0.12382687144076313;0.8620140803378651;0.11531429548458456;0.794999500596274;20.970804097792367;0.8387784402620846;0.015456375273642152;0.015449638702915557;0.8264234700794969;0.9887282056298864;0.1503342774863219;1.2897473063398925
54.202473;0.14724083576111088;0.12383907230418238;0.8620030159908075;0.11527094360201949;0.7951406391661919;20.968825545184526;0.8388485901588025;0.015456266261004513;0.015446910548975954;0.8264524718475414;0.9887957214934022;0.15033492388484448;1.289628859328236
54.212473;0.14724435099027194;0.12385194997674936;0.8619857471037541;0.11522748957724138;0.795290515824077;20.9668201598236;0.8389230418739804;0.015456255929568048;0.015444221676254664;0.8264794046575966;0.9888641474779736;0.15033525508971535;1.2895130255007015
54.222473;0.14724683233796948;0.12386548602889542;0.8619625977177006;0.11518398943832862;0.7954487848389014;20.964790114482444;0.839001806655008;0.01545633864410303;0.015441576821034354;0.8265045765321662;0.9889337044735461;0.15033529556504793;1.2894003384850805
54.232473;0.14724829441904563;0.12387966896133742;0.8619338003761887;0.11514049427865555;0.7956151039662696;20.962737876400727;0.8390850258143312;0.01545650901449429;0.015438978814475922;0.8265284680679044;0.9890047248944731;0.15033507381999472;1.2892911556256705
54.242473;0.1472487606871452;0.12389447713082365;0.8618994900935834;0.11509705988895726;0.7957891713726766;20.96066538630041;0.8391728630019605;0.015456761875681839;0.015436429349002927;0.8265517387989323;0.9890775024437686;0.15033461603710552;1.2891857041753463
54.252473;0.14724826976818117;0.1239098707186115;0.8618597029758349;0.1150537465649222;0.7959707355482206;20.958574881375018;0.8392654127409827;0.01545709185199464;0.015433929517323601;0.8265751644972876;0.9891521481994056;0.15033393781653434;1.289084125851471
54.262473;0.1472468711135604;0.12392579732477932;0.8618144520197326;0.11501061287392476;0.7961595188232614;20.95646961887517;0.8393626850993352;0.015457491677518762;0.015431479505488614;0.8265995439483688;0.989228571957159;0.15033304674295003;1.2889864716567714
54.272473;0.14724461045351286;0.12394219938179984;0.8617638241192646;0.11496771507007898;0.7963551201402883;20.954353499269732;0.8394646283163729;0.01545795111419978;0.01542907802646552;0.8266256351593017;0.9893065328890178;0.15033194961751753;1.28889272441423
54.282473;0.14724152000138674;0.12395901287861527;0.8617079814198324;0.11492510762620747;0.7965569938935984;20.95223093784382;0.8395711368532778;0.01545845789722244;0.015426722553127875;0.8266541471698495;0.989385653307201;0.15033065828526956;1.288802871619435
54.292473;0.14723761038049168;0.12397615908285196;0.8616471225826078;0.1148828450457231;0.7967645136714989;20.950107686614466;0.839682025286638;0.015458999304496087;0.015424411030892968;0.8266857487528954;0.989465469696949;0.1503291921193076;1.288716965451351
54.302473;0.14723286319643714;0.12399354479559631;0.8615814991071206;0.1148409896001528;0.7969770561977747;20.947991827330707;0.8397969924904328;0.015459563825203696;0.01542214327342542;0.826721108418394;0.9895455633920776;0.1503275720672773;1.2886351532964713
54.312473;0.14722722939629093;0.12401107865946921;0.861511441549598;0.11479961391625666;0.7971940377794248;20.945894306218264;0.8399156269791197;0.015460142749190614;0.015419920415021562;0.8267609936448315;0.9896256279247676;0.15032581258208746;1.2885577003661308
54.322473;0.1472206318814595;0.12402868906440176;0.8614373440292521;0.11475879682816631;0.7974149029540862;20.94382823325456;0.8400374470540064;0.015460730393785023;0.0154177444090894;0.8268063051379068;0.9897054419590909;0.15032392718341012;1.2884849673001568
54.332473;0.14721297757219426;0.12404632806844593;0.8613596221802395;0.1147186258658524;0.797639109239357;20.941806708983762;0.8401619596930361;0.01546132343633526;0.015415618909595846;0.8268579783261379;0.989784859702046;0.15032194019107112;1.2884173420486014
54.342473;0.1472041755779485;0.12406396508248925;0.8612786675518606;0.11467920317701485;0.7978661128035738;20.93984043922197;0.8402887294235225;0.015461920890436852;0.015413549459340424;0.8269168657594964;0.9898638354268777;0.1503198819738933;1.2883551843962282
54.352473;0.14719414350391813;0.12408157675839539;0.8611948171197951;0.11464064278488478;0.7980953775938173;20.937936700807192;0.8404173708790604;0.015462524387291836;0.015411542302592974;0.8269836689308734;0.9899424698243506;0.15031776961993895;1.2882987948441949
54.362473;0.14718280531754907;0.12409913305893928;0.861108355496193;0.11460305499760289;0.7983264389331405;20.936100434281585;0.8405474574706017;0.015463137925863898;0.015409603993996946;0.8270588850108677;0.99002104595148;0.15031559460349633;1.2882484406500228
54.372473;0.14717009545571133;0.12411659041218658;0.861019543759623;0.11456652617315122;0.7985589660689497;20.93433635710116;0.8406784991522019;0.015463767832376104;0.01540774158378219;0.8271427540253664;0.9900999690607817;0.1503133277882821;1.2882044250115603
54.382473;0.14715595806280096;0.12413389635010873;0.8609286335166417;0.11453111201276102;0.7987927818740161;20.932649789403396;0.840810029075879;0.01546442250436055;0.015405961743378981;0.8272352603349052;0.9901796588396642;0.15031093288573025;1.2881671198078224
54.392473;0.14714033517796601;0.12415099481284907;0.8608358179511312;0.11449684257325843;0.799027833905728;20.931045455427068;0.840941678573782;0.015465110116946821;0.015404270084458691;0.8273362014695461;0.9902604927676847;0.1503083722201926;1.2881369848944733
54.402473;0.1471231677133636;0.12416783240385652;0.8607411731314218;0.11446372564074253;0.7992641282304872;20.92952639854632;0.841073190131153;0.015465836000404755;0.015402670888548999;0.8274452521814446;0.9903427588109025;0.1503056020873569;1.2881145473878537
54.412473;0.1471044145346313;0.12418436106721102;0.8606447211822212;0.11443175556909166;0.7995016789677861;20.928094952945543;0.8412043807860263;0.015466602403848858;0.015401166153922256;0.8275619986720673;0.9904265812390322;0.15030257581371284;1.2881002323249577
54.422473;0.14708406391932322;0.12420052418820601;0.860546551551885;0.11440092940536443;0.7997404765155304;20.926754307050352;0.8413350710104414;0.015467409681959697;0.015399755719894912;0.8276859436054651;0.990511905294251;0.15029926246044725;1.2880941609137728
54.432473;0.1470621292967145;0.12421624516286962;0.8604468167749015;0.11437125685434905;0.799980454130132;20.92550880696734;0.841465060787081;0.01546825801191322;0.01539843882475634;0.8278165000086661;0.9905985784886828;0.15029565793119376;1.288096173971256
54.442473;0.1470386453028242;0.12423144204004564;0.860345648584377;0.11434276431704263;0.8002214676291092;20.924363304885752;0.841594192968565;0.015469149409214442;0.015397214233439151;0.8279530364635315;0.9906864154173569;0.15029177450890657;1.2881060127469472
54.452473;0.1470136708360921;0.12424604997583102;0.8602431301429577;0.11431549831185892;0.8004632891166494;20.923322187715492;0.8417224180156325;0.015470087666295637;0.015396078540299323;0.8280949253848947;0.9907751918620856;0.15028762639681914;1.2881233547204474
54.462473;0.14698729056563434;0.12426002722982299;0.8601392744515264;0.11428952162052487;0.8007056077843132;20.922388618067693;0.8418497900073646;0.015471075726601733;0.015395025111318508;0.8282415308088038;0.9908646773863989;0.15028322102733957;1.288147723815601
54.472473;0.1469596071777729;0.12427334267706758;0.8600339643692534;0.11426490197655209;0.8009480558244333;20.92156439491649;0.8419764097854444;0.015472113681766658;0.015394044977863236;0.8283921958742174;0.9909547495955395;0.1502785507020893;1.2881784855353886
54.482473;0.14693072712830044;0.12428595636335228;0.8599269865951736;0.11424170453882898;0.8011902676270344;20.92084996677515;0.8421023711914404;0.015473198951146553;0.015393128597113327;0.8285462562373412;0.9910454557069857;0.1502735894101485;1.2882148958011082
54.492473;0.14690074879626427;0.12429781253067472;0.8598181815353131;0.11421999018960619;0.8014319162619595;20.920244089660635;0.8422277623305399;0.015474327665365765;0.015392266472124105;0.8287030355049099;0.9911369155204195;0.1502683030467686;1.2882561173527718
54.502473;0.14686976032308893;0.12430885001956514;0.8597075410704914;0.11419981252432432;0.8016727059583482;20.919743907683298;0.8423527074844178;0.01547549627611902;0.015391448612648047;0.8288618077486226;0.991229188169187;0.15026266628603108;1.288301266167867
54.512473;0.1468378487055724;0.12431902018475305;0.8595952203266676;0.11418121221532139;0.8019123887334433;20.91934645504634;0.8424773716306652;0.0154767025713269;0.015390664889189007;0.8290217802352191;0.9913222955981327;0.15025666639089466;1.288349540518736
54.522473;0.1468051079499704;0.12432830124155639;0.85948151393213;0.11416421557206777;0.802150777630358;20.919050039362936;0.8426019129603028;0.015477946196022038;0.015389906391091394;0.8291821506289875;0.9914163300390848;0.1502502891656044;1.2884003920896798
54.532473;0.14677163570525717;0.1243366973076231;0.8593667518022465;0.11414883639670942;0.8023877078900478;20.918853761972994;0.8427264659310342;0.015479228651112144;0.015389166061393594;0.8293421866741187;0.9915114431655918;0.150243505345056;1.2884536075596806
54.542473;0.14673752968476692;0.12434422478008936;0.8592511502315348;0.11413507407450897;0.802623040935977;20.918756935435912;0.84285116240876;0.01548055196286038;0.015388438730884958;0.8295012453062854;0.9916077468821662;0.1502362678705708;1.288509184266843
54.552473;0.14670289423783173;0.12435089943576581;0.8591347495925737;0.11412291393150596;0.8028567049255255;20.918759864463315;0.8429761093800888;0.015481917133466189;0.015387721253507932;0.8296587639551745;0.9917052742428684;0.15022851689632133;1.2885671044753981
54.562473;0.14666785166065605;0.12435673164140441;0.8590174866028385;0.11411233241086566;0.8030886758114517;20.91886459152037;0.8431013639845977;0.015483323954868617;0.015387012356189906;0.8298142749025682;0.9918040108543689;0.15022019345939636;1.2886272262309217
54.572473;0.1466325471091846;0.12436172566165296;0.8588993035028095;0.11410329655142565;0.8033189480878401;20.919074608028442;0.8432269887194914;0.01548477134485259;0.015386312286291537;0.8299673882679759;0.9919038843816824;0.15021126066249507;1.2886893396223755
54.582473;0.14659713714073477;0.12436587645594403;0.8587801516501485;0.11409575979063029;0.8035475249468128;20.919394126411177;0.8433531082154708;0.015486257103008848;0.01538562235754929;0.8301177307713576;0.9920047081942445;0.15020171256081005;1.2887532755171371
54.592473;0.14656176954186098;0.1243691740740639;0.8586599390188455;0.11408966444976568;0.8037743970979089;20.919827943102614;0.8434798923737987;0.01548777713619417;0.015384944121666225;0.830264905535864;0.9921062431191362;0.15019155435506285;1.2888189585061585
54.602473;0.1465265683683353;0.12437161745251125;0.8585385477507248;0.11408494585469865;0.8039995557235312;20.92038169343136;0.8436075130070992;0.015489324591804906;0.015384279143442453;0.8304084900435066;0.9922083577881466;0.15018077458490844;1.2888863861631497
54.612473;0.14649162368141921;0.12437322071769885;0.8584158843008737;0.11408152945041669;0.8042230291546879;20.921060777840864;0.8437361002813658;0.015490889943435442;0.01538362986570629;0.8305480576457992;0.9923110570750728;0.15016933541212982;1.2889556165318041
54.622473;0.1464569895284081;0.12437401541335598;0.8582919095384387;0.1140793243876987;0.8044448400859259;20.92186802472254;0.8438657092046363;0.015492462242243933;0.015383000070675137;0.8306832086746812;0.9924143927913004;0.15015717832979655;1.2890268223791979
54.632473;0.1464226981204678;0.12437405122930796;0.8581666479218875;0.11407821999855522;0.8046649093789618;20.922802258541136;0.8439963344383147;0.015494030101639689;0.015382394977851285;0.8308135935427888;0.9925184641148842;0.1501442384178083;1.2891003400464072
54.642473;0.14638878186122795;0.12437337950641027;0.8580401878069281;0.11407809100144534;0.8048830390326851;20.923858733277303;0.8441279277110297;0.015495581681097733;0.015381821612570581;0.8309389177510366;0.9926234714470162;0.1501304608947424;1.2891766135643608
54.652473;0.1463552827742288;0.12437203178588242;0.8579127111806132;0.11407881060076398;0.8050989695605996;20.925030859541618;0.8442603457026748;0.015497104564757285;0.015381288195992451;0.8310589356084954;0.9927296952801938;0.15011580957411927;1.2892560468075847
54.662473;0.14632224102917854;0.12437001910069262;0.8577845180720333;0.11408026156750989;0.805312450143694;20.92631187561257;0.8443933115462472;0.015498585987890051;0.015380802973887782;0.8311734295334894;0.9928374739214733;0.1501002665442514;1.289338933708783
54.672473;0.1462896785419028;0.12436734342928338;0.8576559662046357;0.11408234130973194;0.8055232793418485;20.927695394151584;0.8445264958770612;0.015500012684526259;0.015380374205514769;0.831282168327692;0.9929472236990298;0.15008382786446556;1.2894255770175873
54.682473;0.14625759776864766;0.12436399933012747;0.8575273743139834;0.11408495773278543;0.80573124942148;20.929174954321457;0.8446596215333263;0.015501370543167269;0.015380010551425035;0.8313849003902772;0.9930593922988028;0.15006650759943196;1.2895164020588563
54.692473;0.14622599769790387;0.12435997138722733;0.8573990238835553;0.11408801469028547;0.8059360994642925;20.930743263662333;0.8447924453980228;0.015502645046443515;0.01537972038168144;0.8314814021000208;0.9931743550876386;0.15004835137672304;1.2896118558948246
54.702473;0.14619489112390266;0.12435524946906688;0.8572712182611409;0.11409140103915481;0.8061375990450071;20.932391868483723;0.8449246670044687;0.01550382206193168;0.015379510429196722;0.8315715078082166;0.9932923787912625;0.15002943150661951;1.2897121774900113
54.712473;0.14616430563011273;0.12434985166819051;0.8571442557167684;0.11409499229746509;0.8063356295725949;20.934110958899755;0.8450559136450714;0.01550488826819582;0.015379384214132671;0.8316551056832406;0.9934136177484686;0.15000981865367988;1.2898172360281228
54.722473;0.1461342700235523;0.12434382471805114;0.8570183854012807;0.11409866409542556;0.8065301583328112;20.93588918058875;0.8451858128817571;0.015505831656516027;0.01537934033305933;0.8317321481798292;0.9935380849215131;0.1499895638274654;1.2899265254951335
54.732473;0.14610480864766404;0.12433722612079497;0.8568938543073743;0.11410231123477606;0.8067211625911238;20.937715054311617;0.8453140386065894;0.015506642105669863;0.015379372251262324;0.8318026588921319;0.9936656838122351;0.14996870730001308;1.2900392683875381
