time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
54.742473;0.14607595173357898;0.12433011278081704;0.8567709644349304;0.11410585165403259;0.8069085536481548;20.939579783068723;0.8454402814902161;0.015507311432793502;0.015379470315062415;0.831866682052727;0.9937962828166534;0.1499472995343169;1.2901545360971038
54.752473;0.14604774196177903;0.12432254260063676;0.8566500810474988;0.11410921504856228;0.8070921436297575;20.941477963694297;0.8455642053028531;0.015507833088932176;0.015379624420093498;0.8319242238308598;0.9939297454091603;0.14992541481086707;1.2902713656927092
54.762473;0.14602022584165864;0.12431457703992255;0.8565316190857434;0.11411234265164391;0.8072716893371146;20.943405577100716;0.8456854538766537;0.015508202348205826;0.015379826291546255;0.8319752613148634;0.9940659781861184;0.14990314769489588;1.2903888775555388
54.772473;0.1459934400615877;0.12430627772726609;0.8564160080195427;0.1141152009513077;0.8074469848055941;20.94535897837769;0.8458036979744897;0.01550841696430964;0.015380070922973428;0.8320197995819973;0.9942050090677831;0.14988059771158838;1.2905063628743902
54.782473;0.14596740494017818;0.12429770211016383;0.8563036570947943;0.11411779129447754;0.8076179123717517;20.947335497977342;0.8459186452338632;0.0155084769435754;0.015380356267212902;0.8320579134540202;0.9943470005275313;0.14985785532964502;1.2906233101693436
54.792473;0.145942130215623;0.12428889931484348;0.8561949261707569;0.11412014633648569;0.8077843999502848;20.94933384719842;0.8460299964765976;0.015508383723684594;0.015380681446491387;0.8320897089109948;0.994492181876442;0.1498349925663159;1.2907393372287266
54.802473;0.14591762752781787;0.12427991060882933;0.8560900684513961;0.11412231639064613;0.8079463507967155;20.951354399164288;0.8461374527707222;0.015508140176200027;0.015381045261654952;0.8321152653555096;0.9946407346348736;0.14981206163350963;1.2908540583794568
54.812473;0.14589391525786882;0.12427077922668862;0.8559891989465599;0.11412435862388934;0.8081036113104056;20.95339845612703;0.8462408039969864;0.015507750602825917;0.015381445490041439;0.8321347152903806;0.9947926999712571;0.14978911055656416;1.290967033172947
54.822473;0.14587101494732538;0.12426155558059819;0.855892348888541;0.11412633330062943;0.8082560080323264;20.955466569745578;0.8463399838597518;0.015507219916854912;0.01538187768100188;0.8321483808049215;0.9949479902881414;0.14976620363653134;1.2910778839733694
54.832473;0.1458489513050771;0.12425228880705401;0.8557995479273509;0.11412829370510327;0.8084034354873267;20.957557981709602;0.8464350376613893;0.015506552944487119;0.015382333763184862;0.8321567514111622;0.9951064718524446;0.14974342582532285;1.2911864645495368
54.842473;0.14582775264381437;0.12424302164575834;0.8557108622699998;0.11413027057348905;0.8085458887233362;20.959671075949345;0.8465260764299156;0.01550575469459093;0.015382802389980927;0.8321603397045929;0.9952680253994912;0.14972087475293777;1.2912929309078254
54.852473;0.1458074452145224;0.12423379819943021;0.855626387976833;0.11413227081043908;0.8086834245638603;20.961803916674633;0.8466132539541386;0.015504831400743564;0.01538327073801736;0.8321595809557365;0.9954325524499696;0.1496986496801437;1.291397715490238
54.862473;0.14578804956719596;0.1242246714936669;0.855546224336496;0.11413429192140379;0.8088161144231908;20.963954760801144;0.8466967252892369;0.015503791239619296;0.015383726037694015;0.8321548268813879;0.9955999415769352;0.1496768409859723;1.2915014557140547
54.872473;0.1457695822214782;0.12421570378747632;0.8554704366615065;0.11413633474687761;0.8089440222290585;20.966122604630453;0.8467765990531453;0.015502644336068589;0.01538415666784882;0.8321463914633411;0.9957700266322587;0.14965552989275918;1.2916048861674723
54.882473;0.14575205519542045;0.12420696205331087;0.8553990315960259;0.11413840949381067;0.80906724932321;20.968308068982903;0.8468529481710878;0.015501402129006981;0.015384552944889749;0.8321345631176954;0.9959425881001748;0.14963479181722228;1.2917087198745667
54.892473;0.14573547324009328;0.12419851174050564;0.8553319835293751;0.114140542958537;0.8091859906520084;20.970514058733542;0.8469258503218227;0.015500076103120361;0.015384907571385009;0.8321195751993881;0.9961174089719448;0.1496146858613373;1.2918135919504068
54.902473;0.1457198340510651;0.12419040960829093;0.8552692857750559;0.11414278073708538;0.8093004829200964;20.972744835501373;0.846995370583286;0.015498676625006362;0.015385216260006888;0.8321016274522025;0.9962942964748507;0.1495952423879325;1.2919201033928698
54.912473;0.14570512528420568;0.12418269500198566;0.855210971471621;0.11414517347910337;0.8094108777710295;20.975003883617465;0.8470615359947329;0.015497211917048642;0.015385477904331035;0.832080969837883;0.9964730220753222;0.14957647169116584;1.2920288981868224
54.922473;0.14569131458862888;0.12417538856578175;0.855157090805093;0.11414776494966353;0.8095172010634407;20.977293286725118;0.8471243903640299;0.015495686779218608;0.015385693632198503;0.832057962375347;0.9966532756579133;0.14955838519176312;1.2921407031489096
54.932473;0.1456783456699111;0.12416850163247355;0.8551076576541164;0.11415059728306223;0.8096194484392137;20.979615296930497;0.8471840485225288;0.015494102018454973;0.015385865770915124;0.832033048188176;0.9968346756491198;0.14954100621637487;1.292256307831411
54.942473;0.14566614935648772;0.12416204750151737;0.8550626166673273;0.11415371526709236;0.8097176655961479;20.981973010424408;0.8472406562636151;0.015492455901623467;0.015385996586510743;0.8320066696239355;0.9970168099668175;0.14952436769911037;1.292376496904974
54.952473;0.14565466265810942;0.1241560495198869;0.8550218480919767;0.11415716074238444;0.8098119188471613;20.984368985662545;0.8472943140332413;0.015490746900962981;0.01538608669452939;0.8319792350906472;0.9971993548801825;0.14950850412214517;1.292502029470427
54.962473;0.1456438387377533;0.12415054148494513;0.8549851723908727;0.11416096862089527;0.8099022469459115;20.98680485800894;0.8473450343851537;0.01548897521699939;0.015386135554462528;0.831951154718997;0.9973822299833449;0.14949344278676946;1.2926336609972628
54.972473;0.14563363929352086;0.12414555960889716;0.8549523534874459;0.1141651654277824;0.8099886565259907;20.989282873744525;0.8473927242605136;0.01548714250574262;0.015386143225904717;0.8319228360763977;0.997565631251797;0.14947920395919345;1.2927720775748472
54.982473;0.14562402726309445;0.12414113492102764;0.8549231084048768;0.11416976696460494;0.8100711337430325;20.991806310222437;0.8474371980708617;0.015485251041989114;0.015386110258610303;0.8318946108914972;0.9977499174044705;0.1494658101006495;1.2929177502289548
54.992473;0.14561497067934717;0.12413729382982537;0.8548971133665364;0.11417477820737541;0.8101496660277518;20.994378173281678;0.8474782432040914;0.015483302802315193;0.015386037253672909;0.8318666827304331;0.9979354877486865;0.14945329280488973;1.2930708061881002
55.002473;0.14560644182673185;0.1241340630147428;0.8548740108452285;0.11418019767749973;0.8102242873570965;20.997000506146644;0.8475156987103137;0.01548129896715413;0.015385925388131503;0.8318391389097141;0.9981227614864553;0.14944169399157858;1.2932310461113894
55.012473;0.14559840920768388;0.12413146902194194;0.8548534147361271;0.11418602459119377;0.8102951195902574;20.99967503384236;0.8475494884558791;0.015479240362309724;0.015385775820631735;0.8318119772035071;0.9983122178938357;0.14943105724120576;1.2933981312468938
55.022473;0.14559083322165925;0.12412953180207041;0.8548349115440438;0.11419226466114672;0.8103623497123571;21.00240442778956;0.8475796120335783;0.01547712850573301;0.015385588456095308;0.8317851087847205;0.9985043751736905;0.14942140703894077;1.293571692623926
55.032473;0.14558366739502052;0.1241282608274669;0.8548180735487113;0.11419893236093588;0.8104261580421684;21.005193558223894;0.8476061278434242;0.015474966354038564;0.015385362274780934;0.8317583455929156;0.9986996774091521;0.14941273750809494;1.293751292358731
55.042473;0.14557686397148217;0.12412765975219744;0.8548024645644048;0.11420604618447368;0.8104866870199218;21.008049695641485;0.847629148195331;0.015472758016935985;0.015385096440412254;0.8317314086927654;0.9988983622402685;0.14940502151378168;1.2939364077423146
55.052473;0.14557037764117958;0.12412773136955278;0.8547876295017284;0.11421361503356274;0.8105440491830418;21.01098112149494;0.847648854123041;0.015470507845970361;0.015384790290438544;0.8317039891107615;0.9991003782933564;0.1493982155511547;1.2941264359663909
55.062473;0.1455641644700726;0.12412847032192807;0.8547731299418568;0.11422162944804556;0.8105983157098777;21.013995317898104;0.8476655145673118;0.015468219475372035;0.015384442838942395;0.8316758020917839;0.9993054105467732;0.14939225374753712;1.2943207048524423
55.072473;0.14555818363105685;0.12412985085025455;0.8547586251032965;0.11423006844751024;0.810649485971699;21.01709812148079;0.8476794982241113;0.015465895255086742;0.015384053058475405;0.831646554489666;0.9995129992321209;0.14938705634925534;1.2945185372944519
55.082473;0.1455524003491505;0.12413182568151238;0.8547439090647417;0.11423891156642867;0.8106974854165951;21.02029348978443;0.8476912750075443;0.015463536983696853;0.015383620261087265;0.8316158915100025;0.9997226281794509;0.14938255352006627;1.2947193316790337
55.092473;0.145546784079516;0.12413433553925232;0.8547288835207539;0.1142481456133418;0.8107422416366202;21.023582778753553;0.8477013974371168;0.015461146739469364;0.015383143630901899;0.8315834489171724;0.9999337441432694;0.14937869617617625;1.2949226157399651
55.102473;0.14554131247731986;0.12413731717044488;0.8547135155575454;0.11425776416963115;0.8107837894892814;21.026964600751178;0.8477104481048112;0.015458726063791312;0.01538262130481295;0.8315489511866674;1.000145790726827;0.14937544786252477;1.2951280416639608
55.112473;0.14553598479519492;0.12414070714037378;0.8546978042405096;0.11426776201023615;0.8108223083330999;21.030436188665103;0.847718950149777;0.01545627519098351;0.015382050306854947;0.8315121905044518;1.0003582638964978;0.14937277756768683;1.2953353334730053
55.122473;0.14553082917677784;0.12414444921188975;0.8546817512809368;0.11427812874665902;0.8108580776961203;21.03399384322643;0.8477273034570371;0.015453794030869961;0.015381427799795629;0.8314729134555114;1.0005707442566374;0.1493706696787808;1.295544265212046
55.132473;0.14552590119540712;0.12414850253323317;0.8546653125969367;0.11428884163369418;0.8108913985412409;21.03763181790093;0.8477358021314247;0.015451283768614698;0.015380752288451293;0.8314307710767881;1.0007829136731794;0.14936914469597143;1.2957546840125356
55.142473;0.14552128094966302;0.12415284104286871;0.8546483658756511;0.11429986075215955;0.8109225613328273;21.041341878615064;0.847744706060546;0.015448747135669358;0.015380023919879344;0.8313853744945835;1.000994535926248;0.14936826317531948;1.2959664896988443
55.152473;0.145517064824883;0.12415744420840798;0.8546307651565413;0.11431113157283775;0.8109519013937025;21.04511360971508;0.8477543258651433;0.01544618725538214;0.015379244351238353;0.831336398721387;1.0012053836468022;0.14936810856820798;1.2961795478951423
55.162473;0.14551335156891554;0.12416228515224728;0.8546123838598962;0.11432259148883006;0.8109798515959722;21.04893521952967;0.8477650679653108;0.015443607586222334;0.015378416326168222;0.831283662863193;1.0014151928651494;0.14936876624363787;1.2963936656605108
55.172473;0.14551023017729564;0.1241673237363254;0.8545930825830748;0.11433417793697803;0.8110069155174238;21.05279527394853;0.8477774194494317;0.015441013591718587;0.01537754320117257;0.8312271527921221;1.0016236861973893;0.14937030421154981;1.2966086596582214
55.182473;0.1455077719300657;0.12417250744258429;0.8545727398208253;0.11434583817302754;0.8110336226538825;21.056684008867872;0.8477919197042582;0.01543841324955512;0.01537662897084403;0.8311670197585309;1.001830566195786;0.149372766996009;1.2968243760209919
55.192473;0.14550602736843526;0.12417777612178228;0.8545513324684445;0.11435753423628534;0.8110604909081861;21.06059371090001;0.8478091117442296;0.015435815345728366;0.015375678545595966;0.8311035557938647;1.0020354552186659;0.1493761830988948;1.2970406446973923
55.202473;0.1455050267084434;0.1241830693270032;0.8545289382949042;0.11436923928536911;0.8110879547103086;21.06451880605779;0.8478294542014456;0.015433227428845123;0.015374697328479436;0.831037107401067;1.002237887684234;0.14938056670339303;1.2972572376047504
55.212473;0.1455047854729057;0.12418833689984546;0.8545056768564835;0.11438093223415904;0.8111162973268985;21.068455074197182;0.8478532553200717;0.015430654857794629;0.015373689788266906;0.8309679879488903;1.0024373291876976;0.1493859138178254;1.2974738465710576
55.222473;0.14550531440801068;0.1241935447951659;0.8544816437560037;0.1143925991641692;0.811145615098345;21.072398315759635;0.8478806934821757;0.01542810084989345;0.01537265857857034;0.8308964804266802;1.0026331388601095;0.14939219960430083;1.2976901172522224
55.232473;0.145506614783269;0.12419866666691731;0.8544568865044891;0.1144042403789996;0.811175798548483;21.07634399023639;0.8479119040491522;0.015425566941305221;0.015371605866856876;0.830822874832792;1.0028245515664678;0.14939937326391517;1.297905705829183
55.242473;0.14550866450848748;0.12420367227289597;0.8544314488730963;0.11441587439718597;0.8112065587894629;21.08028755685013;0.8479470299985653;0.015423054064585214;0.015370535692282979;0.8307474442396531;1.0030107288624128;0.14940735836210053;1.2981202885223357
55.252473;0.14551142739805836;0.12420852981869819;0.8544053992320099;0.11442753696438304;0.8112375162554714;21.084224383241754;0.8479861890782968;0.015420564165993423;0.01536945515523264;0.8306704042878978;1.0031907913756926;0.14941607107790922;1.2983335605397377
55.262473;0.14551487848793193;0.12421321649961876;0.8543787801136062;0.11443927820940662;0.8112683082987968;21.08814985965281;0.8480294182805824;0.015418100942619766;0.015368374322879321;0.8305919477092112;1.0033638296548208;0.149425442582973;1.2985452291950172
55.272473;0.14551901229964295;0.1242177236823365;0.8543515548962155;0.11445115863369608;0.8112986517415787;21.09206022857494;0.8480766439703626;0.015415669500186746;0.015367305368622165;0.8305123322026153;1.0035289929882147;0.1494354193824146;1.2987549795722833
55.282473;0.14552383336262237;0.12422205371169324;0.8543236188238471;0.11446324495895562;0.8113283415832143;21.095953073264152;0.848127671721388;0.015413276109152049;0.015366261053329028;0.8304319082507793;1.0036856295459458;0.14944594590540852;1.2989625065477057
55.292473;0.1455293475179051;0.12422621156396543;0.8542948515995678;0.1144756089063903;0.8113571963293302;21.099827250880274;0.848182188085997;0.015410928068804243;0.015365253354551432;0.8303510580431374;1.0038333228922542;0.14945695317896462;1.2991675872049337
55.302473;0.14553555688218614;0.12423020047776831;0.8542651805411102;0.11448833254893236;0.8113849916971955;21.103682297287836;0.848239794500515;0.015408633722016568;0.0153642926845448;0.8302701302520716;1.003971793242544;0.14946835335668324;1.2993700296943902
55.312473;0.1455424581269768;0.1242340240486574;0.8542346412813967;0.11450151096156343;0.811411463841478;21.10751718309634;0.8483000754280394;0.01540640249581007;0.015363387368106234;0.8301894062601965;1.0041007778578501;0.14948003217334804;1.2995695836082095
55.322473;0.14555004790280407;0.12423768473193919;0.8542034159458891;0.11451524105432624;0.8114363693609934;21.111329861528905;0.8483626438456436;0.015404243638152303;0.01536254333279707;0.8301091008794261;1.0042199281536652;0.14949185263253623;1.2997660081826434
55.332473;0.14555832969552523;0.12424118112337793;0.854171796530786;0.11452960722746149;0.8114595052001602;21.115117873474748;0.8484271378598623;0.015402164775999198;0.015361763666246487;0.8300294085169778;1.0043287388675028;0.14950367089085914;1.2999592199522985
55.342473;0.1455673192460168;0.12424450808640924;0.8541400570676303;0.11454467934356244;0.811480671076538;21.118878316879375;0.8484932009900411;0.01540017266005639;0.015361048458297066;0.8299505618038675;1.004426591485241;0.1495153502940047;1.30014933195426
55.352473;0.14557704699589247;0.1242476519389498;0.854108375688864;0.11456052138482162;0.8114996394670875;21.122607350227902;0.8485604462126768;0.015398274554277776;0.015360396299780128;0.8298728960206735;1.0045128749759902;0.14952677116116272;1.3003365974592969
55.362473;0.1455875468987365;0.12425058895260314;0.8540769012185794;0.11457719622028778;0.8115161559451717;21.12630077484351;0.8486284220376162;0.015396478377642252;0.015359806660767736;0.8297968766354761;1.004587044258866;0.14953783259034492;1.3005213459127491
55.372473;0.1455988379282697;0.12425329430451353;0.8540458056236985;0.11459476228218157;0.8115299279444819;21.129955681987674;0.8486966475256558;0.01539479279566237;0.015359280854977484;0.829723016537256;1.0046485850137004;0.14954844813954538;1.3007038655285206
55.382473;0.14561092298011774;0.12425574624153155;0.8540152081491282;0.11461327200628724;0.8115406111174732;21.133571973730408;0.8487646963777696;0.015393227144826337;0.015358821220718568;0.8296517891375786;1.004696952445202;0.14955854469457194;1.300884264542444
55.392473;0.14562381259440493;0.1242579243154722;0.8539850900720263;0.11463277623453941;0.8115478462012106;21.137152765425835;0.8488322224864117;0.015391790181894622;0.015358430009276957;0.8295836227711288;1.0047315449869798;0.1495680604076782;1.3010625085082277
55.402473;0.14563754886045505;0.12425981740359672;0.8539553219830004;0.1146533321478947;0.8115513150064587;21.140703433192797;0.8488988835391386;0.015390489021938727;0.015358109107460388;0.8295188742011931;1.0047517779712627;0.1495769416931123;1.3012385811557654
55.412473;0.14565220258225983;0.12426143499989581;0.8539257666671891;0.11467500560024924;0.8115507499238008;21.144230196351373;0.8489642458470665;0.015389329356058763;0.01535786078646914;0.8294577671881393;1.0047572103179832;0.14958514656386995;1.3014124994388563
55.422473;0.145667851470817;0.12426280243359693;0.8538963357561007;0.11469785820346151;0.8115459024338358;21.14773907195466;0.8490277481661032;0.0153883164817637;0.015357688547159312;0.8294003974036053;1.0047475530217613;0.1495926449941371;1.3015842215430964
55.432473;0.14568456554100323;0.12426394496454056;0.8538669578444819;0.11472192981108813;0.8115365227434449;21.151234605186367;0.8490887024364755;0.015387456450945395;0.015357596422857568;0.8293467914565888;1.0047226055882508;0.14959940877460776;1.301753633367445
55.442473;0.14570240315284055;0.12426488113767882;0.8538375334565367;0.11474723429666212;0.8115224016942943;21.154718577722036;0.84914631659216;0.0153867565526214;0.015357587705843842;0.829296897906609;1.004682276180424;0.1496054045349005;1.3019205409712387
55.452473;0.14572140394822503;0.12426562713444372;0.8538079469728419;0.1147737653535778;0.8115034497712581;21.158190414690118;0.8491997723695618;0.015386225053823312;0.015357665730107127;0.8292505222413173;1.0046265825139864;0.14961059662958623;1.3020845779906873
55.462473;0.14574158371366602;0.12426619797965711;0.8537781268072352;0.11480149856150385;0.8114797401960756;21.161648536466966;0.8492483685423111;0.015385870623518925;0.015357835385465554;0.8292073583622878;1.0045555463428602;0.1496149556076358;1.3022451400939135
55.472473;0.14576294197976866;0.12426660376066331;0.8537481095312037;0.11483039010367399;0.8114515140223202;21.16509082208688;0.8492916416780477;0.015385701358948836;0.015358102187496782;0.8291671251100805;1.0044691196038051;0.1496184791364824;1.3024014536684736
55.482473;0.14578547363728997;0.12426685040974189;0.8537180567260326;0.11486037820562939;0.8114191572593084;21.168514897717802;0.8493293453843106;0.015385724009811138;0.015358469741033467;0.8291296532057838;1.004367209096454;0.14962121509920762;1.3025527205549883
55.492473;0.14580917855938844;0.12426694530277602;0.8536882008351191;0.11489138566207512;0.8113831320573291;21.171918823953433;0.8493613389444385;0.015385944280605631;0.015358938662931905;0.8290948497735661;1.0042497789320948;0.14962325909186697;1.3026982174354909
55.502473;0.1458340695707307;0.12426689944834551;0.853658772347156;0.11492332402111594;0.8113438943645569;21.175301764426948;0.8493875138799364;0.015386367221141378;0.015359507777790899;0.8290626309397399;1.0041170236690184;0.14962473232388354;1.302837297285578
55.512473;0.14586017215985433;0.12426672503706875;0.8536299726558351;0.11495610484131252;0.811301855297708;21.178664341811032;0.8494077747111654;0.015386996489763083;0.015360176226601432;0.82903292427304;1.0039694630473142;0.14962576211444858;1.3029693196605254
55.522473;0.14588751687812448;0.12426643370505695;0.8536019973048112;0.11498965493461928;0.811257383533923;21.182008071355657;0.849422054728773;0.015387833613276518;0.015360944895077925;0.8290057414688558;1.0038078296481239;0.1496264714404273;1.3030935755155753
55.532473;0.14591613052842464;0.12426603907761935;0.8535750702515777;0.11502392125844281;0.8112107962173305;21.185333642948233;0.849430362512551;0.01538887836798285;0.01536181598359508;0.8289812165766783;1.0036328881405585;0.14962698046844183;1.3032092553007708
55.542473;0.1459460263181505;0.12426556285912725;0.8535494329341928;0.11505885869948017;0.811162331122883;21.18863895103319;0.8494328314404685;0.015390129148082465;0.015362791406119684;0.8289595309341291;1.0034453405599062;0.14962741094643894;1.3033154643109512
55.552473;0.14597719707105458;0.124265037215255;0.8535252761848595;0.11509441290477418;0.8111121402452561;21.191919028837678;0.8494297474480892;0.015391582879285898;0.01536387201158267;0.8289408339705263;1.0032458005726252;0.1496278836999477;1.303411275695217
55.562473;0.14600961312766586;0.12426450167638145;0.8535026976173071;0.1151305155281864;0.811060301305302;21.195167992467052;0.8494215323247724;0.015393235372219654;0.01536505736464181;0.8289252644156722;1.003034773879457;0.14962851914186936;1.3034958077280188
55.572473;0.14604322099107164;0.12426400431709198;0.853481759414013;0.11516709433175965;0.8110068074881465;21.198379978401288;0.8494086712045444;0.015395081628984519;0.015366345285266269;0.8289129976203062;1.0028126199669667;0.14962944126114996;1.3035682865044262
55.582473;0.14607794689565926;0.12426360608915339;0.8534625606921864;0.11520408428110865;0.8109515540673026;21.20154877807612;0.8493916212690354;0.015397115436527425;0.015367732019336257;0.8289042456152933;1.0025795453911246;0.14963077428499116;1.303628053908313
55.592473;0.14611370741344687;0.12426337674989454;0.8534451945951333;0.11524143049395207;0.8108944007191913;21.2046680969003;0.8493707357443976;0.015399328851500705;0.015369212718126881;0.8288992460601112;1.0023356912346753;0.1496326356633063;1.3036745621730024
55.602473;0.1461504164859676;0.12426338184711996;0.8534296647815582;0.11527908715465734;0.8108352939901553;21.2077320224033;0.8493462225917966;0.015401711642195089;0.015370781872903125;0.8288982836777107;1.0020812417983582;0.14963512893403963;1.3037074198262315
55.612473;0.14618798656417162;0.12426366977542795;0.8534159062881692;0.11531701687759764;0.8107743152105833;21.210735300962707;0.849318159820809;0.01540425058786022;0.015372434791315776;0.8289017023715359;1.0018164515338843;0.1496383317503545;1.303726408346802
55.622473;0.14622633605138682;0.12426427091856447;0.8534038499295683;0.11535518951048844;0.8107116104493634;21.213673521725816;0.8492865527860626;0.015406929842837968;0.015374169306014061;0.8289098683493191;1.0015416552875211;0.14964228767336957;1.3037314163488207
55.632473;0.14626539994333154;0.12426520870101836;0.8533933842188633;0.1153935815178954;0.8106472840732557;21.21654207539153;0.8492513987548964;0.01540973233350805;0.01537598537732852;0.8289231097421148;1.0012573008354695;0.1496470123754407;1.3037224192183146
55.642473;0.146305130955141;0.1242665072945702;0.8533842390686897;0.11543217744071084;0.81058131914123;21.21933432345478;0.8492127324839491;0.015412640628561585;0.015377883014420847;0.8289416749140265;1.0009639063421758;0.14965250334528446;1.3036995154107551
55.652473;0.14634549363622934;0.12426819582124778;0.8533759404759681;0.11547097094455427;0.8105135662163543;21.222041128168073;0.8491706479903564;0.015415637230586886;0.015379861381358386;0.8289657498770031;1.0006619785571607;0.1496587347570946;1.303662883263466
55.662473;0.1463864579462959;0.12427031345689062;0.8533679012048379;0.11550996479215667;0.8104438331943666;21.22465242562337;0.849125310856513;0.015418704469113049;0.015381919506935602;0.8289955021773643;1.0003520144697051;0.14966564233146745;1.303612676628535
55.672473;0.1464279984246288;0.12427290581202467;0.8533595622722792;0.11554916509699685;0.8103720386136904;21.227159457274734;0.8490769435132701;0.015421824038012252;0.015384056586958504;0.8290310816692112;1.000034528598163;0.1496731289123489;1.303549001236478
55.682473;0.14647009777208217;0.12427601672129845;0.8533504785240282;0.11558856890932248;0.8102983159798198;21.22955559559154;0.849025779475978;0.015424977592263602;0.015386271361878591;0.8290725965952228;0.9997100278796276;0.14968109626553366;1.3034719859698467
55.692473;0.1465127401371708;0.12427968677591016;0.8533403437871945;0.11562816063596815;0.8102229823559151;21.231835463131468;0.8489720257995831;0.015428148280939684;0.0153885617574663;0.8291200912977232;0.9993790232365753;0.14968946819392065;1.3033818381640836
55.702473;0.14655589133288555;0.12428395284595034;0.8533289994071629;0.11566792143322231;0.8101464348600197;21.233994607780915;0.8489158179347747;0.01543132121029303;0.015390925428592965;0.8291734965925732;0.9990420659107863;0.14969819180672417;1.3032788764233494
55.712473;0.14659947823062966;0.1242888424124424;0.8533164346680596;0.11570783604373282;0.8100690998598034;21.236030744796494;0.8488571760345318;0.015434482405180555;0.0153933600266798;0.8292325971969787;0.99869970059992;0.14970723738513186;1.303163585728557
55.722473;0.14664338133493168;0.12429436917974312;0.8533027625183374;0.11574788992970395;0.8099914454224529;21.23794400851362;0.8487960028533924;0.01543761738383647;0.015395862576604441;0.8292971053786234;0.998352428241471;0.1497166015153033;1.3030366088006207
55.732473;0.14668745264415678;0.12430053462635231;0.8532881652210488;0.11578806558663554;0.8099140081978274;21.239735131155832;0.8487320595922145;0.015440710178847171;0.015398428970306447;0.8293667978725462;0.9980007487272022;0.14972630494290648;1.3028986549280563
55.742473;0.14673155009051778;0.12430733037073559;0.8532728436556001;0.1158283484577386;0.8098373760570464;21.241404057703942;0.848664921395101;0.015443743113981953;0.015401053409099464;0.8294416128827884;0.9976451822989856;0.14973638814202217;1.3027504709653235
55.752473;0.14677555600694767;0.12431474227138713;0.8532570131813544;0.11586873444971234;0.8097620737447568;21.242949921650876;0.8485940070856419;0.015446698196516388;0.015403728063297165;0.8295216653917493;0.9972862915681132;0.1497469021240055;1.3025928886181124
55.762473;0.14681936581602775;0.12432275525994067;0.8532409112283025;0.11590922728865166;0.8096884452170978;21.244371280633235;0.8485186618670741;0.01544956006097651;0.015406444118176878;0.8296071635467436;0.9969247412170695;0.14975788816066332;1.3024268292754388
55.772473;0.1468628752825885;0.12433134654028725;0.8532247444101042;0.11594983337861539;0.8096166806619439;21.245666223462745;0.8484382128194998;0.01545231793046723;0.015409193156292425;0.8296982851539583;0.9965612917197537;0.14976935468886146;1.3022532766096302
55.782473;0.1469059862394117;0.12434047708482912;0.853208621247107;0.11599055852617464;0.8095469449394235;21.246832231739475;0.8483519954479226;0.015454965166827312;0.015411967739306481;0.8297951242755555;0.9961967453743032;0.14978126566468036;1.3020732565317643
55.792473;0.14694861554829217;0.12435010050978991;0.8531925805373213;0.11603140563782482;0.8094794584001084;21.247865970727833;0.8482593890643518;0.015457497532545722;0.015414761334530501;0.8298977165546785;0.9958318934767844;0.14979354700559713;1.3018877863050078
55.802473;0.1469906962345288;0.12436017665641283;0.853176694752445;0.1160723810089437;0.8094144924820795;21.248763823688815;0.8481598376724666;0.015459911829822951;0.015417567672618331;0.8300060805581564;0.9954674471770744;0.1498061020782271;1.3016978493953344
55.812473;0.14703217050573728;0.12437067119839139;0.8531611245507734;0.1161135026260972;0.8093523413697267;21.24952310187267;0.8480528355647636;0.015462206008661751;0.015420379827515806;0.8301202101309071;0.9951040605553059;0.1498188263451695;1.30150444324926
55.822473;0.14707297883238424;0.1243815445656636;0.853146058227584;0.11615479669917197;0.8092933193637204;21.250142540970423;0.8479379467414054;0.01546437963025928;0.015423189244014963;0.8302399776275857;0.9947424694307108;0.14983162207599093;1.3013085834970508
55.832473;0.14711305888951143;0.12439274157247072;0.8531316162421738;0.11619628964282927;0.8092377577876276;21.25062159109379;0.8478148760124677;0.015466433297205604;0.015425985646125585;0.830365016675751;0.994383554926198;0.14984440618633169;1.301111219342832
55.842473;0.14715235468823507;0.12440418803244913;0.8531178631407236;0.11623800620481103;0.8091859651149299;21.25095913162807;0.8476835125958635;0.015468368239619917;0.01542875857250602;0.8304946961448665;0.9940282546373365;0.14985710273292416;1.3009131387248611
55.852473;0.14719082032965702;0.12441579726840085;0.8531048992221768;0.11627997088510632;0.8091381957940549;21.25115304207755;0.8475439364198447;0.015470186525051817;0.015431498807668018;0.8306281947709013;0.9936774778584342;0.14986962886466673;1.3007149247561685
55.862473;0.14722841322408972;0.12442748571978167;0.8530928690826193;0.11632220812735124;0.8090946581412094;21.25120203344232;0.8473964069760551;0.015471890728858635;0.015434198482738038;0.8307646002428389;0.9933321341216387;0.14988188764527385;1.3005170056361235
55.872473;0.14726509000560278;0.12443918480653268;0.8530818810440234;0.11636474076605612;0.8090555544697281;21.25110769835845;0.8472412920364761;0.015473484013295045;0.015436851042403922;0.8309029632845253;0.9929931771718866;0.14989377424372557;1.3003197468057688
55.882473;0.14730081249785132;0.12445083795964101;0.8530719744682445;0.11640759081232806;0.8090211369401792;21.25087414609247;0.8470789786454376;0.01547497107597405;0.01543945153250698;0.8310423224446847;0.9926615528987282;0.14990518963935606;1.3001234805883295
55.892473;0.14733554966512435;0.12446239207529727;0.853063154759717;0.11645078278703949;0.8089916859377533;21.250506949385475;0.8469098426073034;0.015476358253937426;0.015441996403532445;0.8311817422017755;0.9923380878470768;0.14991604304672404;1.299928453461607
55.902473;0.14736927154619925;0.12447379417491569;0.8530554198475473;0.11649434063135;0.8089673877226236;21.25001365168622;0.8467342546622851;0.015477653385085239;0.015444482961734174;0.8313203342373958;0.9920234074895723;0.14992624160046963;1.2997347336357223
55.912473;0.1474019469898384;0.1244849900031416;0.853048765077945;0.11653827886240045;0.8089482389071193;21.24940438793239;0.8465526285669033;0.015478866074507295;0.015446908618580382;0.8314572429337505;0.9917179203714126;0.14993568677327682;1.2995421803409277
55.922473;0.14743354769994205;0.1244959234416435;0.8530431582546354;0.1165825988829416;0.8089340763714734;21.248690919605036;0.8463654705185142;0.01548000714770035;0.01544926960330316;0.8315916388912529;0.9914219092553805;0.14994428260120923;1.2993505578539313
55.932473;0.14746405207715305;0.1245065415438526;0.8530384679650065;0.11662729370215108;0.8089247104342073;21.24788515789723;0.8461733315307961;0.015481087459345797;0.015451560814460499;0.8317227563730788;0.9911357309025278;0.14995195207216022;1.2991596891568638
55.942473;0.14749344010014742;0.12451679840426855;0.8530344192141336;0.11667235433162342;0.8089200267042315;21.246998348411463;0.8459767410258007;0.015482116058728863;0.015453778027964013;0.8318499562845659;0.9908599156526956;0.14995865886402054;1.298969487216493
55.952473;0.14752168547224592;0.12452665092463637;0.8530306429269278;0.11671776916445438;0.808919953462417;21.246040963875775;0.845776201426899;0.015483097978694413;0.015455919503870407;0.8319727357982233;0.9905949967427958;0.1499644188536875;1.2987798853067423
55.962473;0.1475487612763675;0.12453605368568749;0.8530267589952496;0.1167635185113359;0.8089243681051764;21.24502323450742;0.8455721822534771;0.01548403351273581;0.015457984846251566;0.8320906560297604;0.9903413192539546;0.1499692899758589;1.2985908105244257
55.972473;0.14757464981744536;0.12454495464924839;0.8530224251078755;0.11680957334256985;0.8089330734687451;21.24395522215516;0.845365117226494;0.015484919268001643;0.015459973515964981;0.8322032861026932;0.9900990688400375;0.1499733500434339;1.2984022400412487
55.982473;0.1475993399135321;0.12455329034582895;0.8530173251572383;0.11685589619813451;0.8089458521851771;21.24284579636886;0.8451554128547879;0.01548575016939998;0.015461884891451547;0.8323102116028422;0.9898683398157856;0.1499766795240638;1.2982142188675965
55.992473;0.14762282046588912;0.12456098677917592;0.8530110746514977;0.1169024353594192;0.8089624980030184;21.241701741589935;0.8449434272027874;0.015486521953142172;0.015463719245529455;0.8324110367238572;0.9896491142235458;0.14997935468648343;1.2980267866853734
56.002473;0.14764508159272124;0.12456796772495024;0.8530031254057932;0.11694911631524965;0.808982808774615;21.240527040336822;0.8447294458185032;0.015487233029756813;0.015465478891780663;0.8325053519658588;0.9894412724583554;0.149981447926803;1.297839926170937
56.012473;0.14766612068194532;0.12457416655531871;0.8529927794258534;0.11699584344272425;0.8090066174960574;21.239322170271723;0.8445136908942398;0.01548788492582809;0.015467168452897861;0.8325927314684306;0.9892446847940081;0.14998303183078612;1.2976535867294436
56.022473;0.14768594802360546;0.12457953383256447;0.8529792947947487;0.11704250834042329;0.8090338164585886;21.238085132242364;0.8442963487755095;0.015488481855033822;0.015468794081261263;0.832672815413461;0.9890592712140375;0.14998418224056043;1.2974677329191056
56.032473;0.14770458309123066;0.12458403018613069;0.8529619974664892;0.11708899264937597;0.8090642944375409;21.236814242905865;0.8440775903977307;0.015489030328606657;0.015470363196643591;0.8327453842336696;0.9888849582189898;0.14998498268916333;1.2972824107124763
56.042473;0.14772203914621881;0.12458760936473448;0.8529403098385404;0.11713516870669603;0.8090978611337829;21.235510655084944;0.8438575824818819;0.015489538790114296;0.01547188493271021;0.8328103046876727;0.988721645928466;0.14998552684293348;1.2970978063639194
56.052473;0.14773831258030795;0.12459020997645177;0.8529137166100197;0.11718090454455676;0.8091342297491368;21.234179487874766;0.8436364727901099;0.01549001660257967;0.015473369694466733;0.8328674363868456;0.9885692515649894;0.14998590889538327;1.2969142105703568
56.062473;0.14775338506700636;0.1245917615366684;0.8528817736149292;0.11722607212346813;0.8091730304890482;21.232829494448225;0.8434143176481657;0.015490472857435886;0.015474827914260608;0.8329166161286677;0.9884277396514523;0.14998621416851074;1.2967319158084192
56.072473;0.1477672242773898;0.12459219636792374;0.8528441390221296;0.11727055873626292;0.80921384590341;21.231471276906603;0.8431910285894899;0.015490915859925724;0.015476269481737026;0.8329576732711331;0.9882970858713729;0.1499865229398158;1.2965512035609532
56.082473;0.14777978030452302;0.12459145734310728;0.8528005658725821;0.11731427757510367;0.809256245721114;21.23011492205908;0.8429664540644698;0.015491352784176172;0.015477703529083904;0.8329904274140963;0.9881771991351004;0.1499869161549727;1.296372480969074
56.092473;0.14779099097914256;0.12458950001441028;0.852750884007854;0.11735716890943018;0.8092998017290729;21.228769584745557;0.8427405023804125;0.015491789355078837;0.015479138582169583;0.8330147071996002;0.9880678520195793;0.14998747592455436;1.2961964125280576
56.102473;0.14780079302514074;0.12458629474857211;0.8526950012843325;0.11739919285401523;0.8093441075289481;21.227445114636403;0.8425131225062813;0.01549223020925846;0.015480583871337286;0.8330304032005179;0.987968694438897;0.14998828486482244;1.2960238513387534
56.112473;0.14780913421590747;0.1245818278497684;0.8526329329462344;0.11744032569605047;0.8093887962077899;21.226151595034818;0.8422842076374296;0.015492679404452552;0.015482049453959475;0.8330375065724995;0.9878793634567581;0.14998941450291295;1.2958556389756846
56.122473;0.14781598936142365;0.12457610201756175;0.8525648190460892;0.11748056434864404;0.8094335478632645;21.22489631398465;0.8420535813059825;0.01549314030771991;0.015483543994426875;0.8330360972705234;0.9877995720125948;0.14999090004111879;1.295692564442975
56.132473;0.1478213642400009;0.12456913863195189;0.8524908688759869;0.11751992609767367;0.8094780725416661;21.22368303465148;0.8418210365222251;0.015493615218896872;0.015485073594473452;0.8330262749350804;0.9877291080300803;0.1499927344237066;1.295535477955227
56.142473;0.14782527731921116;0.12456098095001392;0.852411287874292;0.11755843649480131;0.8095220665002101;21.222514497769044;0.841586365786616;0.015494105280384182;0.015486643158720717;0.8330080860551535;0.9876677683101242;0.14999490082135672;1.295385246904171
56.152473;0.1478277423800377;0.12455169816644682;0.8523262701344329;0.11759611873091225;0.8095652436589315;21.221393935886542;0.8413493955738065;0.015494611204251494;0.015488257822878328;0.8329815190697759;0.9876152378125576;0.14999740888224825;1.2952425667093972
56.162473;0.14782877629892327;0.12454138331550618;0.8522360190462989;0.11763299535577648;0.8096074815619818;21.22032387465918;0.8411100231478535;0.01549513507204207;0.015489922645588638;0.8329464960976507;0.987571008518998;0.1500003026423981;1.295107918984425
56.172473;0.14782841349822887;0.12453014111350007;0.8521407580220771;0.11766909429052175;0.8096489250878021;21.21930479794212;0.8408682386741294;0.015495681444396284;0.01549164193321211;0.8329028098177595;0.9875344252349798;0.15000365051809106;1.2949817154858674
56.182473;0.1478266953361441;0.12451807604750642;0.8520407678019591;0.11770445070566433;0.8096899178288052;21.21833538980591;0.8406240990672504;0.0154962558800318;0.015493419498639166;0.8328501191270378;0.9875047722106404;0.15000753387028803;1.2948644512143064
56.192473;0.14782364792486005;0.12450528751841144;0.8519364514589718;0.11773910580896368;0.8097308475635376;21.21741328455236;0.840377664009336;0.015496862924971311;0.015495258177246144;0.8327880343637807;0.9874812948706905;0.15001204050748093;1.294756726140064
56.202473;0.14781927305668607;0.12449186953452944;0.8518283758584853;0.11777310066586781;0.809772061016459;21.216535527217967;0.8401289991518532;0.01549750654265548;0.015497158122328812;0.8327162069597338;0.9874631946047475;0.15001726428082143;1.2946590742452444
56.212473;0.14781355288120704;0.12447791152288203;0.8517172256677157;0.11780646961666653;0.8098138350523634;21.2156990621056;0.8398782760942141;0.015498191463212643;0.015499116198384063;0.8326343801484731;0.9874496917900343;0.15002329793319738;1.2945717383991489
56.222473;0.1478064628753029;0.12446349828585519;0.8516036573153268;0.11783924272216542;0.809856318648777;21.21490113290606;0.8396258516470609;0.015498922625366993;0.015501126955511991;0.8325424317551823;0.9874401124191773;0.15003021106070422;1.294494678603531
56.232473;0.14779798575745642;0.12444871222916581;0.8514881554800434;0.11787145283558026;0.809899498511477;21.21413914186923;0.8393722471988061;0.015499703941688989;0.015503183970676397;0.8324404411835183;0.9874339163235968;0.15003802890555373;1.2944277910490423
56.242473;0.14778812015319506;0.12443364224138584;0.8513709941547255;0.1179031403741413;0.8099432440619052;21.213410537868313;0.839118069270218;0.015500538698489977;0.015505281448826042;0.8323287065167596;0.9874307306629775;0.15004673265994467;1.2943710309116714
56.252473;0.14777688207912756;0.12441839376417356;0.8512522731234612;0.11793435255916587;0.8099873791233019;21.212712917566922;0.8388639056656729;0.015501430242375403;0.015507415839115211;0.8322076642950678;0.987430437431423;0.15005628232186435;1.2943243965072164
56.262473;0.14776430120836173;0.12440308551592867;0.8511319514231613;0.11796513134344445;0.8100317417201716;21.21204348834102;0.8386102167358815;0.01550238113866413;0.01550958651727405;0.8320777981433838;0.98743321812858;0.15006664196292485;1.294287932404362
56.272473;0.14775041456856386;0.12438783016640959;0.8510098704470799;0.11799549660585543;0.8100762007295302;21.21139878032474;0.8383573136085021;0.015503392283104071;0.015511795253429888;0.8319395964630637;0.9874394632978878;0.1500777873314919;1.2942617064865605
56.282473;0.14773526115700414;0.1243727198978974;0.8508857872180877;0.11802544624388706;0.8101206252461511;21.21077556452677;0.8381054509139554;0.015504462840737542;0.01551404535596533;0.8317935119367961;0.9874496156462664;0.15008969611137823;1.2942456393469919
56.292473;0.14771888380416082;0.1243578291321928;0.8507594357172478;0.1180549739573239;0.8101648959240174;21.2101718649409;0.8378549109203672;0.015505589729053169;0.015516341358981599;0.8316398677622148;0.9874640676944177;0.15010233493652422;1.294239321602477
56.302473;0.1477013328607327;0.12434322052341164;0.8506306198328618;0.11808407857154361;0.8102089718365784;21.209587204837593;0.8376060077148418;0.015506767586785463;0.015518688219627246;0.8314787998249518;0.9874831298806326;0.15011565601915253;1.294242059545257
56.312473;0.1476826611581763;0.12432894488481906;0.8504993020199481;0.11811275929685085;0.8102529024627638;21.209022267794975;0.8373590542146184;0.015507990342162947;0.015521089551628554;0.8313103801904214;0.9875070403263448;0.15012960459950347;1.2942530907606724
56.322473;0.14766291688115488;0.12431504429600783;0.8503656666549418;0.11814101461010937;0.8102967336156347;21.208478578526194;0.8371143311262867;0.015509252554024133;0.01552354683493816;0.8311348048084041;0.9875360130767543;0.1501441262875031;1.2942717119652463
56.332473;0.14764214579024593;0.12430156419257281;0.8502301224122312;0.11816884538088554;0.8103403724333123;21.207958326943285;0.8368720850357051;0.01551054977257656;0.015526059909345727;0.8309523961261146;0.9875703113590721;0.15015917421977656;1.29429727754511
56.342473;0.14762039376432567;0.12428855913047633;0.8500932150342726;0.11819625480342247;0.8103835403478868;21.207463906764673;0.8366325825270315;0.015511878405944462;0.015528627056175685;0.8307634912042814;0.9876102818020143;0.1501747197799394;1.2943292476641415
56.352473;0.14759769630761446;0.12427608126752468;0.8499555195489408;0.11822324799391912;0.8104258540902207;21.20699783071987;0.8363961982294265;0.015513234667588659;0.01553124448096916;0.8305684398525;0.9876563199926199;0.1501907560882357;1.2943673408061465
56.362473;0.1475740713299064;0.12426416746955403;0.8498176043295177;0.11824983310674406;0.8104669193095038;21.20656365950743;0.8361634399673897;0.015514613739010176;0.015533906191305366;0.8303676766678236;0.9877088377727937;0.15020729176575537;1.2944116537965735
56.372473;0.14754953129699136;0.12425283841214405;0.8496800524932767;0.11827602066072167;0.8105063749068305;21.206166575252436;0.8359348860611111;0.015516010809592097;0.01553660487142822;0.8301617246733493;0.9877682399523171;0.15022434113457417;1.2944626098767675
56.382473;0.14752409447330853;0.12424210435320791;0.849543433216622;0.11830181350792851;0.8105439244700732;21.20581282319935;0.8357111385172791;0.01551742233165542;0.01553933319171579;0.8299511267606435;0.9878348738912474;0.1502419142737279;1.2945207237651055
56.392473;0.14749777782146278;0.12423197077099783;0.8494082122065648;0.11832719020495348;0.8105793420762128;21.205509053840807;0.8354927920511629;0.01551884548626692;0.015542083613900822;0.8297363651526402;0.9879089971358286;0.1502600149517034;1.2945863594548968
56.402473;0.14747058383919887;0.1242224423083589;0.849274696229656;0.11835209695209305;0.8106124353324332;21.20526193933582;0.8352803597372198;0.015520277481296401;0.015544846593084471;0.8295177997022747;0.9879907604638444;0.15027864719682288;1.2946596755253963
56.412473;0.1474424965445834;0.12421352369175359;0.849143052633669;0.11837645401701277;0.8106430136235062;21.205077775902573;0.8350742243865604;0.015521716210498233;0.015547609656167617;0.8292956412396641;0.9880802267048318;0.1502978207000479;1.2947407371780315
56.422473;0.14741348554678252;0.12420521668389806;0.849013399039305;0.1184001746688036;0.8106708863881189;21.20496114255005;0.8348746796614662;0.015523160883066902;0.015550357703604809;0.8290700019853099;0.9881774614689056;0.15031754716775753;1.2948296409107456
56.432473;0.14738351316716633;0.12419751700538514;0.8488859114422088;0.1184231849674931;0.810695857241754;21.204912322516652;0.8346820146967316;0.015524611876501736;0.015553073860595222;0.8288410213706088;0.9882825491389734;0.15033783054647645;1.2949265467587585
56.442473;0.14735254825064678;0.12419041723386874;0.8487608723861658;0.11844542663667078;0.810717718994044;21.20492626445326;0.8344965406483148;0.015526070924871876;0.01555574206854148;0.8286089508063765;0.9883954986019132;0.1503586661236609;1.295031597406964
56.452473;0.14732058558528907;0.12418391557678936;0.8486386466030539;0.11846685030862353;0.8107362832783842;21.204994824910433;0.8343185276663174;0.015527541306629956;0.01555835013100881;0.8283741308929279;0.9885161831485416;0.15038004970645474;1.2951447896839834
56.462473;0.14728765746659514;0.12417802181546882;0.8485196116508107;0.11848741734707299;0.8107514100188475;21.20510924100291;0.8341481472299755;0.015529026669929741;0.015560890194950027;0.8281369400388202;0.9886443273362788;0.1504019817826715;1.2952659061039438
56.472473;0.14725382082443914;0.12417275659524069;0.8484041121181123;0.11850710342790692;0.8107629782331456;21.205260756693917;0.8339855003292459;0.01553052981267771;0.015563357758714742;0.8278977885070367;0.9887795544517028;0.1504244671689497;1.2953945580702588
56.482473;0.14721912808221724;0.12416814965803316;0.8482924765443443;0.11852589277441788;0.8107707961709599;21.205441542089968;0.8338307007855811;0.01553205306915305;0.01556575137676355;0.8276571598239937;0.9889214998222279;0.15044751690308397;1.2955302847814054
56.492473;0.147183622350821;0.12416423497727723;0.8481850253952649;0.11854376960058283;0.810774531464124;21.205645337253447;0.8336839135224563;0.015533598793217937;0.015568072208422512;0.8274156581647002;0.9890698249707797;0.1504711462102611;1.2956726245103296
56.502473;0.14714736040206447;0.12416104011554749;0.8480820511109878;0.1185607131767074;0.8107737561443226;21.20586577430611;0.8335453261592103;0.01553516876825087;0.015570322641886443;0.8271740098514373;0.989224135615984;0.15049536435870212;1.2958211415471161
56.512473;0.14711041618844564;0.12415858124049195;0.8479838253090144;0.11857669425034427;0.8107680600023317;21.206095201378773;0.8334151526808147;0.015536763585136934;0.015572505229795402;0.8269330163036229;0.9893839958219165;0.1505201625110154;1.2959754430967945
56.522473;0.14707285795805358;0.12415686558293265;0.8478906253818542;0.11859167403855496;0.8107571049230173;21.206325956091483;0.8332936572769204;0.015538382739448884;0.01557462279346093;0.8266934946277021;0.9895489868477503;0.15054551329799645;1.2961352211390096
56.532473;0.1470347355828881;0.12415588764167448;0.8478027230304167;0.11860560814412344;0.8107406239246632;21.2065518723843;0.8331810820229798;0.015540025086327633;0.01557667877462667;0.826456246973818;0.9897186595282139;0.15057138807388076;1.2963002750533925
56.542473;0.14699608463087296;0.1241556195111388;0.8477203347275644;0.11861844759227677;0.8107184471025429;21.206768411281022;0.8330775138989672;0.015541689074635876;0.015578677292645409;0.826222077488352;0.9898924737145375;0.15059777049189974;1.2964704473230766
56.552473;0.14695692868560348;0.12415600556650316;0.8476436264586691;0.11863013314514752;0.810690531398721;21.20697193726564;0.8329828190366529;0.01554337332959698;0.01558062315321651;0.8259917980281059;0.9900698616255693;0.15062464587998445;1.296645511908574
