time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
56.562473;0.14691727466495366;0.12415696438927949;0.8475728037213205;0.1186405925616744;0.8106569271492803;21.20715902254454;0.832896681039423;0.015545078061333858;0.015582521092230392;0.825766171070493;0.9902503106574129;0.15065198196722793;1.2968250983810945
56.572473;0.14687710860082387;0.12415839753705155;0.8475081949735088;0.11864974616399794;0.8106177147086281;21.20732525298974;0.8328186887456844;0.015546806203189843;0.01558437435144678;0.8255458488101666;0.9904333062204482;0.150679720945836;1.2970086881026317
56.582473;0.14683640023906278;0.12416020388605782;0.847450246865044;0.11865751588229564;0.8105729471366444;21.207463789597135;0.8327484057934563;0.015548563515131413;0.015586184115522718;0.8253313639323037;0.9906182240665986;0.15070778275605656;1.2971956484281306
56.592473;0.1467951139818965;0.12416229357473851;0.8473994251565719;0.118663833752051;0.8105225939916645;21.207565815001338;0.8326854046865749;0.015550357304356928;0.015587950217478996;0.8251231439483692;0.9908043264358192;0.15073608145585088;1.2973852330295343
56.602473;0.1467532140833089;0.12416459202043356;0.8473561106627868;0.1186686489611851;0.8104665590960067;21.207622336250214;0.8326292780623958;0.015552194150486552;0.015589672193551056;0.8249215247555913;0.9909908403613423;0.1507645455099841;1.2975765488625364
56.612473;0.14671066372798797;0.12416703475085863;0.8473205921054986;0.118671928724504;0.8104047709880342;21.207624995875722;0.8325796509533517;0.01555407845197384;0.015591349377193576;0.824726764711333;0.9911770351170497;0.15079312092766925;1.2977685782491495
56.622473;0.14666742918016207;0.12416956479691195;0.8472930911115967;0.11867365128046313;0.8103372115642206;21.207566411207083;0.8325362274849183;0.015556012205070736;0.015592980027505613;0.8245390514009593;0.9913622494459278;0.1508217617686667;1.2979603212119235
56.632473;0.14662348418749271;0.12417213504628613;0.8472737328658964;0.11867380187250372;0.8102638770285339;21.207440910681676;0.8324988319466179;0.015557995260444107;0.015594561410780132;0.8243585174371959;0.9915458668270135;0.15085042306276583;1.2981509837913787
56.642473;0.14657880403504245;0.1241747064091258;0.8472625250607393;0.11867237723555013;0.8101847655977468;21.20724474167748;0.8324673676278137;0.015560025559885705;0.015596091369237569;0.8241852622710631;0.9917272756267254;0.1508790532293339;1.2983400414183635
56.652473;0.14653336420417545;0.12417724151957912;0.8472593557185281;0.11866938833464778;0.8100998998401508;21.20697592879013;0.832441733644443;0.01556209905500948;0.015597569862385186;0.8240193361064384;0.9919058482997846;0.1509075836884401;1.298527121363045
56.662473;0.1464871540416077;0.12417970058667184;0.847263978995951;0.11866485401354272;0.8100093561457433;21.206634060655002;0.8324217807322636;0.015564210308607364;0.015598999526607817;0.8238607223984811;0.9920809413023997;0.15093592858624588;1.298711836565908
56.672473;0.14644018756699256;0.12418204002935238;0.8472760271178768;0.11865879082375193;0.8099132843444292;21.206219118825768;0.832407288696828;0.015566354040648928;0.015600385203955945;0.8237093651210559;0.9922519049507466;0.15096399826318913;1.298893755256391
56.682473;0.1463925024998094;0.1241842175832079;0.8472950329057737;0.11865120848806601;0.8098118783363133;21.20573068766871;0.8323979444984022;0.015568526025494816;0.015601733097349217;0.8235651860695568;0.9924181193508116;0.15099170907776355;1.299072527003756
56.692473;0.14634415551422403;0.12418620280054803;0.8473204556838919;0.11864211375167175;0.8097053040773572;21.20516929889488;0.8323933317051089;0.015570722919900396;0.015603050612765951;0.8234280760374644;0.9925790191283083;0.15101898178667197;1.2992479353887791
56.702473;0.14629521800253933;0.12418797828858744;0.8473517437886647;0.11863151505430841;0.8095936698646147;21.204537933017832;0.8323929133823074;0.01557294171117091;0.015604346665554943;0.8232978923046833;0.9927340604469651;0.15104573772119462;1.2994197555688771
56.712473;0.14624577326772806;0.1241895300237247;0.8473883705309472;0.11861942495814405;0.8094770674128606;21.20384138330148;0.8323960465957858;0.015575178855337017;0.015605631238529724;0.8231744478885051;0.9928827199027015;0.15107189744539679;1.299587639156077
56.722473;0.14619592059028028;0.12419084216889811;0.8474297786045369;0.11860586679623412;0.8093556295384138;21.203084307959806;0.8324020621421946;0.015577429878633793;0.015606914235174517;0.8230575023359458;0.9930245946022422;0.15109738821606553;1.2997511814375515
56.732473;0.1461457838447554;0.12419190229369453;0.8474752902386375;0.1185908821648118;0.8092295799191361;21.202270240160228;0.832410323123556;0.015579690036310845;0.015608204947810771;0.8229468012279313;0.9931595059666058;0.15112216129390765;1.2999100421475211
56.742473;0.1460955058236892;0.12419271193668042;0.8475240803266134;0.11857453135264265;0.8090992568609946;21.201402326095764;0.8324202197481055;0.015581954487161435;0.015609512238421363;0.8228421584382185;0.993287498876615;0.15114619689773406;1.3000639470023354
56.752473;0.14604522877931123;0.12419329252203577;0.8475752271781558;0.11855689189346161;0.8089651053843251;21.20048435211345;0.8324311729139652;0.0155842174958885;0.015610844088299445;0.8227435010758254;0.9934087359583893;0.1511694889439683;1.3002125672878988
56.762473;0.14599508620064905;0.12419367935961545;0.847627761208546;0.11853806068602489;0.8088276718081931;21.199521160877836;0.8324426825346644;0.015586472547380915;0.015612206764600792;0.8226508411090685;0.9935233912705577;0.15119202765885667;1.3003554694896793
56.772473;0.1459452132802454;0.12419391264199306;0.8476807073353935;0.11851814973114302;0.8086875802614596;21.198519047514885;0.8324543539068758;0.01558871382797484;0.015613605015203716;0.8225642278540334;0.9936316345516096;0.1512137921429003;1.3004921810919627
56.782473;0.1458957603107622;0.12419403215226045;0.8477331840740852;0.11849726867261487;0.8085454813818391;21.19748598736188;0.8324658587114976;0.015590937401116018;0.015615043100384406;0.8224836877788276;0.9937336426218922;0.1512347573156598;1.3006222299544647
56.792473;0.14584689381213445;0.12419407465199507;0.8477845004285811;0.11847551068902942;0.8084020356041068;21.196430541153447;0.8324768847794458;0.01559314124642851;0.015616525345419376;0.8224091630507241;0.993829581791324;0.15125490460055022;1.300745144014172
56.802473;0.14579878731661058;0.12419407649954696;0.8478341672177625;0.11845295286137895;0.808257915163065;21.195359804443676;0.8324871035323641;0.015595324616931413;0.015618055287924;0.8223405309414301;0.9939195813353678;0.1512742216862172;1.3008604587732497
56.812473;0.14575161204104553;0.12419407596865092;0.8478818205520439;0.11842966127535594;0.8081137528628344;21.194278577128028;0.832496153817697;0.01559748713102683;0.01561963436297407;0.8222776858435783;0.9940037124744876;0.1512926974632124;1.3009677763446805
56.822473;0.1457055282257875;0.12419411022838234;0.847927137202931;0.11840569604259323;0.8079700632127753;21.193190203680178;0.8325036784440195;0.01559962793593575;0.015621262001173742;0.8222205939783184;0.9940820400309897;0.15131031619832996;1.3010668681454143
56.832473;0.14566067591470633;0.12419421255699412;0.84796987084705;0.1183811158097253;0.8078272275109388;21.192097586944627;0.8325094038967209;0.015601744914188325;0.015622937104065851;0.8221693073841757;0.994154690369794;0.1513270532368154;1.3011576848806667
56.842473;0.14561717073505617;0.12419441182232847;0.8480099551228544;0.11835597758127796;0.807685555227443;21.19100405019369;0.8325131823901966;0.015603833824127448;0.015624659667697606;0.8221239621079552;0.9942218165742209;0.1513428837927265;1.301240254378122
56.852473;0.14557510746925714;0.12419473196307053;0.8480474929945668;0.11833033081102211;0.8075453157503156;21.18991395093023;0.8325149464050339;0.015605888081207499;0.015626431484252943;0.8220847583631432;0.994283554237324;0.15135779617684192;1.301314608776068
56.862473;0.14553456589074848;0.12419519373015056;0.8480826517119672;0.1183042127817289;0.8074066957936364;21.188832009956563;0.8325146257843775;0.0156078998710549;0.015628255681756718;0.8220519004563592;0.9943400421396598;0.151371789951609;1.3013807793203287
56.872473;0.1454956118678711;0.12419581975742726;0.8481156301791108;0.11827765619568072;0.8072697555216433;21.18776188823161;0.8325121074424422;0.01560986220190181;0.015630135948735822;0.8220255259643139;0.9943914679714143;0.15138486686651875;1.3014388251328024
56.882473;0.1454582963785125;0.12419663564026215;0.8481467515494954;0.11825070124194641;0.8071344294103566;21.18670635161562;0.8325072379477815;0.015611770140169701;0.01563207564115563;0.822005701560573;0.9944381069140305;0.15139703765881804;1.3014889185580636
56.892473;0.14542266484491878;0.12419766597584378;0.8481765421011341;0.11822339442754175;0.8070005769218641;21.18566901744266;0.8324998521842889;0.01561361964931882;0.015634076589372627;0.8219924855193148;0.9944802899899675;0.15140833826730338;1.3015314231375668
56.902473;0.14538877703351916;0.124198934435362;0.8482056425069673;0.1181957781744825;0.8068680697176657;21.184654855320172;0.8324898063770596;0.015615405557225133;0.01563613783360194;0.8219859703538775;0.9945183290234049;0.1514188268733394;1.3015668913435325
56.912473;0.14535671654685817;0.12420047119534924;0.8482346197585878;0.11816788021206583;0.8067368782090658;21.183669475040105;0.832476919111293;0.015617121308667109;0.015638254261943443;0.8219862665833462;0.9945524588404347;0.1514285645906089;1.3015959946205835
56.922473;0.14532657761474568;0.12420232396541017;0.8482638555536473;0.11813970781365557;0.8066070992889625;21.182719287398065;0.8324608668060104;0.015618759878588894;0.015640416347367694;0.821993477602353;0.9945827691895005;0.15143760625141828;1.3016193770916489
56.932473;0.14529844389489932;0.12420456183565609;0.8482935454089205;0.11811125693419547;0.8064789061482509;21.1818119667037;0.8324412280036066;0.015620314224684545;0.01564261246171119;0.8220077026656033;0.9946091826298505;0.15144600711019704;1.3016375592107419
56.942473;0.14527237615858618;0.12420726126500789;0.8483237644651054;0.11808252797591784;0.8063524969948594;21.18095608187989;0.8324176283523299;0.015621777915571842;0.015644832006338753;0.82202904694404;0.9946315179572938;0.15145382818705028;1.3016509904743085
56.952473;0.1452484099093241;0.12421048685463175;0.848354545626179;0.11805353070607556;0.806228082343838;21.18015952127766;0.8323897775063648;0.015623146141730479;0.015647066275621027;0.8220575941886941;0.9946495582117955;0.15146112755586053;1.3016600782915522
56.962473;0.14522655825675923;0.12421429004993943;0.8483859031178418;0.1180242798743487;0.8061058522166668;21.179427457694572;0.8323574134031883;0.01562441566139016;0.01564930668414649;0.822093326421915;0.9946631149466578;0.15146795363709212;1.3016651303344733
56.972473;0.14520681823857073;0.12421871877098585;0.8484178355025647;0.11799479183522947;0.8059859154446531;21.178761888040817;0.8323203101280945;0.01562558359764929;0.01565154298400907;0.8221360665573385;0.9946720990808113;0.15147435573461773;1.3016663220007954
56.982473;0.1451891778861335;0.1242238192241307;0.8484503665622757;0.11796508622104572;0.8058682961664794;21.17816242558934;0.8322783632430181;0.015626646671758414;0.015653763315757466;0.8221855210356921;0.9946765070253696;0.1514803929218366;1.3016636815648854
56.992473;0.14517361405620513;0.12422963625346348;0.8484835892069198;0.11793518691738265;0.8057530076702523;21.177626980560316;0.8322316201158788;0.015627601429245654;0.015655955122272674;0.8222413459828558;0.9946762977063474;0.15148612404220135;1.301657091107197
57.002473;0.14516008293649577;0.12423621480662171;0.8485176743003562;0.11790512063532219;0.8056401201918831;21.177152753184338;0.8321801870056607;0.015628444797930994;0.015658106134110037;0.822303131060434;0.9946713228659575;0.15149159301110532;1.3016463377254444
57.012473;0.14514852321866034;0.12424359089580471;0.8485528541008921;0.11787491908673348;0.8055297783791773;21.176737282406698;0.8321241237600926;0.015629173851346975;0.015660204987029483;0.8223703743441625;0.9946614287514557;0.15149683093097094;1.3016311506417926
57.022473;0.14513887277480927;0.12425178009937597;0.8485894243458677;0.11784461792288264;0.8054221741484179;21.176378587127495;0.83206341708104;0.01562978463707274;0.015662241055859834;0.822442548935495;0.9946465769138224;0.15150186631313317;1.3016112025083306
57.032473;0.1451310783856643;0.12426077818193093;0.8486277739316243;0.1178142475697952;0.8053174949087635;21.1760743649196;0.8319979656099606;0.015630272339782914;0.01566420447563186;0.8225191858798191;0.9946268245575817;0.15150672236435817;1.3015861145446672
57.042473;0.14512508814494401;0.12427057137720417;0.8486683681814097;0.11778382752908777;0.8052159128765134;21.175821069752608;0.8319275803728077;0.01563063296551098;0.01566608648656619;0.8225998696425885;0.9946023008120904;0.151511416694477;1.3015554495069894
57.052473;0.14512084243346335;0.12428114976124534;0.8487116414160454;0.11775336918871039;0.8051176326565791;21.175614320228437;0.8318520802534687;0.01563086376506274;0.015667879255352426;0.8226841881011753;0.9945732839522299;0.15151597817593815;1.301518695514594
57.062473;0.14511828531738924;0.12429251747374569;0.8487578531954335;0.1177228817377669;0.8050229136798287;21.175450324733518;0.8317713972166108;0.01563096257774036;0.015669575332999418;0.8227717541408356;0.9945402159884289;0.15152045346858084;1.3014753115542468
57.072473;0.1451173806386228;0.12430468958927576;0.8488070132601655;0.1176923756584279;0.804932011765798;21.175326136091588;0.831685584662075;0.01563092784145324;0.015671167225597436;0.8228622839837815;0.9945035889105991;0.1515248870086392;1.3014248500890955
57.082473;0.1451181059560932;0.12431767810607175;0.8488589363587147;0.11766186332584413;0.8048450854040308;21.17523849922536;0.8315947545210579;0.01563075869953118;0.015672647642102345;0.8229555808599582;0.994463830218259;0.15152930095888933;1.3013670543264548
57.092473;0.14512043807801683;0.12433148716925607;0.8489133844446279;0.11763135910802232;0.8047621580721306;21.17518299289857;0.8314990063243377;0.015630454881765645;0.015674010390978845;0.8230514357934161;0.99442127055811;0.15153369275564818;1.3013018712437523
57.102473;0.14512435167516044;0.12434612091977736;0.8489702236978008;0.11760087845011365;0.8046831735545203;21.175153969827946;0.8313984120234769;0.015630017145202756;0.015675250578630895;0.8231496256036023;0.994376154892122;0.15153803892159348;1.30122941807065
57.112473;0.14512982536744354;0.12436158513408065;0.8490295153742956;0.11757043856894614;0.8046080839018102;21.175144366416205;0.8312930546848911;0.015629447924624517;0.01567636440959791;0.8232500080071394;0.9943286364547823;0.15154230192516602;1.3011499096275707
57.122473;0.1451368457804047;0.12437787983104416;0.8490914510805656;0.11754006321816504;0.8045368890189322;21.175145850158618;0.8311830654360702;0.015628750916851696;0.015677350066976334;0.8233525462328076;0.9942787998093733;0.15154643621623584;1.3010635599212446
57.132473;0.14514540359696299;0.12439499973295771;0.8491561716693302;0.11750978556816062;0.8044696350224394;21.17515045597972;0.8310686214402666;0.015627929451538996;0.015678208062380707;0.8234572450806305;0.9942267200461085;0.1515503836779177;1.3009705050877063
57.142473;0.1451554801178518;0.12441294330038387;0.8492236392364692;0.11747964719157572;0.8044064146042625;21.17515188812992;0.8309499088098822;0.015626985528501607;0.01567893981936114;0.8235641054549566;0.9941724663441558;0.15155407366506338;1.3008707917516638
57.152473;0.14516704263723929;0.12443171158224033;0.8492936531156788;0.11744969712399789;0.8043473468237774;21.175144751804293;0.8308271315702334;0.01562592049367659;0.015679546976349747;0.8236731104854025;0.9941161005871659;0.1515574405959689;1.3007644597533043
57.162473;0.14518005861709182;0.1244512955996413;0.8493659580288645;0.11741998440536507;0.8042925287062463;21.175123313540436;0.8307005781918861;0.015624735668983652;0.015680031709045625;0.8237842181124865;0.9940577693444399;0.1515604403323914;1.3006516538686013
57.172473;0.1451945033078454;0.12447166548340043;0.8494403391640244;0.11739054531203795;0.8042419839725025;21.17508084134759;0.8305706643057102;0.015623431931867266;0.015680395860995063;0.8238973690699056;0.9939977691486663;0.1515630486898461;1.3005326750277542
57.182473;0.1452103471202593;0.12449276471210603;0.8495166142276238;0.11736140617199771;0.8041956197210974;21.175008596112818;0.8304379388708342;0.015622009589136709;0.015680639952080633;0.8240124713360554;0.9939364622244405;0.15156525401411003;1.3004079410940645
57.192473;0.14522755080982824;0.12451451043201307;0.8495945858965096;0.11733259720101105;0.8041532307710744;21.174894432987823;0.8303030260801103;0.015620469766194257;0.01568076404529144;0.8241293406090815;0.9938741769401871;0.1515670548002715;1.3002778686288796
57.202473;0.1452460785946666;0.12453679777885918;0.8496740984769723;0.11730415098063446;0.8041145623457833;21.174722651155978;0.8301665045365934;0.015618815663230475;0.015680769855695012;0.8242476702433624;0.9938112255073887;0.1515684511265263;1.300142788036936
57.212473;0.14526589940569756;0.12455950572097364;0.8497551374572796;0.1172760904044636;0.8040793861907088;21.174476204515535;0.8300288403727396;0.015617050983925573;0.01568066232486878;0.8243670798728221;0.9937479618491433;0.15156943455638205;1.3000029903950894
57.222473;0.14528697209066885;0.12458250784704272;0.8498378203487684;0.11724842760675494;0.8040475734318698;21.174139654826647;0.8298904174852829;0.015615177332425238;0.015680448985541343;0.8244872090524423;0.9936847863737464;0.15156999776930932;1.299858831051409
57.232473;0.14530924054770467;0.12460568723110999;0.8499222980622554;0.11722117306067545;0.8040191396022067;21.17370004925352;0.8297516184382323;0.015613194516317016;0.0156801381542889;0.8246077718752389;0.9936220809203562;0.15157015606600385;1.2997108056492537
57.242473;0.1453326404167313;0.12462895447445259;0.8500086872190165;0.11719434215484857;0.8039942085326511;21.173146067965323;0.8296128754554324;0.015611102845421334;0.015679738595788195;0.8247285264605178;0.9935601302601506;0.1515699532791821;1.2995596219666945
57.252473;0.14535710168970842;0.12465226249522628;0.8500970760027661;0.11716795587523766;0.8039729396671367;21.172467730868828;0.8294746277722592;0.015608904609857071;0.015679259796762903;0.8248492423833615;0.9934991540283108;0.1515694415135547;1.2994062565718225
57.262473;0.1453825441882999;0.12467560398580797;0.8501875291651909;0.11714203724226074;0.8039555097452254;21.171656289893782;0.8293372488134746;0.015606604189639979;0.01567871111845124;0.8249697120317119;0.99343941139844;0.15156865355989793;1.2992519375784797
57.272473;0.145408873921382;0.12469899272796948;0.8502800478133025;0.11711660332912838;0.8039421110293387;21.17070369376745;0.8292010008386659;0.015604207011971303;0.015678100839341853;0.8250897401158847;0.9933811978609208;0.1515675945220326;1.299098032043424
57.282473;0.14543598943485894;0.12472244542403103;0.8503745511469473;0.11709165620230637;0.803932885960748;21.169602645014088;0.8290660116546497;0.015601718564044097;0.015677435570934723;0.8252091271768991;0.9933247390379304;0.15156625210829747;1.298945851181156
57.292473;0.14546379678333768;0.12474597740558943;0.8504709323890732;0.11706718114946858;0.8039278326899176;21.168347479720648;0.8289323158989295;0.015599144706704872;0.015676719761573074;0.8253276758257362;0.993270139567884;0.1515646064377108;1.2987964809120933
57.302473;0.14549222188850713;0.12476960648315982;0.8505691137434741;0.1170431547372821;0.8039267694652642;21.166934978076306;0.8287999811531205;0.015596492414447874;0.01567595615421359;0.8254451841507926;0.9932174480389737;0.1515626335081568;1.298650792167373
57.312473;0.1455212102100926;0.1247933497997472;0.8506690185420518;0.11701955392624337;0.8039293666967776;21.165363715355888;0.8286692201842354;0.015593769744835694;0.015675146951106157;0.8255614627552024;0.9931667555716099;0.15156030740594653;1.2985095476419772
57.322473;0.14555071898452068;0.12481721463328216;0.8507705207747063;0.11699635953112214;0.803935196830862;21.163632388000867;0.8285403549153205;0.015590985558184835;0.015674294445773566;0.825676386827349;0.9931182068198185;0.15155759906879687;1.29837335685522
57.332473;0.14558071972824704;0.1248411920963364;0.8508734259025014;0.11697355393876943;0.8039437595052605;21.161739066785213;0.8284136603776893;0.015588149714906255;0.015673400948438436;0.8257899245193673;0.9930719056097629;0.15155447475006784;1.2982425467759588
57.342473;0.1456112024615721;0.12486525542959452;0.8509774759649835;0.11695111978568427;0.8039544599724283;21.15968181967935;0.8282892847781381;0.015585273106439501;0.01567246785325696;0.8259021309957699;0.9930278500478167;0.15155090217930883;1.298117207346099
57.352473;0.1456421611037736;0.12488936282252358;0.8510824068622073;0.1169290512755465;0.8039665920647534;21.157460171351097;0.8281673416381722;0.015582367160642418;0.01567149446792235;0.8260130939773681;0.9929859945397047;0.15154685517707825;1.2979973754470373
57.362473;0.14567357546199564;0.12491346402910894;0.851188017804601;0.11690736810282262;0.8039794019899683;21.155076077594497;0.828048042032518;0.01557944369305444;0.01567047822460821;0.8261228273558414;0.9929463214215009;0.15154231201503507;1.2978831405432754
57.372473;0.14570541007993434;0.12493750633490319;0.8512941968511956;0.1168861125810773;0.8039921927258835;21.152533342189212;0.8279317223746674;0.015576514909260425;0.015669415901332664;0.8262311940378094;0.99290880599403;0.15153726412818108;1.297774632412132
57.382473;0.14573762377862845;0.12496143649208895;0.8514009339798954;0.11686533861567315;0.8040043622101709;21.149836278470712;0.8278187973493272;0.01557359301703968;0.015668304221401752;0.8263379507493762;0.9928733725050295;0.15153173287674007;1.2976720439520728
57.392473;0.14577018047758208;0.12498519924452942;0.85150831513293;0.11684510341232605;0.8040153934299342;21.146988376477278;0.8277097144538259;0.015570690151514261;0.015667139836227764;0.8264428879992324;0.9928399248239583;0.15152576508441215;1.2975757114475341
57.402473;0.14580305717381312;0.12500873272866164;0.8516164859602088;0.11682545646900999;0.8040248683527264;21.143991289782456;0.8276049032407947;0.01556781806511747;0.01566591944585872;0.8265459131708501;0.992808373432186;0.15151940957146934;1.2974860899359275
57.412473;0.14583624294097594;0.12503196653694962;0.8517256361932264;0.11680642874281898;0.8040324447639947;21.140844857236402;0.8275047034232369;0.015564986947858276;0.015664639842481023;0.8266470191364463;0.9927786411311399;0.1515127038839538;1.2974035980996301
57.422473;0.14586972822552438;0.12505483505246362;0.8518360108941604;0.11678803180636521;0.8040377763768715;21.137548273545043;0.827409282013316;0.015562204311178643;0.0156632977033686;0.8267462432597152;0.9927507067378792;0.15150567383588937;1.297328474421921
57.432473;0.14590349488790255;0.1250772986749365;0.8519479047125215;0.11677027012898418;0.8040404965130771;21.13410110248625;0.827318581056211;0.015559474023197378;0.015661889619689295;0.8268436722863537;0.9927246249176395;0.15149834356073702;1.297260772548728
57.442473;0.14593750906881597;0.1250993458238391;0.852061609737481;0.11675315523014937;0.8040402752926811;21.130503153511803;0.8272323763911035;0.01555679612059386;0.01566041274730176;0.8269394469439627;0.9927004697489576;0.15149075685499303;1.2972004603195273
57.452473;0.14597171372585482;0.12512097175710984;0.8521773187764569;0.11673670256408454;0.8040368342555222;21.12675457449281;0.8271504230617193;0.015554168814982042;0.015658865398963173;0.8270337432253224;0.9926782885471216;0.15148298513731134;1.2971474929857179
57.462473;0.1460060343075452;0.12514215817207164;0.8522950457263658;0.11672091505195295;0.8040298973830364;21.122857067718158;0.8270725584688484;0.015551590933264336;0.01565724637588786;0.827126747906265;0.9926581292933548;0.15147511227582722;1.297101847350199
57.472473;0.1460404002360928;0.1251628655443722;0.8524146494304268;0.11670577238233655;0.8040191586258537;21.11881470899114;0.8269987148444594;0.015549062393999323;0.015655554360329785;0.827218610165976;0.9926400785304008;0.15146722266416415;1.297063495134676
57.482473;0.1460747638121112;0.1251830307326398;0.8525359333873388;0.11669123148799333;0.8040042826536399;21.114633767920864;0.8269288611456027;0.015546583982503524;0.015653789610052874;0.8273093499539317;0.9926242039784401;0.15145939783081974;1.297032242533394
57.492473;0.1461091038985021;0.1252025661309729;0.8526586808134651;0.11667723800106856;0.8039849042129706;21.11032286199371;0.8268629043352956;0.015544157663038337;0.0156519559876924;0.8273988104086328;0.9926104670011455;0.1514517023589523;1.2970075792637061
57.502473;0.1461434156803667;0.1252213680958714;0.8527825901373148;0.11666374286615695;0.8039606719777453;21.105893145921055;0.8268006240122444;0.015541786650040669;0.015650059892055767;0.8274867486107891;0.9925987483584986;0.15144417094620932;1.2969887486482587
57.512473;0.146177700717283;0.12523934118293856;0.8529072385547928;0.11665071310275509;0.803931341949397;21.101357353164577;0.8267416919013418;0.01553947517259322;0.015648107444073394;0.8275729942256741;0.9925889184127485;0.15143681989735264;1.2969749267334776
57.522473;0.14621196204798992;0.12525641902727036;0.8530321146628481;0.11663813364310616;0.8038967799773735;21.09672898794109;0.8266857381418101;0.015537227952001086;0.015646103617346137;0.8276575439866192;0.992580849418041;0.1514296630045693;1.2969653084408683
57.532473;0.14624619847988737;0.1252725612953383;0.8531566280974029;0.11662600314175606;0.8038568632275924;21.092022201891066;0.8266323907639404;0.015535049416210174;0.015644053076906993;0.8277405635617431;0.9925744149814459;0.15142270885296913;1.2969591315830222
57.542473;0.1462804078307531;0.12528774340709226;0.8532801218694578;0.11661433291470373;0.8038114558564244;21.08725137922267;0.8265812719633754;0.015532943691022594;0.015641959794173668;0.8278223398831578;0.9925694806283711;0.1514159591246295;1.2969556872007866
57.552473;0.1463146015499273;0.12530195320314083;0.8534019413108591;0.1166031472731315;0.8037604619809514;21.082431248446557;0.8265320014563969;0.015530914931149114;0.015639825554457754;0.8279032439984875;0.9925658514815129;0.15140941547903997;1.2969543095004097
57.562473;0.146348811868811;0.12531518407820993;0.8535214525712207;0.11659247427602056;0.803703825459492;21.077577476415136;0.8264842367370004;0.015528966990581037;0.01563765026748977;0.8279837233242873;0.9925632553760844;0.15140307732331665;1.296954384762813
57.572473;0.14638308853737367;0.12532742675192896;0.853637980622673;0.11658233544884596;0.8036414980754706;21.072706196893133;0.8264377334919569;0.015527103693745367;0.01563543400004262;0.8280642560705107;0.9925614076635016;0.1513969355806171;1.2969553637510354
57.582473;0.14641749612564073;0.12533867205247504;0.8537507808670224;0.11657274158179967;0.8035734320758547;21.067833313285487;0.8263923768579887;0.015525330115508159;0.015633177958246453;0.8281452742114026;0.992560074590901;0.15139097787149064;1.2969567385685798
57.592473;0.14645210893517427;0.12534891551504457;0.8538590958420295;0.11656368838930445;0.8034995916916355;21.06297478534373;0.826348156079701;0.01552365337815054;0.015630884207789443;0.8282271586843357;0.9925590869903723;0.15138520644279174;1.296958012414763
57.602473;0.14648700029719386;0.1253581517060482;0.8539622727095879;0.11655515184071215;0.8034199995903685;21.058146286543373;0.8263051381510208;0.015522082314966927;0.015628555247221027;0.8283102733609066;0.9925583049900815;0.15137965505584916;1.2969586344659545
57.612473;0.14652223511375545;0.12536637475242876;0.8540598617931242;0.11654708794615912;0.8033347657984853;21.05336179986746;0.8262634793951247;0.015520626079293753;0.01562619312767141;0.8283949565625567;0.9925575524288905;0.15137438791488395;1.2969579032936225
57.622473;0.14655786816774483;0.12537359542457654;0.8541516294722911;0.11653943997428623;0.8032440473918151;21.04863268783761;0.8262234216866249;0.015519292382607148;0.015623798633574399;0.8284815282835025;0.9925565801539236;0.1513694845066434;1.2969550146508941
57.632473;0.14659394104588439;0.12537985328934978;0.8542375284018311;0.11653214952033039;0.8031480455009035;21.043967588708313;0.8261852523930996;0.015518086824062877;0.015621371789794515;0.8285703285928893;0.9925550515079627;0.15136502631080584;1.296949241871171
57.642473;0.14663047647171026;0.12538520998922598;0.8543176693946885;0.11652516606485432;0.8030470687847756;21.039373601788817;0.8261493080295488;0.0155170138227031;0.015618913040845164;0.8286617191492516;0.9925525278242813;0.15136108932939363;1.2969399885136268
57.652473;0.1466674711370901;0.12538973665913908;0.8543922584040532;0.11651845201059012;0.802941524713069;21.034857686562844;0.8261160188187454;0.01551607756024466;0.015616423571559129;0.8287560662140014;0.9925485044601601;0.15135773697249993;1.2969266841120275
57.662473;0.14670488922786853;0.12539350653293932;0.8544614834449358;0.11651198415611627;0.802831835219949;21.03042539786458;0.8260858742056136;0.015515281651935203;0.015613904573387186;0.8288537452617056;0.9925424842406808;0.15135501590878328;1.296908711705325
57.672473;0.14674266653409546;0.1253965865195402;0.8545254381491229;0.11650575135547923;0.802718396872949;21.02607866192191;0.8260593182073245;0.015514628942037256;0.015611356601454088;0.828955143849794;0.9925340332032778;0.1513529598118609;1.296885426293697
57.682473;0.14678073163217498;0.12539902482195053;0.8545841658796614;0.11649973992160213;0.8026015867189263;21.02181695097521;0.826036689626417;0.015514122529304635;0.015608779979697065;0.829060629093093;0.9925228139029659;0.1513515932110411;1.2968561965257712
57.692473;0.14681903377914152;0.12540084470152624;0.8546377646306792;0.11649391830000749;0.8024817607680257;21.01764056926656;0.826018227002176;0.015513766198287942;0.015606175363823215;0.8291704685761256;0.9925086107990162;0.1513509297069683;1.2968204729694617
57.702473;0.14685755154970562;0.12540205166668755;0.854686428290124;0.11648824438116806;0.8023592668297623;21.013551488212535;0.8260040992092631;0.01551356289848764;0.0156035431280675;0.8292847556886456;0.9924913573049596;0.1513509701431191;1.2967778873115867
57.712473;0.14689627839238234;0.12540265047075502;0.8547303995334553;0.11648268350756133;0.8022344741086148;21.009551857076453;0.8259944321142512;0.015513513342911896;0.015600882262998128;0.829403411700957;0.9924710954197603;0.1513516995881366;1.2967282407007958
57.722473;0.14693521073841662;0.12540265850296317;0.8547699339991427;0.11647721723346112;0.8021077839470843;21.005643462867987;0.8259893230446311;0.015513616558397614;0.01559819068720201;0.8295262394514273;0.9924478606882862;0.15135307967218217;1.2966713789429636
57.732473;0.1469743407300484;0.12540210625762915;0.8548053681210938;0.11647184891068764;0.8019796525176198;21.001828758951856;0.8259888885437623;0.015513871034716527;0.015595467272830243;0.8296529778059354;0.992421652924854;0.15135504604997455;1.2966071319625336
57.742473;0.1470136419870703;0.12540103722183507;0.8548371981203972;0.11646660666984159;0.8018506209739092;20.998112071319053;0.8259933431498642;0.015514275425452004;0.01559271364644785;0.8297833758082427;0.9923924715018351;0.15135751249059315;1.2965353311943293
57.752473;0.14705306190888628;0.12539950972125039;0.8548660481716024;0.11646153639180795;0.8017212622839118;20.994499758798018;0.8260030187723967;0.015514829096031505;0.01558993415507689;0.8299172331866456;0.9923602455432773;0.15136037561483948;1.296455860448688
57.762473;0.14709253274404366;0.12539758402184414;0.8548926112306222;0.11645669130744046;0.8015920542631544;20.990999091627348;0.8260182981222005;0.015515531686071865;0.015587134229271476;0.8300543095016939;0.9923247438787242;0.15136352585023571;1.2963687333609952
57.772473;0.14713198921691756;0.12539530879024163;0.8549176037630619;0.11645212378048257;0.8014632983807044;20.987617300611493;0.8260395228073321;0.015516381097958606;0.015584318971954935;0.8301942106708842;0.9922856258614896;0.15136686178379133;1.2962741053149829
57.782473;0.14717137991031326;0.12539272645373434;0.8549416531271156;0.11644787826208422;0.8013351341152093;20.984361338003573;0.8260669352231674;0.015517371475467131;0.015581493609182047;0.830336411204174;0.9922425825703813;0.15137029912631286;1.2961722240136786
57.792473;0.1472106710029764;0.125389877835915;0.8549651710227214;0.11644398655836141;0.8012076065227266;20.98123765035461;0.8261006735547645;0.015518493250080064;0.015578665061491002;0.830480357822952;0.9921954248806824;0.1513737707159069;1.2960634709510428
57.802473;0.1472498392048078;0.12538679345104015;0.8549883182527692;0.1164404658870688;0.8010807553652916;20.978252581578385;0.8261408017706307;0.015519734895532336;0.01557584304491;0.8306255740844029;0.9921440770855319;0.15137721871485724;1.2959484535793568
57.812473;0.14728886108193065;0.1253834887165473;0.8550110986758029;0.1164373240629233;0.8009546687570805;20.97541307719498;0.82618733905416;0.015521084323590893;0.015573040228762217;0.8307717476707385;0.9920885715933231;0.15138059328823703;1.2958279376519006
57.822473;0.14732771196757918;0.12537997367394468;0.8550335443651408;0.1164345730394637;0.8008294549160531;20.972726215212045;0.8262402511795236;0.015522529281980595;0.015570271682589601;0.8309187389309718;0.9920290781237988;0.15138386166813148;1.2957026674353127
57.832473;0.14736636884681092;0.12537626988611134;0.8550558264309768;0.11643223880858228;0.8007052085182591;20.970198540937844;0.8262994307068332;0.015524057024347206;0.015567553537127748;0.8310665048617815;0.9919658860755655;0.1513870130321697;1.2955732570360654
57.842473;0.14740481126560973;0.1253724257617246;0.8550782133803176;0.11643035940654273;0.8005820234990321;20.967836230465394;0.8263647241282139;0.015525654128947396;0.01556490068466891;0.8312150233462862;0.9918993529154508;0.15139005132935396;1.2954401249891236
57.852473;0.1474430222401985;0.12536852255906147;0.8551009940758858;0.1164289740488712;0.8004600237981151;20.96564472802997;0.8264359550235925;0.015527307628458172;0.015562324881388525;0.8313642912563097;0.9918299004451491;0.1513929799657049;1.2953034413660955
57.862473;0.14748098335097268;0.1253646598382046;0.855124430623235;0.11642811131120208;0.8003393849116099;20.963627902746563;0.8265128838707595;0.015529006016279458;0.015559834722413584;0.8315143571242687;0.9917580260040285;0.15139579191680594;1.2951631606710075
57.872473;0.1475186636723198;0.12536092990975567;0.8551487094937479;0.11642778590284979;0.8002203033869493;20.961788479045612;0.8265951808759062;0.015530738197587646;0.01555743668141336;0.8316652783002884;0.9916842638548643;0.15139847799930778;1.2950191160179498
57.882473;0.1475560153104444;0.12535740703366816;0.8551738781089392;0.11642800646859938;0.8001029433493336;20.960128528337883;0.8266824869309124;0.015532491678117072;0.015555135913209792;0.8318170681883374;0.9916091430758545;0.15140104126214157;1.2948711190089952
57.892473;0.14759297867828894;0.1253541486783371;0.8551998162830285;0.11642878776766606;0.7999874490655465;20.958648054445245;0.8267744895898247;0.015534252444606685;0.01555293692368088;0.8319697423952226;0.9915331786741449;0.15140349476424003;1.2947190729753133
57.902473;0.14762948734501286;0.12535119805722153;0.855226290009209;0.11643015505653165;0.7998740061866965;20.957344048292466;0.8268709077284915;0.015536007068519599;0.0155508443711224;0.8321233427836505;0.991456857381379;0.15140584952563504;1.2945630473717773
57.912473;0.1476654683638104;0.12534859203075094;0.8552530312652283;0.11643213385754238;0.7997628835628178;20.956212021488593;0.8269714155833653;0.01553774492882304;0.015548862850688114;0.8322778648938143;0.9913806003184864;0.15140811453713976;1.294403267308344
57.922473;0.14770084111322748;0.12534636755679437;0.8552797838496231;0.11643473621671831;0.7996544349100809;20.955248017495705;0.8270755957521674;0.015539458277155405;0.01554699529897253;0.8324332012619101;0.9913047015779225;0.15141030878210301;1.2942401090454914
57.932473;0.1477355227500433;0.12534456024998739;0.8553062899608503;0.11643795884869329;0.7995490401065298;20.95444958761908;0.8271829469107893;0.015541141063416997;0.015545242093959213;0.8325891467453349;0.9912292823963951;0.15141246937780314;1.2940741325618923
57.942473;0.1477694442956263;0.12534319717041204;0.8553322286944666;0.11644179186236382;0.7994470297622732;20.953815572764242;0.8272929081941216;0.01554278854975031;0.015543601278684177;0.8327454175790242;0.9911543105600497;0.15141464633267254;1.2939060484956808
57.952473;0.1478025628259657;0.1253422850904441;0.8553572039203089;0.11644622359359119;0.7993486836428212;20.953344522445175;0.8274048658955055;0.015544397456591178;0.015542068924327296;0.8329016642980683;0.9910796628803467;0.15141689029184938;1.2937366532372654
57.962473;0.14783485916685832;0.12534180533648914;0.8553808134933288;0.11645123848864769;0.7992542551178276;20.9530330782898;0.8275181897086148;0.015545965730279875;0.0155406406593825;0.8330575071336286;0.9910052070093438;0.15141924848652483;1.293566862706905
57.972473;0.14786632560496266;0.12534172231130059;0.8554027352902606;0.11645682132334124;0.7991639351817388;20.952875813789415;0.827632307573679;0.015547492038944816;0.015539313100683003;0.8332125729570881;0.9909308729386912;0.15142177058531828;1.2933977343244676
57.982473;0.14789695449431706;0.12534199610733643;0.8554227971668502;0.11646296841994394;0.7990777996065799;20.952866100865364;0.8277467263875924;0.015548974826612875;0.015538082283060056;0.8333664762198104;0.9908566417458118;0.1514245100344492;1.2932302920130692
57.992473;0.1479267433948672;0.1253425875898932;0.8554410304285966;0.11646968996990426;0.7989958110970578;20.952997083015553;0.8278609940058634;0.015550411054123161;0.015536941609466863;0.8335187816362287;0.990782446399766;0.15142751937657134;1.2930652926618107
58.002473;0.14795570849521425;0.12534345169178296;0.8554576659609641;0.11647699770213389;0.798917888806749;20.953261926574818;0.8279746867333234;0.015551796476666161;0.015535882718863955;0.8336689954887668;0.9907081324610884;0.1514308461915113;1.2929031795525245
58.012473;0.14798387970414187;0.12534453345293697;0.8554730192029911;0.11648489126430348;0.7988439943037087;20.9536532940818;0.8280874360696503;0.01555312799365558;0.01553489716071063;0.8338165923186619;0.990633566641599;0.15143452806964672;1.292744210531983
58.022473;0.148011282419142;0.12534577739800565;0.855487319702953;0.1164933576733408;0.7987741533042991;20.954163324660676;0.8281989295088366;0.01555440528889989;0.015533976437788819;0.8339610849282754;0.9905587360496845;0.1514385942215585;1.2925885982403706
58.032473;0.1480379300523232;0.12534713169746078;0.8555006090589019;0.11650238294324489;0.7987084140966485;20.954784041233008;0.8283088230740998;0.015555630422914598;0.015533111140800259;0.8341020721154808;0.9904837515384969;0.15144307594499837;1.2924365441296024
58.042473;0.14806382717897704;0.12534854451536281;0.8555127497475774;0.11651196811461491;0.7986468210159146;20.95550779054524;0.828416660984693;0.015556807483712048;0.015532289762780338;0.8342392179045814;0.9904088596870291;0.15144801371476066;1.2922882143068872
58.052473;0.1480889707455281;0.12534996737685655;0.8555234687453923;0.1165221390063681;0.7985894171704011;20.95632898125309;0.8285219593114314;0.015557942435399968;0.01553149788498785;0.8343722435249257;0.9903344395944536;0.15145346373258353;1.292143807463127
58.062473;0.1481133539185475;0.12535135703495848;0.8555323606705411;0.11653294226073957;0.7985362259884998;20.95724612905654;0.8286243388391556;0.015559041614808531;0.015530719049475374;0.8345009558191798;0.9902609156898635;0.1514595046183024;1.2920036504317467
58.072473;0.148136981322788;0.12535267336716321;0.8555388885669802;0.11654443667546979;0.798487215455897;20.958262097145298;0.8287235295652982;0.015560110250263343;0.015529936593099954;0.8346252118035355;0.990188691975276;0.1514662285000182;1.29186821708614
58.082473;0.14815988097803956;0.12535388276214027;0.8555424398344641;0.11655668745228367;0.7984422958952705;20.959383093100914;0.8288193179849348;0.015561152212250908;0.015529135549433056;0.8347448296082265;0.9901181691602168;0.15147372140517165;1.29173816314994
58.092473;0.14818209764267343;0.1253549613281599;0.8555424009763202;0.11656976024563145;0.7984013476401238;20.960617138974804;0.8289115128397672;0.015562170189509051;0.015528304882942847;0.8348595853661744;0.9900497717237304;0.15148204969382342;1.2916143048566704
58.102473;0.1482036821591502;0.12535589545875014;0.8555381936333185;0.11658371549559425;0.7983642026982557;20.961972694101206;0.828999921073851;0.015563166257758672;0.01552743862042911;0.8349693197853323;0.9899839444614289;0.15149125163867472;1.2914974433607633
58.112473;0.14822469042891862;0.12535668063095096;0.8555293228134184;0.11659860559290568;0.7983305707654914;20.96345835967489;0.8290843664620391;0.015564142709000755;0.015526534467143693;0.8350740144482505;0.9899211251657071;0.15150133526962486;1.291388253969541
58.122473;0.14824518188333852;0.12535731474836206;0.8555154675400423;0.11661447551687391;0.7983000134010095;20.96508321988488;0.8291647472931759;0.015565102245449812;0.015525591781578734;0.8351737506532882;0.9898617138867472;0.15151228953523;1.2912873230594826
58.132473;0.14826521323942204;0.12535778938305944;0.8554964978251607;0.1166313658728907;0.7982719911924909;20.966857074063412;0.8292410673683328;0.015566047674018629;0.015524611440037464;0.835268644277551;0.9898060676999573;0.1515241011169417;1.2911951449404664
58.142473;0.14828483883001853;0.1253580847630754;0.85547240510729;0.11664931504199032;0.7982459196283587;20.968789521473354;0.8293134054526754;0.015566981796598064;0.015523596491906573;0.8353588634094673;0.9897545275682786;0.1515367592663298;1.2911120589820513
58.152473;0.1483041185576939;0.12535817378746192;0.8554432696007127;0.11666835553119678;0.7982212202405872;20.970887967468997;0.8293818469449854;0.015567907337355521;0.015522550921675383;0.8354446772528996;0.9897074171941876;0.15155024569991066;1.2910382296672558
58.162473;0.1483231204149427;0.12535803207470134;0.8554092860621781;0.11668850293407666;0.7981973447018779;20.973156294730526;0.8294464187429886;0.015568826628830463;0.015521477818444726;0.8355264311973851;0.9896649573174031;0.15156452461192815;1.2909736601795805
58.172473;0.14834191631751661;0.12535764110855657;0.8553707939316937;0.11670974820445634;0.7981737520460092;20.975594433414212;0.8295070725239404;0.015569740792357924;0.015520379467829862;0.8356044641590108;0.9896272006252533;0.1515795487672717;1.2909181962310177
58.182473;0.14836058472701835;0.12535698390771965;0.8553282707487069;0.11673206116769641;0.7981499166028844;20.978198214499145;0.8295637248404081;0.015570648458260483;0.015519257881732865;0.8356790452753965;0.989594095760866;0.1515952834193461;1.2908715520403307
58.192473;0.14837921806160143;0.12535604698297034;0.8552822632689461;0.11675539678317551;0.7981254032333102;20.980959750606562;0.8296163036140638;0.015571545440234232;0.015518114844101458;0.8357503433251092;0.9895655757487316;0.15161171856363842;1.2908333706684991
58.202473;0.14839791770246774;0.12535483020129967;0.8552333002890788;0.11677969782153551;0.7980999093242058;20.98386876552585;0.8296647846858953;0.015572425983704506;0.015516953218398018;0.8358184505734969;0.9895415496074563;0.15162884717610509;1.2908032291473255
58.212473;0.14841677489451574;0.1253533490009521;0.8551818736540633;0.1168048988517783;0.798073224103961;20.98691482183805;0.8297092287535263;0.015573283943403434;0.01551577858645426;0.8358835000488758;0.9895218391234777;0.15164663647873453;1.2907806066796232
58.222473;0.14843585167199724;0.12535162382877724;0.8551284653151711;0.11683093489044256;0.7980451886512161;20.990088992284033;0.8297497646973685;0.015574112794820818;0.015514598528958114;0.8359457703532349;0.9895061626617241;0.15166501887995737;1.2907649506356276
58.232473;0.14845517145690032;0.1253496710502346;0.8550735365339098;0.11685774778282894;0.7980157039250807;20.993383839438028;0.8297864910430425;0.015574904994990825;0.015513419965801186;0.8360056461283925;0.989494196668995;0.15168389958580247;1.2907557908460046
58.242473;0.1484747208289799;0.12534750572517453;0.8550174907769081;0.1168852842158455;0.7979847217587924;20.996793152572;0.8298193850124831;0.015575651176792346;0.015512247303217317;0.8360635221627377;0.9894856462808533;0.1517031726779794;1.2907527733399793
58.252473;0.14849446028911212;0.12534514968408783;0.8549606488301978;0.11691348959579559;0.7979522052298927;21.000312267044233;0.8298483061967549;0.01557634044391458;0.015511082550017999;0.8361197683293029;0.9894802629206697;0.1517227309932749;1.2907556124248412
58.262473;0.14851433720231869;0.1253426333765671;0.8549032310499254;0.116942302732438;0.7979181510015746;21.003937449764795;0.8298730579830638;0.015576962209260229;0.015509926112845969;0.8361747095140042;0.9894778283044502;0.15174246059268545;1.2907640123812019
58.272473;0.14853429388393494;0.1253399890868586;0.8548453364728024;0.11697165414804273;0.7978826483658522;21.00766452356655;0.8298934158899975;0.015577507313719431;0.015508777084679803;0.83622858813621;0.9894781550496127;0.15176223396341026;1.290777646516041
58.282473;0.14855427059734944;0.12533724362756507;0.8547869423246428;0.1170014663051846;0.7978458502047169;21.011488298104382;0.8299091368794155;0.015577967827395801;0.015507633413318614;0.8362815516058059;0.989481146470976;0.15178191641327188;1.2907961874614378
58.292473;0.14857420654874706;0.1253344188009209;0.854727959572704;0.11703165178070662;0.7978078760029137;21.015401857552114;0.8299200195944287;0.015578336654531918;0.015506492398984011;0.8363336569505557;0.989486872808685;0.15180138513625016;1.2908192899370823
58.302473;0.14859403625415898;0.1253315390294719;0.8546683054600103;0.11706211651340129;0.7977687404195084;21.019395375916464;0.8299259678524532;0.015578607413608952;0.015505351247544145;0.8363848593313277;0.9894955451322708;0.15182054530786027;1.2908465850970356
58.312473;0.14861368136853156;0.12532863667478306;0.8546079243455282;0.11709276951130257;0.7977283238291538;21.023456825179476;0.8299269469859946;0.015578775334022523;0.01550420767870275;0.836435031863664;0.9895073932904807;0.15183932606362147;1.2908777399491147
58.322473;0.1486330533862042;0.12532574714238845;0.854546763013512;0.11712352854207261;0.7976863957539407;21.02757398482687;0.8299228695810322;0.015578838159557963;0.015503060397211946;0.8364840673113623;0.989522551371732;0.15185766674487444;1.290912468020278
58.332473;0.1486520695978194;0.12532290310962071;0.854484725731646;0.11715432406486394;0.7976427020954299;21.0317351631733;0.8299135921046042;0.015578795101990329;0.015501909274036177;0.8365319750003591;0.9895410189284493;0.15187551419628179;1.2909504297066898
58.342473;0.1486706571985565;0.12532013684347662;0.8544216042580424;0.11718510505244087;0.7975970476510764;21.03592839220491;0.8298990317620762;0.015578645001794058;0.015500755753820119;0.8365788852046978;0.9895627279171257;0.1518928312535473;1.2909911423274896
58.352473;0.14868874129473908;0.12531747936352544;0.8543570468142546;0.11721584139035188;0.7975493073713544;21.040139596662918;0.8298792082770092;0.015578385879940123;0.015499602945093217;0.8366250194113881;0.9895876280943088;0.15190960253157457;1.2910340500612267
58.362473;0.14870624284644351;0.12531495318627456;0.8542906233266504;0.11724652181745106;0.7974994061398941;21.04435161123835;0.8298541884640976;0.015578015525722372;0.015498454717058147;0.8366706592685905;0.989615702647157;0.15192582638285776;1.2910786738553315
58.372473;0.14872309364431285;0.1253125688844025;0.8542219206084813;0.11727714888691596;0.7974473214016685;21.048545798084977;0.8298240692900792;0.01557753226314143;0.01549731488040614;0.8367160629364421;0.9896469810768113;0.15194150042826976;1.291124653266971
58.382473;0.1487392500868321;0.1253103238196725;0.854150622904199;0.11730773375956133;0.7973930774230493;21.052703966822815;0.8297890185164716;0.01557693585293885;0.015496187401110782;0.8367613675759026;0.9896815973845084;0.15195661376130828;1.2911717016837505
