time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
58.392473;0.14875468824760232;0.12530820232489065;0.8540765527726648;0.11733829355800292;0.7973367070288351;21.056808406017588;0.8297493075776355;0.015576227839463339;0.015495077412678998;0.836806584057439;0.9897198242351452;0.15197114141130746;1.2912195723358886
58.402473;0.14876938129009104;0.12530618548841344;0.8539996257649348;0.11736884833447021;0.7972782163954409;21.060841613412105;0.8297052990587123;0.015575411246838066;0.015493991786307724;0.8368516620298785;0.9897620531754721;0.1519850392178791;1.2912680031663268
58.412473;0.1487832795562547;0.12530426330299732;0.8539197759503993;0.11739941373342527;0.7972175658567776;21.064787561363914;0.8296574023451514;0.015574490445919457;0.015492938471967694;0.8368965024659625;0.9898087569331121;0.15199824755166097;1.2913166943717127
58.422473;0.14879630529383372;0.12530243900924157;0.8538369290273292;0.11742999379717603;0.7971546576250045;21.06863324281319;0.8296060504509962;0.015573471007844586;0.015491926530048225;0.8369409194644924;0.989860408054194;0.15201070046455295;1.2913653911539098
58.432473;0.14880835987545699;0.12530073243046655;0.8537510036932866;0.11746058184674843;0.7970893352718232;21.07236812180518;0.8295517066986606;0.015572359224633408;0.01549096760308238;0.8369846416458825;0.9899173852877532;0.1520223310761405;1.2914139265206421
58.442473;0.1488193414449888;0.12529918026865686;0.8536618902903464;0.11749116935326252;0.7970214050901357;21.075982621944576;0.8294948283727638;0.01557116204668077;0.015490075883232271;0.8370273465542453;0.9899800120129963;0.15203307161117383;1.2914622168955772
58.452473;0.1488291628403546;0.12529782207342108;0.853569431805453;0.11752175561679182;0.7969506750816301;21.079468108839922;0.8294357951158762;0.015569887622926236;0.015489265517599838;0.837068689063243;0.9900486644040666;0.15204285021112574;1.291510315327035
58.462473;0.14883775838595278;0.12529668187889512;0.8534734896697869;0.11755235129829215;0.7968769902433284;21.08281752571424;0.8293749118556772;0.015568545356527092;0.015488548062084443;0.8371083266438175;0.9901237261040551;0.1520515851971473;1.2915584212000693
58.472473;0.14884508235912208;0.12529576629572978;0.8533740374726702;0.11758297611936731;0.7968002740472137;21.086025963040278;0.8293124693707867;0.015567144923135181;0.015487932070326327;0.8371459247049693;0.9902054425385576;0.1520591831925954;1.2916068068310453
58.482473;0.14885110048478556;0.1252950806552454;0.8532711639246146;0.11761365439496396;0.7967205656927605;21.08909176380774;0.8292487692036269;0.015565694965429536;0.015487424345705816;0.8371811418247393;0.990293898132361;0.15206554886101345;1.2916557566775302
58.492473;0.1488557763193653;0.12529464318927572;0.8531650395064289;0.11764440637562784;0.7966380023405544;21.09201709702674;0.8291841182207345;0.01556420266337588;0.015487031329621762;0.8372136398797446;0.9903890967818393;0.15207059635286613;1.2917055592849018
58.502473;0.14885906959832768;0.12529447873298255;0.8530559240816262;0.11767523562776021;0.7965527902827141;21.094807240719415;0.8291188022265259;0.015562674622921957;0.015486760219665049;0.8372431157797846;0.9904909827363184;0.15207425420408915;1.2917565230598689
58.512473;0.14886094791169455;0.12529459964333073;0.8529441610282652;0.11770612336748405;0.7964652349386628;21.09746917877377;0.829053033318578;0.015561117626782023;0.015486620059918306;0.837269325167973;0.9905994112358193;0.15207646706673722;1.2918089578789178
58.522473;0.14886139094436207;0.1252949931981388;0.8528301110983997;0.11773703464856428;0.796375773903855;21.100010263369047;0.8289869386691998;0.01555953797525143;0.015486621939491187;0.8372920945229644;0.9907141746767757;0.15207719101606393;1.291863108540688
58.532473;0.14886038618456487;0.1252956223644482;0.852714093717893;0.11776792537807713;0.796284936302066;21.102437619630777;0.82892060155692;0.015557940681764934;0.015486777108159204;0.8373112973368497;0.9908350708421635;0.1520763894698355;1.2919191371738796
58.542473;0.14885792809858933;0.1252964411482884;0.8525964257996393;0.1177987426910203;0.7961932623156527;21.10475774564283;0.8288540787699624;0.015556330026989898;0.01548709381389666;0.8373268007543797;0.9909619373338746;0.1520740420750245;1.2919772252269994
58.552473;0.14885401739882914;0.12529741355940036;0.8524775013157034;0.11782942333266282;0.7961012626102747;21.106975387694092;0.8287874093241836;0.01555471079361434;0.015487575256504427;0.8373384388188418;0.9910946398815726;0.15207015023917994;1.292037642057667
58.562473;0.14884865240333697;0.1252985157503148;0.8523577833397572;0.11785989593824893;0.7960094189138133;21.109092473212836;0.8287206331091338;0.0155530887511064;0.01548821990822325;0.8373459975137002;0.9912330617950229;0.1520647222964636;1.2921006716198988
58.572473;0.14884182098178378;0.1252997224649789;0.8522377409598896;0.11789008677178885;0.7959181740815469;21.11110863862513;0.8286537736426027;0.015551470020840273;0.015489023367848655;0.8373491548467046;0.9913771217693479;0.15205775716732484;1.2921665540021645
58.582473;0.1488335089470774;0.12530099814442303;0.8521178443548125;0.11791992330900435;0.7958279140830737;21.11302339039621;0.8285868523347719;0.015549859902999967;0.015489979897942893;0.8373474511067377;0.9915267761718367;0.15204924773227677;1.2922354855417297
58.592473;0.14882371504145517;0.12530230273641518;0.8519986054876507;0.1179493357923153;0.7957389774153649;21.114837519141762;0.8285200009205004;0.01554826219710159;0.01549108296895352;0.8373403883251049;0.9916819587343911;0.15203919646068284;1.2923075495256502
58.602473;0.14881245136496904;0.12530360265455479;0.8518805761188362;0.1179782647047611;0.7956516631847573;21.116551919115192;0.8284535505655188;0.015546679391972181;0.015492325864681385;0.8373275461820664;0.9918425180586257;0.15202762732387393;1.2923826510671423
58.612473;0.148799734403454;0.12530487506006252;0.8517642776274941;0.11800667099296923;0.7955661993986868;21.118165886022783;0.8283879698027146;0.015545113185754276;0.015493702596475567;0.8373085993651981;0.9920082316359524;0.15201458977179366;1.292460554683631
58.622473;0.14878558392536972;0.12530610785560675;0.8516501258729132;0.11803453291784753;0.795482734130987;21.119677576939583;0.828323731331026;0.015543564983848065;0.015495208116030708;0.8372833191594742;0.9921788214514139;0.15200015514349888;1.2925409168017181
58.632473;0.14877002996692665;0.12530730427584705;0.8515384057188762;0.11806183017014821;0.795401379528346;21.121085835240866;0.8282612540647685;0.015542035885118289;0.01549683761696092;0.8372515905162017;0.9923539057936455;0.15198440637517743;1.292623283822975
58.642473;0.14875311241160272;0.12530849205796676;0.8514292968011365;0.11808853418494158;0.7953222134479021;21.122391273042975;0.8282008755239672;0.01554052622291037;0.015498586097213166;0.8372133829701583;0.9925329613104552;0.15196743030489412;1.2927071024307135
58.652473;0.14873487160538365;0.12530972616519195;0.8513229603560418;0.11811461245964286;0.7952452340242668;21.12359634817937;0.8281428021281556;0.01553903573331156;0.015500449266623886;0.837168709266802;0.9927153556893549;0.15194931686153615;1.292791731979093
58.662473;0.14871535145330694;0.1253110759802563;0.8512196463976389;0.11814003869140903;0.7951703605488142;21.12470495883984;0.8280871427902078;0.015537564102636046;0.015502424740177179;0.8371176250401026;0.9929004491494916;0.15193015750150735;1.2928765252268333
58.672473;0.14869461669302786;0.1253126054543388;0.851119731141176;0.11816479719334726;0.7950974648889712;21.125721211172735;0.8280339947216008;0.015536110347671626;0.015504511912610677;0.8370602379978644;0.99308768855885;0.15191004254843335;1.2929609723831867
58.682473;0.14867276054005157;0.12531436380731031;0.8510236949255138;0.11818888080154458;0.7950264042335111;21.126647637209718;0.8279834570709933;0.015534671356193826;0.015506711388833288;0.8369966754571538;0.9932765821302629;0.1518890631308823;1.2930447408312031
58.692473;0.14864990207297635;0.12531638880440454;0.8509320817436516;0.11821229309166191;0.7949570944097775;21.127484193733697;0.8279356251370745;0.015533241795225009;0.015509025158208033;0.8369270221930011;0.9934665787888053;0.15186731530303246;1.2931275874696158
58.702473;0.14862618509053907;0.1253187116500346;0.850845414135562;0.11823505262198691;0.7948895948987348;21.128228910971437;0.8278906185014039;0.01553181562224501;0.015511456767728493;0.8368513040083648;0.9936569987424101;0.15184490054487781;1.2932093190725864
58.712473;0.148601772325946;0.12532135764973007;0.850764111771589;0.1182571845681384;0.7948241177290278;21.12887959768664;0.8278485726734763;0.01553038775800143;0.01551401078593079;0.8367695475584171;0.9938470719553225;0.15182192443460177;1.2932898969200748
58.722473;0.1485768339164719;0.1253243374912756;0.8506885005392444;0.11827870223408185;0.7947609437513888;21.129434394092385;0.8278095942303433;0.015528955184582418;0.015516691926189454;0.8366818611212126;0.9940360042713772;0.1517984975465393;1.2933695635340756
58.732473;0.14855153856108255;0.12532763112660464;0.8506188695754191;0.11829959667876934;0.7947003324703056;21.12989078740423;0.8277737687467088;0.015527516639553375;0.015519504083173175;0.8365884992652045;0.9942230090691954;0.15177473245651782;1.293448826673597
58.742473;0.14852605071955968;0.125331182907664;0.8505555120713872;0.11831984246121909;0.7946424900632515;21.13024549794457;0.8277412020711478;0.01552607105679693;0.015522449441862722;0.8364898716171556;0.9944073172363553;0.15175073248651993;1.2935283102244668
58.752473;0.14850053150655132;0.12533491463606217;0.8504987484724242;0.11833940798375649;0.794587575877815;21.130495722796695;0.8277120153444633;0.015524616726518444;0.015525528545745808;0.8363864550775493;0.994588180678593;0.15172658393093455;1.293608577727121
58.762473;0.14847513929334652;0.1253387440081487;0.8504489093915223;0.11835825886014448;0.7945357416948929;21.13064036120124;0.8276863161137739;0.015523151676509086;0.015528741071250926;0.8362787146641298;0.9947648635869119;0.15170235504310625;1.2936900092813248
58.772473;0.14845003128346754;0.1253425963769272;0.8504062543274666;0.11837636057404786;0.7944872021459084;21.130680730219197;0.8276641762490232;0.015521673805043788;0.015532085595948451;0.8361671135588475;0.9949366490164298;0.151678092933516;1.2937727914643276
58.782473;0.14842536163064005;0.12534640302095953;0.8503708807910523;0.11839368786578874;0.7944422636953159;21.130621129092297;0.8276456164655376;0.01552018083607314;0.015535558720439739;0.8360521212022517;0.9951028952302415;0.15165382827351304;1.293856975449275
58.792473;0.14840126508974338;0.12535009525451804;0.8503427162588355;0.11841023406038192;0.7944012701722688;21.130469767794335;0.8276305923375699;0.015518670800607459;0.015539155295585392;0.8359341903073952;0.9952630835103436;0.15162959032842246;1.2939424743337191
58.802473;0.14837783635734225;0.12535360513389607;0.8503216032177334;0.11842601241253206;0.7943645392576323;21.1302384908638;0.8276189403468933;0.015517142469597942;0.015542869636727276;0.8358137327573746;0.9954167930707686;0.15160540791666263;1.2940290238001382
58.812473;0.14835512978419946;0.12535686507658433;0.8503073901483457;0.1184410509815746;0.7943323513765572;21.12993953872329;0.8276103202663915;0.015515595792705823;0.015546696258598123;0.8356910806214352;0.99556362816056;0.15158129762482514;1.29411624697425
58.822473;0.14833317708178498;0.12535980779905495;0.850299950943572;0.11845538779054385;0.794304949578067;21.12958209108295;0.8276042221419692;0.015514031947507431;0.015550629113162875;0.8355664741296219;0.9957031640639598;0.15155726537081465;1.2942038067851072
58.832473;0.1483119984207751;0.1253623737243359;0.8502991581717108;0.11846906670529588;0.7942825115632121;21.129172078452086;0.8275999760694805;0.015512452222685564;0.015554659807484383;0.8354400954779035;0.9958349655731389;0.15153331502047843;1.2942915018719672
58.842473;0.14829160191633203;0.12536451642650415;0.8503048832527118;0.11848213033510432;0.794265136131922;21.128714320568108;0.8275967508862053;0.015510856944624153;0.015558776497780957;0.8353120914305446;0.9959586139459357;0.15150944320368803;1.2943792523557673
58.852473;0.14827198085118148;0.12536620128180628;0.8503170254768927;0.11849461208368428;0.794252867937018;21.128214526423857;0.827593639728254;0.015509245375958138;0.015562964268502876;0.835182570782399;0.9960736780754288;0.15148563524823203;1.2944670617426386
58.862473;0.14825310880557835;0.12536740255523504;0.8503355254947128;0.11850652861484841;0.7942457204669421;21.127680700237416;0.8275897963153043;0.015507615936203032;0.01556720601540143;0.8350516050100092;0.9961796985612553;0.15146188167929853;1.2945550121513472
58.872473;0.14823493759766734;0.12536809980637154;0.8503603368895021;0.11851787536987289;0.7942437061241602;21.12712412359807;0.8275845028288535;0.015505966132641148;0.01557148336248395;0.834919251656815;0.9962762048046301;0.15143819472817702;1.2946432655442792
58.882473;0.14821740462164326;0.12536827530520353;0.8503913624370798;0.11852862788491955;0.7942468728616502;21.12655901311682;0.8275771606324726;0.015504292692634484;0.015575778031417152;0.8347855646897516;0.9963627336304759;0.15141460334187656;1.2947320750276647
58.892473;0.14820044348983918;0.12536791602498165;0.8504284153615319;0.11853874667357427;0.7942552712318492;21.126000680547318;0.8275672559321204;0.015502592357380263;0.01558007276946801;0.8346505472882892;0.9964388368438877;0.1513911403541738;1.294821745475102
58.902473;0.14818399432654006;0.1253670162534808;0.8504712604594951;0.11854819056366808;0.7942688646458901;21.12546423958758;0.8275543354181992;0.015500862581386693;0.0155843514219349;0.8345141310093488;0.9965040471695642;0.1513678399627863;1.2949124901470621
58.912473;0.14816800974379202;0.1253655757712403;0.8505196837561249;0.11855693443859011;0.7942874835327584;21.124964971264756;0.8275379759913715;0.01549910167118602;0.015588599531781629;0.8343762664748664;0.9965578339777788;0.15134474017850424;1.295004347375404
58.922473;0.1481524474379904;0.12536359585311568;0.8505734971289964;0.11856497090321226;0.7943108372161591;21.124518145527876;0.8275177267701161;0.01549730854281993;0.01559280490844887;0.8342370548821549;0.9965996504962291;0.15132187478023704;1.2950972615381677
58.932473;0.14813725555221907;0.1253610768896739;0.8506325085014059;0.11857229703822399;0.7943385353323651;21.124137707040408;0.8274930925117769;0.01549548258597777;0.015596956199896475;0.8340968079166876;0.9966290741823779;0.15129926041223413;1.295191198742171
58.942473;0.14812236808805254;0.12535801695843346;0.8506965459193165;0.11857890745836486;0.7943701233592982;21.123836446502875;0.827463591219287;0.015493624146144108;0.015601041003956173;0.8339559928850936;0.9966458739235596;0.1512768961980013;1.2952861638430313
58.952473;0.14810771427699704;0.12535440746469365;0.8507654799145861;0.11858479569685625;0.7944051360427902;21.123626765543033;0.8274287808652616;0.015491735099569472;0.015605046051562316;0.8338151206198935;0.9966499499046134;0.15125477274972265;1.2953820942895788
58.962473;0.14809323085534756;0.12535022550825192;0.8508391692866238;0.11858995314710108;0.7944431453888796;21.123519229030272;0.8273882035709783;0.01548981853421664;0.01560895814773779;0.8336746575548605;0.9966412793711924;0.15123288117443534;1.2954787555454008
58.972473;0.14807886432415923;0.1253454318585004;0.8509174371925451;0.11859436520430991;0.7944838114273525;21.123520734569283;0.8273413250159999;0.015487877801938782;0.015612764229573983;0.833534983338349;0.9966198952153242;0.1512112226586144;1.2955757556588898
58.982473;0.1480645601339837;0.1253399841658332;0.8510001274642488;0.11859801097779395;0.7945269204293764;21.123635222098585;0.8272875326338568;0.015485916420910297;0.015616451741571275;0.8333963921021399;0.996585860357573;0.1511898123081663;1.295672600606833
58.992473;0.1480502523788835;0.12533385257365426;0.8510871185005764;0.11860087126983536;0.7945723624544683;21.123865662994433;0.8272261945074113;0.01548393952373614;0.015620010233604957;0.8332591177327017;0.9965392702598362;0.1511686692840753;1.2957687526403592
59.002473;0.148035867924689;0.12532701837671192;0.8511783054283374;0.11860293682050253;0.7946200728678725;21.12421442367314;0.8271567444255193;0.015481955426819485;0.015623432292805328;0.8331233647246329;0.9964803039601889;0.1511478108553734;1.2958637200237275
59.012473;0.14802134028506883;0.12531946681276945;0.8512736215864787;0.1186042046765495;0.7946699962604536;21.12468289660378;0.8270787441123618;0.015479975349885813;0.01562671203061681;0.8329893674267385;0.9964093056781277;0.15112726349795402;1.2959571215948276
59.022473;0.14800661790474706;0.1253111903369119;0.851373044494898;0.11860467006942305;0.794722055352402;21.125272787900325;0.8269919124180537;0.015478011831349878;0.015629843085346994;0.8328574832093861;0.9963268421292333;0.15110706906402133;1.296048713201663
59.032473;0.1479916608379554;0.12530219734921674;0.8514765706759065;0.11860432345405318;0.7947761074508068;21.1259874690345;0.8268961397586226;0.015476077783431063;0.015632818213638856;0.8327282069813375;0.9962337003336876;0.1510872796277523;1.2961383789308691
59.042473;0.1479764306542843;0.1252925164547423;0.8515841573414644;0.11860314389789565;0.7948319225792733;21.126831407142102;0.8267915017011405;0.01547418636841406;0.0156356296577441;0.8326020151335649;0.9961308296809743;0.1510679575085541;1.2962260999419688
59.052473;0.14796088049370945;0.12528219013072808;0.8516956223887113;0.11860109110949778;0.7948891958076235;21.127808799174442;0.8266782559888315;0.015472351168869821;0.015638269524388855;0.8324792268306278;0.9960192378233819;0.15104917123932263;1.2963119381913992
59.062473;0.14794495728702328;0.1252712657699863;0.8518105880927468;0.11859811571645408;0.7949475883997084;21.128922565674326;0.8265567842357051;0.01547058649795978;0.015640729947018067;0.8323600885345267;0.9958998717111645;0.1510309753717208;1.2963959985738314
59.072473;0.14792861688220899;0.12525979576340665;0.8519285064253792;0.11859418239885733;0.7950067843855166;21.130173748016066;0.8264275140952008;0.015468907341387254;0.01564300276283271;0.8322449133084899;0.9957735172916272;0.15101339595397983;1.296478372378398
59.082473;0.14791183223646562;0.12524783701520698;0.8520487243094816;0.11858928504899226;0.7950665466235877;21.131561457726626;0.8262909005010838;0.015467328517261897;0.015645079498986754;0.8321340420837756;0.9956407962783854;0.15099643875274768;1.2965591215929315
59.092473;0.14789458812467202;0.1252354445534945;0.8521705835829108;0.1185834538858734;0.7951267602838852;21.133083137635996;0.8261474507018707;0.01546586322264125;0.01564695272828886;0.832027723573721;0.9955022978524417;0.15098010110117696;1.296638290924575
59.102473;0.1478768732686127;0.12522267037429963;0.852293509252933;0.11857675640985506;0.7951874364943611;21.134734761939047;0.8259977210880767;0.015464522259620667;0.015648618071063287;0.8319260960245712;0.9953587058073071;0.15096437267038784;1.2967158609337746
59.112473;0.14785867439476744;0.12520956704765662;0.8524170132200253;0.11856928792705541;0.7952486991459853;21.136511193195645;0.8258422847386188;0.015463314923358501;0.01565007467275174;0.8318292427526758;0.9952108242875835;0.15094923539747734;1.2967916528989578
59.122473;0.14783997289557363;0.1251961856319497;0.8525406705766718;0.11856116058626963;0.7953107868824738;21.138406251783927;0.8256817267866932;0.015462249966720243;0.015651323361446447;0.8317372417506855;0.9950595597038069;0.1509346666382706;1.2968653336607359
59.132473;0.14782074146325835;0.12518256865206717;0.8526641499941627;0.11855249681677713;0.7953740405431321;21.14041263372009;0.8255166628142675;0.015461335542957427;0.015652364392355973;0.8316502242258701;0.9949058875572026;0.15092064460235124;1.29693652642334
59.142473;0.14780094012850695;0.1251687497784487;0.8527872533434603;0.11854341928878102;0.795438874824544;21.142522952180894;0.8253477419355941;0.015460579076734477;0.015653197662479103;0.8315684040168909;0.9947507988031618;0.15090715700385404;1.2970048922075712
59.152473;0.1477805205855631;0.12515476222586822;0.8529098727594988;0.11853403375014795;0.7955057407187043;21.14473108726386;0.825175657852073;0.015459986694308038;0.01565382569274114;0.8314920343145419;0.9945952444048995;0.15089420195101597;1.2970701186158113
59.162473;0.1477594325527331;0.12514064475746126;0.8530318802311232;0.11852440849758791;0.7955750673674599;21.147032077200738;0.8250011508004922;0.015459561809885508;0.015654255514480207;0.8314213844880964;0.9944400860596607;0.15088177953340032;1.2971318413102104
59.172473;0.14773761913694994;0.1251264380245778;0.8531531050941371;0.11851456216920331;0.7956472062510144;21.14942064489077;0.8248249626793585;0.015459304665760624;0.01565449692999399;0.8313567616570806;0.9942860724655715;0.15086988808420113;1.2971895587712
59.182473;0.14771501409198398;0.1251121804674502;0.8532734370674852;0.11850447055334143;0.7957224119895631;21.151889353097257;0.8246478170784457;0.015459213827419948;0.01565456003951564;0.8312984785437527;0.99413385282772;0.15085852672189018;1.2972426007257756
59.192473;0.1476915525093152;0.12509791807894988;0.8533928727448054;0.11849408715746058;0.7958008675891711;21.154427446656097;0.8244704392108647;0.015459287929285692;0.015654454749721138;0.8312467982954136;0.993983998228756;0.15084770106589068;1.2972902069723742
59.202473;0.14766718212274918;0.12508371701669865;0.8535114427051739;0.11848336659156593;0.7958827025800285;21.15702130851725;0.8242935365841876;0.015459525677293471;0.015654191467280327;0.8312019528345849;0.9938370072696822;0.15083743253590265;1.2973316339356995
59.212473;0.14764186328856996;0.12506965886682997;0.8536291502772713;0.11847227746339806;0.7959679671460291;21.159656385995287;0.824117749708177;0.015459924570328434;0.0156537818028613;0.8311641721823;0.9936932963183408;0.15082776041116128;1.2973661691002012
59.222473;0.1476155603393469;0.12505582652383904;0.8537459834610929;0.11846079533215885;0.7960566430070047;21.162318783990276;0.8239436266721697;0.015460480005291771;0.015653238829085838;0.8311336496239071;0.9935531956017782;0.150818732505919;1.2973931793986866
59.232473;0.14758823643458643;0.12504229716557283;0.8538619540747281;0.1184488898837356;0.7961487320322052;21.164995018548563;0.8237716299795542;0.015461185319275032;0.015652576582493468;0.8311105164762396;0.9934169739402707;0.15081039594262277;1.2974122601312976
59.242473;0.14755985563655888;0.1250291419476317;0.8539771184021484;0.1184365277812452;0.79624428373829;21.167671000064946;0.8236021672973469;0.015462032822348556;0.015651808744961686;0.8310948873614356;0.9932848785166352;0.1508027915021476;1.2974232957702256
59.252473;0.14753038018964165;0.12501642528501158;0.8540915610391387;0.11842368828340513;0.7963433185256982;21.170331909527594;0.8234356439334589;0.01546301534219041;0.01565094745706185;0.8310869271381105;0.9931571414830068;0.15079595574412463;1.2974264158811502
59.262473;0.14749976311631058;0.1250042009225283;0.8542053759715367;0.11841037170079972;0.7964457826667867;21.172962899939783;0.8232724841082122;0.015464127106609984;0.015650003878358805;0.8310868482029996;0.9930339442120085;0.15078993667428864;1.2974220073572305
59.272473;0.14746795070662833;0.12499251020614587;0.8543186875538625;0.11839659433381686;0.7965515434725507;21.1755498283551;0.8231130564698274;0.015465363404938641;0.015648989939580984;0.8310948172615867;0.99291541526681;0.15078480813343265;1.297410747600535
59.282473;0.147434895067995;0.12498138652945018;0.8544316657168868;0.11838237575430163;0.7966603706438177;21.178080129946316;0.8229576046254109;0.015466719963661018;0.015647918470678215;0.8311108598881125;0.9928016589676755;0.15078066545753674;1.297393531654018
59.292473;0.14740056239904173;0.124970857373332;0.8545445044181165;0.1183677235434309;0.7967719510943229;21.180544216501158;0.8228062899975532;0.015468193908401333;0.015646800934981966;0.8311348245419502;0.9926926761339849;0.15077760821121103;1.2973712989074622
59.302473;0.147364932629243;0.12496094246906103;0.8546574139810159;0.11835262892387187;0.7968859390493869;21.18293597850155;0.8226592181418176;0.015469785436306742;0.015645645777908886;0.8311664213948501;0.9925881895942155;0.1507757275941806;1.297344848461199
59.312473;0.14732799909605654;0.12495166183118543;0.8547706270669041;0.11833707914508687;0.7970019721553019;21.18525081855029;0.8225163690327514;0.015471497790818608;0.015644459659870658;0.8312052931338659;0.9924875893974698;0.1507751041314155;1.297314781921228
59.322473;0.14728976599509647;0.12494304778971868;0.8548843704552003;0.11832107059098752;0.7971196451412731;21.18748337584862;0.8223775990378364;0.015473336255466869;0.01564324946898839;0.831251019971088;0.9923900870903404;0.1507758101126706;1.2972816106732707
59.332473;0.14725024213316779;0.12493513814168025;0.854998820978506;0.11830461184378925;0.7972385070385246;21.189628402522803;0.8222427807062804;0.015475307041116673;0.015642022185927466;0.8313030886120417;0.992294947621895;0.15077791156841622;1.2972458474983293
59.342473;0.14720944361400257;0.12492795821445789;0.8551141021624995;0.11828772001009134;0.7973581104859738;21.19168296722319;0.8221118937216083;0.015477415914482184;0.015640783126236218;0.831360889787888;0.9922016441030826;0.1507814631367702;1.297208012404956
59.352473;0.14716740385774024;0.12492151527346586;0.8552303070976613;0.11827041491819135;0.7974780591030194;21.193645885521743;0.8219849711121597;0.015479667774909611;0.015639535600175763;0.8314237305653667;0.9921098726129645;0.15078649476038683;1.2971686824837696
59.362473;0.1471241787144712;0.12491580267629131;0.8553474938713882;0.11825271634423849;0.7975979869516502;21.19551566067656;0.8218620464930487;0.015482067016315078;0.01563828285778437;0.8314908811476822;0.9920194737110567;0.15079300647546603;1.29712854733789
59.372473;0.14707984518928646;0.12491080596694738;0.8554656734571294;0.11823464268813115;0.7977174988129091;21.197289715168736;0.8217431946285141;0.015484616401994918;0.015637028880013188;0.831561649755024;0.991930360811717;0.15080098636578396;1.2970882962276933
59.382473;0.1470344971138189;0.12490651080239759;0.8555848515731055;0.11821620435268528;0.7978361702482878;21.19896431780892;0.821628570395453;0.01548731478663512;0.015635776458020622;0.8316354084284583;0.9918425018072723;0.15081043490596668;1.2970484167285927
59.392473;0.14698823700987387;0.12490290417580643;0.8557051145792801;0.11819739926922969;0.7979535916304042;21.200535165611676;0.8215183742146708;0.01549015683745507;0.015634525864687512;0.8317115523376142;0.9917559217768023;0.15082136639803936;1.2970091733914992
59.402473;0.14694116478427385;0.12489996660134287;0.8558266776794843;0.11817821852828742;0.7980693786997813;21.201999138433273;0.8214128008030825;0.01549313532709763;0.015633275827385825;0.8317894801075311;0.9916706790350046;0.15083378800953226;1.2969707525925926
59.412473;0.14689337524884657;0.12489766875912281;0.8559498432573681;0.118158649704966;0.7981831814602389;21.203355346008014;0.8213120311272228;0.015496243583007583;0.015632025107480328;0.8318686500339091;0.9915868409268033;0.15084767781789568;1.296933311855404
59.422473;0.146844971218291;0.12489597696976164;0.8560748969238902;0.11813867075489679;0.7982947093691551;21.204604798126482;0.8212162469421629;0.015499476636806822;0.015630773709562992;0.8319486356791583;0.991504486285183;0.15086297711182314;1.2968968975668609
59.432473;0.1467960751019441;0.12489485546533702;0.8562020067137294;0.1181182485333484;0.7984037043927772;21.205750337513535;0.8211256478599375;0.01550283122515595;0.01562952373953146;0.8320290850652051;0.991423671119834;0.1508795969027194;1.2968613670598785
59.442473;0.14674682787667503;0.12489426025060367;0.8563311771241771;0.11809734703154581;0.7985098961549717;21.206796911526503;0.8210404832139331;0.01550630469254384;0.015628279088064214;0.8321096371165085;0.9913443661831115;0.1508974259318707;1.2968263992356814
59.452473;0.1466973864647243;0.12489413395405878;0.8564622793708372;0.11807593052520649;0.7986130625335077;21.207751274400383;0.8209610723261702;0.01550989314449683;0.01562704403058036;0.8321899158112458;0.9912664425362462;0.15091633455798076;1.2967916404486675
59.462473;0.14664791760782706;0.12489441090373589;0.8565951288866875;0.11805395727669563;0.7987131571052426;21.208621231390172;0.8208877691937198;0.015513590690200585;0.015625822449856077;0.8322695707769965;0.9911896984862021;0.15093618140217108;1.296756884853709
59.472473;0.14659858133592232;0.1248950270291122;0.8567295284846486;0.11803137744577855;0.7988103361700708;21.209415375001495;0.8208209164781435;0.015517389966553472;0.015624618085860163;0.8323482909656725;0.9911138932661828;0.1509568219531037;1.296722132603132
59.482473;0.14654952198388357;0.12489592381991989;0.8568652577420569;0.11800813846659708;0.7989048425775336;21.210143605836816;0.8207608545054362;0.015521282016276809;0.015623435317230835;0.8324258347535158;0.9910387640406041;0.15097810769072603;1.2966875364058759
59.492473;0.14650087437039438;0.1248970487826163;0.8570020946610937;0.11798418924450445;0.7989968682764838;21.21081725871787;0.8207079288875745;0.015525256184108018;0.015622279949677319;0.8325020910305625;0.9909640353818894;0.15099987472143048;1.296653344104627
59.502473;0.1464527661108208;0.12489835457122159;0.8571398879514629;0.11795948164128295;0.7990865345813816;21.211448460909217;0.820662429929635;0.015529301111256508;0.0156211589499473;0.8325771037850079;0.9908894684689488;0.1510219362908956;1.2966198619656644
59.512473;0.1464053092854818;0.12489979301758347;0.8572785931999786;0.1179339713961093;0.7991739837786528;21.212049416471018;0.8206245170977421;0.015533405416682081;0.015620079605735334;0.8326510311729849;0.9908149145057145;0.15104409008018815;1.2965874196418516
59.522473;0.14635859589394168;0.12490131154666163;0.8574182446598634;0.11790762014926837;0.799259446465427;21.212631846880022;0.8205941980405328;0.015537557996597586;0.015619049368445225;0.8327240640206053;0.9907402561776699;0.151066138314886;1.296556386423204
59.532473;0.1463127102842016;0.12490285889366425;0.8575589154108553;0.11788039631640447;0.7993432179967453;21.21320671382331;0.820571361795833;0.015541748595447016;0.01561807603212901;0.8327963483587322;0.9906652438132165;0.1510879100658554;1.2965272337876466
59.542473;0.14626774762570252;0.12490439114778369;0.8577006854816558;0.11785227072606516;0.7994255579606672;21.21378383605387;0.8205558645674415;0.01554596728936884;0.015617167583868082;0.8328679467870269;0.9905893928320925;0.15110927024457652;1.296500570811027
59.552473;0.14622381242613305;0.12490587057955603;0.857843607262713;0.11782321411330993;0.79950657622219;21.21437119399808;0.8205476390182771;0.015550202770935042;0.01561633187940152;0.8329388149815906;0.9905120487745589;0.15113010824438514;1.2964771276776277
59.562473;0.14618099803419057;0.12490726429252201;0.8579876958996185;0.11779320083654278;0.7995862249825137;21.21497498815627;0.820546721703839;0.015554441769724432;0.015615576352513271;0.8330088006387809;0.9904325518454776;0.15115031859800956;1.296457634620698
59.572473;0.1461393716226303;0.12490854656570635;0.8581329368845424;0.11776221459467742;0.799664374718562;21.215600008737837;0.8205531663769356;0.015558670457544393;0.015614907446101361;0.8330777330203274;0.9903503616613503;0.15116979289407295;1.2964426283266703
59.582473;0.1460989764165682;0.1249096967473225;0.8582792730277087;0.11773025775921804;0.799740868652489;21.216248851142634;0.820566928653608;0.015562876139660356;0.015614329460620862;0.8331455392717215;0.9902650844059716;0.15118842707305435;1.296432406648774
59.592473;0.14605984472740094;0.12491069181528085;0.8584266022000132;0.11769735609010339;0.7998155416986226;21.216920694464026;0.820587798528191;0.015567047875926315;0.015613843530826538;0.8332122662901991;0.9901764496586614;0.15120612625563995;1.2964271312421503
59.602473;0.14602200862032685;0.12491150367076446;0.858574801922065;0.11766354651954082;0.7998881990044465;21.21761023105439;0.8206154009665239;0.01557117625154188;0.015613447905879776;0.8332780520516421;0.9900842624159464;0.1512227972815421;1.2964268625739606
59.612473;0.14598550347084394;0.12491210301755482;0.858723731251252;0.11762886575103462;0.7999586066033049;21.218307221633083;0.8206492519603347;0.015575252998042577;0.015613138969863686;0.8333430983311051;0.989988338063632;0.15123834613331993;1.2964315796343857
59.622473;0.1459503685833665;0.12491246162358555;0.8588731839498185;0.11759335819769677;0.8000265527119986;21.218998281969004;0.8206888282691418;0.015579270980298621;0.015612911729501078;0.8334076111142675;0.9898885075789727;0.15125268873734124;1.2964412951012139
59.632473;0.14591664436327056;0.12491255424460095;0.8590228546072082;0.11755708333742812;0.8000918879448773;21.219669861963443;0.8207335848629862;0.015583224448900734;0.01561276058947962;0.8334717700205833;0.989784719679303;0.1512657582909678;1.2964561380633133
59.642473;0.14588436570482596;0.12491236179220847;0.8591723905916079;0.11752010646957685;0.8001544950901412;21.220310173171548;0.8207829387699559;0.015587108887327767;0.015612680497603589;0.8335357926793331;0.9896771083988877;0.1512775000201187;1.2964763184843364
59.652473;0.14585355841785538;0.124911865547749;0.8593214682968918;0.11748249177579631;0.8002142917904516;21.22090987628967;0.8208363230771215;0.015590920215225809;0.015612666948187633;0.833600003150286;0.9895659454963494;0.15128786633744143;1.296502049122685
59.662473;0.14582424325914822;0.1249110401147924;0.8594698095640793;0.11744430714338282;0.8002712794284124;21.221461599000005;0.8208932932986029;0.015594653988228688;0.015612715710872877;0.8336648085674542;0.9894515544294381;0.15129682016231213;1.2965335181506703
59.672473;0.14579644033135014;0.12490986026229883;0.859617174944578;0.11740562746178923;0.8003255228612438;21.22195939129343;0.8209535645587505;0.015598305705773634;0.015612823339874937;0.8337306300340622;0.9893342700610077;0.15130433822075964;1.2965708798395064
59.682473;0.14577016632869544;0.12490830895217209;0.8597633541250035;0.11736653260118866;0.8003770705047402;21.22239914981323;0.8210169689441223;0.015601872024167535;0.015612987377438072;0.8337978770551306;0.9892144428904853;0.15131040853393637;1.2966141767275787
59.692473;0.14574543281552726;0.12490637135477455;0.8599081513559312;0.11732710254019346;0.8004259454889993;21.222778163360122;0.821083415817887;0.015605350701865613;0.015613205666060908;0.8338669462729716;0.9890924577575813;0.15131502213678533;1.2966632979198986
59.702473;0.14572224938670836;0.12490402462890289;0.8600514039317723;0.1172874134683692;0.8004722020604554;21.22309396594455;0.8211528586104944;0.015608738963666885;0.015613475497554255;0.8339381830283383;0.9889687518703395;0.1513181667542748;1.2967180680792532
59.712473;0.14570061925574568;0.12490124002573934;0.8601929867815699;0.11724754097136572;0.8005159188882711;21.22334497286203;0.8212252143311156;0.015612032895299398;0.015613793613004663;0.8340118414235076;0.9888438254303831;0.15131983226870396;1.2967783414589773
59.722473;0.14568053248050317;0.1248979967733326;0.8603327882501124;0.11720756160842141;0.8005571345124911;21.22353153299102;0.8213002939457097;0.015615228747215036;0.015614156812714957;0.8340880893360217;0.9887182377604741;0.15132002384344953;1.2968440291951067
59.732473;0.14566197307664394;0.12489429393017767;0.8604707674571861;0.11716754686571927;0.8005958474010813;21.22365510592879;0.8213778298436604;0.015618324063776778;0.015614562058157134;0.8341669917769421;0.9885925922287782;0.1513187776898954;1.2969151256060134
59.742473;0.14564493018766086;0.12489015059263299;0.8606070630027585;0.11712755773747732;0.8006320717792585;21.223716824078792;0.8214575492851176;0.015621317158098275;0.015615006703306114;0.8342484449433961;0.9884675320769633;0.1513161697344644;1.2969917145464933
59.752473;0.1456293995628996;0.12488559642080496;0.8607420107308823;0.1170876401972196;0.8006658397903422;21.223717075892086;0.8215392212867855;0.015624206019241712;0.015615489620809065;0.8343321775743213;0.9883437515929119;0.1513122969923457;1.2970738808945546
59.762473;0.14561537909844818;0.12488066332920902;0.8608760803372811;0.11704782198790331;0.8006971742962952;21.22365536636217;0.821622670999726;0.015626988413477847;0.01561601149457991;0.8344178559216588;0.988222011947015;0.15130724952349983;1.2971615394423681
59.772473;0.1456028648660843;0.12487538552915985;0.8610098327019307;0.11700811414243376;0.8007261026090813;21.223530007262728;0.8217077895360256;0.015629663132728594;0.015616573511549494;0.8345052064670361;0.988103163539885;0.1513011131028089;1.2972542339339816
59.782473;0.1455918517901865;0.12486980218755736;0.8611439146968614;0.116968510458316;0.8007526391891545;21.223339122280006;0.8217945510622063;0.015632230529078556;0.01561717597251406;0.8345940971980325;0.9879881575187172;0.15129398573234532;1.2973510718448076
59.792473;0.14558233978781654;0.12486395582004306;0.8612790158036583;0.11692898752893041;0.8007767116152029;21.223082238512955;0.8218829614172661;0.01563469190936663;0.015617817723395473;0.8346845248582754;0.987877996709781;0.15128597485814144;1.297450942885291
59.802473;0.14557433985833731;0.12485789206994946;0.8614157742187734;0.11688951807568623;0.8007981647642999;21.22275987849109;0.8219729265601112;0.01563704981767669;0.015618496277829552;0.8347765533516188;0.9877736338800133;0.15127719253209715;1.2975527869129222
59.812473;0.1455678697529576;0.12485166497216962;0.8615547124825448;0.11685008683287065;0.8008168625809898;21.2223724071159;0.8220642385749399;0.015639308986163062;0.015619207675136878;0.8348703066966547;0.9876759433379103;0.1512677588753888;1.2976556478660288
59.822473;0.1455629379648502;0.12484534122924923;0.8616962043121971;0.1168106904747044;0.8008327377695259;21.221920242703685;0.8221567579872902;0.01564147567323668;0.015619945639101063;0.8349659620299735;0.987585818350769;0.15125779478896587;1.2977586293645202
59.832473;0.14555952833784233;0.12483900552870685;0.8618404488396559;0.11677133216531956;0.8008457744705182;21.221404408800478;0.8222505341810936;0.01564355565815676;0.015620701395631069;0.8350636858841656;0.9875042339244068;0.15124740496664177;1.2978608783563865
59.842473;0.1455575923475838;0.12483276843900826;0.8619874812813016;0.11673202242716474;0.8008560344873896;21.220826469630694;0.8223457205572715;0.015645552870651284;0.015621464955101028;0.8351635946484294;0.9874321649265461;0.15123666463688593;1.2979615982175432
59.852473;0.14555705177431152;0.12482676588369196;0.8621372152566265;0.11669277691885048;0.8008636711019202;21.22018744702877;0.82244246243934;0.015647469349252426;0.015622226685778343;0.8352658126953815;0.987370503770793;0.15122561672298845;1.2980601267519485
59.862473;0.14555780942857036;0.12482115319093233;0.8622894993726661;0.11665361102863323;0.8008688274735507;21.219486281422995;0.822540863210736;0.01564930548845137;0.015622978101591835;0.8353705568832308;0.9873201229404759;0.15121428152785318;1.298156009055903
59.872473;0.14555975885380695;0.12481610068197872;0.8624441454459931;0.11661454459016743;0.8008715484037597;21.218720321551636;0.8226409846271525;0.015651060049563063;0.015623712406221603;0.83547810119671;0.9872819737446922;0.1512026661755181;1.2982489447678875
59.882473;0.1455627901229323;0.1248117802077906;0.8626009211722501;0.11657561362596186;0.8008718351381388;21.217887937266095;0.8227428630048617;0.015652730533026675;0.015624424854923368;0.8355886559176461;0.9872570745427739;0.1511907684107453;1.2983386805031953
59.892473;0.14556678460731498;0.12480834354806077;0.8627595893349695;0.11653687693806532;0.8008697690413977;21.216989983807924;0.8228465199110168;0.01565431325609056;0.015625111946897446;0.8357023278647775;0.9872464383259705;0.1511785881396622;1.2984250047721098
59.902473;0.14557160469536048;0.12480591073529146;0.862919963930292;0.11649842160662087;0.8008656099191216;21.216028934133387;0.8229519531264844;0.015655802667098352;0.01562577051686055;0.8358191766834535;0.987251001745166;0.15116614034405756;1.2985077940482241
59.912473;0.14557710218348052;0.12480457457728775;0.8630818954662962;0.11646036178631557;0.8008597863090521;21.215008139732543;0.8230591183785464;0.01565719154665642;0.015626398124116703;0.8359392512899301;0.987271550130752;0.15115345876548186;1.2985869517321675
59.922473;0.14558313385882118;0.12480440831488426;0.8632452306220979;0.11642281341647961;0.800852749124165;21.213932686281655;0.8231679051430991;0.015658472381460606;0.015626993181329155;0.8360625667879963;0.9873086908695564;0.15114060302712606;1.2986622997907804
59.932473;0.1455895601242058;0.12480546440341332;0.8634098155042468;0.11638586447125089;0.8008448538949761;21.212810286306276;0.823278134683499;0.01565963823621376;0.015627553872126054;0.836189093342065;0.9873628929802739;0.15112766274903672;1.298733582270353
59.942473;0.1455962413524057;0.12480777220534131;0.8635755451346397;0.11634957304170779;0.800836415550331;21.211650405685948;0.8233896148264952;0.015660683270926387;0.015628077489149027;0.8363187865385107;0.987434526527554;0.15111474108620884;1.2988005694291114
59.952473;0.14560304760635212;0.12481134256053424;0.8637424153740872;0.11631398424943591;0.8008278326948084;21.2104620908885;0.8235022103774072;0.015661603619931033;0.015628560618470018;0.8364515749602562;0.9875238347102412;0.15110193785375764;1.2988631422138637
59.962473;0.14560986963497016;0.12481617293757774;0.8639105422200685;0.11627914130041375;0.8008196055631827;21.20925233410098;0.82361584022495;0.01566239720596922;0.01562899887719589;0.8365872850675968;0.9876308328617542;0.15108934849504577;1.2989213167129328
59.972473;0.14561662031025338;0.12482224955348963;0.8640801549791584;0.11624508772836158;0.8008122396784508;21.208025392686313;0.8237304002722163;0.015663062091497565;0.015629386437019145;0.8367256439157553;0.9877552684543021;0.15107705620013429;1.298975243462129
59.982473;0.1456232248881118;0.12482954678653391;0.8642515710754874;0.11621187138688163;0.8008061799727209;21.206782854371422;0.8238456823236924;0.015663595740459207;0.015629716727516885;0.836866387033941;0.9878967323251036;0.15106511049504195;1.2990251792652445
59.992473;0.14562960581323922;0.12483802053597992;0.8644251919387133;0.11617955073531336;0.8008018452836887;21.205525006257712;0.8239613333774548;0.01566399613489324;0.015629983905165026;0.8370093013603191;0.9880547823400959;0.15105352164855587;1.2990714499445069
60.002473;0.14563567723719933;0.12484759897424472;0.8646015039204248;0.11614819249101933;0.8007996569690577;21.204252496480574;0.8240768933973338;0.015664262843712053;0.015630183463109987;0.8371541708655752;0.9882289380805838;0.15104228059182898;1.2991144575605342
60.012473;0.1456413484327432;0.12485818392891797;0.8647809687797623;0.11611786069586515;0.8007999820371047;21.202966591959186;0.8241919149762397;0.01566439715417432;0.0156303120968206;0.8373007410503475;0.9884186031139363;0.15103137193615593;1.2991546641764822
60.022473;0.14564652272888862;0.12486966182843519;0.86496385786954;0.11608860858378756;0.8008030790611778;21.20166926778601;0.8243060617630802;0.0156644021243571;0.015630367874489404;0.8374487244117045;0.9886230727726176;0.15102076484087457;1.29919248653478
60.032473;0.14565109528239822;0.12488191159384793;0.8651502361137322;0.11606048022781675;0.8008091465064016;21.200364269025034;0.8244190645317796;0.01566428242184427;0.0156303500546992;0.8375978283959509;0.9888416184594983;0.15101041228696926;1.2992282679283755
60.042473;0.14565495536143194;0.1248948105603379;0.8653400821977512;0.11603351913529318;0.8008184167831349;21.19905718407779;0.8245305850965511;0.015664043359194385;0.015630258145663104;0.8377477998474653;0.9890734732970211;0.1510002678078764;1.2992623987577936
60.052473;0.14565798929415474;0.12490823994246139;0.8655333409224876;0.11600776975129529;0.8008311832413519;21.197753694523392;0.8246401619537138;0.015663689708987065;0.01563009156219944;0.8378984214235252;0.9893177436394875;0.1509902922715198;1.2992953635764761
60.062473;0.14566008833105967;0.12492208444078613;0.8657298904544783;0.11598326733983773;0.8008477383296242;21.196457797605714;0.8247472837727974;0.01566322515570376;0.015629849616713685;0.8380494431031381;0.98957338847561;0.15098045391775577;1.299327671249878
60.072473;0.14566116104095367;0.12493622906203541;0.8659295472352966;0.11596003456641289;0.8008682629682782;21.195171439514638;0.8248514876772597;0.015662652555433188;0.015629530791812063;0.8382005606542129;0.9898392450890514;0.15097073966482494;1.2993598394133523
60.082473;0.14566113528439;0.12495055962226018;0.8661320771027003;0.11593809157194813;0.8008927467586888;21.193895556984902;0.8249524049487874;0.015661974547048485;0.015629132726873662;0.8383514819821573;0.9901140619464515;0.1509611636321281;1.2993924108331902
60.092473;0.1456599512310091;0.124964967253517;0.866337149506037;0.11591746506862778;0.8009210072987769;21.19263163011077;0.8250497797943909;0.015661194288520825;0.015628653500320146;0.8385019629280832;0.9903965323567889;0.15095176396392967;1.2994258936082514
60.102473;0.14565755839848663;0.12497935604631794;0.8665443034813207;0.11589819069625226;0.8009527776542439;21.19138279857633;0.8251434834186699;0.015660316724776076;0.015628092526915795;0.8386517695546403;0.9906853252293141;0.1509425978485809;1.2994606811121618
60.112473;0.1456539139897612;0.12499365447685323;0.866752977967865;0.11588030904444387;0.8009877890549397;21.19015387837308;0.8252334651137696;0.01565934973781401;0.015627450662716896;0.8388006439798666;0.9909791396626036;0.15093373583955;1.2994970456181931
60.122473;0.1456489788858097;0.12500782402797184;0.8669625614348604;0.1158638537297947;0.8010258173327398;21.188950458733654;0.8253196601974088;0.01565830355505816;0.015626729903757814;0.8389482945451526;0.9912767503275589;0.15092525417806707;1.2995351860054158
60.132473;0.14564271732100667;0.12502185464314416;0.867172419004715;0.11584884044652048;0.8010666945607026;21.187778055062658;0.8254019597891321;0.015657188945242848;0.01562593279356369;0.8390944126599671;0.9915770125674972;0.15091722589172343;1.2995752902530162
60.142473;0.14563510055441006;0.12503574845987983;0.8673819193218296;0.1158352668986485;0.8011102873905337;21.186641430835;0.8254802423157874;0.015656016400506345;0.01562506237246249;0.8392386990672969;0.9918788379705283;0.15090970959801098;1.2996176144452813
60.152473;0.14562610749593793;0.12504950375649365;0.8675904788742687;0.11582312031990467;0.8011564433463874;21.18554406830751;0.8255544184528628;0.015654796417298673;0.015624122465856555;0.8393808302886235;0.9921811181838244;0.15090274088773453;1.2996625358786043
60.162473;0.1456157227800967;0.12506311025910874;0.867797602862793;0.11581238764970947;0.8012049563687388;21.184488169137442;0.8256244749429947;0.015653539423904298;0.015623117240918912;0.8395204218223838;0.9924826486669623;0.1508963341263398;1.2997105346350486
60.172473;0.14560393998135948;0.12507655569609621;0.8680029250439367;0.1158030622022587;0.80125560707486;21.183474325469653;0.8256904774482463;0.015652255148057327;0.015622050655610148;0.8396570848309917;0.9927821772626;0.15089048968825455;1.2997621143930573
60.182473;0.14559076827923617;0.1250898329785775;0.8682062466659516;0.11579513646794946;0.8013082006971477;21.182500432915056;0.8257525171688533;0.01565095211076098;0.015620926645054926;0.839790492983239;0.9930785456226444;0.15088519284500573;1.2998177119561594
60.192473;0.14557623752886537;0.12510294161177668;0.8684075372345991;0.11578858560694326;0.8013625234245486;21.181561074993706;0.8258106338550578;0.015649637780381177;0.015619749935333072;0.8399203881181619;0.9933707698082802;0.15088040604448974;1.29987765755544
60.202473;0.1455603987537437;0.12511587952513042;0.8686068761775326;0.11578335740275443;0.8014182992882458;21.180648007269035;0.8258647943622512;0.015648319258727835;0.015618526958260309;0.8400465824316117;0.9936580288573785;0.1508760685934319;1.2999421833024647
60.212473;0.14554330876885532;0.12512862648945297;0.8688043370669359;0.1157793785786537;0.801475223944301;21.17975149484726;0.8259150259844981;0.015647003736194435;0.015617265455332069;0.8401689457569304;0.9939396189258765;0.1508721050044862;1.3000114244740562
