time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
60.222473;0.14552500677345892;0.1251411376189064;0.8689998663456515;0.11577657458091521;0.8015330165900221;21.178861954475803;0.8259616021477971;0.015645698335665224;0.015615972419308512;0.8402873660800648;0.9942149077912424;0.1508684371765321;1.300085364199437
60.232473;0.14550551062314665;0.12515335829798463;0.8691932689316829;0.11577488100382803;0.8015914138192629;21.17797079125114;0.8260050555221164;0.015644409547713;0.015614652356016258;0.8404017569189818;0.9944833092223232;0.150864999390088;1.3001637850138739
60.242473;0.14548483088552347;0.12516524439911542;0.8693843077960525;0.11577423787710783;0.801650119951461;21.177070196135382;0.8260460018222437;0.015643142838760556;0.015613307020219595;0.8405120617625252;0.9947442664647993;0.15086174462738472;1.3002463543640925
60.252473;0.14546298158036688;0.12517677029038035;0.869572763657592;0.11577458586897828;0.8017087684596931;21.176153145099107;0.826084952484484;0.015641902772125287;0.015611935691681794;0.8406181790105457;0.9949972286213261;0.15085863432947036;1.3003327623369318
60.262473;0.14543998146424517;0.12518792510330107;0.869758412726116;0.1157758697417059;0.8017669278583394;21.175214501415415;0.8261222950358634;0.01564069297625286;0.015610535127586018;0.840719917503029;0.995241609140272;0.15085562227045912;1.3004227791434766
60.272473;0.14541584716614903;0.12519870759605475;0.8699410457629133;0.11577804327841898;0.8018241467684737;21.174252143428912;0.826158402065313;0.015639515380218256;0.015609099315346089;0.8408170453622893;0.9954767590811128;0.15085264457142133;1.300516256850599
60.282473;0.14539058497722118;0.12520912686492136;0.8701205304111891;0.11578107400347312;0.8018800003146399;21.173266461818;0.826193673029609;0.01563836960044048;0.015607619836055053;0.8409093174570456;0.9957020113179473;0.1508496220619158;1.3006130862042615
60.292473;0.14536419466612188;0.1252192045879934;0.8702968459355932;0.1157849362203776;0.8019341189760135;21.17225885316077;0.8262284924303487;0.01563725326755904;0.01560608709530179;0.8409964305638019;0.995916752913196;0.1508464703748841;1.3007131289021174
60.302473;0.14533668366034833;0.12522897356167384;0.8704700993560327;0.1157895945443696;0.8019862119989226;21.17123087015428;0.8262632117928794;0.01563616288874046;0.015604491534694587;0.841077977155576;0.9961204725440306;0.15084310956318642;1.30081615805321
60.312473;0.14530807859028258;0.12523847572019114;0.8706405284815681;0.11579499875152058;0.8020360851720578;21.170184087042117;0.8262981710187806;0.015635095117774188;0.015602824384876974;0.8411534344112794;0.9963128096148385;0.15083947780232698;1.3009217931454047
60.322473;0.14527843250263855;0.12524776383953737;0.870808477320331;0.11580109134494114;0.8020836157012351;21.16911968918419;0.8263337112000886;0.015634047862765073;0.015601078546143968;0.8412221881877395;0.9964936122343895;0.1508355452441917;1.301029509894139
60.332473;0.14524782565135302;0.12525690193105973;0.8709743285910154;0.11580781325607899;0.8021287122939129;21.16803787871381;0.8263701613186007;0.015633020039427056;0.015599249614813432;0.8412835886283487;0.9966629521767578;0.15083131134999653;1.3011387722052818
60.342473;0.14521635688699205;0.12526595144195188;0.8711384339762037;0.11581510470376646;0.8021713310288032;21.166938111135252;0.8264078427521352;0.01563201062858331;0.015597335906876694;0.841336980475548;0.9968210758132923;0.1508267904131906;1.3012491328540312
60.352473;0.14518413761851204;0.12527495227184754;0.8713011317061926;0.11582290322313951;0.802211455869207;21.16581946802983;0.8264471013761092;0.015631018398620397;0.01559533728796895;0.8413816765532095;0.9969683701293852;0.15082200212586283;1.3013601912876012
60.362473;0.1451512961545315;0.12528392828594562;0.8714628209856474;0.11583113835592168;0.8022489777680535;21.164680466780382;0.8264883263054816;0.01563004184490882;0.015593253663671047;0.8414169324377232;0.9971054103660016;0.15081696596245014;1.3014715285408862
60.372473;0.1451179772781999;0.1252929148426769;0.8716239597119565;0.11583973009147566;0.8022836319194887;21.163519809913737;0.8265319308739568;0.01562907870029914;0.015591083442165504;0.8414419670302287;0.9972330132711945;0.15081169465238647;1.301582721469694
60.382473;0.14508432203543417;0.12530197219835348;0.8717849553080235;0.11584859485452403;0.8023150760761651;21.16233825604647;0.8265782614924108;0.01562812551343225;0.015588823010588681;0.8414560104069625;0.9973521851196017;0.1508061940767482;1.3016933510632442
60.392473;0.1450504465333311;0.12531117112077947;0.871946080947704;0.11585765031927991;0.8023429773009219;21.161140007846182;0.8266274747543693;0.015627177800131696;0.015586467987508292;0.8414583568598993;0.9974639704020923;0.1508004730096169;1.3018030065475499
60.402473;0.1450164436700117;0.12532057349114742;0.8721075186968049;0.11586681218524496;0.8023670014908977;21.15993243348189;0.826679488399375;0.01562623062175388;0.015584014588603713;0.8414484198016643;0.9975692986848638;0.1507945553249644;1.301911395903392
60.412473;0.1449823946960697;0.12533022826849516;0.8722694234197269;0.11587598926479796;0.8023867684528763;21.158723854529967;0.8267340070778912;0.015625278744712114;0.015581459777974491;0.8414257784132486;0.9976689421240802;0.15078848814071158;1.3020185145264456
60.422473;0.14494837564382296;0.12534017619569549;0.872431904676322;0.11588508765546551;0.8024018735136331;21.157522182241948;0.8267906044996394;0.015624316008409344;0.015578800949425552;0.8413902054004054;0.9977635936800547;0.1507823369116602;1.3021247263418791
60.432473;0.1449144655035456;0.1253504479025296;0.8725950482604949;0.11589402204358608;0.8024119602459903;21.156336515026652;0.8268488586962486;0.015623335280045192;0.015576035823116627;0.8413416750734166;0.9978539418255188;0.1507761610440159;1.3022306979934812
60.442473;0.1448807547926519;0.12536105413054877;0.8727590109733228;0.11590272345825232;0.8024167643703398;21.1551781394295;0.8269084279685783;0.015622330010134963;0.015573162573778731;0.8412803375662298;0.9979406778285711;0.15076999238113198;1.3023372615790378
60.452473;0.14484734335753965;0.12537198018084098;0.8729240075268981;0.11591113767027045;0.8024161053982691;21.154058587222963;0.8269690088099378;0.015621295934744988;0.015570180123602057;0.841206467022085;0.9980244642766872;0.15076383779002075;1.30244532344918
60.462473;0.144814329434258;0.12538319382044014;0.8730902102790533;0.11591922036929149;0.8024098579023335;21.15298763440707;0.8270303082608174;0.01562023131318765;0.015567088074841454;0.8411204707434015;0.9981058746316405;0.1507576873811338;1.3025558271873925
60.472473;0.14478180124595832;0.12539465253999751;0.8732577281318556;0.11592694030948997;0.802397912792675;21.151972746211754;0.8270921004326378;0.015619135694184836;0.015563885912908965;0.8410229495561772;0.9981853626201594;0.15075151904367595;1.3026696877412098
60.482473;0.1447498342706328;0.12540629728109443;0.8734266221063678;0.11593428767466736;0.8023801507244973;21.151018757205893;0.8271542612011398;0.015618008571894812;0.015560572481268582;0.8409146553449931;0.9982633299364158;0.1507453154505804;1.302787641835491
60.492473;0.144718492321922;0.12541805216424418;0.873596889329971;0.11594127152365005;0.802356474446799;21.150127748076244;0.8272167435960527;0.015616849831883816;0.015557146764098462;0.840796377376732;0.998340226206514;0.15073907888955673;1.3029100984444937
60.502473;0.14468783297861104;0.12542983853549636;0.873768433255035;0.11594790417431479;0.8023268517047498;21.14929937643208;0.8272795575849144;0.015615660991151002;0.015553609011013684;0.8406689006538197;0.9984165580808142;0.15073282319532197;1.303037140277463
60.512473;0.14465791380365153;0.12544158101954594;0.8739409939404177;0.11595419048548875;0.8022912817915352;21.14853101602648;0.8273427538170277;0.01561444453037694;0.015549961310368413;0.8405329790972236;0.998492796738173;0.15072656033616683;1.3031686172171268
60.522473;0.14462879560259922;0.12545320056162587;0.8741141143439112;0.11596012560191651;0.8022497455484643;21.147817914127803;0.8274063925840789;0.015613202028785366;0.015546208021533022;0.8403892849131027;0.9985692966934888;0.15072029204029178;1.3033041675990813
60.532473;0.14460054480654946;0.125464610272189;0.8742872501950048;0.11596569374453096;0.8022022530558226;21.14715436131833;0.8274705368725983;0.015611933602025778;0.015542355332696774;0.8402384464643103;0.9986462800898679;0.15071400258521422;1.3034432312194013
60.542473;0.14457323108827078;0.12547571512187045;0.8744598953920325;0.11597087462707528;0.8021489169621375;21.146535611977974;0.8275352776107837;0.015610639208587913;0.015538409318911244;0.8400811391495406;0.9987238593053103;0.15070766444354228;1.303585148728303
60.552473;0.14454692131654173;0.12548640917746712;0.874631559748354;0.1159756545441193;0.802089913294998;21.14595841721544;0.8276007235714298;0.0156093202413253;0.015534374211402475;0.8399180810854976;0.9988020955522054;0.150701251266144;1.3037292298030148
60.562473;0.14452168002302748;0.12549657798147132;0.8748016755431018;0.11598002893948661;0.8020253769214433;21.145419305496585;0.827666936387703;0.015607979550258052;0.01553025221995885;0.8397499693396304;0.9988810399182537;0.15069473781417303;1.3038747225832703
60.572473;0.14449756947710493;0.12550610668699425;0.8749695788418533;0.1159839979206035;0.8019553607506071;21.14491277240785;0.827733891703836;0.015606620531715455;0.015526044033745945;0.8395774608380971;0.9989607071414576;0.1506880957592967;1.304020806141162
60.582473;0.14447464303787985;0.12551488191710664;0.8751345384794026;0.11598755966884021;0.801879852200911;21.144430996352202;0.8278015083786646;0.015605247084907299;0.015521749259295638;0.8394011801770106;0.9990410393362605;0.15068130095848103;1.3041666613647722
60.592473;0.14445294400005884;0.12552279033691144;0.8752957915934174;0.11599070568247745;0.8017987642061745;21.143964736837905;0.8278696838851582;0.015603863843251136;0.015517366741157335;0.8392217190527093;0.9991219281564826;0.15067434446068564;1.3043114819502064
60.602473;0.14443251519321204;0.12552972512378;0.8754526302348191;0.11599342546000793;0.8017119447714304;21.143504486583332;0.8279382898779282;0.01560247525009335;0.015512894564992783;0.8390396291917793;0.9992033107667605;0.15066723376383348;1.3044543730065008
60.612473;0.14441340714642262;0.1255355981051806;0.8756044725611526;0.11599571721584742;0.8016192600966235;21.143041033917527;0.8280071628672664;0.015601084316761842;0.015508330275601131;0.8388554179506639;0.999285256068319;0.15065998456478524;1.3045943518583591
60.622473;0.14439567074440088;0.125540345043432;0.8757508411160293;0.1159975909074325;0.8015206447693536;21.142565449337553;0.8280761224773086;0.015599692479231321;0.015503671294465993;0.8386695544266464;0.9993679250199602;0.15065261507083264;1.3047305372551483
60.632473;0.14437934264503838;0.12554391878300356;0.8758913193263538;0.11599906082383511;0.801416071398459;21.142068718299118;0.8281449990843794;0.015598300256209955;0.015498914708120697;0.8384824659950317;0.9994514661224114;0.15064514445117463;1.3048622841325337
60.642473;0.14436444500388856;0.1255462826511766;0.8760255840675426;0.11600013773812415;0.8013055581510389;21.1415413003774;0.828213651158902;0.015596908191041417;0.015494057060249549;0.838294498179696;0.9995360028339095;0.15063759020514902;1.3049891498252526
60.652473;0.14435099627549647;0.12554741298875616;0.8761534940823746;0.11600082472246678;0.8011892184391567;21.140973563282998;0.828281991275577;0.015595517665364881;0.015489095064455493;0.8381058635511951;0.9996216852464349;0.15062997033377112;1.3051108223911227
60.662473;0.14433901156165016;0.12554730238838185;0.8762751020772402;0.11600111521605112;0.8010672282777191;21.140356872274754;0.8283500063891185;0.015594130649422777;0.015484026974736846;0.8379166425198291;0.9997086695363264;0.15062230471624832;1.3052270327807343
60.672473;0.14432849169442089;0.12554595580025454;0.8763905751163397;0.11600099597451473;0.80093976169172;21.13968369847746;0.828417722580432;0.015592749113105485;0.015478853576117656;0.8377268557996534;0.9997970288685699;0.15061460632583615;1.3053374695577147
60.682473;0.14431941969906975;0.1255433793402764;0.8765001576487753;0.11600045430445902;0.8008070035435318;21.138947126582334;0.8284851626959497;0.015591375144690653;0.015473577756046323;0.8375365467883774;0.9998866961073676;0.15060687791955432;1.305441834608801
60.692473;0.14431176493402656;0.12553957426114887;0.8766041772712438;0.11599948211529597;0.800669180748803;21.138141366099752;0.8285523576918713;0.015590010583837412;0.015468203630908147;0.8373457824884758;0.9999774890932471;0.15059912129675715;1.3055399407751422
60.702473;0.14430548467007148;0.12553454897402402;0.8767029896785125;0.11599807328651178;0.8005265653587669;21.137262324269585;0.8286193547391103;0.015588656002517772;0.015462736673628642;0.8371545915738922;1.0000691865952158;0.15059134437332758;1.305631639320109
60.712473;0.14430052982188787;0.1255283315480676;0.8767969014437234;0.1159962231846034;0.8003794838791134;21.136306818917237;0.8286861592190589;0.015587310653118368;0.015457184103039845;0.8369629556296028;1.0001615921984108;0.15058356109370477;1.305716682434347
60.722473;0.14429685244243118;0.12552096342441468;0.876886152277639;0.11599393830483364;0.8002282966131714;21.135271699890012;0.8287526458873528;0.01558597309240149;0.015451554628283347;0.836770878197502;1.000254572962029;0.15057579017076422;1.3057947349471644
60.732473;0.14429440060349877;0.12551248689784494;0.8769709287504618;0.11599124608929383;0.8000733397760391;21.134154295565168;0.8288185531470454;0.015584641092686079;0.015445857863536226;0.8365784498285445;1.0003480707436891;0.1505680543294558;1.305865513523612
60.742473;0.14429310447394164;0.12550293985879557;0.8770513718213481;0.11598819535983221;0.7999149649886791;21.13295288386805;0.8288835950124867;0.015583311465479397;0.015440103844320301;0.8363858506610767;1.000442079062562;0.15056037678467202;1.3059288918690732
60.752473;0.1442928681591763;0.12549235711620338;0.8771275855861497;0.11598485231621108;0.799753651919407;21.131666289511713;0.8289475554165595;0.01558198101113554;0.015434302745633253;0.8361933113760095;1.000536632636389;0.15055277629029826;1.3059848999698047
60.762473;0.14429357418849986;0.12548077751221293;0.8771996500820451;0.11598129053434271;0.7995900043479491;21.130293907827923;0.8290103006746632;0.015580647678342035;0.01542846499770173;0.8360010706796585;1.0006318052708445;0.1505452605615424;1.3060336625512357
60.772473;0.14429509625622722;0.1254682534656487;0.8772676487545821;0.11597757973352976;0.7994246608951958;21.128836545575208;0.8290717912132954;0.015579310230940197;0.015422601653986063;0.8358093283267403;1.000727652770246;0.15053782006172467;1.3060753453350156
60.782473;0.1442973114671223;0.1254548573493533;0.8773317165052681;0.11597379236098848;0.7992582255640442;21.12729750821002;0.8291320997448686;0.0155779668046141;0.015416724273018248;0.8356182180285104;1.0008241648985008;0.1505304340430613;1.306110124292664
60.792473;0.1443001056957787;0.1254406796356424;0.8773920453500871;0.11597001733198299;0.7990911742703493;21.125683028365096;0.829191391155422;0.015576614185644858;0.015410844228773191;0.8354278461752268;1.0009212920037045;0.15052307922616676;1.30613816117407
60.802473;0.14430337145667413;0.1254258181171861;0.8774488147478672;0.11596635122859571;0.798923760377402;21.124000895098646;0.8292498636138491;0.015575248238551;0.015404972218522895;0.8352383584330578;1.0010189728277668;0.1505157239876766;1.306159620336861
60.812473;0.14430700747963363;0.12541036656494473;0.8775021114712507;0.11596287246246754;0.7987560338651664;21.122258340689744;0.8293076859038933;0.015573864839924623;0.015399118490578189;0.83504996492497;1.0011171363777789;0.15050832447950138;1.3061747504381989
60.822473;0.1443109267242738;0.12539440916678937;0.8775518644317671;0.11595962761612491;0.7985879471734317;21.12046124629562;0.829364999177013;0.015572460842049827;0.01539329344987147;0.8348629341607543;1.0012157216489888;0.15050083514587823;1.3061839565179496
60.832473;0.14431506248756998;0.1253780247421181;0.8775978288398643;0.11595663844359923;0.7984194241543411;21.118614380120754;0.8294219647163003;0.015571034193868738;0.015387508417872873;0.8346775816369448;1.0013147198640058;0.15049321513866853;1.3061877686656949
60.842473;0.1443193648454626;0.1253612976525303;0.8776396866262709;0.11595391884908958;0.7982503876653758;21.116721506492045;0.8294787333527751;0.015569583273328975;0.015381776401961854;0.8344942371618961;1.0014141753646937;0.15048542660475556;1.30618675519588
60.852473;0.14432379856617764;0.12534432111596697;0.8776772072632788;0.11595148654831296;0.7980807895649358;21.114785542964274;0.8295353541354509;0.015568106788852147;0.015376111594352274;0.8343131877889736;1.001514102519458;0.15047744109352665;1.306181504221177
60.862473;0.14432834347440704;0.125327191425982;0.8777103512632675;0.11594935792425234;0.7979106096189931;21.112808858470814;0.8295917626067648;0.015566604410345703;0.015370527764366733;0.8341346170282337;1.0016144299786556;0.15046924526122102;1.3061726075297662
60.872473;0.14433298532218508;0.12531000164069692;0.8777392571512543;0.11594753790502278;0.7977398164330952;21.110793313131754;0.8296478523780013;0.015565076949564209;0.01536503755648361;0.8339585698058777;1.0017150621823006;0.1504608271141664;1.3061605223176413
60.882473;0.1443377051955557;0.1252928357530381;0.8777641565366253;0.11594601915635838;0.7975683386326387;21.108740264931857;0.8297035650463346;0.015563525697520933;0.015359652558137201;0.8337849559613854;1.0018159704552596;0.1504521592905818;1.3061454398223244
60.892473;0.1443424816227962;0.12527576720874486;0.8777853098032942;0.11594478427766682;0.7973960957427427;21.10665062957059;0.8297589583608891;0.015561951480434266;0.01535438315930094;0.8336135372905376;1.0019172373596625;0.15044320166860373;1.30612732432686
60.902473;0.1443472981445796;0.1252588678630195;0.8778029678699;0.11594381135146714;0.7972230996147609;21.10452489618928;0.8298141972171448;0.015560354192307509;0.015349238448339188;0.8334438975398112;1.0020190573025398;0.15043390921706642;1.3061060213769615
60.912473;0.14435214139715555;0.12524221686236164;0.877817313345786;0.11594308582893409;0.7970494918520887;21.102363442013143;0.8298694992213581;0.015558733463264049;0.015344225907624796;0.833275513605104;1.0021216988349422;0.15042423113827394;1.3060813272920886
60.922473;0.14435698995028048;0.12522589709346255;0.8778284165371067;0.11594260200132243;0.7968754448750569;21.100167146633705;0.8299251199296539;0.01555708966531985;0.0153393506699511;0.8331079131345849;1.002225465354526;0.15041411373337904;1.3060530701254789
60.932473;0.14436180698872766;0.12520998565501026;0.8778362808244389;0.11594234521469883;0.7967011010279014;21.097937815572507;0.8299813518530321;0.015555423842242176;0.01533461546646442;0.8329407683774818;1.0023306624708903;0.1504035068078872;1.306021174327162
60.942473;0.14436654270722793;0.12519454164976448;0.8778409243076324;0.11594227330204486;0.796526617320428;21.095678125557825;0.830038489996138;0.01555373757226172;0.015330022275037937;0.832773905427752;1.0024375459484804;0.1503923604039901;1.3059856483993588
60.952473;0.14437114378716254;0.12517959176817942;0.8778423864820477;0.1159423178581139;0.7963521851029915;21.093391346105534;0.830096810534893;0.015552033955350758;0.015325574199792146;0.8326072983072937;1.002546304636595;0.1503806185203668;1.3059465794629666
60.962473;0.14437556888899922;0.12516512937823274;0.8778406791594311;0.11594240259392825;0.7961780053235826;21.091081031341627;0.8301565855599919;0.015550317934221895;0.015321275880952586;0.832441043163194;1.0026570949165954;0.1503682232564122;1.305904208733352
60.972473;0.14437979931495956;0.12515112694925998;0.8778357791320216;0.11594245999083509;0.7960042977633348;21.088750889759854;0.8302180793794307;0.01554859525531049;0.015317132888801805;0.8322752884894742;1.0027700594433353;0.15035512948855423;1.305859012039045
60.982473;0.14438382687744172;0.1251375422326475;0.877827674589572;0.11594243869677077;0.7958313261512281;21.086405407003948;0.8302815169442734;0.01554687173780569;0.015313150731047036;0.8321101783836715;1.0028853067827252;0.1503413176353776;1.3058117267491975
60.992473;0.14438762948164968;0.12512432044167765;0.877816386926774;0.11594230881096412;0.7956594062188684;21.084050269910033;0.8303470814499675;0.01554515272148614;0.01530933385639287;0.8319458433074801;1.0030028469577308;0.15032679479362843;1.3057633230800958
61.002473;0.14439116406801816;0.12511140145459157;0.8778019204177772;0.11594206465990192;0.7954889333010998;21.081691393212115;0.8304149235506579;0.015543442136773068;0.015305685269046968;0.8317823823090801;1.0031225349595425;0.15031159050546367;1.305714871414278
61.012473;0.14439438094050033;0.12509872792266188;0.8777842061807974;0.11594171488681553;0.7953204125767039;21.079334601265977;0.8304851405437591;0.015541742009140635;0.015302206891886008;0.8316198469774596;1.0032440916367285;0.15029574916403038;1.3056673617117347
61.022473;0.14439724297802894;0.1250862533394332;0.8777631335499999;0.115941266440401;0.7951544537129898;21.076987116123423;0.8305577978614463;0.015540052711616403;0.015298900124739957;0.8314583034994851;1.0033671590424142;0.15027931571104572;1.3056216016528752
61.032473;0.1443997315057062;0.1250739451572531;0.8777386102108382;0.11594072031157271;0.7949917278521523;21.074657959918593;0.8306330063897563;0.015538373896574486;0.015295765880178985;0.8312979172980256;1.0034913421589897;0.15026232360577693;1.3055782017440114
61.042473;0.1444018341281443;0.12506177908450075;0.8777105442916172;0.11594007507231877;0.7948328842500568;21.0723558091681;0.8307109539938149;0.015536705852686482;0.015292804242099348;0.8311389353383632;1.0036162147634804;0.15024479617006833;1.3055375942472216
61.052473;0.1444035330287781;0.12504973419604476;0.8776787971797314;0.11593932717182046;0.7946784870051526;21.070086272955837;0.8307918632964406;0.015535050868682225;0.015290014542347284;0.8309815823032264;1.0037412672530426;0.15022676172254093;1.3055000497991867
61.062473;0.14440480198135386;0.1250377921742419;0.8776431929872641;0.11593847188356056;0.794529044715621;21.06785091349454;0.8308759230299031;0.015533414309966003;0.015287395509804553;0.8308259868753366;1.003865863508419;0.15020826407801027;1.3054657269590721
61.072473;0.1444056043499788;0.1250259365875399;0.8776035727083136;0.1159375049314389;0.7943850782899949;21.06564836628141;0.830963233182001;0.015531804815098638;0.015284944592878635;0.8306722020511039;1.0039893046750172;0.15018935548716822;1.3054347718842774
61.082473;0.14440589565482906;0.12501415641462535;0.877559831284478;0.11593642095695904;0.7942471223901713;21.06347568388902;0.831053755932179;0.015530233312414982;0.015282657551986809;0.8305202940261932;1.0041109584382653;0.15017008444080443;1.3054073832055613
61.092473;0.14440563091429573;0.12500245206302701;0.8775118740664062;0.11593521293801771;0.7941156879678676;21.061328343163446;0.83114726157628;0.015528711223907296;0.015280529600049863;0.8303704498986436;1.0042303066809215;0.15015048833494635;1.3053838038702037
61.102473;0.14440476680639325;0.12499083277645397;0.8774595415637982;0.11593387178284481;0.7939912746945827;21.059199622498195;0.8312433482704488;0.015527248911836058;0.015278556729062677;0.8302230473601936;1.0043469156725646;0.15013059461996064;1.3053642780713992
61.112473;0.14440325997946124;0.12497930962784616;0.8774026308658582;0.11593238184844318;0.793874426189425;21.057080996990162;0.8313415692572987;0.015525855146126564;0.015276735455192019;0.8300786145301035;1.0044604305237126;0.15011042796884344;1.305348996840295
61.122473;0.14440106813233763;0.12496789616296275;0.8773409466339142;0.11593071429164878;0.7937657671365687;21.054963455529013;0.8314415260564497;0.015524537303637122;0.01527506209980854;0.8299376947969899;1.0045705361624941;0.1500900093986126;1.3053380466215339
61.132473;0.14439815381406954;0.12495661431919722;0.877274264286592;0.11592882568624924;0.7936659764073053;21.052838206340365;0.8315428275916474;0.015523302355311578;0.015273534056309847;0.8298007274013369;1.0046768834140096;0.15006934759509566;1.305331408985168
61.142473;0.14439448601920277;0.12494549654025032;0.8772023079591141;0.11592667003448569;0.7935757418765462;21.05069640419188;0.8316449998211742;0.015522158264418417;0.015272152129102544;0.8296680219745793;1.0047791591506832;0.15004843467743517;1.3053290279350507
61.152473;0.14439003535270592;0.12493458262079282;0.8771247839838787;0.1159242162233829;0.7934957732677713;21.04852934147608;0.831747472454449;0.015521114541862314;0.015270920888251417;0.8295398057322585;1.004877237346938;0.15002724535302647;1.305330883801183
61.162473;0.14438476874452388;0.12492391554560019;0.8770413662426244;0.11592145371206204;0.7934268015881065;21.04633012019585;0.8318497076944905;0.015520181941628639;0.01526984689580217;0.8294162727516042;1.0049711299595026;0.15000573917569376;1.305337033499138
61.172473;0.14437865156571955;0.12491353463862696;0.8769516655191788;0.11591838139174483;0.7933694839054092;21.044095014796415;0.8319513649499;0.01551937153047263;0.015268936735811683;0.8292976072019692;1.0050607864648287;0.14998387795987;1.305347606446541
61.182473;0.1443716535371211;0.12490346220407415;0.8768552718961307;0.11591498981450361;0.7933242754314851;21.041822442553055;0.8320522845039479;0.015518692987667938;0.015268196033144886;0.8291840107837287;1.0051460292153869;0.14996165007617077;1.3053628198138971
61.192473;0.14436375019127784;0.1248936940048171;0.8767518274613598;0.11591125837112082;0.7932913511085357;21.039510416148495;0.8321523244027381;0.015518153049170496;0.015267629532767753;0.8290757456391963;1.0052266559898781;0.1499390724731038;1.3053830585089596
61.202473;0.14435492238511125;0.1248842067195105;0.8766410601993772;0.11590717034436801;0.793270596487977;21.03715468933994;0.8322512942335104;0.01551775477747965;0.01526724107383412;0.828973145981263;1.005302534675906;0.14991617074558228;1.305408824122922
61.212473;0.14434516684314855;0.12487497653075054;0.8765228110673006;0.11590272133967312;0.7932616560815465;21.034749013082415;0.8323490054955389;0.015517497691160755;0.015267032557409169;0.8288765806196756;1.0053736065549719;0.14989296627589516;1.3054404796322052
61.222473;0.14433450972425946;0.12486599162461631;0.8763970491774579;0.11589791555578918;0.7932640216384096;21.032286953807834;0.8324452699554965;0.015517378461754319;0.015267002637833845;0.828786377085721;1.005439837690177;0.14986948425103558;1.305478064132324
61.232473;0.1443229986846015;0.12485725010374193;0.8762638106007548;0.11589276251722817;0.7932771288918922;21.029763012874703;0.8325398363456269;0.015517390880512657;0.015267146471662598;0.8287027365177059;1.0055011986939404;0.14984576535576824;1.305521321523609
61.242473;0.14431068396914734;0.12484875081350033;0.8761231344253066;0.11588727032524532;0.7933004154257556;21.027172128949083;0.83263237491003;0.015517525423743782;0.01526745701470842;0.8286257313702531;1.005557730156175;0.14982185899873804;1.305569825796793
61.252473;0.14429761691349913;0.1248404874932412;0.8759750742118187;0.11588143482312521;0.7933333059695281;21.02450925446733;0.8327225230968551;0.015517770370487512;0.015267926711378471;0.8285553896852432;1.0056096352796593;0.14979781053614413;1.3056231048280709
61.262473;0.14428386130775853;0.12483244929545774;0.8758197235124267;0.11587524008141324;0.7933751743606726;21.02177045403884;0.8328099402666996;0.015518113623603294;0.01526854896201858;0.8284917742742913;1.0056572940297872;0.14977366608842949;1.3056807228642342
61.272473;0.14426949756558938;0.12482462663233977;0.8756572178101614;0.11586867199634174;0.7934253518288286;21.018954161284977;0.8328943432475945;0.015518543199333708;0.015269319854748813;0.8284350057186056;1.005701211905264;0.14974948692811435;1.305742327839435
61.282473;0.144254619870692;0.12481701185234492;0.8754877585387719;0.11586172904393306;0.7934831434235906;21.01606093546019;0.8329755176302679;0.015519047349269502;0.015270239057759831;0.8283851951710223;1.0057419745216607;0.1497253537769435;1.3058076875809508
61.292473;0.14423933342279222;0.12480958569660631;0.8753116588946287;0.11585442233789735;0.7935478172882464;21.01309318628375;0.8330533130592088;0.01551961539995307;0.015271308968577256;0.8283423511203916;1.0057802124173851;0.1497013579880182;1.3058766408412428
61.302473;0.14422374621009737;0.12480230835764793;0.875129324427323;0.1158467726007328;0.79361861677262;21.01005565008751;0.8331276006304581;0.015520238161144938;0.015272532709889588;0.8283063612455286;1.005816554643942;0.14967759319151075;1.3059489632708678
61.312473;0.1442079599432464;0.12479513490615932;0.8749411946971399;0.11583881068181026;0.7936948326710761;21.006954450857695;0.8331981685060443;0.015520907842300416;0.015273911947407553;0.8282770108804167;1.0058515659813991;0.14965415955987751;1.3060243226273687
61.322473;0.14419206949850483;0.12478803309687278;0.874747755520814;0.1158305780522762;0.7937758699435526;21.003795477574787;0.8332646566451496;0.015521618078183;0.015275446162261418;0.8282540342584496;1.0058856640597706;0.14963116818548386;1.3061023424551927
61.332473;0.1441761595771227;0.12478097760656726;0.8745495768452449;0.11582212198812573;0.7938612156924904;21.00058457255753;0.8333266311206914;0.015522363411691767;0.01527713293795071;0.8282372091871739;1.0059190433781513;0.1496087252154895;1.3061826275691721
61.342473;0.1441603008419386;0.1247739388049357;0.8743472720985115;0.11581348839664042;0.7939503673936309;20.997328575791155;0.8333836870118257;0.015523138401710811;0.015278967015195896;0.8282263747951936;1.0059516940953035;0.14958690906274263;1.3062647567815826
61.352473;0.14414456280002075;0.124766892364377;0.8741413745889931;0.11580472194468905;0.79404282357255;20.994036005832676;0.8334354529472392;0.015523936733020511;0.01528093903411731;0.8282213576956846;1.00598355288145;0.14956576640116964;1.306348292685687
61.362473;0.14412902410137038;0.12475983605621913;0.8739322227489668;0.11579587488630923;0.7941381276155598;20.990717372010728;0.8334815717868551;0.015524750358571128;0.015283036459947597;0.8282219288453081;1.0060146277013144;0.1495453217071248;1.3064327855187516
61.372473;0.14411375522306777;0.12475278772346565;0.8737199618158079;0.11578701147077017;0.794235919863916;20.98738452547348;0.8335217287654505;0.01552556956065074;0.015285246052826659;0.8282278517394895;1.006044948818971;0.1495255840757292;1.3065178341690298
61.382473;0.14409879456793365;0.12474576829191568;0.8735046658199523;0.11577820267926071;0.7943359510731545;20.984049304027998;0.8335556731149312;0.01552638396561999;0.015287555458887629;0.8282389723425762;1.0060744490914109;0.1495065501629471;1.3066032331715354
61.392473;0.14408414487698626;0.12473878509895525;0.8732864492839774;0.1157695206944689;0.7944380407189656;20.98072279412636;0.833583226865242;0.01552718406867928;0.015289953518342177;0.8282552635542287;1.006102933696155;0.1494882107946735;1.3066890701471636
61.402473;0.14406978681184104;0.12473182199802883;0.8730654469750151;0.11576103259731053;0.7945420312167851;20.977415540312435;0.8336042886341336;0.015527962655666904;0.015292430641401041;0.8282768226183419;1.0061301464924586;0.1494705611766333;1.3067756648295208
61.412473;0.1440556921881039;0.12472483991382707;0.8728417240461518;0.11575279418270204;0.7946477768969396;20.974137404638604;0.8336188091390397;0.015528715132959975;0.015294979516591856;0.8283038430039152;1.0061558615297874;0.149453603721743;1.3068633797488531
61.422473;0.1440418256108111;0.12471778697069767;0.872615249804173;0.11574485595121198;0.794755127211148;20.97089643280397;0.8336267933524623;0.015529439219755579;0.015297595452594317;0.8283365411649919;1.00617993993892;0.14943734180572626;1.3069524299640383
61.432473;0.14402814499906225;0.12471060923668889;0.8723859550098004;0.11573726775282057;0.7948638708480822;20.967698385628875;0.8336283371029583;0.015530134267418932;0.015300276472598058;0.8283750538862341;1.0062022945488343;0.14942177552839284;1.3070428487171668
61.442473;0.14401461282146144;0.12470325533763756;0.8721538034175744;0.11573006570714714;0.7949736988829289;20.964547842224118;0.8336236315127165;0.015530800302116187;0.01530302340078224;0.8284193521744768;1.0062228045082475;0.14940690672096146;1.3071345997891064
61.452473;0.14400120604437322;0.12469567580563623;0.8719188194566889;0.11572325973089473;0.795084217914319;20.961448814179178;0.8336129413053135;0.01553143768449849;0.015305839119292513;0.8284692180224476;1.0062413454696746;0.14939274753606327;1.3072276706413493
61.462473;0.14398791677984007;0.12468781689450642;0.8716811037135299;0.11571683373373598;0.7951949661512272;20.958403790814472;0.8335965681614128;0.015532047207855428;0.015308726535579542;0.8285242861667582;1.006257910535618;0.14937932043533933;1.307322111067734
61.472473;0.14397475511888091;0.12467961472785143;0.871440874852961;0.11571075666598286;0.7953054217570724;20.955412759761845;0.8335747897904167;0.015532629745693317;0.015311687017478018;0.8285840853619364;1.0062725630495208;0.1493666473127379;1.3074180421434158
61.482473;0.1439617534906268;0.12467099944206646;0.8711984991421527;0.11570500476057413;0.7954150362339559;20.95247314642915;0.8335478286454892;0.015533184956090854;0.015314721107681045;0.8286480713705198;1.0062852230501906;0.14935473715880265;1.3075155735125157
61.492473;0.1439489583558659;0.124661904828207;0.8709544364059617;0.11569957758745654;0.7955232940658173;20.949580921828854;0.8335158777198598;0.015533710407096075;0.015317830362358736;0.8287157084013939;1.0062955836612355;0.1493435819338394;1.3076146833096765
61.502473;0.14393641640380245;0.12465227464604586;0.8707091149047351;0.11569449229974689;0.7956297280645486;20.94673233089185;0.8334790806833631;0.015534202818397574;0.015321018069445807;0.828786542435724;1.0063031986861586;0.14933315972669217;1.3077151950639865
61.512473;0.14392417352292255;0.1246420650937801;0.8704628884964152;0.1156897683866363;0.795733844692062;20.943924878176947;0.8334374441387397;0.015534659613115863;0.01532428851262574;0.828860184233311;1.0063075493830766;0.149323437241614;1.3078168639587677
61.522473;0.14391227656057315;0.12463124770504894;0.8702161072592833;0.11568542460502954;0.7958350414227121;20.94115777730411;0.833390828451154;0.015535078622277963;0.01532764604335046;0.8289362737575462;1.0063080543629639;0.1493143733191233;1.307919513904464
61.532473;0.14390076714934869;0.12461981327341888;0.8699691517959894;0.11568149176695411;0.795932605142738;20.938432164455396;0.8333390268717495;0.015535457273977088;0.01533109491611969;0.8290144729135184;1.0063040862155044;0.14930593152788668;1.3080231097758113
61.542473;0.1438896844810087;0.12460777202563095;0.8697224291944419;0.11567802240503397;0.7960257889888054;20.935750604158674;0.8332818433409025;0.01553579300671281;0.015334639416292383;0.8290944375612468;1.0062950198075138;0.14929809744253159;1.3081276466539349
61.552473;0.14387907383849896;0.1245951520890988;0.869476405794052;0.1156750839317267;0.7961139088024161;20.933116276431207;0.8332191638064628;0.015536084289113579;0.015338282955089324;0.82917581092648;1.0062802962980117;0.14929088809639116;1.3082329753658606
61.562473;0.14386898212870827;0.12458200075758913;0.8692316056952023;0.11567274435284683;0.796196394875664;20.93053241906415;0.8331509681739778;0.015536330854118553;0.015342026359845044;0.829258254174485;1.0062594265750977;0.14928435130802284;1.308338798689344
61.572473;0.14385944939188453;0.12456838251203467;0.8689885488735734;0.11567106356810397;0.7962727790471784;20.928002254802838;0.8330772570418853;0.015536533065888465;0.01534586731320035;0.8293414132228042;1.0062319076792616;0.1492785583032756;1.3084447879089325
61.582473;0.14385050727293075;0.12455436708107019;0.868747736749214;0.11567009356365186;0.7963426272144529;20.925528997646396;0.8329980053712089;0.01553669188947103;0.015349800847949535;0.829424858560237;1.0061971783061165;0.14927358944193955;1.3085505917692848
61.592473;0.1438421797974654;0.12454001223813478;0.86850970789924;0.11566988153867286;0.7964054758950436;20.923115302421866;0.8329132139226283;0.015536810052762372;0.01535381982952609;0.8295081104483105;1.006154705818748;0.1492695187713696;1.3086557306394475
61.602473;0.14383448279396882;0.12452534889192851;0.8682750729268814;0.11567046480398807;0.796460863933846;20.920762757075174;0.8328230159182521;0.015536892448013635;0.015357916226366978;0.8295907023375886;1.0061040788905724;0.14926640225788487;1.3087595495164224
61.612473;0.14382742358403106;0.12451037886263039;0.8680444873194559;0.1156718633401123;0.7965084059390238;20.91847205301219;0.8327277676036107;0.015536944780152367;0.015362082386309275;0.8296722178464349;1.006044974300288;0.14926426521319958;1.308861272405912
61.622473;0.14382100514305649;0.12449509400480788;0.8678185693368466;0.1156740872538976;0.7965477785458954;20.916242928901372;0.832628044180283;0.01553697225172026;0.015366310805115796;0.8297522868345453;1.0059770896686229;0.14926309768967877;1.3089600873754945
61.632473;0.14381523618124725;0.1244794932077114;0.8675977858778197;0.11567714766283001;0.7965786885709386;20.914073598825425;0.832524527193629;0.015536979269168631;0.015370594029163855;0.8298305263087398;1.0059001717970564;0.14926287075563285;1.3090552166667804
61.642473;0.14381013590170005;0.12446357895833705;0.8673823854531094;0.11568105273274963;0.7966009357001337;20.911961066846786;0.8324178773285459;0.015536968775615091;0.015374925476072561;0.8299064818662623;1.0058141063660244;0.14926355712563694;1.3091459175474784
61.652473;0.1438057256098611;0.12444735516151342;0.8671724204575927;0.11568580149934837;0.7966144614342862;20.909902554077938;0.8323086577044025;0.015536940861708948;0.015379299657753925;0.829979616535271;1.0057189841130236;0.14926513380842132;1.3092314596129364
61.662473;0.14380202297368913;0.12443082999153768;0.8669678276677574;0.11569139120461774;0.7966193064386734;20.90789641803012;0.8321973261876894;0.01553689303286673;0.01538371228696579;0.8300493464752584;1.0056151309500874;0.14926757301109558;1.3093112088743462
61.672473;0.1437990443111106;0.12441401305097634;0.8667685110630533;0.11569783031896765;0.7966155943879258;20.905941924509076;0.8320842791094715;0.015536822541714531;0.015388160650807205;0.8301151123846519;1.0055030863753125;0.14927083811459052;1.309384770554048
61.682473;0.14379680128465014;0.12439691637895253;0.866574347083814;0.11570514312017963;0.7966035497531335;20.904038670431387;0.8319698675031053;0.015536727775509391;0.015392642543675542;0.8301764358971607;1.0053835280753503;0.14927488968765715;1.3094520150307423
61.692473;0.14379529324803214;0.12437955927666641;0.8663851086750481;0.11571336388029549;0.7965834588191023;20.902185763215943;0.8318543880067305;0.015536607592378893;0.01539715406914541;0.8302329554388126;1.0052572126386508;0.14927969401354144;1.3095129476276024
61.702473;0.1437945024482563;0.12436197250772928;0.8662004189004149;0.11572252666033785;0.7965556356674899;20.90038108669858;0.8317380870302186;0.015536460421338218;0.015401688313570845;0.8302844515130658;1.0051249490279817;0.1492852261885548;1.3095675266029765
61.712473;0.1437943920407961;0.12434420669008758;0.8660198156722705;0.11573265941547196;0.7965204415316322;20.89862170385951;0.831621160892293;0.015536284490453037;0.01540623512598708;0.8303307951521112;1.00498757457742;0.1492914704898079;1.3096155664409777
61.722473;0.1437949094806858;0.12432633273849353;0.8658428698255284;0.1157437861065659;0.7964782881746029;20.89690462783085;0.8315037905198989;0.015536079201231394;0.015410781320940955;0.8303718490435825;1.004845914111732;0.1492984201963831;1.3096567881289642
61.732473;0.1437959970495543;0.12430842225009468;0.8656692460201484;0.1157559271678392;0.7964296077215759;20.89522673539484;0.8313862265464639;0.015535846445456473;0.015415311909272367;0.8304074516681466;1.0047007070629428;0.14930607543386457;1.309690918598642
61.742473;0.14379760069982175;0.12429052646694468;0.8654986832250601;0.11576908901327623;0.7963748185647517;20.89358413261502;0.8312688380086004;0.015535590088752368;0.01541981283978581;0.8304374704365887;1.004552572655571;0.1493144388633523;1.3097177345765998
61.752473;0.14379966522957277;0.12427267599308084;0.8653309556489049;0.1157832524404472;0.7963142918218687;20.891971198240164;0.8311520784316331;0.01553531365238918;0.015424273468209754;0.8304618242746863;1.0044020772827777;0.1493235051871795;1.3097370411979823
61.762473;0.14380212207804155;0.1242548930782523;0.8651658770218;0.11579837696365201;0.7962483229861255;20.890379626182682;0.8310363892928418;0.01553501850222236;0.015428686875966121;0.8304804827235954;1.0042498035056433;0.14933324846382967;1.3097486366445312
61.772473;0.14380488935154795;0.12423719296232341;0.8650033250935582;0.11581441445208136;0.7961771361577309;20.88879915175309;0.8309221013387105;0.015534704040658674;0.015433048658347395;0.8304934976509778;1.0040962929814532;0.1493436228568801;1.3097523337711252
61.782473;0.14380788640551187;0.1242195713321877;0.8648432210899374;0.11583131255228471;0.7961009514393175;20.887220357062073;0.8308094221765169;0.015534368949210385;0.015437355876230166;0.830501050960656;1.0039419328642012;0.14935457399929872;1.3097479969107766
61.792473;0.14381104643081977;0.12420199687187894;0.8646854707321984;0.11584900836837798;0.7960200860631444;20.88563691399695;0.8306985066198024;0.015534012514071723;0.01544160626109174;0.8305034422187363;1.0037869170049858;0.1493660416588985;1.3097355508078028
61.802473;0.14381431737742034;0.12418441924001922;0.8645299063709798;0.11586742314468082;0.7959349995248562;20.884045762171862;0.8305895164337882;0.015533635680242689;0.015445797413974614;0.8305009963186964;1.003631271136342;0.149377954750334;1.3097150173720706
61.812473;0.143817660249045;0.12416678533857775;0.8643762591923716;0.1158864580830559;0.7958462479921167;20.882446828180385;0.8304825882626047;0.015533240975295242;0.015449927136590312;0.8304939497136408;1.0034749175258821;0.149390232622659;1.3096865201064845
61.822473;0.1438210499453587;0.12414905692029507;0.8642241774336077;0.11590599066070831;0.7957544046073353;20.880843366438143;0.8303777352769927;0.015532831705536392;0.01545399431391661;0.8304823840514021;1.0033177648558054;0.14940279303417126;1.3096502060715856
61.832473;0.14382446883055836;0.12413121950451242;0.8640732543018524;0.11592588029636701;0.7956600104322165;20.879242025873264;0.830274837751966;0.015532411742365873;0.015457998039774826;0.8304662655877438;1.0031597547357063;0.1494155598534354;1.3096061880331655
61.842473;0.14382789742359903;0.1241132720071879;0.8639230226010455;0.11594598727512645;0.7955635962296456;20.877651875818263;0.8301737618115195;0.015531986030281433;0.015461935646800233;0.8304455542327129;1.0030008454585977;0.1494284661798824;1.3095545369421207
61.852473;0.14383131555671277;0.12409521099095387;0.8637729394248905;0.11596619257150516;0.7954657411271401;20.876082617028796;0.8300744336732665;0.015531561063120043;0.015465802596419638;0.8304202642208786;1.0028409768050868;0.14944145143762189;1.309495355519298
61.862473;0.14383471055750408;0.12407702883023936;0.8636224114993459;0.11598640014560653;0.7953670678741135;20.874542893004122;0.8299767880762675;0.015531144032692583;0.015469594449821515;0.8303904464572399;1.0026800829796327;0.1494544567628602;1.3094289590309742
61.872473;0.1438380821821252;0.12405872204154271;0.8634708775261289;0.11600652168744159;0.7952681663292533;20.873040081809553;0.8298807005482007;0.015530740588201006;0.01547330824085168;0.8303561475729754;1.0025181817749522;0.14946742643239172;1.3093559876723353
61.882473;0.1438414424210768;0.1240402976815556;0.8633179047408418;0.11602647115468814;0.7951695523304222;20.871581662415284;0.8297859739100456;0.015530353530941926;0.015476942486699466;0.8303173790002736;1.0023554603779332;0.14948032050376187;1.309277357761965
61.892473;0.14384481861349693;0.12402177257190913;0.8631632270993643;0.11604618357735588;0.7950717252376696;20.87017590313925;0.8296923339352062;0.015529983734445866;0.015480496947664615;0.830274090167363;1.0021922788395847;0.1494931308357649;1.3091941758688779
61.902473;0.14384826272280007;0.12400316679779025;0.8630067298726579;0.11606563213267022;0.7949752253076725;20.868830207842763;0.8295994304496943;0.015529631528925138;0.015483971797162072;0.8302261693411535;1.0020291305259297;0.14950587657883052;1.3091076345205501
61.912473;0.14385185495266217;0.12398449691388165;0.8628484097833762;0.11608482012715222;0.7948805998612517;20.867549155993533;0.8295069128058095;0.015529297089788001;0.015487366833073184;0.8301735289368783;1.0018666186954983;0.14951857436586574;1.3090188632473496
61.922473;0.14385568828444467;0.12396577739624566;0.8626882826376726;0.11610376234823822;0.79478837225979;20.866334875089212;0.8294145356917759;0.015528980778253995;0.015490682323789282;0.8301161914162192;1.0017054160062535;0.14953121058600047;1.3089288701973765
61.932473;0.1438598395535148;0.12394703121559535;0.8625262976517182;0.11612247788276549;0.7946990574624516;20.865188824815608;0.8293221797967578;0.015528683958260842;0.015493920021306822;0.8300542556495568;1.0015461876573786;0.1495437379725546;1.3088386111286927
61.942473;0.14386435296199;0.12392829739625051;0.862362344590417;0.11614099182239067;0.794613133105029;20.864113457824953;0.8292298354776972;0.015528409293860752;0.015497082454430112;0.8299878489259372;1.0013895448339223;0.1495560917393675;1.3087490624716525
61.952473;0.1438692464684139;0.12390962860275495;0.8621962954691577;0.11615933406034956;0.7945309860795333;20.86311406019702;0.8291376342210212;0.015528160150904113;0.015500171540665617;0.8299171553161032;1.0012360573381003;0.14956820064833104;1.3086612557457888
61.962473;0.1438745255834683;0.12389108345513894;0.8620280516393714;0.1161775329473313;0.7944529320290812;20.86219976072243;0.8290458541093109;0.015527939352696064;0.01550318812652867;0.8298424320012452;1.0010862507836116;0.14957998157389882;1.308576284145479
61.972473;0.1438801911116114;0.12387272017897547;0.8618576468129814;0.11619560417047839;0.7943792769916612;20.861381530442443;0.8289548550495828;0.015527747420995221;0.015506132183746446;0.8297639851137227;1.000940519046666;0.14959133639873612;1.3084952802375143
61.982473;0.14388623725416344;0.12385459477319727;0.8616853265007376;0.11621353957666417;0.794310316957381;20.860668415997385;0.8288650233658587;0.015527581556205544;0.015509002421242491;0.8296821620912596;1.0007989930823957;0.1496021657954117;1.3084193565806501
61.992473;0.14389264313370345;0.12383676176931464;0.8615115170447323;0.11623130669529867;0.7942462931040413;20.860066494231763;0.8287767555666075;0.015527437206337048;0.015511795828018498;0.8295973657991358;1.0006614877832405;0.1496123905274461;1.3083495562165592
62.002473;0.1438993718309353;0.12381927231285438;0.8613367636052085;0.11624886256791195;0.7941874174961008;20.859581541869147;0.8286904240095494;0.015527310952890425;0.015514508724897872;0.8295100467152527;1.0005275865965186;0.149621964473634;1.3082868815129038
62.012473;0.1439063845613306;0.12380216859519286;0.8611616771829231;0.11626617197280097;0.7941339443917742;20.859220862573174;0.8286062974838976;0.015527201107073618;0.015517138403222651;0.8294206667383753;1.000396771949043;0.14963087311120896;1.3082322592619053
62.022473;0.14391365545869486;0.12378548067511624;0.8609868252367078;0.11628321097237332;0.7940861295988864;20.858991879454543;0.828524504410735;0.015527106322950951;0.015519683230142366;0.8293296937452167;1.000268510486857;0.14963912765469808;1.3081863549368855
62.032473;0.14392117454450346;0.12376923216433616;0.8608126029477093;0.11629995094901435;0.7940440986867499;20.858900168839014;0.8284451109355324;0.0155270258640243;0.01552214172684869;0.8292376432650297;1.0001423046887457;0.14964676246160383;1.3081494888455834
62.042473;0.1439289418763027;0.1237534526402187;0.860639210373498;0.11631634638131332;0.7940078221370248;20.85894903196395;0.8283682393861108;0.015526961449789307;0.015524512306856378;0.8291450845175449;1.0000176929276061;0.1496538252275839;1.3081217494520418
