time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
62.052473;0.14393695847005755;0.12373817986327086;0.8604667545383385;0.1163323435171909;0.7939772049742937;20.85914060375622;0.8282941627498117;0.015526917537882238;0.015526793241093044;0.8290525755677285;0.9998941870276662;0.1496603605746803;1.3081030745399864
62.062473;0.1439452198286521;0.12372344345017203;0.86029538994322;0.11634789583246805;0.7939521117391809;20.859477521131154;0.8282233642259865;0.015526899782768886;0.015528982203308684;0.8289605906049633;0.99977125762255;0.14966640362592942;1.3080932184414855
62.072473;0.1439537173766136;0.1237092517576638;0.8601254075113945;0.11636296763698588;0.7939323214468725;20.859963762412786;0.8281565083362344;0.015526913467494767;0.015531076520133039;0.8288694867518124;0.9996483982439733;0.14967198439737128;1.308091749284415
62.082473;0.14396244699414937;0.12369560211322264;0.8599572170455515;0.11637752490753778;0.7939175372458035;20.8606049956489;0.8280942909725263;0.015526962535766834;0.015533073823136434;0.8287795126113756;0.999525172522724;0.14967713472784813;1.308098146815711
62.092473;0.14397141079553605;0.12368250205026533;0.8597912661422333;0.11639152252315328;0.7939074440167414;20.861409361755488;0.8280372410480605;0.015527049235159362;0.015534971703120726;0.8286908265017279;0.9994012723022503;0.1496818991254809;1.3081119255643832
62.102473;0.1439806009143528;0.12366997368805532;0.8596279929272751;0.11640489975291364;0.7939017557620984;20.862387507421236;0.827985656404759;0.015527174423560735;0.015536766997535463;0.8286034983857768;0.999276617481004;0.14968634358014005;1.308132717739589
62.112473;0.14398998779959202;0.12365803698304448;0.8594678247477139;0.11641758854894138;0.7939002495745322;20.863550843395853;0.8279397258545043;0.015527338548981294;0.015538455515877788;0.8285175346032658;0.999151418555149;0.14969054921045405;1.3081602924518838
62.122473;0.14399953623660477;0.12364669686886544;0.8593111644438625;0.11642952237031663;0.7939027710987205;20.864909259029176;0.8278996352142042;0.015527542350322587;0.015540032201431955;0.828432942176191;0.9990261926020806;0.1496945914125915;1.3081944895312216
62.132473;0.14400923168317087;0.12363594686104747;0.8591583444450127;0.11644063465595028;0.7939091918780765;20.86646972084873;0.8278655925221123;0.015527786254287535;0.015541492270139725;0.82834975457703;0.9989017039533938;0.14969851506040593;1.308235108380048
62.142473;0.14401908837111835;0.12362577970297343;0.8590096134687937;0.11645085702898428;0.793919381140203;20.868236699580493;0.8278378763343457;0.015528069590939485;0.015542833007469305;0.8282679796062307;0.9987787843969756;0.14970232723910862;1.3082818102410343
62.152473;0.14402913255919556;0.12361619851692543;0.8588651847571376;0.1164601258337677;0.7939332579839242;20.870213918952846;0.8278168519706234;0.01552839032465056;0.0155440541242953;0.8281875465641104;0.998658164342903;0.14970602208835077;1.3083340771401255
62.162473;0.144039379575133;0.12360722520149162;0.8587252678097044;0.11646838627496552;0.7939508365365784;20.872405149505312;0.827802919664938;0.015528744392814015;0.015545156110726948;0.8281083215045013;0.9985404472969402;0.14970961048968331;1.3083913334295774
62.172473;0.14404982061229588;0.12359890508269944;0.8585900692961556;0.11647558764336309;0.7939721692964296;20.87481376708426;0.8277964863803103;0.015529125309980872;0.015546139125172215;0.8280301631322672;0.9984261664933378;0.14971312076062832;1.3084531785205258
62.182473;0.14406041767379735;0.1235913074028424;0.8584598270008253;0.11648167985867806;0.7939972678848551;20.87744214633609;0.8277979589864249;0.015529525761757118;0.015547003676708466;0.8279529641219999;0.9983158106601792;0.1497165785138872;1.3085194654470511
62.192473;0.1440711085131564;0.12358451857445453;0.858334844244144;0.11648661944520874;0.7940260984047883;20.880291121860466;0.8278077045836502;0.01552994057542629;0.015547751656486008;0.8278766706593376;0.9982097870351733;0.14971999119314922;1.3085901419267594
62.202473;0.14408182136062972;0.12357862956237364;0.8582154378734214;0.11649037450393143;0.7940586049345904;20.883360139365507;0.8278259954250896;0.015530367873352265;0.015548387187877336;0.8278012906313365;0.9981083751383377;0.1497233435704368;1.3086650340745742
62.212473;0.14409249185743256;0.12357372070797731;0.8581018442359875;0.11649291949658601;0.7940947243889365;20.886648112525034;0.827852989526035;0.015530807808084565;0.015548917182309297;0.8277268393952196;0.9980117295838995;0.14972660009294422;1.308743778823737
62.222473;0.14410307432742955;0.1235698459935034;0.8579942199070452;0.11649423258514707;0.7941344696498759;20.89015399783773;0.8278887493982877;0.015531262071061052;0.015549350417137129;0.8276532221354702;0.9979198889633574;0.1497297100465087;1.3088259096577008
62.232473;0.14411354008072516;0.12356701932203915;0.8578927416829403;0.1164943035882962;0.7941780407968654;20.893876000946786;0.8279332412469921;0.015531734078117457;0.015549696006321122;0.8275801970418966;0.9978327584981648;0.1497326124464878;1.3089109383395636
62.242473;0.14412387096231552;0.12356521174803646;0.8577976493988492;0.11649314287714535;0.7942258112427654;20.897810066690354;0.8279863340806871;0.015532227415929684;0.015549963190625868;0.8275074276122621;0.9977501182133356;0.14973524309316943;1.3089983983576396
62.252473;0.14413405849601396;0.12356436453092844;0.8577091532342564;0.11649078224522079;0.7942781942828935;20.90195007851877;0.8280478732356031;0.015532744094655366;0.015550161561280496;0.8274345273409605;0.9976716842462542;0.1497375424326125;1.3090878715748044
62.262473;0.14414410069473477;0.12356440269621911;0.8576273399409021;0.1164872643114625;0.7943355327096199;20.906288958047945;0.8281177551031149;0.015533284304137784;0.015550300361693366;0.8273611634543568;0.9975971853869066;0.14973946319125941;1.3091789717361508
62.272473;0.14415399298290246;0.12356524093711913;0.8575522125561552;0.11648263140549395;0.7943980934253504;20.91081827997558;0.828195900872513;0.015533846487944234;0.015550387134270253;0.827287200944923;0.9975263587886476;0.14974097731957972;1.309271316021164
62.282473;0.1441637264839335;0.12356679008349179;0.8574837877217294;0.11647692719479476;0.7944661045273691;20.915527477149805;0.8282821980059847;0.01553442765818973;0.015550426941875245;0.8272127135591182;0.9974588903984922;0.14974206970589643;1.3093644930602981
62.292473;0.14417330425430416;0.12356896071382784;0.8574221041405695;0.11647020036901279;0.7945397540442992;20.920403989861693;0.8283765020782282;0.015535024677450588;0.01555042327876764;0.827137828430349;0.997394445265498;0.1497427213780581;1.3094580375715548
62.302473;0.14418276221813742;0.12357165824880688;0.8573671518970329;0.11646250150250623;0.7946191699631757;20.925433967095334;0.8284786871626486;0.015535635369615382;0.01555037937185715;0.8270625417486622;0.9973327380445403;0.14974290738762144;1.3095514567530724
62.312473;0.14419216952383165;0.1235747766422223;0.8573188333530845;0.11645388220506843;0.7947043884258773;20.930603175875536;0.8285887063565258;0.015536258521244996;0.015550298025994669;0.8269866676841203;0.9972735093086488;0.14974261050115015;1.3096442858490749
62.322473;0.14420160619600295;0.12357819970940635;0.8572770095732059;0.1164443999535907;0.7947952907429855;20.935897148630875;0.8287066175525896;0.015536893346381921;0.01555018084842944;0.8269099501186179;0.9972164587814487;0.14974182679324594;1.3097361281494626
62.332473;0.1442111365717651;0.12358181222481843;0.8572415868282685;0.11643412221402094;0.7948915853284343;20.941300626572026;0.8288325270143937;0.015537538926422333;0.015550028419306635;0.8268321965492335;0.9971612402624026;0.1497405575402604;1.3098266447215094
62.342473;0.14422079547567848;0.12358551300498472;0.8572125367710697;0.11642312641701194;0.7949928914429578;20.94679814807146;0.8289665084084076;0.01553819392955738;0.015549840944439617;0.8267532971330201;0.9971075150591812;0.14973880556616811;1.3099155273386927
62.352473;0.14423059430450283;0.12358922253718839;0.8571898350638281;0.11641149814305009;0.7950988370516011;20.952374828737312;0.8291086014182809;0.015538856730515634;0.015549618196071473;0.8266731509906753;0.997054972168327;0.14973658009377716;1.3100025427672064
62.362473;0.1442405337450596;0.12359288735538836;0.8571734059707993;0.11639932517975302;0.7952090631696799;20.958015655364328;0.8292588315113044;0.015539525781903252;0.015549358953860896;0.8265916361534469;0.9970032769877495;0.1497338953008756;1.310087585467795
62.372473;0.14425060466549064;0.12359647968364335;0.8571631081874325;0.11638668462404494;0.7953231533662418;20.963704934600354;0.8294171730381334;0.01554019992083772;0.015549060479757598;0.8265086804012821;0.9969520712381359;0.1497307697374247;1.3101705919555844
62.382473;0.14426078151841296;0.12359998595410046;0.8571587401324697;0.11637363134939165;0.7954405845490997;20.96942660096404;0.8295835568315543;0.015540878045261313;0.015548718153139802;0.8264243241866305;0.9969010611985797;0.14972723290150677;1.3102514128700888
62.392473;0.14427102333220035;0.1236033911714626;0.8571600558627799;0.11636019665649364;0.7955607159669311;20.975164519964505;0.829757942947755;0.015541558751812358;0.015548326073352735;0.8263387149880467;0.9968500478775921;0.1497233210239625;1.3103298410011552
62.402473;0.144281284235232;0.12360667384776164;0.857166800947907;0.11634639802158152;0.7956828162597223;20.98090304111541;0.829940342210798;0.015542240335600924;0.015547879004439356;0.8262521096940701;0.9967988975808649;0.14971906559778292;1.310405708634296
62.412473;0.14429152334285145;0.12360981534099623;0.8571787430313017;0.11633225446362627;0.7958061439890649;20.98662711972188;0.830130775579344;0.015542919485416693;0.01554737413774786;0.8261648708724355;0.9967475471134959;0.1497144888424122;1.3104788861693781
62.422473;0.14430171226577462;0.12361281031986748;0.8571956561959523;0.11631779512250405;0.7959299939880055;20.9923212795016;0.8303292091238497;0.015543589090545701;0.015546811492978133;0.8260773761791378;0.9966959861197973;0.14970959735494208;1.3105492017917622
62.432473;0.1443118415855749;0.12361566555124678;0.8572173026898616;0.11630305331635368;0.7960536930601898;20.997968964175378;0.8305354904138682;0.015544238372731072;0.015546193578101216;0.8259899024596553;0.9966441779357301;0.14970437312973253;1.3106163515379181
62.442473;0.14432191178244705;0.1236183962379859;0.8572434453760945;0.1162880527489826;0.7961766373485449;21.003553141663733;0.8307493297506662;0.015544855634930375;0.01554552496877633;0.8259025981379085;0.996592041056313;0.14969878035300455;1.3106798350217879
62.452473;0.14433191256156092;0.12362102495738879;0.8572738338125325;0.11627279745023167;0.7962983485700736;21.00905683785478;0.8309703147658751;0.015545430593048335;0.015544811854021116;0.8258155415089372;0.9965395529570269;0.14969278563304902;1.3107389462772325
62.462473;0.1443418166632745;0.12362357489736364;0.8573082042254083;0.11625727509130859;0.7964184968115244;21.014462274574225;0.8311979049781496;0.0155459543340398;0.015544061054513916;0.8257288248396764;0.9964868292192663;0.1496863698346704;1.3107928729843257
62.472473;0.14435158595644917;0.12362606624906565;0.8573463432485824;0.1162414720758159;0.79653688924464;21.019749892961705;0.83143141142451;0.015546417621548868;0.015543278406912312;0.825642616647807;0.9964340779948814;0.1496795285428477;1.310840895414802
62.482473;0.14436117448827207;0.12362852379632837;0.8573880952300317;0.1162253842912085;0.7966534281793992;21.0248998678214;0.8316700407833076;0.015546809810092444;0.01554246776618892;0.8255571632757752;0.9963814944037317;0.14967226894877503;1.3108825003266564
62.492473;0.14437053164868732;0.12363098466045581;0.8574332779846099;0.11620901341305602;0.796768075415731;21.029894963278092;0.831913000624486;0.015547119342565537;0.015541631373145683;0.8254727534725926;0.9963291536606904;0.14966460088668262;1.310917316250307
62.502473;0.1443796057713556;0.1236334932960624;0.8574815945963659;0.11619235679176072;0.7968808606282984;21.034721850273442;0.8321595341803297;0.015547334449716444;0.015540770971715374;0.8253896958463999;0.996276985964293;0.1496565272456499;1.3109450336381336
62.512473;0.14438833827103567;0.12363608043831903;0.8575325691119512;0.11617540696692447;0.796991915446986;21.039371020971842;0.8324088699130362;0.015547443643922968;0.015539888523735076;0.8253083142103773;0.9962248451717075;0.1496480476013168;1.310965414934773
62.522473;0.14439665705804794;0.12363874484015996;0.8575855426092502;0.11615815817888465;0.7971014503622681;21.04383648982948;0.8326602271811776;0.015547436841592915;0.015538985866424897;0.825228953053714;0.9961725559664281;0.1496391717353857;1.3109783312011472
62.532473;0.14440448913874784;0.12364145749612222;0.8576397336979803;0.11614060123467401;0.7972096734704284;21.048115316623747;0.8329129170803875;0.015547306143550332;0.015538064190092462;0.8251519514835969;0.9961199353272778;0.14962993180959935;1.3109837797749668
62.542473;0.1444117819478522;0.12364417838693414;0.8576942970111826;0.11612271610990242;0.7973167617587059;21.052206665309793;0.8331664202825745;0.015547045411995891;0.015537124049843334;0.8250775683457391;0.9960667975838313;0.1496203869313709;1.3109819013166053
62.552473;0.14441851170403175;0.12364686924220283;0.8577483495358956;0.11610448509240583;0.7974228866755467;21.056110686154295;0.8334203648082795;0.015546650032024599;0.01553616536778855;0.8250059560042666;0.9960129356323206;0.14961060889749916;1.310973006729921
62.562473;0.14442467663860117;0.12364949738256076;0.8578009584752595;0.11608591216977251;0.7975282165270465;21.059828070256287;0.8336744800795733;0.015546117264816629;0.01553518720594015;0.8249372218932126;0.9959581565507465;0.14960065568578204;1.3109575783039968
62.572473;0.14443028255346244;0.12365203247470015;0.857851162341982;0.11606702625648117;0.7976328841172129;21.063360630422803;0.8339285875559902;0.015545445729740108;0.01553418785204092;0.8248714791681214;0.9959023318387509;0.14959056489451145;1.3109362070424422
62.582473;0.14443533672581635;0.12365444661873336;0.8578981018366987;0.11604787358040575;0.7977369324287431;21.066711610946193;0.8341825849374026;0.015544634432821043;0.015533164882655609;0.8248088426371762;0.995845399444434;0.14958037387082848;1.3109095090154308
62.592473;0.14443985328703307;0.12365672373210856;0.8579411446445906;0.11602851004993799;0.7978402821051671;21.06988451904915;0.8344364569607476;0.015543682871591875;0.015532114032852751;0.8247494005261997;0.9957873655647362;0.14957013883488718;1.3108780890467124
62.602473;0.14444385068943819;0.12365886856223994;0.8579799017910504;0.11600900232716076;0.7979427727890276;21.07288197050472;0.834690345933997;0.015542591497046418;0.015531027712512174;0.8246931852873735;0.9957282971176732;0.1495599302058425;1.310842563731757
62.612473;0.1444473401080182;0.12366090477342122;0.8580141657787015;0.11598943546250041;0.7980442263984044;21.07570638328184;0.8349445753430779;0.015541361651739128;0.015529895440972734;0.8246401858557909;0.9956682856214587;0.14954981016785873;1.3108036053696526
62.622473;0.14445032228903476;0.12366286688409518;0.8580437929105642;0.11596991210965733;0.7981444830939796;21.078360901919652;0.8351995786770088;0.015539995723521261;0.015528706783870791;0.8245903890168839;0.9956074399813888;0.14953982239518068;1.310761976371173
62.632473;0.14445279642635803;0.12366479614555402;0.8580686273498883;0.11595054656943328;0.7982434360278067;21.080848660649284;0.8354558206505639;0.015538497685500328;0.015527455074673008;0.8245438027621685;0.9955459015584314;0.1495299972717909;1.3107185482377468
62.642473;0.14445477276112703;0.12366673864696545;0.8580885573649898;0.11593146170897266;0.7983410362031271;21.083172267195902;0.8357137636355665;0.015536873152780354;0.015526138803592463;0.8245004754934394;0.9954838146885497;0.14952034984494403;1.310674240063787
62.652473;0.14445628144745173;0.12366873956906348;0.8581035994196229;0.11591278208448891;0.7984372467380656;21.085334748758292;0.8359738212830664;0.015535129305779145;0.015524759583127799;0.8244604929971824;0.9954212885146861;0.14951088034896243;1.3106299086024156
62.662473;0.14445737495510225;0.12367083416869501;0.8581139173620058;0.11589462325287737;0.7985320048107567;21.087339975599047;0.8362362658834509;0.015533275847017159;0.015523319744960077;0.824423940788245;0.99535836170849;0.1495015955193946;1.3105863141019858
62.672473;0.1444581205770189;0.12367303940479965;0.8581198016679185;0.11587708076616955;0.7986252272960215;21.089191887521178;0.8365011980671513;0.015531325565588715;0.015521822066838147;0.8243908747757163;0.9952949309310878;0.14949253063109352;1.3105441263688087
62.682473;0.1444585790679613;0.12367535090683422;0.8581216121762502;0.11586022248275084;0.7987168370121607;21.090893707855827;0.8367686253594825;0.015529292278415421;0.01552027076201715;0.8243613053475567;0.995230745203582;0.14948374465114292;1.310503882769256
62.692473;0.14445878679163449;0.12367775045990995;0.8581197060040138;0.1158440972229574;0.7988067574061931;21.0924478058614;0.8370385039867969;0.015527187840124242;0.015518672569485588;0.8243351917981853;0.9951655271482363;0.14947529530967424;1.3104659078246195
62.702473;0.14445876274312408;0.12368021961941128;0.8581143792037398;0.11582875392898183;0.7988948906347598;21.093856025771494;0.8373107015757678;0.01552502129715264;0.01551703711899185;0.8243124538996798;0.9950990674452546;0.1494672277714871;1.3104303205357766
62.712473;0.14445852852407165;0.12368274581922031;0.8581058181380199;0.11581424742058874;0.7989811422322992;21.095119428694524;0.8375850310469848;0.015522799810931496;0.015515375945114176;0.8242930076036801;0.9950311736735729;0.14945958932382444;1.3103971765689355
62.722473;0.14445811963391297;0.1236853154207163;0.8580941150700336;0.11580063276788709;0.799065458509812;21.096237841281273;0.8378613449580136;0.015520529245211197;0.015513701090502145;0.8242768195093524;0.9949615916634674;0.14945243915003098;1.3103665246828216
62.732473;0.1444575818640891;0.1236879002601497;0.8580793434162916;0.11578796150162673;0.799147829858089;21.097210960324343;0.8381395370644581;0.015518213696224222;0.015512024407638719;0.8242639334948676;0.9948900306514584;0.1494458326754907;1.3103383173473464
62.742473;0.14445695760310523;0.12369045221646838;0.8580615807689628;0.11577627764148568;0.7992282870399994;21.098040294109047;0.8384194811703816;0.015515854881409694;0.01551035725010592;0.8242544721621947;0.9948162481760995;0.14943980716252556;1.3103124418073104
62.752473;0.14445627354385643;0.12369291507553769;0.8580408794145504;0.11576561658011068;0.7993068945517371;21.098729943930373;0.8387010006796797;0.015513453274147552;0.015508709505122818;0.8242486543782781;0.9947401170906952;0.14943438641973958;1.310288866370184
62.762473;0.1444555309560327;0.12369524145112687;0.8580172584413205;0.11575601163348555;0.7993837164392096;21.099285734940118;0.8389838830629152;0.0155110108154771;0.015507088325505855;0.8242467661142263;0.9946616165456617;0.14942958404027656;1.3102676499445325
62.772473;0.14445469620401175;0.12369739741916448;0.8579907143258368;0.11574749687176772;0.7994587811454389;21.099713834345057;0.8392679335970292;0.0155085324064525;0.015505498549303507;0.8242490439192016;0.9945807519519765;0.14942539930686125;1.3102488728096024
62.782473;0.1444537053942414;0.12369935483874522;0.85796123232761;0.11574009772267801;0.7995321091158213;21.100020461454267;0.8395529863415299;0.015506025036205915;0.015503944838185737;0.8242556315551195;0.99449753402297;0.14942181866645712;1.3102326414559324
62.792473;0.14445248729991364;0.12370108094293061;0.8579288024305074;0.11573382087372916;0.79960379472343;21.10021236847429;0.8398388272081617;0.015503496153675647;0.015502433254184676;0.8242666694394089;0.9944120431798315;0.14941881660581985;1.3102190708720134
62.802473;0.1444509840525888;0.1237025322490979;0.8578934353057102;0.11572865305400291;0.7996740414310101;21.100297413810704;0.840125148258865;0.015500952839266738;0.015500971232853294;0.8242823150211332;0.9943244803554385;0.14941635220551164;1.3102081960134164
62.812473;0.1444491553106898;0.12370365429606095;0.8578551848882935;0.11572456282192504;0.7997430747814042;21.10028590294017;0.84041159153557;0.015498401334922961;0.015499566764708464;0.8243026384610712;0.9942351905398731;0.14941437233863605;1.3101999763981729
62.822473;0.14444697210212573;0.12370438527790302;0.8578141791648795;0.1157215012979301;0.799811016207145;21.100191768550303;0.840697782182472;0.015495846068764575;0.015498228035082552;0.824327552713759;0.9941446073403499;0.14941282004623344;1.310194407873259
62.832473;0.14444441330544638;0.12370466409833965;0.8577706111255345;0.1157194041979082;0.7998778864067709;21.1000321813619;0.8409833258681129;0.015493288950072561;0.01549696342624914;0.8243568422071036;0.9940531067635117;0.149411642490617;1.3101915260575354
62.842473;0.14444147029272691;0.12370443851470977;0.8577246603597424;0.11571819489161285;0.7999437173997724;21.099826394331668;0.8412678009717146;0.015490730009388658;0.015495780328861382;0.824390227323968;0.9939609157749661;0.1494107997259435;1.3101912976409675
62.852473;0.14443815240472455;0.12370366761473224;0.857676435543553;0.1157177869300065;0.8000085798217774;21.099594502745212;0.8415507277071071;0.015488168895110267;0.015494683733943035;0.8244274076672143;0.9938680915680039;0.14941026961363157;1.3101935960012872
62.862473;0.14443448812134985;0.12370232155979938;0.8576260352089942;0.11571808997711248;0.8000724925807057;21.09935556289361;0.841831571537611;0.015485605520714723;0.015493676969759838;0.8244680895542169;0.9937745239661532;0.1494100482747057;1.310198253472389
62.872473;0.14443052205421872;0.1237003760817779;0.8575736303365212;0.11571902115426926;0.8001353837970703;21.099125208215835;0.8421098159873077;0.015483039352488175;0.01549276361607743;0.8245119993468175;0.9936799650085815;0.14941014793523144;1.310205077302005
62.882473;0.14442630395555686;0.12369780045834698;0.8575194288512271;0.11572051212369515;0.8001971747866558;21.098914208608193;0.8423850022975452;0.015480469295321157;0.015491948566478527;0.8245588547266965;0.9935840398486074;0.1494105810808937;1.3102138554638123
62.892473;0.14442187905083753;0.12369455214368737;0.8574635958681083;0.1157225056356196;0.8002578763235166;21.098728971771322;0.8426566823719387;0.015477895005937957;0.015491237679551129;0.8246083389340573;0.9934862628815139;0.14941133579887297;1.3102243755634695
62.902473;0.1444172916332029;0.12369058821686067;0.8574062546658694;0.11572494854926861;0.800317606423772;21.098573232611916;0.8429243916987036;0.015475317069627594;0.015490636352377395;0.8246601417309853;0.9933861047008478;0.1494123759216316;1.3102364066674252
62.912473;0.14441259102666254;0.12368588594142534;0.8573475161755544;0.1157277896506707;0.8003765514651762;21.09844984166249;0.8431877145905485;0.015472735319474172;0.015490148180478752;0.824714001596379;0.9932830713137953;0.149413670377467;1.3102496709330886
62.922473;0.1444078273250048;0.12368045292913066;0.8572874789105682;0.11573098569622184;0.8004349190045503;21.09836220621468;0.8434463484963991;0.01547014816088954;0.015489774722290205;0.8247696870253277;0.9931767546059761;0.1494152110836104;1.3102638736769268
62.932473;0.14440304365430232;0.12367432077536451;0.857226268228249;0.1157345098940947;0.8004928972138396;21.098314658415255;0.8437001119491748;0.015467553873759126;0.01548951620524166;0.8248269859239016;0.9930668413787764;0.14941700296073543;1.3102787553142294
62.942473;0.14439827855387105;0.12366753193474776;0.8571640584871573;0.115738351752327;0.8005506319344919;21.09831158470207;0.8439489421463144;0.015464952183590112;0.01548937277140158;0.8248857253703517;0.9929531161767363;0.1494190502840512;1.3102941016062974
62.952473;0.14439357316233187;0.12366012534785666;0.8571009733771064;0.11574250987112528;0.8006082406151692;21.098356348565552;0.8441928646189869;0.01546234463438945;0.01548934583170882;0.8249457587764244;0.9928354785799172;0.14942135876770105;1.310309743541948
62.962473;0.14438896848247684;0.12365212642674189;0.8570370026800875;0.11574698896592002;0.8006658578182405;21.098450960317788;0.8444319013877638;0.015459733662363147;0.015489437870330356;0.8250069290819325;0.9927139286190011;0.1494239512907957;1.3103255367611235
62.972473;0.14438449957138227;0.12364354914191589;0.8569720294792197;0.11575180312916256;0.8007236422117355;21.098596894000696;0.8446659898346123;0.015457121631858159;0.01548965022109274;0.8250690715048167;0.9925885024537984;0.14942687709484456;1.3103413089435711
62.982473;0.1443801987621228;0.12363440508754502;0.8569058597374408;0.11575697685889706;0.8007816968172726;21.09879613845667;0.8448949932276064;0.01545451077471307;0.015489980721053372;0.8251320593339715;0.9924592073487521;0.14943020110225455;1.3103568639142962
62.992473;0.1443761034859906;0.12362470922871216;0.8568382432729953;0.11576253908841456;0.8008400125275316;21.099051149875528;0.8451187583026377;0.01545190392454236;0.015490422731394353;0.825195847676978;0.9923260096395313;0.1494339938140738;1.3103720473734182
63.002473;0.14437225956258032;0.12361448100746855;0.8567689457490186;0.1157685164853168;0.8008985212620537;21.09936399095331;0.8453371318951528;0.015449305138194902;0.015490966032292918;0.825260476569469;0.992188874756242;0.14943834115848467;1.310386841227704
63.012473;0.1443687159877893;0.1236037398268882;0.8566978199060779;0.1157749309170109;0.8009571509958446;21.09973536612636;0.8455499436817173;0.015446719243550858;0.015491598969071364;0.8253260163277506;0.9920478066364413;0.149443349488809;1.310401419818085
63.022473;0.14436551610033405;0.12359249677053302;0.8566248192319533;0.11578179894229679;0.8010157828510421;21.10016416884376;0.8457570242781405;0.015444151360208914;0.015492310007588184;0.8253925225203567;0.99190284628431;0.1494491240887221;1.3104160732091137
63.032473;0.14436269284107806;0.12358075291295877;0.8565499592354282;0.11578913386320815;0.8010741556674873;21.100648580446304;0.8459582677184662;0.015441607461822835;0.015493087577667784;0.8254600525798191;0.9917540628734102;0.1494557502277855;1.3104311406349418
63.042473;0.14436027129185156;0.12356850731500589;0.8564732375337344;0.11579694755440315;0.8011318190146425;21.1011882315167;0.8461536571744404;0.015439094773688655;0.015493919241339821;0.8255286391758344;0.9916015951643752;0.1494632959064617;1.3104470709679135
63.052473;0.1443582788545958;0.12355576392115131;0.8563945729432718;0.11580525164612436;0.8011882047046579;21.10178519722625;0.8463431983550692;0.015436621991514398;0.01549479206144127;0.8255981708582996;0.9914457111176528;0.14947181069803736;1.3104644292958307
63.062473;0.1443567545391124;0.12354253337508928;0.8563138382516758;0.11581406113661682;0.8012427737708762;21.102442977192048;0.8465268235236066;0.015434200550499787;0.015495693956731315;0.8256683134923595;0.9912868048114001;0.149481311697472;1.3104837761490378
63.072473;0.14435574615521612;0.12352883925530131;0.8562309565347845;0.11582339088584774;0.801295109593923;21.103164909051184;0.8467043674021688;0.01543184508334702;0.015496614052326184;0.8257385578193276;0.9911253526753075;0.14949177784824536;1.3105055549710212
63.082473;0.14435530067793023;0.12351472481381437;0.8561459626430761;0.11583324933756865;0.8013449234763028;21.103953212544365;0.8468756024977665;0.015429571434532222;0.015497541688664587;0.825808325007549;0.9909619066826697;0.1495031572309988;1.3105300404993878
63.092473;0.14435546501862437;0.12350025022349376;0.856058975854167;0.11584364254730128;0.8013920163543375;21.10480891203195;0.847040262892438;0.015427395193320802;0.015498466040058894;0.825877039260291;0.9907971036054807;0.14951537806710022;1.3105573586687722
63.102473;0.14435629703242428;0.12348548685146975;0.855970130553729;0.11585457409345;0.8014362179369697;21.105732798177634;0.8471980805771651;0.01542533262890716;0.015499377500721397;0.8259441242921343;0.990631627754489;0.14952836076748097;1.3105875523230492
63.112473;0.14435786651071222;0.12347051024199716;0.85587955742155;0.11586603512716179;0.8014773263116216;21.106726855170702;0.8473488486433497;0.015423401680691418;0.015500269138264368;0.8260089588256501;0.9904661387710352;0.1495420267666421;1.3106206136824623
63.122473;0.14436024068275688;0.1234553884139316;0.8557874017809097;0.11587800193151593;0.8015150634092851;21.107795107881582;0.8474924595525709;0.015421621815224634;0.015501136466532978;0.8260708940530118;0.9903012299954133;0.14955630503989378;1.3106565099324432
63.132473;0.14436346672171987;0.12344017494781714;0.8556938189292878;0.11589044017432758;0.8015490894705353;21.108943045850644;0.8476289392515677;0.015420013697327182;0.015501976446748405;0.8261293270984965;0.9901374354149367;0.14957113749922818;1.3106952136563104
63.142473;0.14436756358653238;0.12342490847572898;0.8555990152562178;0.1159033068089009;0.8015790774888608;21.11017621833481;0.8477584992654807;0.015418598300261608;0.015502786585124276;0.8261837175138571;0.9899752166389647;0.14958647343324116;1.3107367094319367
63.152473;0.14437252970795958;0.12340961274414305;0.8555033517822331;0.1159165536130022;0.8016047389865324;21.111500241316545;0.847881519138954;0.015417394877247767;0.015503564535625639;0.8262335614501577;0.9898148914249768;0.1496022530926384;1.310781007038505
63.162473;0.14437835582834144;0.12339429999566028;0.8554073732117758;0.11593013388308465;0.8016257877566038;21.112922284713456;0.847998417418471;0.015416418773259395;0.015504308819939656;0.8262784183676384;0.9896565857181847;0.14961839495871573;1.3108281342676655
63.172473;0.14438502823481417;0.12337897519226534;0.8553117355639618;0.11594400822998085;0.8016419663472907;21.114451326961202;0.8481095317985032;0.015415680293357768;0.0155050194574414;0.8263179484014008;0.9895002796558432;0.1496348000765367;1.3108781018756541
63.182473;0.14439252549868573;0.12336363968778423;0.8552171001561648;0.11595814615951991;0.801653143847841;21.116095728962875;0.8482151036771703;0.015415184703312428;0.01550569787942041;0.8263518809938332;0.9893458966538664;0.14965136769946336;1.3109308833025002
63.192473;0.1444008193482362;0.12334829928981178;0.8551240259924312;0.11597252577801792;0.801659330158813;21.117860379658456;0.8483153108836922;0.015414932492344742;0.015506347068635453;0.8263799508256489;0.9891933880703804;0.14966799872993833;1.310986365471388
63.202473;0.1444098833019547;0.1233329723452995;0.855032932946274;0.11598713561581406;0.8016605929638952;21.119746472970927;0.8484102746225014;0.015414920229384824;0.015506971929036165;0.8264018423372803;0.9890427914108206;0.14968458366481022;1.3110442587351416
63.212473;0.1444196985954666;0.12331769063552465;0.854944173261269;0.11600197255701168;0.8016570491939585;21.12175246411603;0.8485000236565401;0.015415142353908753;0.015507579545578194;0.8264171731340502;0.9888942197236753;0.14970099685252156;1.3111040249914674
63.222473;0.14443025216101388;0.12330249414745661;0.8548581100546528;0.11601703383014197;0.8016489459449582;21.1238739953646;0.8485844625730768;0.015415591813481334;0.01550817892206169;0.8264255638627201;0.988747807907462;0.14971710689143974;1.31116486033725
63.232473;0.14444154168962253;0.12328742541570402;0.8547751000078313;0.11603231344522327;0.8016366605458329;21.12610490267889;0.8486633912630954;0.01541625935899433;0.015508779752741668;0.8264267198494286;0.9886036671712093;0.14973279202649367;1.3112257542240384
63.242473;0.14445358682155388;0.12327252770641917;0.854695418124075;0.11604780624904101;0.8016205622031642;21.128439440528812;0.8487365511762303;0.015417134372105982;0.015509390840356007;0.8264204467978343;0.9884618517486644;0.14974795098290275;1.311285591351986
63.252473;0.1444664283989731;0.12325784845224574;0.8546192232650228;0.1160635098697449;0.8016008782451989;21.130872765359438;0.8488036860602176;0.01541820665680616;0.015510019313875443;0.8264066876703406;0.9883223333414877;0.14976250906269103;1.3113432558138542
63.262473;0.14448011566316077;0.12324344288062475;0.8545466071782102;0.11607941798335095;0.8015776760194046;21.133400165893093;0.8488646130422249;0.015419466161848298;0.015510670824952114;0.8263855584938277;0.9881849796861817;0.1497764212701398;1.3113977693169336
63.272473;0.1444946882260955;0.1232293708499958;0.8544776928105936;0.11609551055720883;0.8015509040875489;21.136016414822354;0.8489192675956461;0.015420901887427098;0.015511349492902143;0.8263572578679069;0.9880495563068042;0.14978967490165704;1.3114484696165618
63.282473;0.14451015843620216;0.12321568983081595;0.8544126900198254;0.11611175319951715;0.8015204590096257;21.13871495137714;0.8489676975759763;0.015422502360201594;0.015512057536096002;0.8263219660060532;0.9879157702145867;0.14980228850807595;1.3114950897293758
63.292473;0.14452650708491294;0.12320244911889598;0.8543518446103213;0.11612811124900922;0.8014862907641568;21.141487825703557;0.849009995641068;0.015424256480476383;0.015512795900716423;0.826279861529382;0.9877833414159507;0.14981430209828617;1.3115376134636636
63.302473;0.1445436957790878;0.1231896867770352;0.8542953224297155;0.1161445650389823;0.801448466330459;21.14432667151017;0.849046205380795;0.015426153961195645;0.015513564683298214;0.8262311551152288;0.9876520844509599;0.14982576761720576;1.31157606460369
63.312473;0.14456168534106126;0.12317743273692351;0.8542431442901932;0.11616111106027531;0.8014071266561951;21.147223497182253;0.8490762897690413;0.015428185815254859;0.015514362404252776;0.8261760847484092;0.9875219516324033;0.14983674834872096;1.3116104457511053
63.322473;0.14458044768853656;0.12316571889241469;0.8541952077934873;0.11617775671919889;0.8013623996788357;21.150170980592478;0.84910017414341;0.01543034454790559;0.015515186502952735;0.8261149339774209;0.9873929922005457;0.14984731587092529;1.3116407629463642
63.332473;0.14459996183381604;0.1231545891879835;0.8541513218063499;0.11619451716726183;0.8013143540615819;21.15316220882424;0.849117768715391;0.015432624240934462;0.015516035033200398;0.82604804375897;0.9872652773889747;0.14985753444302571;1.3116670074236256
63.342473;0.14462020111433915;0.12314410053111871;0.8541112382565638;0.11621140880443093;0.8012629843514337;21.15618987951511;0.8491289335022343;0.015435020516226888;0.015516907241026234;0.8259757454084041;0.9871388967053464;0.14986744499823662;1.3116891707548828
63.352473;0.14464112869068493;0.12313431403306085;0.8540747226461433;0.11622843954550294;0.8012081797038696;21.159245267833285;0.8491334610786841;0.015437529956752927;0.015517803842616426;0.8258982984002755;0.9870140286941461;0.14987706662837252;1.311707339202819
63.362473;0.14466270254646962;0.12312528389501688;0.8540416431542343;0.11624560423700876;0.8011497082833012;21.162316973238454;0.8491311299566469;0.01544014965400397;0.015518728041905464;0.8258159258588305;0.9868909623498207;0.14988640942156684;1.311721767900263
63.372473;0.14468487886364906;0.12311705136124952;0.8540120034867762;0.11626288825226574;0.8010872807507157;21.165390472348243;0.8491217679089852;0.015442877325390418;0.015519685743153419;0.8257288469176057;0.9867700374595696;0.1498954780140831;1.3117328965507462
63.382473;0.1447076078517775;0.12310964507223501;0.8539858780737062;0.11628026835524584;0.801020644312385;21.168449343562596;0.8491052635713057;0.015445711423295524;0.015520684292111455;0.82563725051162;0.9866515900734625;0.14990427075182572;1.3117413136302878
63.392473;0.14473082852585017;0.12310308341771489;0.85396330636371;0.1162977061605334;0.8009496109596252;21.1714770060744;0.8490815708043482;0.015448650785967454;0.015521730374734689;0.8255413100493489;0.9865359024160776;0.14991278854733597;1.3117477071523058
63.402473;0.14475446778042475;0.12309737589720215;0.8539442287285118;0.11631514583641367;0.8008740335314629;21.17445812716028;0.8490507436749242;0.01545169426411315;0.015522827367998303;0.8254412131329077;0.9864231401888341;0.1499210416521667;1.3117528308278978
63.412473;0.1447784401182563;0.12309252113666068;0.8539284840263405;0.11633251714639159;0.8007937894438462;21.17737958809191;0.8490129464236769;0.015454841388950376;0.01552397351358923;0.8253371106490793;0.9863133419124321;0.14992904659461828;1.311757433476123
63.422473;0.14480265000677744;0.12308850506368586;0.8539158482976903;0.1163497413812262;0.8007087471288298;21.18023061848572;0.8489684016472226;0.015458093640993441;0.01552516283513248;0.8252290588194169;0.9862064794883316;0.14993682559953073;1.311762186367536
63.432473;0.14482699585224273;0.12308530213206807;0.8539061051724675;0.11636674712736098;0.8006186940394074;21.183002253515966;0.8489173370415017;0.015461454079316827;0.015526388284053573;0.8251170383657963;0.9861025375142627;0.1499444106274353;1.31176767972375
63.442473;0.1448513726006259;0.12308287448971358;0.8538991119327586;0.11638348817814471;0.8005233269355398;21.1856865745885;0.8488599642947361;0.015464924930964486;0.015527644677716725;0.8250010203484974;0.9860015546929469;0.14995184204809936;1.311774425484514
63.452473;0.14487567207447305;0.12308117590183495;0.8538947834601375;0.11639994598288943;0.8004223579949663;21.188276222262658;0.8487964401664562;0.015468505940793301;0.015528929604167492;0.8248810253907973;0.9859036200315118;0.14995915874646462;1.3117828209020128
63.462473;0.14489977342100693;0.12308016687245472;0.8538930050122112;0.1164161127605201;0.8003156545151346;21.19076479986043;0.8487268174818954;0.015472195348150536;0.015530242445831297;0.824757123580781;0.9858088487166541;0.14996638688434238;1.3117931264632898
63.472473;0.14492353408428155;0.12307982592688903;0.8538935541060086;0.1164319651225087;0.8002033473753483;21.19314745786587;0.8486510624157496;0.015475991770278025;0.015531583130689242;0.8246293958111816;0.9857173518044681;0.14997353671393712;1.3118054517642874
63.482473;0.1449467976516172;0.12308014532468003;0.8538960846910886;0.11644744631753973;0.8000858489001057;21.195420214733083;0.8485691076863014;0.01547989494928179;0.015532951061100038;0.8244979360926062;0.9856292426873274;0.14998060531343965;1.3118197459239793
63.492473;0.1449694088336459;0.12308112456807313;0.8539002064704275;0.11646246985409703;0.7999637370164494;21.19757894943845;0.8484808511275954;0.015483905337404076;0.015534343985530845;0.8243628748169259;0.9855446949240656;0.1499875780965613;1.3118358535182921
63.502473;0.1449912240369946;0.12308277378438227;0.8539055827968894;0.11647693950546753;0.7998376248386939;21.19961960377554;0.8483861333259728;0.015488023627271584;0.015535757716543756;0.8242243657956001;0.9854639849569868;0.1499944322590816;1.3118535840966603
63.512473;0.14501211929106567;0.1230851111755679;0.8539119446615974;0.11649076831198903;0.7997081442479497;21.201538406906707;0.8482847419152028;0.015492250757034521;0.015537186987668395;0.8240825725190369;0.9853874954089984;0.15000114632664807;1.311872721486186
63.522473;0.14503199735600336;0.12308814756338521;0.8539190859246764;0.11650388486460637;0.7995759571910556;21.203330751998944;0.8481764207719746;0.015496587774894315;0.015538626218254631;0.8239376947272682;0.9853157232793693;0.15000771016205913;1.3118930285385237
63.532473;0.1450507939336395;0.12309188232087533;0.8539269023073437;0.1165162353208853;0.7994417072801961;21.20499052666969;0.8480609074655547;0.015501036101634202;0.015540068968301632;0.8237900066587979;0.9852492999812503;0.1500141258269025;1.3119143022709345
63.542473;0.14506848283650317;0.12309631631424428;0.8539353987282026;0.11652778744679912;0.7993059934548007;21.206511847387137;0.8479380028076521;0.015505598194805294;0.01554150657331954;0.8236398683240942;0.9851889870086894;0.15002039993391822;1.3119364132742815
63.552473;0.14508507443614288;0.12310145246159886;0.8539446298537139;0.11653852591102493;0.7991694000109434;21.20789089390182;0.8478076163081174;0.015510276788836166;0.015542927800020012;0.8234876948528642;0.9851355925986499;0.1500265400227109;1.3119592977180685
63.562473;0.1451006064461734;0.12310727912771886;0.8539546259217302;0.11654843875521642;0.7990325256028719;21.20912577997579;0.8476697750325851;0.015515073397649433;0.015544320183751447;0.8233339135681;0.985089822894415;0.1500325645183063;1.3119830118788347
63.572473;0.1451151392417467;0.12311376507171526;0.8539653345428617;0.11655750999510595;0.7988959905731822;21.21021638128076;0.8475246022157302;0.015519987554476578;0.015545671687273797;0.8231789448459031;0.9850521912983952;0.1500385163984793;1.3120078095219814
63.582473;0.14512875596450867;0.12312086349723897;0.8539765960939776;0.11656572438360975;0.7987604207334362;21.211165081675425;0.8473722863682953;0.015525016538029492;0.015546971273519488;0.8230231755201091;0.9850229933476882;0.15004446118130146;1.3120340960098003
63.592473;0.14514155558632044;0.12312850867013601;0.8539881700303666;0.11657307769498063;0.7986264269898761;21.211976975354418;0.8472130688986826;0.015530155940338889;0.015548208733078862;0.8228669221955129;0.985002285348222;0.15005047605004485;1.312062331750313
63.602473;0.14515364311939125;0.1231366207806518;0.8539997875121261;0.11657958096708115;0.7984946132677354;21.21265826638487;0.8470472309506998;0.015535400304555672;0.015549375179518793;0.8227104464786396;0.9849899186217;0.15005664428939008;1.3120929883253067
63.612473;0.14516512454258831;0.12314511987832023;0.8540111971955857;0.11658525158279866;0.7983655952175529;21.213213635323257;0.846875099252317;0.015540742416972439;0.015550464075396484;0.8225540405292198;0.9849856038282986;0.15006304291314937;1.3121265051666549
63.622473;0.1451760975417933;0.1231539267821575;0.8540221876452206;0.11659010192296008;0.7982399846440837;21.213645370037774;0.8466970850655515;0.015546172994487397;0.015551471326872172;0.822398110247148;0.9849889484279121;0.15006971777611608;1.312163247446205
63.632473;0.14518663651117758;0.12316295197109978;0.854032586369621;0.11659413811213842;0.7981183270007121;21.21395515720936;0.846513673234898;0.015551682116182599;0.015552395320827311;0.8222431592607088;0.9849995318807904;0.15007666698492994;1.3122035516792463
63.642473;0.1451967935601415;0.12317209139086323;0.8540422686855288;0.11659736092541324;0.7980010662132034;21.21414617529479;0.8463253553753819;0.015557260542007715;0.015553238040470577;0.8220897082063038;0.9850170212322437;0.1500838480680918;1.3122477929388898
63.652473;0.14520662203279058;0.12318123836385272;0.8540511817215483;0.11659976267724566;0.7978886004072666;21.214223633313665;0.8461325925025439;0.015562899867108492;0.015554005209001371;0.8219382589627104;0.9850412215927048;0.15009119339767904;1.3122963542447046
63.662473;0.14521619293932858;0.12319029562022772;0.8540593632519339;0.11660132844579951;0.7977813309185097;21.214194001506343;0.8459358007406589;0.015568591866831925;0.015554704847970542;0.821789314993705;0.9850720374257097;0.15009861716766687;1.3123495599206552
63.672473;0.1452255928947973;0.12319917297522438;0.8540669850440309;0.11660204493252047;0.797679624820163;21.214063654745463;0.8457353444681667;0.015574327548412639;0.015555346100727995;0.8216434187396148;0.9851094478119425;0.15010602447807664;1.3124076240191638
63.682473;0.1452349219617196;0.12320778034506408;0.854074405079625;0.11660190763332932;0.797583778498255;21.213838231641876;0.8455315715900141;0.015580096971500519;0.015555938658965443;0.8215011908146318;0.9851534957651151;0.15011332188380302;1.3124705723903258
63.692473;0.14524428797303576;0.1232160220090792;0.8540821345879114;0.11660091579964742;0.7974940350857314;21.21352362545626;0.8453248587092794;0.015585889701121212;0.015556492710687953;0.8213633499656248;0.9852041971550244;0.15012041692737985;1.3125382277222402
63.702473;0.1452537942136375;0.12322379246219786;0.854090728467286;0.11659906204129208;0.7974106083491832;21.2131269625146;0.8451156289914672;0.01559169516595237;0.015557018702090046;0.8212306833252431;0.9852614504584744;0.1501272211962956;1.3126103418871777
63.712473;0.14526353692991523;0.12323097769074207;0.8541007122660597;0.11659633313754136;0.7973337123036248;21.21265609774879;0.8449043565052218;0.015597503118576913;0.01555752584254797;0.8211039997548494;0.9853250446023503;0.15013366533629563;1.3126867181848654
63.722473;0.1452736046543346;0.12323746209255221;0.8541125922921943;0.11659272351694512;0.797263614635927;21.21211835384774;0.844691553332744;0.015603303711121091;0.01555802087177577;0.8209841166040155;0.9853946878519709;0.15013970702769552;1.31276721124941
63.732473;0.14528406458974966;0.12324314487927557;0.8541269019806715;0.11658824767975183;0.7972006415584415;21.211519499449867;0.8444777275354606;0.015609086791144188;0.015558508221687172;0.8208718062506607;0.9854700281230904;0.15014532225363728;1.3128516918040793
63.742473;0.14529495422309432;0.12324795709262071;0.8541442391966572;0.11658293713483506;0.7971450793149962;21.210863119696043;0.8442633227392828;0.015614841134207013;0.015558990974700506;0.8207676731112278;0.9855507074500026;0.15015048614219142;1.3129400195055383
63.752473;0.14530629468525097;0.12325185849483143;0.8541652816063328;0.11657682858969953;0.7970970757249869;21.21015017970653;0.8440486686285723;0.015620553818707634;0.015559472512269232;0.8206721101881325;0.9856363652734352;0.15015515991301087;1.3130320395512178
63.762473;0.14531810632838973;0.12325482115134674;0.8541907718106584;0.11656996846823851;0.7970566438798927;21.209379275565706;0.8438339641986621;0.01562620989023834;0.015559958153037845;0.8205853891850167;0.9857265657068789;0.15015930138533626;1.313127583157488
63.772473;0.1453304110069677;0.1232568207961869;0.8542215101439361;0.11656242978586025;0.7970237292447496;21.2085476100928;0.8436193018419609;0.015631792986018973;0.015560455804042347;0.8205077603092789;0.9858208192655343;0.15016288631996313;1.3132263977509797
63.782473;0.14534323575100322;0.12325783476762477;0.8542583616625012;0.11655430954404845;0.7969982903653269;21.207651728088784;0.8434047611568044;0.01563728654530359;0.015560975542712165;0.8204394738390964;0.9859187061269875;0.15016591471933385;1.3133280925088617
63.792473;0.14535661989586754;0.1232578360155183;0.854302173694181;0.11654570834948819;0.7969803441199557;21.2066884197778;0.843190554234836;0.015642674731160114;0.015561528632944304;0.8203807277696528;0.986019943025821;0.15016840133285217;1.3134322246202883
63.802473;0.14537061263202392;0.12325678664339579;0.8543536310396209;0.1165367218082382;0.7969699325899533;21.205656157159492;0.8429770882806952;0.01564794304479621;0.015562126724626103;0.820331596502004;0.9861243555655645;0.15017036416263208;1.3135384272465258
63.812473;0.14538526709468688;0.12325464021039195;0.8544132141096595;0.11652744353392151;0.7969670867304527;21.204555144871893;0.8427648823067839;0.01565307831345496;0.015562781176379034;0.8202920097464583;0.9862317775316871;0.1501718186206021;1.313646378619976
63.822473;0.14540064231547684;0.12325135325424459;0.8544812383999904;0.11651796130346671;0.7969718507852412;21.203385703893012;0.8425544722805707;0.015658067747242512;0.015563502037562694;0.8202617833354388;0.98634193129888;0.15017277241562463;1.3137556682838007
63.832473;0.1454168076530458;0.12324689619922466;0.8545578525561333;0.11650835002046499;0.7969843105157183;21.202147157359036;0.8423464018448167;0.015662898115644457;0.015564297037236116;0.8202406602826255;0.9864543952392902;0.1501732162908412;1.313865799554784
63.842473;0.14543383367478532;0.12324125606416289;0.8546430356401767;0.11649867395677234;0.7970045821145705;21.200837509105675;0.8421412268603611;0.015667555762518073;0.015565171264825728;0.8202283639170966;0.9865686773126338;0.15017312304354433;1.3139762989486112
63.852473;0.14545177356697037;0.12323443587134736;0.854736659706111;0.11648899166734734;0.7970327903593768;21.199453700506535;0.8419394767429688;0.01567202707960767;0.015566127776848706;0.8202246640369859;0.9866843044091548;0.1501724633129688;1.3140867659426876
63.862473;0.14547066303651274;0.12322645411298416;0.8548385668918627;0.1164793523992001;0.7970690493566179;21.19799246732114;0.8417416159428811;0.015676299081689545;0.01556716804722306;0.8202294050041189;0.986800864483305;0.1501712187784623;1.3141968756023048
