time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
63.872473;0.14549053903017742;0.12321734342702581;0.8549486101866224;0.11646979433657384;0.7971134574906047;21.196450287140596;0.8415480512573831;0.015680360010426195;0.015568291538653967;0.8202424566813248;0.9869180473429002;0.1501693774993599;1.3143063950148666
63.882473;0.14551144852116493;0.12320715082531836;0.8550666378014644;0.1164603525035151;0.7971661401055915;21.194822889737548;0.8413591542176357;0.015684200148847114;0.015569496182434387;0.8202636245350751;0.987035754075415;0.15016692911932775;1.3144152127657074
63.892473;0.14553343552341333;0.12319593678310423;0.8551924249018119;0.11645106383275561;0.7972272893064507;21.19310598193382;0.8411752483476865;0.015687812535483434;0.015570780389361126;0.8202925911755474;0.9871541540416225;0.15016387213070312;1.3145233226608415
63.902473;0.14555651960916277;0.12318377235670423;0.8553256178810411;0.11644196385450074;0.7972971300225355;21.191296720251675;0.840996593014887;0.01569119274612051;0.015572144223407929;0.8203289146750237;0.98727352569862;0.15016021838933888;1.3146307415152594
63.912473;0.14558068954131717;0.12317073977321512;0.8554657718707972;0.11643308015553111;0.7973758565810594;21.18939514186729;0.8408234192227942;0.015694337866609936;0.015573588140523665;0.8203720753780228;0.987394036441173;0.1501559899530708;1.3147374528300855
63.922473;0.14560591662640682;0.12315693450698713;0.855612482420884;0.11642442906496614;0.7974635840661344;21.187404666953505;0.8406559894730152;0.015697245659873755;0.015575110498006509;0.820421555562757;0.9875156621050182;0.1501512155449549;1.3148434374333908
63.932473;0.14563216650292357;0.12314246614554471;0.8557654735307133;0.11641601883781456;0.7975602947170629;21.185330839946822;0.8404945993515147;0.015699913910235744;0.015576706537010388;0.8204769152828426;0.9876382365081486;0.1501459271705299;1.3149487320586997
63.942473;0.14565940046228973;0.12312746083344436;0.8559245292393743;0.11640785355737357;0.797665803049819;21.183179070564435;0.8403395284164854;0.01570233955350554;0.015578369251862647;0.8205378394625601;0.9877615982027753;0.15014015865166136;1.3150534395188687
63.952473;0.14568757617199726;0.12311205886505042;0.8560893533054049;0.1163999360132282;0.7977797676222496;21.18095322610949;0.8401910161138362;0.015704518577236027;0.015580089916163558;0.8206041292127396;0.987885743757182;0.15013394147749207;1.315157727348875
63.962473;0.14571664991158953;0.12309639945451695;0.8562595087330531;0.11639227189769921;0.7979017178734255;21.17865592006882;0.8400492269835115;0.015706447058962975;0.01558185781565816;0.8206756486823652;0.9880108313443369;0.15012729460278434;1.315261853031421
63.972473;0.14574658013339908;0.12308060378045414;0.85643448029965;0.11638486935066135;0.7980310902069908;21.176289477664145;0.839914164282289;0.015708121979161774;0.015583660265588757;0.8207523062712844;0.9881370225062321;0.15012022631240243;1.315366152452373
63.982473;0.14577733858070743;0.12306477364526448;0.8566137652565735;0.11637773010290661;0.7981672643472174;21.173856609734393;0.8397856242097294;0.015709541267705768;0.01558548267793645;0.8208340446939176;0.9882643533453372;0.15011275415804787;1.315470971956219
63.992473;0.14580891963643486;0.12304900343514202;0.8567968992621234;0.11637084405383676;0.7983095520322113;21.171360428055078;0.8396632430659109;0.01571070409385605;0.015587308188433785;0.8209207664869296;0.9883927826400133;0.15010491640345866;1.3155766318929905
64.002473;0.14584133322841666;0.12303338568112548;0.8569834616102536;0.11636419926983159;0.7984571888882186;21.168803659782522;0.8395465615833567;0.015711611851652443;0.015589117494008198;0.8210122793205982;0.9885223098657124;0.15009675835540146;1.3156835038451735
64.012473;0.14587459370143077;0.12301800311063371;0.8571731147060586;0.11635779434668206;0.7986094086733585;21.166188006336498;0.8394350640653003;0.015712269131238556;0.015590890018210535;0.8211083297925217;0.9886529877692923;0.15008831268959977;1.3157920848400553
64.022473;0.1459087138021464;0.12300292075080421;0.8573656676776444;0.11635163611267846;0.7987655278355542;21.163514579106657;0.8393282186875338;0.015712683707173877;0.015592605684983201;0.8212086595343241;0.9887848204926263;0.15007959864614667;1.3159029123266002
64.032473;0.1459436920701891;0.1229881847051648;0.8575611345093808;0.11634573165087689;0.7989249454680698;21.16078460199529;0.8392254963592269;0.015712865199229743;0.015594244970417266;0.8213130355977093;0.9889176745748463;0.15007063588586747;1.3160164310764442
64.042473;0.14597949731653134;0.1229738256893131;0.8577596964621792;0.11634008809796005;0.7990871253356131;21.15799910961764;0.8391263532903237;0.015712823610307458;0.015595787850926413;0.8214212317286034;0.9890512749031061;0.15006144598698193;1.3161329661059966
64.052473;0.14601606450966348;0.12295986973262267;0.8579615545576598;0.11633471760305063;0.7992516473723917;21.155158885626378;0.8390302380033828;0.015712569018624466;0.015597214512495893;0.8215329744942207;0.9891852302435856;0.1500520377238791;1.316252768819869
64.062473;0.1460533071777284;0.12294635007506127;0.8581668012271463;0.11632963582430796;0.7994182266119833;21.152266191495602;0.8389366424504642;0.015712111848901356;0.015598507612914744;0.8216479093968446;0.9893190594757799;0.15004240877076588;1.316376017022399
64.072473;0.14609113495709924;0.12293330864841541;0.8583753549389149;0.11632485217341985;0.7995866265550171;21.149326054131564;0.8388451460648029;0.01571146303181783;0.015599653938157659;0.8217655881286368;0.989452253219104;0.1500325730505119;1.3165027434636916
64.082473;0.14612945818871537;0.12292078819856514;0.858586925328202;0.11632036782323767;0.7997565993247007;21.146345118374175;0.8387554364144003;0.015710634362256268;0.015600644920339926;0.8218854948625969;0.9895843525585996;0.1500225806271902;1.3166328467734256
64.092473;0.14616818689413003;0.12290882289824205;0.858801053094118;0.1163161828745158;0.7999278936169294;21.14332977592802;0.8386673220495918;0.015709638679699593;0.015601476525469178;0.8220071376979127;0.989714973967472;0.15001251441035932;1.316766250485935
64.102473;0.14620723415581707;0.12289743312962606;0.8590172132631673;0.11631229540960837;0.800100229452667;21.140285338218355;0.8385807421278184;0.01570848907046794;0.015602148797230294;0.8221301173709387;0.9898437476085106;0.15000247483160475;1.316903040514741
64.112473;0.14624651395929725;0.12288662916520102;0.8592348586717812;0.11630869579495638;0.800273243273824;21.137216051076166;0.838495764122052;0.015707197294286376;0.015602665289115915;0.8222540828766476;0.9899702572635931;0.14999255810812562;1.3170434516961071
64.122473;0.14628593465368564;0.12287642154057872;0.8594534061070734;0.11630536641183012;0.8004464667342251;21.13412541181972;0.8384125442774476;0.015705772697464378;0.015603032780811323;0.822378643763168;0.9900940809410613;0.14998283633366108;1.3171877707777022
64.132473;0.14632539940009112;0.1228668296431367;0.8596722589534761;0.11630227940236489;0.800619340988698;21.131016700347942;0.8383312723413919;0.01570422237028125;0.015603260802022408;0.822503368393946;0.9902148597158325;0.149973352844014;1.3173362949443699
64.142473;0.14636481516320696;0.1228578852150486;0.8598908428849487;0.11629939289336712;0.8007912655516226;21.12789300638031;0.8382521252335873;0.01570255166645728;0.01560335998640249;0.8226278443161573;0.9903322773136951;0.14996413534509226;1.3174893544033273
64.152473;0.14640410524048347;0.12284963670270044;0.8601086191228471;0.1162966570484604;0.800961652354531;21.12475564307766;0.8381751874184042;0.0157007647363058;0.015603340181318237;0.8227517064557875;0.990445961664841;0.149955213116013;1.3176472763040548
64.162473;0.14644321664371251;0.12284215487299038;0.8603250683745255;0.1162940278534217;0.8011299396678256;21.121602392271377;0.8381003879651961;0.01569886549325743;0.01560320985285077;0.8228746480448259;0.9905554347336226;0.14994662100684897;1.3178102998662262
64.172473;0.14648211093464017;0.1228355279520702;0.8605396318423932;0.11629147499851325;0.8012956277111449;21.118428075872654;0.8380275784859577;0.015696858520923264;0.015602976253507997;0.8229964183222107;0.9906601995164728;0.1499383907082158;1.3179785792820111
64.182473;0.14652074413104135;0.12282984603257965;0.8607516607228214;0.11628897789683973;0.801458341309482;21.115226003642565;0.8379566936265105;0.015694749495554047;0.015602645240518576;0.823116783269267;0.990759854405802;0.14993054151220608;1.3181522170526407
64.192473;0.14655906282527464;0.12282518821320304;0.8609604213874927;0.11628651722673744;0.8016178368031515;21.11198768456662;0.8378878130174677;0.015692544945236524;0.015602221199666397;0.8232355063216827;0.9908541044772514;0.14992308066618168;1.318331192450212
64.202473;0.14659702123955035;0.12282161929685635;0.8611651597716657;0.11628407065354883;0.8017739715287968;21.108702178589887;0.8378210759840734;0.015690251162583213;0.015601707886639863;0.8233523758745733;0.9909427225120734;0.14991600974963368;1.318515301889329
64.212473;0.14663459359627803;0.12281919368430122;0.8613651754253849;0.11628161828191903;0.8019266596579029;21.10535729378287;0.8377565610507863;0.015687873007385406;0.015601109253203257;0.823467250994953;0.9910255304222461;0.14990932295174275;1.3187042517952308
64.222473;0.1466717716159985;0.12281795681588627;0.8615598362840111;0.11627915655052291;0.8020758275421196;21.101941542503592;0.8376942229382531;0.01568541375580382;0.01560042923449037;0.8235800816800475;0.9911023943561216;0.1499030048114756;1.318897820006566
64.232473;0.14670855654256595;0.12281794028613097;0.8617485804206334;0.11627670151275102;0.8022214095527653;21.09844525520642;0.8376338589576264;0.015682875908910272;0.015599671217958693;0.8236908624234625;0.9911732356431661;0.14989704082425898;1.3190959407669272
64.242473;0.14674494931948967;0.12281915975091989;0.8619309422265187;0.11627427393431963;0.8023633548676293;21.094860964305962;0.8375751067113492;0.015680261958750955;0.015598838004052635;0.8237995832389011;0.991238067245537;0.14989142705090822;1.3192986176284855
64.252473;0.14678094305665604;0.12282161684756275;0.8621065405403247;0.11627189243872087;0.8025016107530132;21.091183323364557;0.8375175347641081;0.015677575029153037;0.015597932158710092;0.8239062380288282;0.9912970542700148;0.14988616622807852;1.3195057079690287
64.262473;0.14681652845105406;0.12282529864230846;0.8622750334381591;0.11626958216222069;0.8026361069344222;21.087408677211396;0.8374607475429634;0.0156748193445467;0.015596955784573362;0.8240108303099573;0.991350541853349;0.14988126164161908;1.3197168242442863
64.272473;0.14685170534236744;0.12283017468754526;0.8624361037014553;0.11626737587083368;0.8027667586058164;21.083534730792202;0.8374043811233891;0.015671999624841376;0.015595909357575925;0.8241133575183536;0.9913990019652216;0.149876720917545;1.3199314384245153
64.282473;0.14688648274187557;0.12283619477399214;0.8625894541288794;0.11626530761457164;0.8028934704724815;21.079560865803003;0.8373480445682341;0.015669119724948336;0.015594791354533984;0.8242137835871961;0.9914429519390394;0.14987256094677667;1.3201489535465416
64.292473;0.14692087066983367;0.1228432905394986;0.862734791355887;0.11626341071610248;0.8030161273740932;21.07548827203956;0.837291263335394;0.015666181775843148;0.015593599387611595;0.8243119637960468;0.9914828980201618;0.1498688036453949;1.3203686770927865
64.302473;0.1469548764182348;0.12285137700176098;0.8628718926123891;0.1162617157104393;0.8031346015132804;21.071318860833987;0.8372334266029505;0.01566318628013881;0.015592331389549031;0.8244075960861618;0.9915193498185065;0.14986547386307966;1.3205898624374772
64.312473;0.14698850538283462;0.12286034647558378;0.8630007377426248;0.11626024706825262;0.8032487993894204;21.06705511778788;0.8371738539671342;0.01566013307230753;0.015590986640350744;0.8245002986695688;0.9915528882367646;0.1498626014914671;1.3208118037431238
64.322473;0.14702175707065546;0.12287006402866069;0.8631215416714458;0.11625902184269495;0.8033587107338459;21.062702128459915;0.8371119836774243;0.0156570225173169;0.015589567018055358;0.8245897318576755;0.9915841622986654;0.1498602100866459;1.3210338569591762
64.332473;0.14705460906132428;0.12288037923842529;0.8632346848854444;0.1162580466725883;0.8034644054431641;21.058268455453543;0.8370475019278941;0.015653856398866118;0.015588077137033;0.8246756337068801;0.9916138083009557;0.14985830064523448;1.3212553881090816
64.342473;0.14708699386173427;0.12289114686236935;0.8633406205764375;0.11625731097534571;0.8035659552867047;21.05376419985899;0.8369803354648153;0.01565063833241754;0.015586522813744787;0.8247577977753057;0.9916423932191853;0.149856856462478;1.3214757280364602
64.352473;0.14711878551281837;0.12290223760106114;0.8634397783751255;0.1162567848505961;0.8036633552802217;21.04919911912545;0.8369105403175506;0.015647373177816826;0.015584909257612477;0.8248360827462149;0.9916703833658639;0.14985585922095612;1.3216941307818213
64.362473;0.14714981586374773;0.12291353454097212;0.8635325225224945;0.11625642819416651;0.8037565543252153;21.044583387646217;0.8368381807998065;0.015644065386384833;0.015583240037519295;0.8249103964018522;0.9916981055646817;0.14985529214944646;1.3219097012079546
64.372473;0.1471799128952028;0.12292492469172046;0.8636191531085918;0.11625620313982353;0.8038455425714692;21.039929726486765;0.8367632917236084;0.01564071754348988;0.015581516670707446;0.8249806220083109;0.9917257533512973;0.1498551365793404;1.3221213626239197
64.382473;0.14720892656460682;0.12293629601753403;0.8636999050960206;0.11625608666482551;0.803930378644915;21.035254023197297;0.8366858624583451;0.015637330623783086;0.015579738790211788;0.8250466289049618;0.9917534259278648;0.14985538066005774;1.3223279362112463
64.392473;0.14723673540095364;0.12294754078633321;0.8637750127149693;0.1162560831911372;0.804011160367775;21.030574293215114;0.8366057740475945;0.015633905917697973;0.015577905642204506;0.8251083673364005;0.9917811079397834;0.14985603636631784;1.3225283015541298
64.402473;0.14726324804640448;0.12295855443496652;0.8638448228933387;0.11625622485803123;0.8040879988090464;21.025908998509053;0.836522758022637;0.015630446878161387;0.015576018066320692;0.8251658825449715;0.9918086541827392;0.14985714164011926;1.3227215167418223
64.412473;0.1472883973508528;0.12296922792637227;0.863909816191808;0.11625655934715219;0.8041610247458051;21.0212749301526;0.836436417847698;0.015626959120016087;0.015574079197467207;0.8252192369481365;0.9918358869138726;0.1498587425150013;1.3229068253307934
64.422473;0.14731213046024644;0.12297944957542598;0.8639705388296991;0.11625714013175996;0.8042304163502071;21.01668587610075;0.8363462670314241;0.01562344869029021;0.015572093994946606;0.8252684427857867;0.9918627246209089;0.14986087555785127;1.3230836753199595
64.432473;0.14733440704581874;0.12298912071623949;0.86402756669512;0.11625802076408388;0.8042964179071824;21.01215270628239;0.8362517704235413;0.015619920445814332;0.015570067908123621;0.8253134538886372;0.9918892043446457;0.1498635630055683;1.3232517754477646
64.442473;0.14735519896058905;0.12299816945068669;0.8640815025791061;0.11625924547320671;0.8043593141901514;21.007683456980356;0.8361524070715196;0.01561637803927359;0.015568005455514641;0.8253542152978258;0.991915398465592;0.14986681813028951;1.3234110283209213
64.452473;0.14737448513772614;0.12300655338958376;0.8641329410021029;0.11626084024754652;0.8044193634102259;21.003283063484506;0.8360477622874951;0.015612825124518788;0.015565910132725848;0.8253907250635146;0.9919413193551507;0.14987065353065532;1.3235613748687907
64.462473;0.14739225324574354;0.12301425359974251;0.8641823932186252;0.1162628127608324;0.8044767557322791;20.99895396979343;0.8359376343284809;0.015609265960138754;0.01556378515355391;0.825423059640969;0.99196684828057;0.1498750805448997;1.3237026897344606
64.472473;0.14740850829362984;0.12302126253584234;0.8642302080907648;0.11626515159620535;0.8045316379166025;20.994697237958274;0.8358220632567419;0.015605704890886796;0.015561634176713248;0.8254513811499565;0.9919917229421356;0.14988009748680836;1.3238347612003307
64.482473;0.14742327564515154;0.1230275723297659;0.8642765554315588;0.1162678171829056;0.8045841635658745;20.990513182413746;0.8357012427216677;0.015602145408590354;0.01555946188362022;0.8254759326568393;0.992015616816427;0.1498856760878454;1.3239573162273122
64.492473;0.14743659626409045;0.12303317124784072;0.8643214900098146;0.11627073938811905;0.8046344828253679;20.986402391405132;0.835575435436725;0.015598589642011369;0.015557273894444106;0.8254969975359103;0.992038210188405;0.14989175772677868;1.3240700376297638
64.502473;0.1474485192605441;0.12303804509560143;0.8643650369231335;0.11627383113205615;0.8046826515535239;20.98236712578662;0.8354449432178447;0.01559503963133605;0.015555076458893204;0.8255148598825653;0.9920591900684659;0.14989826905561507;1.324172648215184
64.512473;0.1474590956352277;0.12304217654726576;0.8644072428849869;0.11627700974611264;0.8047285749497061;20.978411315648398;0.8353100696185133;0.01559149930401881;0.015552877068907059;0.8255297758781218;0.9920782733350804;0.14990514326372256;1.324265038468468
64.522473;0.1474683732251576;0.1230455429626188;0.8644481469751619;0.11628020948676704;0.8047720812096313;20.974539386850505;0.8351710943252797;0.015587974513646345;0.015550685413843279;0.8255419646338947;0.9920952632965173;0.14991232114164474;1.3243472409652022
64.532473;0.14747639502752694;0.1230481146115883;0.8644876824863887;0.11628337162288876;0.8048130725587836;20.97075628632431;0.8350282884427772;0.01558447115493895;0.015548512940129952;0.8255516959451319;0.9921100471199179;0.14991974324778676;1.3244192969692175
64.542473;0.14748320691672562;0.12304985925824898;0.8645256270379453;0.11628642651199503;0.8048516379460705;20.967069057436525;0.8348819052734398;0.015580993035054065;0.015546371176416107;0.8255594035392665;0.9921225643386221;0.14992736056997966;1.3244811529899156
64.552473;0.14748886933373448;0.12305075583331557;0.8645616597103376;0.116289292121516;0.8048880618347197;20.963487362283374;0.8347321134344688;0.015577541036312563;0.015544270966057433;0.8255656527741584;0.9921327961578812;0.14993515063203508;1.3245326220978257
64.562473;0.14749345676266215;0.12305080144799599;0.8645954448334265;0.11629188281554549;0.8049227328226585;20.96002186110565;0.8345789691950333;0.015574114154785912;0.015542223493545849;0.8255710050880744;0.9921407513714373;0.14994311729733034;1.3245735059374895
64.572473;0.1474970432029273;0.12305000550748976;0.8646266792412061;0.11629410840511142;0.8049560255763596;20.956682508396298;0.8344225089570633;0.015570711969961896;0.01554024161642935;0.8255759221816436;0.992146475548188;0.1499512822508678;1.324603785932996
64.582473;0.14749968827454757;0.12304838585261037;0.8646551012796092;0.116295865473643;0.804988239353835;20.95347744221566;0.8342628279826939;0.015567336918457911;0.01553833992175631;0.8255807165162743;0.9921500664147664;0.14995967598087243;1.3246236346350198
64.592473;0.14750142973135447;0.12304596657186759;0.8646804504738159;0.11629704177983713;0.8050195807429229;20.95041165718115;0.8341000340530057;0.015563994062848174;0.01553653347787731;0.8255855414567376;0.9921516238102761;0.1499683316730799;1.324633239326499
64.602473;0.14750228381293531;0.1230427706767384;0.8647024167829693;0.11629753824458251;0.8050501753222725;20.947486684847227;0.8339342248531234;0.01556068896268934;0.015534836301680103;0.8255904561953467;0.9921511789367337;0.14997728886661646;1.3246326128016863
64.612473;0.14750225367112513;0.1230388189071752;0.8647206802665403;0.11629728196095096;0.8050801370827096;20.94470221045825;0.8337655358703849;0.015557426170876796;0.015533260040425111;0.8255955170615331;0.9921487057525129;0.14998659573135265;1.3246215630361287
64.622473;0.14750133341254396;0.12303413650010647;0.8647350380103253;0.11629621499031444;0.8051096376603838;20.94205819869226;0.8335941281617464;0.015554209133140852;0.01553181235501402;0.8256008404799503;0.9921442016662939;0.14999629863135028;1.3245998570295445
64.632473;0.14749950631788777;0.12302875903659456;0.864745471362849;0.11629427983794378;0.8051389085143504;20.939556238015264;0.8334201509366109;0.015551041334319674;0.015530495283861837;0.8256066401850617;0.9921377062741992;0.15000643617930587;1.324567429516585
64.642473;0.14749675056774653;0.1230227358295053;0.864752079588476;0.11629141839909167;0.8051682101675638;20.937199842078105;0.8332437634822575;0.01554792762317083;0.015529305004513848;0.8256132225318836;0.992129214399876;0.15001704958218265;1.3245244420314386
64.652473;0.14749304811644592;0.12301612423941741;0.8647549925230911;0.11628757885825212;0.8051977904657707;20.93499377330738;0.8330651737994462;0.015544873951247637;0.015528233555651494;0.825620945702654;0.9921186238045074;0.1500281859203239;1.3244711540501948
64.662473;0.14748838512853632;0.12300897725377496;0.8647543510261312;0.1162827227444874;0.8052278094163099;20.93294311637269;0.8328846371877284;0.01554188594733526;0.015527271192376887;0.8256301769488403;0.9921058080598543;0.15003987627628876;1.3244078301862197
64.672473;0.14748275334040684;0.12300133868337487;0.8647503365205229;0.11627682430453916;0.8052583012159743;20.931053118704263;0.8327024044690271;0.01553896833146561;0.015526407919508878;0.8256412604724598;0.9920907255574797;0.150052111824308;1.3243348009388876
64.682473;0.14747615939794906;0.12299324508857297;0.8647432351659138;0.11626986259615149;0.8052892596621375;20.929329544939634;0.8325186692370705;0.015536125188771404;0.01552563424681364;0.8256544947780194;0.9920734946388684;0.15006484473558362;1.3242524876752335
64.692473;0.14746862744414135;0.1229847285008203;0.8647334614046992;0.11626182018027287;0.8053207229520771;20.927778198867824;0.8323335793313958;0.0155333594513826;0.015524941390785528;0.8256700668078159;0.992054419744431;0.15007800601980398;1.3241612935783693
64.702473;0.14746018496338692;0.12297582108860176;0.8647214747842037;0.11625268793101837;0.8053527184306961;20.926403465022332;0.8321473201540175;0.015530671619421725;0.015524320793783077;0.8256879297113404;0.9920339279533246;0.15009152188231584;1.3240614975433946
64.712473;0.14745084626331575;0.12296656022545509;0.8647076637016552;0.11624246273886993;0.8053851729391257;20.9252071812067;0.8319602062162745;0.015528059775747633;0.015523763575939327;0.8257077736351744;0.9920124657667642;0.1501053255761203;1.323953311780236
64.722473;0.14744061297681374;0.12295698595923192;0.8646922756560531;0.11623114356201346;0.805417917992545;20.924188484420988;0.8317726740502444;0.015525520884604672;0.015523260913326037;0.8257291602036122;0.991990470558736;0.15011936791898883;1.323837075863826
64.732473;0.1474294841707875;0.12294712921085343;0.8646754321322754;0.11621873825609534;0.8054507464635975;20.923344205410423;0.8315851796894568;0.015523051140239953;0.015522805184942173;0.8257516392228416;0.9919684001362293;0.15013362075361944;1.323713402517809
64.742473;0.14741745941844156;0.12293700415955636;0.8646572170150226;0.11620527237708729;0.8054834291103635;20.922669549525224;0.8313981456053899;0.015520646141594815;0.015522391015351186;0.8257747401961401;0.9919467251830009;0.15014806717564208;1.3235831717254918
64.752473;0.147404539304275;0.12292660952338837;0.8646377421787221;0.11619078674848621;0.8055156898791123;20.922158696548387;0.8312119848731686;0.015518302595240152;0.015522015814832627;0.8257979573795016;0.9919258875947703;0.15016268901988722;1.3234474209412832
64.762473;0.14739072889801388;0.12291593248116629;0.8646171512479012;0.1161753348441965;0.8055471956660151;20.921804825731424;0.8310271054583859;0.015516019481139415;0.015521679497555785;0.8258207969066105;0.9919062567548008;0.15017746643565122;1.3233072787385511
64.772473;0.1473760397745699;0.12290495653564777;0.8645956181849002;0.11615899076169685;0.8055775673001618;20.921599894470422;0.8308439131833798;0.015513797061650243;0.015521383587775795;0.8258428248895197;0.9918880837915398;0.15019238880687172;1.3231639872427516
64.782473;0.1473604931256929;0.12289367278545944;0.8645733405701629;0.11614185038979105;0.8056063901229498;20.921534291179967;0.8306628566719315;0.015511635613143919;0.015521130809579333;0.8258636798460851;0.9918715050275856;0.15020746244707422;1.323018853248125
64.792473;0.14734413038202382;0.1228820891242854;0.8645504761259726;0.11612401731365038;0.8056332379008675;20.921596195651308;0.8304844372322192;0.015509535248117873;0.015520925477526926;0.8258830739273549;0.9918566213736183;0.15022270818550432;1.322873099711488
64.802473;0.1473270228927204;0.1228702327236847;0.8645270496807882;0.11610559478892807;0.805657710815384;20.92177142060919;0.8303091764220358;0.015507496333181105;0.015520773431473114;0.8259008139902211;0.9918435742435994;0.15023815470973464;1.322727785208799
64.812473;0.14730926505643163;0.12285814652747555;0.8645029150550904;0.11608669192896123;0.8056794557577851;20.92204446650787;0.8301376434518999;0.015505520253699749;0.01552068071713594;0.8259168460793261;0.9918325446909187;0.15025383003318338;1.322583846980348
64.822473;0.14729095645613494;0.12284588893877942;0.8644778159321768;0.11606742454217284;0.805698193048473;20.92240057132792;0.8299705120281208;0.015503609965996484;0.01552065228830115;0.8259312773261072;0.9918237228119902;0.15026975571659618;1.3224421769119954
64.832473;0.14727219064321198;0.12283353839405049;0.8644514958437333;0.11604790719626328;0.8057137468101054;20.922827950371097;0.8298085286546589;0.015501769358932353;0.015520692181172717;0.8259443097327737;0.9918173245455922;0.15028595033482528;1.322303614272367
64.842473;0.14725304856640886;0.12282119133283534;0.8644237467698267;0.11602825319707762;0.8057260034475509;20.92331925263311;0.8296524192951114;0.015500002207674588;0.015520804244528364;0.8259561144266032;0.9918136101505669;0.15030243518473185;1.3221688533519396
64.852473;0.14723359252097934;0.12280895134043755;0.8643943628789644;0.11600857732654066;0.8057348749322013;20.923871629207376;0.8295028416126649;0.015498312193261405;0.015520991921029776;0.825966800126462;0.9918128464505889;0.1503192317038621;1.322038405799487
64.862473;0.1472138770753729;0.12279692093292775;0.8643630634235558;0.11598899147377077;0.8057403750307855;20.924485515230103;0.8293603826786125;0.015496703674365727;0.015521258058253336;0.825976528405224;0.9918152671506318;0.15033635216995814;1.321912677649444
64.872473;0.14719397274117033;0.12278519958937073;0.864329446225719;0.11596960467951369;0.8057427022909901;20.925162756509042;0.8292255349346797;0.015495182095503197;0.015521605052976914;0.825985597213703;0.9918210759373496;0.15035379647562588;1.3217920435100166
64.882473;0.14717397034393714;0.1227738806481046;0.864293014356186;0.11595052914103535;0.8057422200903805;20.92590507619776;0.8290986466869669;0.015493753587716293;0.01552203401940493;0.8259943960598035;0.9918304658779309;0.15037156355651024;1.321676810821727
64.892473;0.14715396236292447;0.12276304579448756;0.8642532779377673;0.11593188213296611;0.8057393577495086;20.92671402249222;0.8289798998770149;0.015492424333596409;0.015522544465129384;0.8260033585709717;0.991843616994817;0.1503896634297424;1.3215671113518197
64.902473;0.14713402818156113;0.1227527614535838;0.8642098531050415;0.11591378452418376;0.8057345093641469;20.927592088181978;0.8288693487200997;0.015491199833611973;0.01552313525260817;0.8260129465191125;0.9918606631329008;0.15040811201850052;1.3214627953127833
64.912473;0.14711423577612598;0.12274307603561511;0.864162494880137;0.11589635563700378;0.8057279854019428;20.92854302379213;0.8287669836984951;0.015490083418041702;0.015523804847604563;0.826023601931088;0.9918816403220979;0.15042691415176884;1.321363365349959
64.922473;0.14709464883013942;0.12273402289308104;0.8641110749867917;0.11587970521326915;0.8057199856272383;20.92957127931186;0.8286727593886951;0.015489075276065785;0.015524550663370716;0.8260357432255191;0.9919064454294497;0.15044604906273737;1.3212680088891138
64.932473;0.14707533235540632;0.1227256332460924;0.8640555399827039;0.11586392789249067;0.8057105744733707;20.93068209965965;0.8285865930508491;0.01548817340140214;0.015525368158750974;0.8260498600326354;0.9919348790694257;0.15046546811385028;1.3211757363139913
64.942473;0.1470563567988672;0.1227179448118551;0.8639958852507585;0.11584909590617067;0.8056997033187474;20.93188141212456;0.8285083759287628;0.015487374905665803;0.015526250574184431;0.8260665869373595;0.9919667883726928;0.15048510596878545;1.32108552630833
64.952473;0.14703779315952217;0.1227109943249265;0.8639321554081211;0.11583525191377254;0.8056872814615595;20.933174440086745;0.8284379660692559;0.015486676181896204;0.015527189993141066;0.826086674229921;0.992002165491166;0.15050489606990347;1.3209964357265624
64.962473;0.1470197011244473;0.12270480314911712;0.8638644645133112;0.11582241478505109;0.8056732562839768;20.934564633671407;0.8283751146551572;0.015486072862564402;0.015528178375952039;0.826110915284877;0.9920410693995746;0.1505247794210704;1.3209076843639875
64.972473;0.1470021228191457;0.12269937713086733;0.8637930057933496;0.1158105912695256;0.8056576736245628;20.936054369379242;0.8283194010324585;0.015485560147169083;0.015529208566016082;0.8261400913103512;0.9920834760403704;0.15054470170190212;1.3208186928176329
64.982473;0.14698508326767898;0.12269472410440897;0.8637179948727928;0.11579977626273709;0.8056406836029789;20.937646482521554;0.8282702790368914;0.015485132914751593;0.015530275753414757;0.8261749331573514;0.9921292637742269;0.1505646110492518;1.3207290997668844
64.992473;0.14696859209023544;0.12269086411165164;0.8636395745078462;0.11578995111596399;0.8056224791762401;20.939344602960908;0.8282271925399707;0.015484786423511018;0.01553137742930752;0.8262160890317033;0.9921783045279172;0.1505844632025742;1.3206387477345478
65.002473;0.1469526463699225;0.1226878245094313;0.863557775912782;0.11578109606907494;0.805603232396814;20.941151619382598;0.8281896494983998;0.01548451784825;0.015532511330598178;0.8262641002729233;0.992230485674894;0.15060421579199895;1.3205475427369893
65.012473;0.14693724077113843;0.1226856414531424;0.8634725545559458;0.11577320472791565;0.8055830884130729;20.94306754762025;0.8281572180749244;0.01548432667050476;0.015533673281458748;0.8263193798646111;0.9922856714725345;0.15062381455424076;1.320455274761281
65.022473;0.146922379988299;0.12268436913005305;0.8633838465611898;0.11576628439876951;0.8055622010107777;20.94508858447212;0.8281294892327433;0.015484213209884235;0.015534856509558293;0.826382157896654;0.9923437075063208;0.15064319588611275;1.3203616537207403
65.032473;0.14690807740980688;0.12268407514159092;0.8632915984776333;0.11576034545951866;0.8055407678059479;20.947207963916995;0.8281060469377773;0.015484176811137998;0.015536052972349449;0.8264524079722972;0.9924044744669421;0.15066229934345446;1.3202665589664861
65.042473;0.14689434931330564;0.12268482468180458;0.8631957781278313;0.11575538978197027;0.8055189846848119;20.94941686001362;0.8280864495753654;0.015484215135027927;0.015537255630396912;0.8265298593169841;0.9924679608172542;0.15068107006798107;1.3201701855714219
65.052473;0.14688121998187725;0.12268667568052237;0.8630963901166859;0.11575140567126461;0.8054969051867581;20.95170374430256;0.8280702461121844;0.01548432504118791;0.01553846008585411;0.826614096794715;0.9925343011183438;0.15069945700629792;1.3200729240703568
65.062473;0.14686872246119526;0.12268968563000984;0.8629934557438742;0.1157483667390367;0.805474380517079;20.95405405027081;0.8280570064933088;0.01548450385907716;0.015539665452569098;0.8267046195867886;0.9926037017131866;0.150717419819531;1.3199751721090263
65.072473;0.14685688791888132;0.12269391737685148;0.8628869794639533;0.11574623078626219;0.8054511571792204;20.95645174751759;0.8280462687848157;0.015484749335047383;0.015540875027480744;0.8268008344752602;0.9926762785862602;0.15073493785336725;1.3198772636865403
65.082473;0.1468457348827051;0.12269943662126186;0.8627770137430673;0.11574494701666868;0.8054269780178389;20.958880941039716;0.8280374486525318;0.01548505884496432;0.015542096187707974;0.8269020477278991;0.9927519690018425;0.15075200799348848;1.3197794194699866
65.092473;0.14683525946515447;0.12270629918415032;0.8626637829320183;0.11574446734290848;0.8054016308395634;20.961326140629847;0.8280298778126768;0.01548542882976795;0.015543338566580597;0.8270074752767163;0.9928306055358198;0.150768634977974;1.3196816364950508
65.102473;0.14682543472761217;0.12271453734219323;0.862547703643697;0.11574474664910403;0.8053750100918785;20.963772541336027;0.8280229456723093;0.015485853990732204;0.01554461181689066;0.8271163051983467;0.9929120174650846;0.1507848303483787;1.319583675702791
65.112473;0.1468162211298876;0.1227241557677769;0.8624292735580471;0.11574573952041854;0.8053471479154978;20.966207297908298;0.8280161908796448;0.015486326797958461;0.01554592508837036;0.8272278044314975;0.9929960423612533;0.1508006241068493;1.3194852298945507
65.122473;0.14680756814581103;0.12273513643193813;0.8623089501583904;0.11574740592251254;0.8053181575117554;20.968621089624843;0.8280092989087416;0.015486837868589237;0.015547287515376469;0.8273413459993625;0.9930825103841157;0.15081607505244277;1.3193860789467744
65.132473;0.1467994135951853;0.12274744620216879;0.8621870989639084;0.11574971738472234;0.8052881693729201;20.971008506464777;0.8280020344544301;0.015487376442758315;0.0155487078320374;0.8274563211167519;0.9931712370354829;0.1508312698576126;1.319286096747904
65.142473;0.14679170000591915;0.12276104036824018;0.86206398137632;0.11575265311862733;0.8052573327286042;20.973366207053473;0.8279942009326089;0.01548793142519981;0.015550193082729665;0.827572047259424;0.9932620042937621;0.15084631197457343;1.3191852153524708
65.152473;0.1467843861409131;0.12277585754309582;0.861939766688729;0.11575619340169399;0.8052258181593052;20.975690602955922;0.8279857038538884;0.015488493297310484;0.015551747604768799;0.8276877306262795;0.9933545508517091;0.15086130588646973;1.319083417537911
65.162473;0.14677743367496304;0.12279181425938977;0.8618145664183551;0.11576031946934037;0.8051937776798811;20.97797721777323;0.8279766166156186;0.015489054453846641;0.015553373182847888;0.8278024928593121;0.993448584227782;0.15087634900658672;1.3189806939098891
65.172473;0.14677079684351452;0.12280881335459135;0.8616884281848123;0.11576501193346529;0.8051613065240937;20.980220592160652;0.8279671344987896;0.015489607135620153;0.015555069875795387;0.8279154580133262;0.9935437905046777;0.15089153349569587;1.3188769052192186
65.182473;0.1467644295177137;0.12282675698429676;0.8615613182185219;0.11577024168947464;0.8051284276653214;20.982413845794476;0.8279574638988616;0.015490141983401663;0.01555683624423829;0.828025802383648;0.993639818517739;0.15090694442839206;1.3187716062055261
65.192473;0.1467582841889304;0.12284554830535897;0.8614331588539152;0.11577596481598304;0.8050951083184169;20.98454875388146;0.8279477724331841;0.0154906482803524;0.015558668942301698;0.8281326951143506;0.9937362514336635;0.15092265223046414;1.3186640320729353
65.202473;0.14675230264725037;0.12286508933878845;0.8613038293384581;0.1157821280060624;0.8050613004386634;20.98661662438989;0.8279382411355909;0.015491114107652798;0.015560563028587927;0.8282352061392375;0.9938325963415539;0.15093870419056613;1.3185533078740885
65.212473;0.14674641646536435;0.12288528257183895;0.8611731306066005;0.11578867640631865;0.80502699353234;20.988609694303697;0.8279290956409111;0.015491526660936814;0.015562513892077101;0.8283323128629974;0.9939283192917681;0.1509551173504636;1.3184386619224702
65.222473;0.14674055529709654;0.12290603304883055;0.8610408205072823;0.11579556052356059;0.8049922844948589;20.99052263433539;0.8279205388509417;0.015491873565212961;0.015564519196893147;0.8284230292424786;0.9940228992723057;0.15097188517772273;1.3183194659505781
65.232473;0.14673466519074582;0.12292725472191196;0.8609066447250796;0.11580274624682835;0.8049573935685738;20.992353379022465;0.8279126996435707;0.015492143762997249;0.01556657854546326;0.828506530292154;0.9941158668600998;0.1509889954435467;1.3181951430260286
65.242473;0.14672872752848953;0.12294887735755435;0.8607703346011647;0.11581022183216733;0.8049225762924102;20.994102401624236;0.8279056694358409;0.015492327505089228;0.015568691527779878;0.828582176692926;0.9942068626442376;0.15100643615887388;1.3180650888264291
65.252473;0.1467227517278057;0.122970839905097;0.8606316991877009;0.11581799061619297;0.8048880169907261;20.995770990166996;0.8278995486331987;0.015492416430631836;0.015570856135223417;0.828649490534345;0.9942956533273969;0.15102418987147087;1.3179286938213097
65.262473;0.146716755168167;0.12299308081439785;0.8604907460756559;0.11582605833583612;0.8048537988957947;20.99736020581591;0.8278944703860329;0.015492403130428512;0.015573068162909248;0.828708134511785;0.9943820249507496;0.1510422351847077;1.3177854060286593
65.272473;0.14671075925216037;0.12301554297356035;0.8603476210894614;0.1158344294306121;0.8048199472355837;20.998871123066003;0.8278906170783936;0.015492280682948082;0.01557532236932129;0.8287578976706099;0.9944656817789453;0.15106055597324955;1.3176347063572684
65.282473;0.1467047916648598;0.12303818570482404;0.8602024273341052;0.11584310608610633;0.8047864723534178;21.00030514273282;0.8278881655893922;0.015492043732686292;0.015577615098504511;0.8287987249120157;0.9945462442561448;0.15107914492836297;1.3174760033126105
65.292473;0.14669887977183804;0.12306099353048626;0.8600551848767723;0.11585208123684743;0.8047533440313579;21.001663065790137;0.8278871877950805;0.015491688838009858;0.01557994548145508;0.828830768935892;0.9946232848956851;0.1510979917878514;1.317308607557047
65.302473;0.14669304024267335;0.12308397495527926;0.8599059124829228;0.11586132795756514;0.8047204389634167;21.00294416223504;0.8278876589469572;0.015491212375064045;0.015582314195845551;0.8288543624591083;0.9946963786035048;0.15111706475802378;1.3171318434734138
65.312473;0.1466872758439845;0.12310715116342665;0.8597546493543273;0.11587079595066099;0.8046875601084501;21.00414729502899;0.8278895464514288;0.015490609257420313;0.015584721454318636;0.8288699176390034;0.9947651794258795;0.1511363084484357;1.3169451406286707
65.322473;0.14668158246658916;0.12313054788764215;0.8596014929383617;0.11588042391962865;0.804654484657411;21.005273430417684;0.8278928333738957;0.015489873901535327;0.015587165555635881;0.8288778531336081;0.9948295125463271;0.15115565424518124;1.3167480129619893
65.332473;0.14667595681893156;0.12315419159417794;0.8594467123313899;0.11589015864295349;0.8046209654630461;21.00632714250365;0.8278974744965997;0.015489001323667442;0.015589643010848456;0.8288785916127149;0.9948894209684586;0.15117501890129395;1.3165400441876933
65.342473;0.14667039956286143;0.12317810562041773;0.8592907769478604;0.11589996735342949;0.8045867161332967;21.007315779700537;0.8279033570950654;0.015487988201673127;0.015592149900737774;0.8288725976459885;0.9949450966330096;0.15119430022754535;1.3163209493867183
65.352473;0.14666491768758014;0.12320231356593331;0.8591342778480142;0.11590983847711663;0.8045514175757676;21.008246930838624;0.8279103064770313;0.015486834318671285;0.015594683134991993;0.82886039051475;0.9949967290755544;0.1512133896272385;1.3160906659005016
65.362473;0.14665952203289542;0.12322684690514898;0.8589778651683383;0.11591977110328328;0.8045147418045017;21.00912624425038;0.8279181246062929;0.015485542870278323;0.01559724090258237;0.8288425088027225;0.9950443922912572;0.15123218527702417;1.3158494043932645
65.372473;0.14665421280294813;0.12325174217654843;0.8588222092928647;0.11592976592786731;0.8044763549760873;21.009957373558176;0.8279266140166393;0.015484118997410284;0.015599821655583646;0.8288194741368653;0.9950880410609537;0.15125058515430703;1.3155976072230708
65.382473;0.14664896366363628;0.12327702896401063;0.8586679173350539;0.11593982564069205;0.8044359191966293;21.010743285013348;0.8279355821480393;0.015482568301594467;0.015602422738496654;0.82879179903729;0.9951275626429384;0.15126847373933358;1.3153358630687204
65.392473;0.1466437208975857;0.12330272577200589;0.8585154248819781;0.11594995577315582;0.80439314269142;21.011487060921887;0.8279448470828334;0.015480896769985146;0.015605040858829081;0.8287600142881311;0.9951628105247156;0.15128572434912796;1.3150648341028053
65.402473;0.14663841739174105;0.12332884848354217;0.8583649647348796;0.11596016637908063;0.8043478256747917;21.0121923168077;0.8279542398767004;0.015479111129399804;0.015607673287367785;0.8287246258606695;0.9951936285164406;0.151302213872514;1.3147851866426838
65.412473;0.14663299167549557;0.12335541698749286;0.858216625542999;0.11597047595428446;0.8042998361169776;21.0128633620096;0.8279636263408269;0.015477218797877558;0.015610317481577433;0.8286860196992976;0.9952199399262154;0.15131783256655426;1.3144975318178975
65.422473;0.14662740233848454;0.12338244891535956;0.858070400700088;0.11598090754939296;0.8042490581605692;21.01350409058356;0.8279729651879246;0.015475228336361549;0.015612970412683558;0.8286444537195746;0.9952419083776252;0.15133248341786337;1.314202381739538
65.432473;0.14662163278657844;0.12340994540688678;0.8579262009374989;0.11599148270651524;0.8041953844018936;21.01411639577577;0.8279823392463758;0.015473150339327614;0.015615629157825743;0.8286001320114504;0.995259986329514;0.15134608212492848;1.313900106449994
65.442473;0.14661568469820838;0.12343788221032657;0.8577839158677726;0.11600222420551004;0.8041387283039757;21.01470019418185;0.8279919340235579;0.015470997254126146;0.015618291201125534;0.8285532641715426;0.9952747623207704;0.15135856926106234;1.3135909045529717
65.452473;0.1466095607615109;0.12346620934256085;0.8576435388743976;0.11601315856949974;0.8040790210783932;21.015254851619794;0.8280019931005896;0.015468781750137382;0.015620953542530189;0.8285041007523473;0.9952867955794615;0.1513699229701014;1.3132748158195384
65.462473;0.14660325304617566;0.12349485285999574;0.8575052532822478;0.11602430876914009;0.8040162316153461;21.01578013579956;0.8280127414290304;0.015466515479181094;0.015623611572245785;0.8284529375744639;0.9952965497376689;0.15138015103266667;1.312951779108974
65.472473;0.14659675076616244;0.12352372393053243;0.8573694243927281;0.11603568684141047;0.8039503943679311;21.01627634144068;0.8280243255496608;0.015464209926764508;0.015626258716282832;0.8284000756819915;0.9953043566396451;0.1513892730365821;1.312621740597057
65.482473;0.14659005355086632;0.12355273673227493;0.85723653916086;0.11604729363882851;0.803881570418682;21.016744477961222;0.8280368442697708;0.015461877746033494;0.015628887650971375;0.8283457854135635;0.9953104131406908;0.15139731262056808;1.3122847675594806
65.492473;0.14658317535307347;0.12358181491170715;0.8571071259801822;0.11605911638265749;0.8038097739803168;21.01718688098207;0.8280504234142158;0.015459532432949173;0.01563149225258743;0.8282903240972734;0.9953148662394563;0.15140429929524105;1.3119410658697628
65.502473;0.14657613954499557;0.12361088445649505;0.8569816745259707;0.11607112521322122;0.8037349567778509;21.01760725537948;0.8280652580380837;0.015457187063575607;0.015634068285413326;0.8282339804014357;0.9953179055568905;0.15141027654253017;1.3115909179335412
65.512473;0.146568968088216;0.12363987382197124;0.8568606147282204;0.11608327896571542;0.8036570528426555;21.01800979357153;0.8280816044512181;0.015454852974625913;0.015636612710247723;0.828177093883276;0.9953197412141013;0.15141530427880584;1.3112346302296642
65.522473;0.1465616684116966;0.1236687169236692;0.8567443378635953;0.11609553444401045;0.8035760169145565;21.01839865145623;0.8280997580823464;0.015452538999420154;0.01563912316850624;0.8281200380691804;0.9953205128039188;0.15141944682645456;1.3108725457375474
65.532473;0.14655422474004606;0.1236973474843158;0.8566331915509686;0.11610785177696571;0.8034918232985152;21.018777539050767;0.8281200453799419;0.015450252144260037;0.015641598037895093;0.8280631651600964;0.9953202638085581;0.15142276510568994;1.3105051291056498
65.542473;0.14654660183020415;0.12372569653493144;0.8565274775203836;0.1161201989784132;0.8034044679065347;21.01914897928147;0.8281427906573681;0.015447998634753041;0.015644036122786757;0.8280067421913432;0.9953190125967216;0.1514253198178784;1.3101329890524773
65.552473;0.14653875943344694;0.12375369721116575;0.8564274607763624;0.11613255274916648;0.8033139617791681;21.019514582518962;0.8281682690269703;0.015445784389733742;0.015646435863188764;0.8279509224485273;0.9953168357829966;0.15142716634399483;1.3097567655910973
65.562473;0.14653066376444684;0.12378128508561739;0.8563333562386531;0.11614489013824289;0.8032202649747562;21.019875926532517;0.8281966824046236;0.015443615736959834;0.01564879499248024;0.8278957598774943;0.9953139129442253;0.15142834488179824;1.3093770289079445
65.572473;0.14652229354660445;0.12380839120745736;0.8562453393763632;0.11615718131751451;0.8031232590902136;21.02023402163342;0.8282281271821692;0.015441500256005006;0.015651111073566995;0.8278412707473837;0.9953105663929074;0.15142888377291824;1.308994261996995
65.582473;0.14651364266019767;0.12383493680921938;0.85616360527623;0.1161693934407311;0.8030228232095824;21.020588430374634;0.8282625934209259;0.015439446446590883;0.01565338219255416;0.8277875193330181;0.995307237987415;0.15142880386798815;1.3086088341770803
65.592473;0.14650471324545122;0.12386083729845448;0.8560883983935893;0.11618149732587697;0.8029189151598877;21.0209384062221;0.8283000539586098;0.015437462440615122;0.015655607004304933;0.8277346760458789;0.9953043160238497;0.1514281103153852;1.3082209475039377
65.602473;0.14649551177837408;0.12388601552149492;0.8560199679698919;0.11619346978384962;0.8028116254598636;21.021284074141967;0.8283405563336829;0.015435555864997586;0.015657784330460927;0.827683039764703;0.9953019867164601;0.15142678635893297;1.307830672658973
65.612473;0.1464860567928422;0.12391041812814398;0.8559585277518933;0.11620529330311437;0.8027012036629705;21.021624754218966;0.8283842013922962;0.015433735040308835;0.015659912798148875;0.8276330281887163;0.9953002887894823;0.15142479922022617;1.3074380765370635
65.622473;0.14647638087042633;0.12393402291346378;0.8559042785435169;0.1162169509653476;0.8025880229166863;21.021956287434854;0.8284310432835122;0.01543200953586806;0.01566199071544559;0.8275851011618625;0.995299232107733;0.1514221116113804;1.3070432834317791
65.632473;0.1464665222356959;0.12395682726355685;0.8558574568266839;0.11622841697933081;0.8024725262594593;21.022270262224126;0.8284810538416504;0.015430389645408858;0.01566401666227001;0.8275396563382704;0.9952988304830819;0.15141869281655318;1.3066464755673675
65.642473;0.14645651624063127;0.12397882987404064;0.8558183687178431;0.11623964794959979;0.8023551866633083;21.022554865809404;0.828534171708821;0.015428885174347477;0.01566599080218268;0.8274970061703766;0.9952990712235381;0.1514145273322229;1.3062479337459816
65.652473;0.14644639301255916;0.12400002936162215;0.8557873397900946;0.1162505813392935;0.80223645746354;21.022796558875957;0.828590330978165;0.015427504118341807;0.01566791561018488;0.8274574216853217;0.9952998755971697;0.15140961363053046;1.3058480148462872
65.662473;0.14643617966884306;0.12402043761901392;0.855764583472896;0.11626114791858597;0.8021167207658739;21.022982268138556;0.8286494554370147;0.015426252853050467;0.01566979547497653;0.8274211858255602;0.9953010948141209;0.15140394707555127;1.3054470451770417
65.672473;0.14642590136096711;0.1240400870543883;0.8557501425258843;0.11627128652162341;0.8019962737133912;21.023100567410935;0.8287114713347685;0.015425136886527318;0.0156716364192151;0.8273886518129085;0.9953025367078757;0.15139750955364434;1.3050452969616833
65.682473;0.14641558326836535;0.12405902506096969;0.8557439420134879;0.1162809455856824;0.801875362096144;21.023141143156764;0.8287763174245948;0.015424159941353812;0.0156734460307484;0.8273602494405325;0.9953039933141398;0.15139028654037254;1.3046429967537232
