time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
65.692473;0.14640525457655723;0.12407730165862578;0.8557458280403974;0.11629008277251356;0.8017542230765562;21.023093585214763;0.8288439182200746;0.015423323308970458;0.015675232715506533;0.8273364413583871;0.9953052851808842;0.15138228612088092;1.3042402592886513
65.702473;0.14639494819288723;0.12409496304243434;0.8557555630054458;0.11629867242018298;0.8016331111790669;21.022946381080367;0.8289141785283033;0.015422626963318668;0.015677005224178912;0.827317713556782;0.9953063062549468;0.15137353342626994;1.3038370552767558
65.712473;0.14638469715376123;0.12411206058105788;0.8557728593975744;0.11630670590770113;0.8015122737551537;21.022686709693378;0.8289870465806052;0.015422070008126967;0.015678772633640214;0.8273045642680039;0.9953070356633947;0.1513640547830157;1.3034332196667642
65.722473;0.14637453124690217;0.12412865744654313;0.8557974471430343;0.11631417891500458;0.8013918871819707;21.022301566884337;0.8290625713557176;0.015421650006404122;0.015680543516607418;0.8272974086907859;0.9953075381875482;0.1513538714768562;1.3030284138806831
65.732473;0.146364471358932;0.12414481976117896;0.855829083488454;0.11632108541744958;0.801272045578133;21.021779719842463;0.82914089225712;0.01542136314739668;0.01568232525733203;0.8272964654980974;0.9953079651558402;0.15134300005766244;1.3026221677547323
65.742473;0.14635452694771292;0.12416061170640892;0.855867489908975;0.11632742766122299;0.8011528007049117;21.021112215291822;0.8292221908401404;0.0154212050880814;0.015684124027668497;0.8273017460653835;0.9953085447593504;0.1513314525630601;1.3022140834541867
65.752473;0.1463446973347911;0.12417609817334559;0.8559122793280161;0.11633322464831174;0.8010341994093914;21.020290891376874;0.8293066202986136;0.01542117133137092;0.015685944145949794;0.8273131048804696;0.9953095748115203;0.15131924067674818;1.3018039909087413
65.762473;0.14633496533281048;0.12419133784296059;0.8559629370095483;0.11633850699544697;0.8009163202345665;21.019308674320456;0.829394240369814;0.015421257441360045;0.015687787849100823;0.8273302291277976;0.9953114562360703;0.15130638068556715;1.3013919159589027
65.772473;0.14632529324597685;0.12420637331851557;0.8560188745195563;0.11634330846730331;0.80079928725782;21.01816289439744;0.8294850023272553;0.015421459037608628;0.015689656755488165;0.8273526082373697;0.9953147299574414;0.15129289395971066;1.3009780011176364
65.782473;0.14631563550579826;0.12422123182411755;0.8560794764968428;0.11634766544505676;0.8006832693710253;21.01685744854775;0.8295787361337026;0.015421771154339315;0.01569155371876639;0.8273796247634142;0.9953199850500597;0.15127881459387374;1.3005625265602958
65.792473;0.14630595306807764;0.1242359314330127;0.8561440813191342;0.11635161592057294;0.8005684953735681;21.01540210066005;0.829675136243383;0.015422187821620087;0.01569348370602862;0.8274107423553434;0.9953276821359665;0.15126420136603938;1.3001459860202134
65.802473;0.14629621659639402;0.12425048942500813;0.8562119927579731;0.11635518885389388;0.8004552207843982;21.013810413963476;0.8297738176731433;0.015422702728291661;0.015695453469688272;0.8274456225309843;0.9953380975240144;0.15124913251943164;1.2997290722644912
65.812473;0.14628640047908742;0.12426492922980642;0.8562825566856457;0.11635839364130177;0.8003436528225685;21.01209661119894;0.8298743661566415;0.015423310481052825;0.015697470639229206;0.8274841116849188;0.9953513913560619;0.15123369365450837;1.2993125643596628
65.822473;0.1462764669882244;0.12427928046865046;0.856355171955217;0.11636122412387433;0.8002339652289493;21.010272695521532;0.8299763249290621;0.01542400701011326;0.015699543118077162;0.8275261618759627;0.9953676623240174;0.15121798272284676;1.2988972423503782
65.832473;0.14626635544917282;0.12429357895854164;0.8564292141914222;0.1163636801644366;0.8001263814634213;21.008348228976097;0.8300792177791111;0.015424789522556654;0.015701679009563436;0.8275717629717101;0.9953869612824611;0.15120211899646316;1.2984838825969827
65.842473;0.14625599733616487;0.12430786651659305;0.8565040042090023;0.11636578790705866;0.8000212003708332;21.006332299196234;0.8301826068631823;0.015425657615186184;0.015703886925534167;0.8276209191687588;0.9954093202416069;0.15118623205801623;1.2980732862099045
65.852473;0.1462453395865933;0.12432218727597324;0.856578863534896;0.11636759552599289;0.799918799512808;21.00423521941036;0.8302861169022397;0.0154266140632016;0.015706175823965416;0.8276736119009425;0.9954348046479702;0.15117043707601288;1.2976662691749705
65.862473;0.14623435050101466;0.12433658540099235;0.8566531649914979;0.1163691538271207;0.7998196799313961;21.002068881813635;0.8303894618016567;0.015427663318671913;0.015708553728770846;0.8277297352199593;0.9954635170527188;0.15115481541862444;1.2972635901885974
65.872473;0.14622301433924242;0.1243511012418129;0.8567263264675177;0.1163705031439713;0.7997244697825143;20.99984609430352;0.8304924802692127;0.015428808847660378;0.015711026669713822;0.8277890648677642;0.9954955202594995;0.15113940767828335;1.2968658716521475
65.882473;0.14621132246086924;0.1243657666929993;0.8567978142261775;0.11637166690664497;0.7996338296948984;20.997579763074224;0.8305951264098214;0.0154300512139074;0.01571359845290504;0.8278512709145591;0.9955307276796574;0.15112421509673543;1.2964736218409036
65.892473;0.1461992652420746;0.12438060755791089;0.856867182772217;0.11637264914168062;0.7995483535772082;20.9952829911775;0.8306974390663351;0.01543138777212501;0.015716270140529273;0.8279159481044435;0.9955688714258965;0.15110920545021447;1.2960873642523714
65.902473;0.14618683375132047;0.1243956521767556;0.8569340826180827;0.11637343803714476;0.7994685551677155;20.992969026736763;0.8307995362037262;0.015432813785783657;0.0157190400165158;0.8279826390997846;0.9956096103414595;0.15109432726075087;1.2957077008742843
65.912473;0.1461740256743054;0.1244109328059647;0.8569982369479318;0.11637401384522504;0.7993948904012638;20.990649319382392;0.8309016132151236;0.015434323757179118;0.015721905470783542;0.828050885690065;0.9956526658935276;0.15107952866651925;1.2953352317696158
65.922473;0.14616084760429812;0.12442646873491552;0.8570594335049969;0.11637435817723658;0.799327774625381;20.988331850412898;0.8310039066978882;0.01543591222768096;0.01572486476317002;0.8281203255059174;0.9956978786442435;0.15106477106591543;1.2949704558328639
65.932473;0.14614731775158418;0.12444224821101768;0.857117537711512;0.11637445918014525;0.7992676338532346;20.986022161471503;0.831106628856535;0.015437574865868055;0.015727916257717876;0.8281907492419044;0.9957451724742853;0.1510500354634032;1.2946137818271872
65.942473;0.14613346887826925;0.12445822834861311;0.8571725230365247;0.1163743084106927;0.7992149305257714;20.983725430870944;0.8312099150163794;0.015439309776991162;0.015731057160105866;0.8282621002841863;0.9957944638365096;0.15103532028345099;1.2942656417752714
65.952473;0.14611934296059825;0.12447434579434015;0.8572244699337506;0.11637389252045018;0.7991701103231581;20.981447488252112;0.8313137787585886;0.015441117665141467;0.015734284301547514;0.8283344490576569;0.9958456372691809;0.15102063657055334;1.293926564407194
65.962473;0.146104978578829;0.12449053457133409;0.8572735029544328;0.11637318744096771;0.7991335499840514;20.97919449272127;0.8314180736692538;0.015443001305293063;0.01573759561857573;0.8284079485363552;0.9958986097172952;0.15100600732016894;1.2935971310192662
65.972473;0.1460904070385537;0.12450675126110133;0.8573197167938469;0.11637215920170485;0.7991055474330983;20.976972433425217;0.8315225479688885;0.01544496545612716;0.015740990228337314;0.8284828149114203;0.9959533533433399;0.1509914610786663;1.2932779037795281
65.982473;0.14607566061383143;0.12452298531491035;0.8573631403646723;0.11637076858585386;0.7990863374495211;20.97478751046014;0.8316269565904603;0.015447016486527205;0.015744467268950287;0.8285593396140859;0.9960098694027193;0.15097701365976485;1.2929693958144832
65.992473;0.14606077901963133;0.12453924225888237;0.8574037532586126;0.11636897809625193;0.7990761167270997;20.972646309426757;0.8317310902606991;0.015449161425844314;0.01574802519024092;0.8286378652779246;0.9960681944505004;0.15096265500665168;1.2926720222587165
66.002473;0.1460458113419194;0.12455552146299659;0.8574415347287048;0.1163667590133003;0.7990750654114323;20.970555505238632;0.8318347507886446;0.015451407634246827;0.01575166220271787;0.8287187149911918;0.996128415273185;0.1509483570484366;1.2923860273869878
66.012473;0.1460308142014247;0.12457180519002552;0.8574765165090986;0.1163640925008497;0.7990833689811336;20.968522493914847;0.8319377297643787;0.015453763030492625;0.015755375878786594;0.828802155176114;0.9961906632463923;0.1509340905683009;1.2921114669474751
66.022473;0.1460158452136973;0.12458805493701867;0.8575088217830642;0.11636096384835463;0.7991012104035494;20.966555774062012;0.8320397721317472;0.015456235350358526;0.015759160854921177;0.8288884076118366;0.9962550875900887;0.15091983362188144;1.291848254752028
66.032473;0.14600096470090995;0.1246042138930863;0.8575386545721626;0.1163573579263468;0.7991287325515157;20.964663771821854;0.8321405679564258;0.015458830335740869;0.015763007355139646;0.8289776522484525;0.9963218195501694;0.15090557222291695;1.2915962374374383
66.042473;0.14598624411173966;0.12462021416319813;0.857566249807593;0.11635326564627166;0.7991660371272475;20.962854447879778;0.8322397700524164;0.015461550889093402;0.015766902033349954;0.8290700223418745;0.9963909970979475;0.15089129857036823;1.2913552172763343
66.052473;0.14597176102953155;0.12463598010767944;0.8575918284595475;0.11634869656029231;0.7992131900649029;20.961136496061403;0.8323369978486949;0.015464398173772948;0.01577082939738493;0.8291656112357697;0.996462833443168;0.1508770073655599;1.2911248837540332
66.062473;0.1459575877144634;0.12465143099802449;0.8576155438281657;0.11634368074227615;0.7992701522697336;20.95951972514031;0.8324318514492354;0.015467372528700164;0.01577477315243586;0.8292644941116143;0.9965376285860572;0.15086268993641613;1.2909047493000456
66.072473;0.1459437907139893;0.12466648707232543;0.8576374494042551;0.11633825820442005;0.7993367068962329;20.958014052091585;0.8325239302524724;0.015470472415816824;0.015778717666389806;0.829366759084215;0.9966157122117312;0.1508483314529116;1.2906941791355553
66.082473;0.1459304367443495;0.12468106579274156;0.8576575721833051;0.11633247335766383;0.7994124946331316;20.956628548394818;0.8326128595534555;0.015473693449907375;0.015782648287006696;0.82947248780826;0.9966973763401988;0.1508339216341903;1.2904925346339668
66.092473;0.1459176000071688;0.12469507048062495;0.8576760464525727;0.11632638119669732;0.7994971001954396;20.955371409526503;0.83269834886632;0.015477029582168783;0.01578655038396471;0.82958168398705;0.9967828755130316;0.15081947297828685;1.2902993275042822
66.102473;0.14590536999523682;0.1247083937451886;0.857693144452048;0.11632005087995582;0.7995900881290514;20.954250319540286;0.8327802249484165;0.01548047483130323;0.015790408882751395;0.8296942569092212;0.9968724649841623;0.1508050243099811;1.2901142353407815
66.112473;0.1458938512334248;0.12472093500383391;0.857709163384864;0.1163135593577757;0.7996910124101538;20.95327216455086;0.832858385838703;0.015484023682874565;0.01579420866893785;0.8298100583771765;0.9969663729320908;0.1507906288966567;1.2899370380450648
66.122473;0.14588314828362192;0.12473261278162331;0.8577243273230969;0.11630698434474786;0.7997994641394146;20.952442187121534;0.8329327292578417;0.015487670257162592;0.015797935295356988;0.8299288803967801;0.9970647804018377;0.15077634434848095;1.28976757252062
66.132473;0.14587334484881992;0.12474336682983865;0.8577387913299667;0.11630040391589033;0.799915132433298;20.951763772046117;0.8330031345893851;0.015491407333239829;0.01580157610643717;0.8300504523881148;0.9971678444375731;0.1507622240063178;1.2896056533983866
66.142473;0.1458644997428431;0.12475315458564998;0.8577526741014413;0.11629390004854875;0.8000378077708247;20.95123887252842;0.8330695308948995;0.015495226038416987;0.015805121453162655;0.8301744852632312;0.9972756417485775;0.15074830803338105;1.289451011376029
66.152473;0.14585666096788008;0.12476194857104983;0.8577660711640617;0.1162875615337896;0.8001673274038644;20.950867143105725;0.8331319878635426;0.015499115791649053;0.015808565273257705;0.8303007023832027;0.9973880816315467;0.1507346251672936;1.2893033182044265
66.162473;0.14584987286297196;0.12476974158750043;0.8577790293841953;0.11628148247949467;0.8003035077924592;20.950644030171173;0.8331906818203174;0.01550306475770478;0.01581190461118859;0.8304288324275307;0.9975049122863027;0.1507212018461497;1.2891621864043998
66.172473;0.14584416702026928;0.12477655168611643;0.8577915058391523;0.11627575210399832;0.8004460716078478;20.950560802334117;0.8332457777289807;0.015507061393937765;0.015815138407368184;0.8305585997937492;0.997625756742795;0.15070806673426787;1.289027106645761
66.182473;0.14583955020322348;0.12478241222455871;0.8578033961587429;0.11627044096323569;0.8005945833919786;20.95060661348901;0.8332973928568895;0.015511095579195024;0.015818266700611868;0.8306897555604766;0.9977501004016294;0.15069524896979603;1.288897425607924
66.192473;0.14583600061827484;0.12478735367746945;0.8578146036006558;0.11626559626093681;0.8007484656353976;20.950770114840935;0.8333455839032896;0.015515158158391008;0.015821290145454647;0.8308221322933238;0.9978773280818405;0.15068277620242604;1.288772436803641
66.202473;0.14583347351852038;0.12479139918117287;0.8578250589745618;0.11626124937454307;0.8009071141988233;20.95104003412668;0.833390281161655;0.015519239434426027;0.015824209044331423;0.830955632366576;0.9980068554310891;0.15067068346527596;1.2886515532053442
66.212473;0.14583190979590294;0.12479457415922178;0.8578347147372049;0.11625742220434002;0.8010699826720908;20.951405323146446;0.8334312597352795;0.015523327111757678;0.0158270224139401;0.8310901519057314;0.9981381789296203;0.15065902511671864;1.2885344047141631
66.222473;0.14583124055496538;0.1247969107383438;0.8578435625335011;0.11625412353843868;0.801236534365404;20.951855192787555;0.8334681663047329;0.01552740536871083;0.015829727628324283;0.8312255401030578;0.9982707597964963;0.1506478664323508;1.2884207787665964
66.232473;0.14583139294047964;0.1247984453417806;0.857851652502758;0.11625135086567812;0.8014061535097817;20.95237923989675;0.8335005530864956;0.015531457048073787;0.015832321023659758;0.831361605841878;0.9984039127044791;0.15063726254689655;1.2883105156320676
66.242473;0.14583230194485625;0.12479922289723902;0.8578590860465642;0.1162491020951957;0.8015781353358814;20.952967474133587;0.8335279667058478;0.015535467278152896;0.015834799116515575;0.8314981166852434;0.998536838998893;0.15062724577207598;1.2882034512985574
66.252473;0.14583391436730236;0.12479930550471728;0.8578660037284;0.11624737952885511;0.8017517391390314;20.95361039159618;0.833550096256693;0.01553942505604487;0.01583715910768769;0.8316347856891274;0.9986687221739124;0.15061782097944917;1.2880994063319027
66.262473;0.14583618038478258;0.12479877355167926;0.8578725725679576;0.11624618468728062;0.8019262216884736;20.954299489486505;0.8335668454066969;0.0155433222741737;0.015839398958453835;0.8317712605095604;0.9987987454558788;0.15060897172756296;1.2879981953062936
66.272473;0.14583905130526037;0.12479772071259557;0.8578789394319649;0.11624551642221524;0.8021008229391511;20.955027796817884;0.8335782699999928;0.01554715150220586;0.015841517313081248;0.8319071243221785;0.9989260687574283;0.15060067819327144;1.2878996130818254
66.282473;0.14584248645606085;0.12479624700999516;0.8578851693350693;0.11624537541810373;0.8022747598158972;20.955789872823853;0.8335844683678951;0.015550904352329153;0.015843512904819782;0.8320419567366305;0.9990498787303073;0.15059293201983243;1.2878034010751593
66.292473;0.14584645205113556;0.12479444768239516;0.8578912151747086;0.1162457641404612;0.8024472774022418;20.9565813830006;0.8335855358212413;0.015554572673176156;0.01584538466407046;0.8321754622081144;0.9991694773439098;0.15058574529800034;1.28770926343032
66.302473;0.14585091663686292;0.12479240452749285;0.8578969392943144;0.11624668024700484;0.8026177075998161;20.95739800000763;0.8335816022771776;0.015558151527000956;0.015847132778119152;0.8323075517139934;0.9992843277459307;0.1505791569332884;1.2876169450015515
66.312473;0.14585585732433276;0.12479018689901188;0.8579021794588152;0.11624811902523664;0.8027854616581951;20.958234446403175;0.8335728266662136;0.015561641108295539;0.015848758774852707;0.8324382987253535;0.9993940229541018;0.1505732229305072;1.287526256436438
66.322473;0.14586126532005914;0.12478785259621829;0.8579067810442799;0.11625008366268838;0.8029499929150157;20.959085600685484;0.8335593168681248;0.015565046900766752;0.01585026406418518;0.832567844437456;0.9994981936929921;0.15056799013675368;1.2874369991933827
66.332473;0.14586714084107236;0.12478543932380383;0.8579105712270895;0.11625258540190257;0.8031107989009014;20.95994780718625;0.8335411179290837;0.015568377732119677;0.01585164911036801;0.8326963403565346;0.9995964649357495;0.1505634786889432;1.2873489541563798
66.342473;0.14587348989414683;0.12478295763589323;0.8579133688687561;0.11625563131301048;0.8032674445774449;20.96081767701597;0.8335182814174271;0.01557164247994507;0.015852914156898087;0.8328239269284923;0.9996884995321276;0.15055968179621357;1.2872619554697706
66.352473;0.14588032475033752;0.12478039946098247;0.8579150118062197;0.11625921644071935;0.803419572331059;20.961690274857876;0.8334909013963104;0.015574847781681712;0.015854059742854913;0.8329507160826801;0.9997740304264265;0.1505565696874518;1.2871758612662638
66.362473;0.14588765411835625;0.12477775750315824;0.8579153476334859;0.11626332940364725;0.8035668801715135;20.96255918568781;0.8334591121577519;0.015577997391234628;0.015855085941880297;0.8330767760537363;0.9998528214487862;0.1505540969873488;1.2870905125668823
66.372473;0.14589546883491322;0.12477503873454122;0.8579142704435824;0.11626796089906054;0.8037090778686196;20.963418354852763;0.833423084564541;0.015581092286858415;0.015855990832973333;0.8332021394747595;0.9999246377976068;0.1505522162095209;1.2870058945736729
66.382473;0.14590374447417143;0.12477226010071538;0.8579117735536237;0.1162731054794758;0.8038458786311683;20.964263971244556;0.8333829895769205;0.015584130714130081;0.015856770000845677;0.8333268000679648;0.9999893347124478;0.15055088903434;1.286922331090636
66.392473;0.14591245853401552;0.12476943289379587;0.8579078761288206;0.11627875759643985;0.8039770240993358;20.965094632226748;0.8333389471244924;0.015587108281036438;0.015857418238640397;0.8334506633682003;1.0000469890691979;0.15055009547218176;1.2868404213210913
66.402473;0.1459215991204792;0.12476655326175523;0.857902479071516;0.11628490389636678;0.8041023128778038;20.96591012228003;0.8332910400673669;0.01559001921159545;0.015857931108912288;0.8335735357683928;1.000097909896058;0.15054983714865808;1.2867608188823352
66.412473;0.14593115978311152;0.12476360562885273;0.8578953151721727;0.11629151392695108;0.804221633942152;20.966709871801875;0.8332393999933775;0.01559285803283526;0.015858304175892738;0.8336951760310002;1.0001425265087907;0.15055011669268561;1.2866841429395794
66.422473;0.1459411316826829;0.12476057402865788;0.8578860173196149;0.11629853868222471;0.8043349738422428;20.96749151131734;0.8331842837434663;0.015595619207513156;0.01585853190793394;0.8338152907832764;1.0001812650406112;0.15055090704602692;1.2866110003077993
66.432473;0.1459514997677701;0.12475744850940451;0.8578742021554704;0.11630592090869904;0.8044423838304301;20.968250892802576;0.8331260849349714;0.015598295331819475;0.015858607983703577;0.8339334781789819;1.00021446243493;0.15055214731341535;1.2865419517390844
66.442473;0.1459622466108791;0.12475421719775721;0.8578594794090788;0.11631360483914813;0.8045439479374742;20.968983981999628;0.833065296248375;0.015600877282241387;0.015858526183202392;0.834049246021392;1.0002423240108012;0.15055375817262548;1.2864774511464432
66.452473;0.14597335375134662;0.12475085544968287;0.8578414053385048;0.11632154203370333;0.8046397740405928;20.969688033330456;0.8330024219906756;0.015603356255740476;0.0158582816688424;0.8341621041638503;1.0002649626040523;0.15055564944912128;1.286417853320631
66.462473;0.14598478834192388;0.12474732913453111;0.8578194729352175;0.11632969771743587;0.8047299897479984;20.970360666774997;0.8329378536456286;0.015605724697327131;0.015857871776185122;0.834271634861509;1.000282507019765;0.1505577235486507;1.2863634763985659
66.472473;0.145996494004691;0.12474361051389866;0.857793212342379;0.11633804806126792;0.8048147346233927;20.970998901923185;0.8328718150094778;0.015607975810540343;0.015857294776531628;0.8343775019399071;1.0002951723455207;0.15055988388931626;1.2863146054248769
66.482473;0.146008405210741;0.12473968973722059;0.8577623476926237;0.11634656844903861;0.8048941500846902;20.971599551398153;0.8328044194982155;0.015610103277346457;0.015856548072823967;0.8344794348165546;1.000303212611795;0.15056204490408898;1.2862714269388622
66.492473;0.14602046805752752;0.12473557165068144;0.8577268435619506;0.11635522592233001;0.8049683773589991;20.97215953180246;0.8327357534624923;0.015612101466560717;0.015855628275742308;0.8345772410251691;1.000306803882362;0.15056414120059033;1.2862340280599316
66.502473;0.14603264620690687;0.12473126714793542;0.8576868232624083;0.11636397642289452;0.8050375834144577;20.972674645442687;0.8326659504646806;0.015613965334352258;0.01585453263336854;0.8346708230025218;1.0003060210840389;0.1505661315834267;1.2862024511051422
66.512473;0.14604491826924235;0.12472678986520802;0.8576424840690373;0.11637276537352992;0.8051019997577831;20.97313819606253;0.8325952582541642;0.015615689624388605;0.015853259728755915;0.8347601389038394;1.0003009671353196;0.15056799074322488;1.2861766866409552
66.522473;0.1460572780957983;0.1247221550485475;0.8575940261520129;0.11638153336914918;0.8051619457395864;20.973541574815766;0.8325240388066241;0.015617268098522489;0.015851809146068267;0.8348451458181758;1.0002918440323108;0.15056969241793128;1.2861566605025279
66.532473;0.14606973535819137;0.12471737633803552;0.8575415987108161;0.11639022032860567;0.8052177954660324;20.973876302043927;0.8324526824953737;0.015618693436192262;0.01585018115898551;0.8349257897422813;1.0002788431579956;0.15057120030520313;1.2861423247294677
66.542473;0.1460823126621059;0.12471246416759632;0.8574853150829295;0.11639876593262702;0.8052698909615986;20.974135518010506;0.8323815293934688;0.015619957442387117;0.01584837689078292;0.8350020036802508;1.0002620642947828;0.15057246908575975;1.286133755180951
66.552473;0.14609503918454078;0.1247074316111727;0.8574252694562599;0.11640711168715295;0.8053185113144177;20.974313851286137;0.8323108604909943;0.015621051585191956;0.015846398812607798;0.8350736760068436;1.0002415473144843;0.15057343784163113;1.286131115282661
66.562473;0.14610794160726578;0.12470230103085708;0.8573615049466701;0.11641520093029263;0.8053638997031889;20.974406447284387;0.8322409114340863;0.015621968461436963;0.015844251175569722;0.8351406490365852;1.0002172320416245;0.15057401487647434;1.2861345312708894
66.572473;0.14612103523174325;0.12469709645617244;0.8572940150347124;0.11642297634945462;0.8054062591538574;20.974408350951258;0.8321718815877445;0.015622703334916398;0.015841940127767153;0.8352027553420803;1.0001888917950024;0.15057407921711963;1.2861440012420768
66.582473;0.14613432208783905;0.1246918304857692;0.8572227900821122;0.11643038211631988;0.8054457665435764;20.974314291756002;0.8321039397621961;0.015623253948751683;0.015839473810402984;0.8352598246011478;1.0001562209058175;0.15057350274989098;1.2861594111529686
66.592473;0.14614780089261997;0.1246865078847748;0.8571478422706784;0.1164373625360087;0.8054826137226098;20.974119407506667;0.8320372348354728;0.01562361900521312;0.015836862703050927;0.835311656094221;1.000118958761936;0.15057216367383286;1.2861805835965612
66.602473;0.14616147699574292;0.12468114383990558;0.8570691980277029;0.11644385470190537;0.8055170014249924;20.973820706235777;0.831971941583117;0.015623797252055609;0.015834120012217734;0.8353580019115313;1.000076915427396;0.15056994112292715;1.2862072110270275
66.612473;0.14617536027016412;0.12467577940647873;0.8569868890009034;0.11644979543193242;0.8055491143029498;20.973417095978622;0.8319083107742163;0.015623787269749029;0.01583126166745632;0.8353986101860382;1.0000299858336648;0.15056671314605094;1.286238763641538
66.622473;0.14618946180994385;0.12467048635073859;0.8569009721489153;0.11645514214864724;0.805579102381983;20.97290772284481;0.8318466805045798;0.015623587641486539;0.015828305811337352;0.8354333073120302;0.9999781735469324;0.1505623730802598;1.2862745301930993
66.632473;0.14620379823645485;0.1246653635818974;0.8568115840188621;0.11645988124977709;0.8056070522325315;20.972290490420985;0.8317874426184031;0.015623198522981715;0.015825271725344873;0.835462043015297;0.9999215590329084;0.15055685469424682;1.2863136553484318
66.642473;0.14621839183370305;0.12466052688537356;0.8567189794049656;0.11646401976585745;0.8056329593048844;20.971561732146952;0.8317309773643876;0.015622623283488634;0.015822178596785526;0.8354848920996004;0.999860252990448;0.15055014187478277;1.2863550641991057
66.652473;0.14623326012764018;0.12465609533816897;0.8566235143249163;0.1164675763488481;0.8056567384025661;20.970716872128683;0.8316775990926727;0.015621867639718203;0.015819045225262195;0.8355020021307586;0.9997944089124665;0.1505422473754161;1.2863974856811342
66.662473;0.14624841257461765;0.12465218126882661;0.8565256216010897;0.1164705765717808;0.8056783041617607;20.969751266122383;0.8316275269478565;0.015620937728308781;0.015815890605874437;0.8355134804544398;0.9997242535910797;0.15053318154220321;1.2864396571095729
66.672473;0.14626386335267932;0.12464888456872711;0.8564258041767889;0.11647305174233392;0.8056976447974232;20.96866081528336;0.8315808726743449;0.015619839815614723;0.015812734373523357;0.8355193324723998;0.9996500406914699;0.1505229411212584;1.2864804693121479
66.682473;0.14627963371437555;0.12464628791957275;0.8563246042167405;0.11647504221705658;0.8057148125038496;20.967442413066244;0.8315376637350371;0.015618580906358773;0.015809596196610712;0.8355194949173049;0.9995719957118516;0.15051151219173467;1.2865189824133079
66.692473;0.1462957353921877;0.12464445280160157;0.8562225741990357;0.11647660252306838;0.8057298967296411;20.96609423139363;0.8314979151282821;0.015617168542153278;0.015806494173206564;0.8355138803573868;0.9994903712954947;0.15049887284006322;1.2865544512548688
66.702473;0.14631216260649046;0.12464341882287519;0.856120295321686;0.11647780226622703;0.8057430210973168;20.964616464982548;0.8314617202727909;0.015615609947050075;0.015803444258078104;0.8355024147160469;0.9994055016761326;0.15048499875776142;1.2865863290446997
66.712473;0.14632889807457908;0.12464320961176968;0.8560183947428315;0.11647871799717999;0.8057542985077834;20.963012319283106;0.831429306965438;0.015613911299973098;0.015800461438145973;0.8354850782481661;0.9993177350334543;0.15046987499286457;1.2866141546427505
66.722473;0.14634592379322417;0.12464384258979957;0.8559175123844184;0.11647941770135894;0.8057637278489294;20.96128792501151;0.8314010096654532;0.015612077764382998;0.01579756055050837;0.835461935086674;0.9992273619316854;0.15045351133022047;1.286637423586694
66.732473;0.1463632311986153;0.12464533401425226;0.8558182524786386;0.11647994901107776;0.8057711363163773;20.959450986231957;0.8313771599849406;0.015610114274085747;0.01579475559415317;0.8354331327326137;0.9991346245765362;0.15043594844945904;1.2866555883704416
66.742473;0.14638081658753685;0.1246476952648585;0.8557211677733944;0.11648034340777476;0.8057762483359724;20.9575089528;0.8313580029843416;0.015608026058001424;0.01579205856710322;0.8353988668874827;0.9990397285457494;0.1504172435375679;1.2866681297612612
66.752473;0.14639866906897625;0.12465092676038819;0.8556267680584024;0.11648063178575187;0.8057788059023507;20.955467449671403;0.8313437305934611;0.015605818960213454;0.015789478801895525;0.835359372138242;0.998942849657464;0.15039744580921685;1.2866745859887778
66.762473;0.14641677257053973;0.12465502149856374;0.8555355244238734;0.11648085548681827;0.8057786249800495;20.953329720332892;0.8313345476850557;0.015603500278986862;0.0157870226961861;0.8353149422630509;0.9988441851392917;0.15037658119360764;1.2866745690497807
66.772473;0.14643511589976824;0.12465997345493313;0.8554478662774673;0.1164810675717515;0.8057755739340038;20.951097300904514;0.8313306372529341;0.015601079001555418;0.015784693625483525;0.8352659197324096;0.9987440027452955;0.1503546545612103;1.286667797008231
66.782473;0.14645369471901584;0.12466577989278517;0.8553641663291587;0.11648132510788112;0.8057695301088145;20.948770399966943;0.8313320827459411;0.015598564530590863;0.015782491846395536;0.8352126697020462;0.9986426299608273;0.15033165781858604;1.2866541038198216
66.792473;0.14647250473644946;0.12467244708862156;0.8552847052652398;0.11648167629399532;0.8057603668749524;20.94634687656253;0.8313388707419724;0.015595964817475086;0.015780414254472692;0.8351555600582038;0.9985404210891136;0.1503075733456991;1.2866334335026777
66.802473;0.14649153617067448;0.12467999589131962;0.8552096463886505;0.11648215586324902;0.8057479801324322;20.943822153590165;0.8313509288630664;0.015593284926756712;0.01577845455941821;0.8350949210480381;0.9984377459213749;0.15028238119519832;1.2866058588646179
66.812473;0.14651077864339626;0.12468845309897154;0.8551390393677635;0.11648279336469884;0.8057323357049198;20.94119159551065;0.8313681475906712;0.01559052696729439;0.015776604168388074;0.8350310027020433;0.9983349861194594;0.15025607038384178;1.2865715937690203
66.822473;0.1465302272831283;0.12469784495658862;0.8550728388750157;0.11648361868884029;0.8057135092717134;20.938452497171458;0.8313904071156105;0.015587691343280986;0.015774852973997413;0.834963982239029;0.9982325497862139;0.15022864726751314;1.2865309590946354
66.832473;0.14654987666327196;0.12470820326966392;0.8550109425215909;0.11648465551392143;0.805691703082312;20.935604077764683;0.8314175643669582;0.01558477799461977;0.015773189721707548;0.8348940156564252;0.9981309115009135;0.15020014096134787;1.2864843614345158
66.842473;0.14656971217191128;0.12471956546718801;0.854953226598456;0.11648591445435877;0.805667236065721;20.932647008778392;0.8314493758328998;0.01558178730151726;0.015771602787476566;0.8348212984204854;0.9980306141502037;0.1501705978238985;1.2864323149101848
66.852473;0.1465897084129432;0.12473196019943751;0.8548995439623196;0.11648739056463095;0.8056404912098404;20.929582907705473;0.8314854412079832;0.015578720978596626;0.015770080835462;0.8347460991729292;0.9979321973480815;0.15014006789739578;1.2863754116837218
66.862473;0.14660982977165507;0.12474538935999302;0.8548497306271279;0.1164890602775242;0.8056118479211631;20.92641419051633;0.8315252428465171;0.01557558272424216;0.015768612530050723;0.8346687555715073;0.997836137319898;0.1501086070465239;1.286314211982663
66.872473;0.14663003020135068;0.12475981812369344;0.8548036578268895;0.11649088440415965;0.8055816427736673;20.92314497824689;0.8315682660122022;0.01557237901514121;0.01576718729790495;0.8345896722895118;0.9977428678513719;0.15007629666623473;1.2862491891835601
66.882473;0.1466502498506029;0.12477518064210331;0.8547612624256326;0.11649281829538968;0.8055501600153108;20.919781588914837;0.8316141327214595;0.015569120003562286;0.01576579768150077;0.8345093183968328;0.99765283780705;0.15004325924709355;1.286180762761925
66.892473;0.1466704114700449;0.12479139813785511;0.8547224986880458;0.11649482027783203;0.8055176325758171;20.916331794304647;0.8316626638579028;0.015565818803484047;0.015764439916547225;0.8344281804415234;0.997566583602697;0.15000965814741843;1.2861092784062746
66.902473;0.14669042449000802;0.12480839501545113;0.8546872464812341;0.11649685678355584;0.805484224613665;20.912804166244275;0.8317138369222878;0.01556248929730887;0.015763111985559613;0.8343466690834507;0.9974848115548571;0.14997568272540382;1.2860349371929314
66.912473;0.1467101893049518;0.1248261030218013;0.8546552509378891;0.11649890364020572;0.8054500404148914;20.909208360456812;0.8317677159099562;0.015559144945323242;0.015761812230548303;0.8342650251124747;0.9974084165972278;0.14994152681324174;1.2859578185693565
66.922473;0.1467295925634001;0.12484445232756437;0.8546261287142444;0.11650094210377124;0.8054152132008543;20.905555635947394;0.8318244094844016;0.015555799174452335;0.01576053919645243;0.8341832808499748;0.9973383938858127;0.14990737105096416;1.2858780300822346
66.932473;0.14674850361031672;0.1248633620458008;0.8545993903683652;0.11650295424916327;0.8053799650775366;20.90185807647869;0.8318840293068692;0.015552465730933813;0.015759291343781054;0.8341012956247698;0.9972756804111376;0.149873375534256;1.2857958843481114
66.942473;0.14676678393046855;0.12488274785867444;0.8545744389475721;0.11650492131857897;0.8053445251780573;20.89812694821452;0.8319466725728272;0.015549158254273127;0.015758066602279495;0.8340188209730451;0.9972210013799513;0.14983968498896488;1.2857119640682435
66.952473;0.14678430334911077;0.12490253861394256;0.8545506312114785;0.1165068195380402;0.8053089952178931;20.89437248251536;0.8320124702336216;0.015545889981647876;0.015756861838154404;0.8339355097377119;0.9971747940634234;0.14980643980437366;1.285627027043347
66.962473;0.14680095060499881;0.12492268080369238;0.8545274304360121;0.11650861118833851;0.8052733047989826;20.890604861050864;0.8320816076745469;0.015542674354779287;0.01575567266529556;0.8338508714002825;0.9971372145626931;0.14977377793354527;1.2855418420101474
66.972473;0.1468166398147452;0.12494313121709562;0.8545045158240846;0.11651024500945416;0.8052372435618075;20.886834315942423;0.8321542459898418;0.015539526194983895;0.015754494647546597;0.833764268128911;0.9971081744732813;0.14974182045120465;1.2854570628992892
66.982473;0.14683131567993382;0.12496385380686868;0.8544817558899164;0.11651167134416339;0.8052004992045185;20.883070725064037;0.8322304819802901;0.015536462308793889;0.015753324823012737;0.8336749848029028;0.9970874091849924;0.14971065831828526;1.2853732554341915
66.992473;0.1468449539035433;0.12498482737748573;0.8544590705121893;0.11651285615739078;0.8051627096863538;20.879324582651048;0.832310434181427;0.015533500559570462;0.015752161636635866;0.8335823329202625;0.9970745916525567;0.14968036336258253;1.2852910565786675
67.002473;0.14685755749587875;0.12500604341958568;0.8544362968006066;0.11651378545474528;0.8051235478704791;20.87560802598128;0.8323943073214881;0.01553065825576489;0.015751004059601836;0.8334857404397508;0.9970694099882559;0.14965101208898407;1.2852111964056467
67.012473;0.14686915064881353;0.12502747766960942;0.8544131643152975;0.11651446458088853;0.8050828036417197;20.871933533000693;0.8324823396002192;0.015527951658958287;0.015749850978241213;0.8333848395563878;0.9970715483398659;0.1496227009801563;1.2851343472177885
67.022473;0.14687977392580923;0.12504906573239005;0.8543893520296393;0.11651491431299474;0.8050403889645528;20.868312457325295;0.8325747095306192;0.015525396698898422;0.015748700615074874;0.8332795566565117;0.9970806283256818;0.14959554894321356;1.2850610996030762
67.032473;0.14688947908118408;0.12507071388862628;0.8543645615357927;0.11651516385702589;0.8049962663167763;20.864756103188263;0.8326714854499498;0.015523009332961604;0.015747550467187357;0.8331701114936457;0.9970961940734411;0.14956967992895742;1.2849921119202308
67.042473;0.14689831939909803;0.12509232530792538;0.8543385892047213;0.11651524602521945;0.8049504139818927;20.861277368728512;0.8327726412166864;0.015520805138198894;0.015746397398759694;0.8330569097129428;0.9971177680024693;0.14954519181841108;1.284928206478136
67.052473;0.14690634402473096;0.12511381194165833;0.8543113957872369;0.11651519528674306;0.8049028500373993;20.857890086082705;0.832878092998022;0.015518799257104655;0.01574523727921969;0.8329404296345039;0.9971449384063735;0.14952213476835421;1.2848703181065517
67.062473;0.14691359750873645;0.12513509384044247;0.8542831293433498;0.11651504024315476;0.8048536227275414;20.854606891500897;0.832987699508243;0.015517006213276733;0.01574406517538832;0.8328211490807859;0.9971773853173519;0.1495005124141999;1.2848193974677597
67.072473;0.14692011784398576;0.12515609941816594;0.8542540645609524;0.11651479520686779;0.8048027850967506;20.851438673332698;0.8331012296170186;0.01551543813917325;0.015742876152462427;0.8326995019164156;0.997214819764331;0.14948030706114596;1.2847763573805484
67.082473;0.1469259347409723;0.1251767664836328;0.8542245288734597;0.11651446528357189;0.8047504196922408;20.84839580429994;0.8332183433751411;0.015514102662825803;0.015741665777954016;0.8325758688671799;0.9972569334671681;0.14946150824356486;1.2847419908362498
67.092473;0.14693107040394576;0.12519703889405853;0.8541948746903362;0.11651405818162068;0.804696646896253;20.845488399032767;0.8333386452622643;0.015513002819630348;0.015740430125209696;0.8324506037207907;0.9973034153245811;0.14944411824572829;1.2847168435973808
67.102473;0.14693554308321807;0.12521686493116524;0.854165457451679;0.11651358663606884;0.8046415840269318;20.842725048794023;0.8334617942861794;0.01551213810914822;0.015739165275491983;0.8323240703883197;0.9973540135809461;0.14942814320204256;1.2847012165552525
67.112473;0.1469393691934738;0.12523619764213964;0.8541365884260228;0.11651306366504562;0.8045853320924523;20.840111895137152;0.8335875408821858;0.015511504369282003;0.015737866624616174;0.8321966716147082;0.9974085828586916;0.1494135903064111;1.2846953321577925
67.122473;0.14694256393831687;0.12525498629715798;0.8541085184032271;0.1165124950489977;0.8045280097867261;20.83765265280469;0.8337156512517598;0.015511093263949312;0.015736528604496668;0.8320688474452312;0.9974670208972641;0.1494004696837921;1.2846994705780006
67.132473;0.1469451500773061;0.12527316457275314;0.8540814911970382;0.11651187034867211;0.8044697896279487;20.835349241391437;0.8338458556630666;0.015510893117009232;0.01573514454759721;0.8319410125516072;0.997529101121728;0.14938879332170338;1.2847139800446818
67.142473;0.14694716655524304;0.12529064773747864;0.8540557905471355;0.11651116480246981;0.8044108805635237;20.83320263053572;0.833977858556022;0.015510890640027458;0.0157337066262076;0.831813481528157;0.9975943774754401;0.14937856806580377;1.2847392345475062
67.152473;0.14694866277894086;0.12530733873767966;0.8540317371335576;0.11651035157702469;0.8043514638842797;20.831212791443345;0.8341113056584014;0.01551107311109392;0.015732207052849816;0.8316864760953286;0.9976622812573872;0.14936978485010288;1.2847755945628268
67.162473;0.14694969238024372;0.12532314229124825;0.8540096582689295;0.11650940605141895;0.8042916760221845;20.829377923929407;0.8342457148707089;0.015511430545942437;0.015730640093750792;0.8315601931015917;0.9977322631975573;0.14936241484536886;1.2848233592400045
67.172473;0.14695032170607075;0.1253379795985656;0.8539898489041251;0.1165083006034039;0.8042316364169808;20.82769459338745;0.8343804802411955;0.01551195588210404;0.015729002758950637;0.8314348314669082;0.9978038155607067;0.14935641755485574;1.2848827111434802
67.182473;0.14695063590213256;0.12535179279959516;0.8539726090582473;0.11650700574015699;0.8041714433761986;20.826158383346186;0.8345149592518891;0.015512643212543743;0.015727293954591378;0.8313105788346892;0.99787643392079;0.14935175483685648;1.2849536989449435
67.192473;0.1469507178235443;0.12536454632868074;0.8539583462426812;0.1165055043067565;0.8041111946843874;20.824763907944757;0.8346485379414401;0.015513486371767861;0.015725513521618315;0.8311876239156326;0.997949616062591;0.1493483990342157;1.285036280337227
67.202473;0.14695061772458137;0.1253762322451991;0.8539475801104973;0.11650380468533987;0.8040510887477624;20.82350476712061;0.8347806408560896;0.015514478305593696;0.01572366145150558;0.8310661544303323;0.9980229005255015;0.14934632666637507;1.2851303626569741
67.212473;0.14695035043587873;0.12538686460214465;0.8539408572289148;0.11650193567045462;0.8039914765888733;20.822374010931636;0.834910729047382;0.015515610865298532;0.015721736822402667;0.8309463313488985;0.9980959420711465;0.149345512649643;1.2852357752044783
67.222473;0.14694990948131811;0.12539645662014498;0.8539386992459599;0.11649992611713393;0.8039327645983629;20.821365043976527;0.835038286949574;0.015516875090677772;0.015719737286618757;0.8308283422586124;0.998168597164499;0.14934593877234742;1.2853522046987864
67.232473;0.14694927139638464;0.12540500298255086;0.8539415650444625;0.11649778619619564;0.8038752558715582;20.82047278158475;0.8351628224383483;0.01551826174301228;0.015717659936991625;0.8307125033673511;0.9982409041741833;0.14934759938016368;1.285479205767487
67.242473;0.1469483962532281;0.12541248262537802;0.8539497869772548;0.1164955038501442;0.8038190590320029;20.819694846330627;0.8352839293354402;0.015519761906558077;0.01571550264000067;0.8305992779848499;0.9983129511701375;0.14935049159877423;1.2856162856492572
67.252473;0.14694723318825129;0.1254188714520994;0.8539635350565364;0.11649305759664792;0.8037641163945906;20.81903244296399;0.8354013831874655;0.015521366799570401;0.01571326535969373;0.8304892198376655;0.9983848052478208;0.14935460121784336;1.2857629006179496
67.262473;0.14694572961509114;0.12542414648689593;0.8539828395323896;0.11649043262649976;0.803710277996502;20.818489907813216;0.8355151656641223;0.015523066928520655;0.015710951370023953;0.8303829555703485;0.9984565543327184;0.14935989573024178;1.2859183601601178
67.272473;0.14694384846966144;0.12542827781521063;0.8540076214249144;0.11648762569444893;0.803657321404741;20.818072893520792;0.8356253970724746;0.01552485216616563;0.015708566709873677;0.8302812175751545;0.998528326250568;0.1493663241300309;1.2860817603831876
67.282473;0.14694158832995602;0.12543122730163808;0.8540376933233121;0.11648463736161149;0.8036049439413864;20.81778653805699;0.8357322735769305;0.015526712343631208;0.015706117873727186;0.8301848230587595;0.9986002284490056;0.14937381851911727;1.2862519778689459
67.292473;0.14693898279913975;0.12543296602683557;0.8540727421467085;0.11648146281329629;0.8035527892838582;20.817634411260677;0.8358360285305192;0.015528637775310099;0.01570361028879149;0.8300945597387175;0.998672313586348;0.14938229635753789;1.2864277583772328
67.302473;0.1469360718184668;0.12543349391060485;0.854112327885538;0.11647809259462744;0.8035004955627361;20.817618543095584;0.8359368891292609;0.015530620278136278;0.01570104850669074;0.8300110267683605;0.9987446288825529;0.1493916647908405;1.2866078515605577
67.312473;0.14693287703135094;0.12543284225596965;0.8541559538232885;0.11647452080037297;0.8034477111697949;20.817740189578554;0.8360350572308914;0.015532653181349564;0.015698436987428625;0.8299345052806062;0.9988172530583282;0.1494018304601126;1.286791092445444
67.322473;0.14692940624380568;0.1254310615193548;0.8542031525074592;0.11647074726510086;0.8033940757821975;20.818000046898263;0.8361307052020517;0.01553472956626875;0.01569578065570772;0.829864939907551;0.9988902570967021;0.14941271283863555;1.2869764373623742
67.332473;0.14692567120803424;0.12542820844164473;0.8542534621820875;0.11646677111259558;0.8033392312456281;20.818397273004898;0.8362239471877283;0.015536841082028418;0.015693084931378793;0.829802046308257;0.998963637494136;0.14942425192163872;1.287162944636696
67.342473;0.14692169637586797;0.12542433888179644;0.8543063609928525;0.1164625882360519;0.8032828614776202;20.81892771552475;0.8363148202269111;0.015538978790230525;0.015690355172335763;0.8297454609562432;0.9990372872158577;0.149436406941459;1.2873497177270028
67.352473;0.1469175162003706;0.1254195032740315;0.854361279017453;0.116458199278931;0.8032247034574619;20.8195823985624;0.8364033297000976;0.015541134803179837;0.015687596378091435;0.8296948435063206;0.9991110479473959;0.14944914803376294;1.2875358628317246
67.362473;0.1469131741066285;0.1254137440584771;0.8544176599959036;0.11645362114494803;0.8031645425790018;20.820348031149276;0.8364895304988159;0.015543302610565642;0.015684813943624625;0.8296499035238966;0.9991847869476945;0.14946244667668235;1.2877204411690637
67.372473;0.14690872544838993;0.12540709763442717;0.8544750064686073;0.11644889162528405;0.8031022194780529;20.821209461741052;0.8365735598404922;0.015545475544516997;0.015682014986833206;0.8296103883711158;0.9992583821661418;0.14947627556138546;1.2879025034389249
67.382473;0.1469042340396807;0.1253995979896012;0.854532866909049;0.11644406058097342;0.8030376200096894;20.822151297205707;0.83665557997664;0.015547645164060866;0.015679209186543978;0.8295760906235935;0.999331653217669;0.14949061429451832;1.2880812635704237
67.392473;0.14689976573187252;0.1253912775835314;0.8545908028393839;0.11643917405652261;0.8029706307715037;20.823158265616538;0.8367357023850046;0.015549801947013785;0.01567640801968616;0.8295468561300184;0.9994043558733339;0.14950544707421626;1.2882562383321254
67.402473;0.14689538040448089;0.12538216612342362;0.8546484299614683;0.1164342639495822;0.8029010874208078;20.82421633708135;0.8368139856696722;0.015551937903541396;0.015673622910661524;0.8295225543915713;0.9994762480896966;0.1495207572319422;1.2884272673895178
67.412473;0.1468911194723349;0.1253722918396414;0.8547055133844343;0.11642934527186381;0.8028287584330757;20.82531407420764;0.8368904813787443;0.015554047805679788;0.01567086385290624;0.8295030424532012;0.9995471566770694;0.14953652621098143;1.2885944149846706
67.422473;0.1468870028159868;0.12536168940821138;0.8547620110360346;0.11642441784274407;0.8027533655577432;20.826442308823726;0.8369652518732099;0.015556128597646398;0.015668138802624174;0.8294881338912407;0.9996169816393395;0.1495527333119787;1.2887577755317756
67.432473;0.14688303983402515;0.12535040820027585;0.8548180454996115;0.11641947215762141;0.8026746286487;20.827592416326212;0.8370383413762427;0.01555817947386946;0.015665453995737412;0.8294775714170762;0.9996856398152257;0.14956936062280626;1.2889173930032964
67.442473;0.14687923410222198;0.12533851230867418;0.8548738399004657;0.11641449863087287;0.8025923398149994;20.828755452459948;0.8371097250453531;0.015560202361221133;0.015662814381339322;0.8294710508899085;0.9997529850644602;0.14958640219838562;1.2890733798569805
67.452473;0.14687557444048124;0.12532607833881607;0.8549296318462377;0.11640949025263213;0.8025064099573387;20.829923039721642;0.8371792711781862;0.015562201934827874;0.01566022296131779;0.8294682767353878;0.9998187573747485;0.14960386574145962;1.289226052946461
67.462473;0.14687203139993701;0.12531319509585792;0.8549856120108431;0.11640443065750852;0.8024168689058235;20.831088001565544;0.8372467511908124;0.015564185379573992;0.015657680422560386;0.8294689429463605;0.9998826095255783;0.14962176995652401;1.2893759224224643
67.472473;0.1468685603965946;0.1252999562138358;0.8550419061886569;0.11639928404142476;0.8023238725631908;20.8322435180669;0.8373118826346425;0.015566160359217407;0.015655185956808725;0.8294726447930902;0.9999441846323582;0.149640148286292;1.2895235386189798
67.482473;0.14686509774119982;0.12528644860505983;0.8550985713764375;0.1163940029035218;0.802227676634668;20.833382247810288;0.8373743540188652;0.015568131745115439;0.015652737967546633;0.829478867553425;1.0000031767989368;0.14965905428748227;1.2896693872097145
67.492473;0.14686156150200763;0.1252727519524341;0.8551556158122293;0.1163885421503148;0.8021285695630971;20.834496673837545;0.8374338517037058;0.015570100730824682;0.015650334250726206;0.8294870742776821;1.000059349524725;0.14967855356412954;1.2898139231726253
67.502473;0.1468578687968248;0.1252589438918538;0.8552130337840459;0.11638286769522489;0.8020268505774889;20.835580221885508;0.8374901064408541;0.015572066349848613;0.01564797208631837;0.8294967516125838;1.0001125661726604;0.14969869942316597;1.289957610428141
