time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
67.512473;0.14685395246035882;0.12524509684853835;0.8552708170634327;0.11637696149615162;0.8019228387171229;20.836628145398823;0.8375428931939315;0.015574026308787384;0.01564564875888098;0.8295074014457586;1.0001628376199474;0.14971951774894782;1.2901009479704948
67.522473;0.1468497637723862;0.12523127515160473;0.855328945109461;0.11637082200858595;0.8018168568958552;20.837637684518736;0.8375920033778392;0.015575976932015108;0.01564336266139483;0.8295185505346859;1.0002102861735147;0.14974102289179755;1.290244512541293
67.532473;0.14684526943785745;0.12521753434286245;0.855387375114783;0.11636445969726193;0.8017092140740488;20.838607892821187;0.8376372675098235;0.015577914086745682;0.01564111383090583;0.8295297732718826;1.0002550535405081;0.1497632349169646;1.2903889567673181
67.542473;0.1468404486607924;0.12520390773719045;0.8554460351975571;0.11635789242896974;0.8016002229547015;20.839539661883236;0.8376785594219855;0.015579834893473704;0.015638903602659685;0.8295407271418487;1.0002972702781976;0.14978616872750203;1.2905349852898653
67.552473;0.14683528638961058;0.12519039415736274;0.8555048212783055;0.11635113942827546;0.8014902210866045;20.8404357338872;0.837715706187454;0.015581738608149202;0.015636734416143903;0.8295511747429264;1.0003370948885866;0.1498098259155289;1.290683287907273
67.562473;0.14682977030965003;0.1251769691882534;0.8555636014280504;0.11634421413700442;0.8013795347287752;20.841300073332462;0.8377484032804196;0.015583625605198244;0.01563460978786729;0.8295609639342183;1.0003747896703703;0.1498342045924785;1.2908344102169613
67.572473;0.14682390351085983;0.1251636065902745;0.8556221889362777;0.1163371252375759;0.8012684148136662;20.842136376356862;0.8377762371001273;0.015585494811347711;0.015632533965555227;0.8295700110849268;1.00041078252512;0.14985929510057716;1.2909886853320498
67.582473;0.14681771770543034;0.12515029559820764;0.8556802825079428;0.11632988382421858;0.8011570167235298;20.842946865639934;0.8377987955009684;0.015587341822417054;0.01563051111340192;0.8295783056550401;1.000445662437858;0.1498850647143333;1.2911462401745466
67.592473;0.14681126636077774;0.12513705701352346;0.8557374764719975;0.11632250256281275;0.8010454223254612;20.84373255434576;0.8378157981816888;0.015589159048975334;0.01562854403851754;0.8295859128554796;1.000480104172784;0.149911459753199;1.2913069941436721
67.602473;0.14680461135309122;0.12512394963336163;0.8557933410470591;0.11631498787676815;0.8009336595158753;20.84449403216413;0.837827149521768;0.015590936761911032;0.015626633528531202;0.8295929458944684;1.0005147586683356;0.1499384211765396;1.2914706531481266
67.612473;0.14679781945391399;0.12511105834541006;0.8558474516213271;0.11630734211082892;0.8008216944445421;20.84523171980283;0.83783288839303;0.015592663884983992;0.01562477888528117;0.829599506232994;1.0005502239068909;0.14996589571525784;1.291636756423857
67.622473;0.14679095695036268;0.1250984739658291;0.8558993560849573;0.11629957698237928;0.8007094232898697;20.84594617455921;0.8378331457712515;0.015594328117671481;0.01562297832711799;0.8296056675043134;1.0005871360859175;0.1499938390153638;1.2918047603439462
67.632473;0.14678407904402282;0.12508627696072172;0.8559485378529594;0.11629171679457197;0.8005967121722567;20.846638630521046;0.8378281587674392;0.01559591584256454;0.01562122907361196;0.829611512334151;1.0006262157645647;0.15002221924948062;1.291974087584882
67.642473;0.14677723283071728;0.1250745304593919;0.8559944182140541;0.11628378542397594;0.800483454130192;20.847310795616007;0.8378182452605379;0.015597413114776961;0.015619527849195224;0.8296171278469826;1.0006681884501079;0.1500510227555179;1.2921441875878865
67.652473;0.1467704721079301;0.12506328442550194;0.8560364379715333;0.11627579540168571;0.8003695544158268;20.847963676691272;0.8378037170635518;0.015598806741208846;0.01561787124624455;0.8296225539013112;1.000713725720024;0.15008025560727795;1.2923146077505743
67.662473;0.1467638590200505;0.12505258474674819;0.856074140615377;0.11626774797478247;0.8002548690769533;20.84859660413749;0.8377848817661889;0.015600083418353896;0.015616256143316973;0.8296277687308211;1.0007634701018702;0.15010993834516537;1.2924849793981357
67.672473;0.14675745022775716;0.12504247935622792;0.8561071526418952;0.11625963787680899;0.8001392269335671;20.84920808280271;0.8377621517668331;0.015601228334146273;0.015614680777297442;0.829632742494338;1.0008180421126496;0.15014009375578788;1.2926549897588773
67.682473;0.14675128477138158;0.12503302122529228;0.8561351388595365;0.11625145397688466;0.8000225521940177;20.84979889854171;0.8377360680405999;0.015602225625291477;0.015613145541762779;0.8296374709489026;1.000877995917801;0.15017073475844311;1.29282444354222
67.692473;0.14674538155858444;0.12502426550718806;0.8561577976174659;0.11624317727096409;0.7999049852569814;20.850374582223974;0.8377072038499792;0.015603060440881498;0.01561165234963472;0.8296419263935565;1.00094376521957;0.15020185706136663;1.2929933271328773
67.702473;0.14673974842151694;0.12501625664700167;0.8561748211444425;0.11623478891068856;0.799786942570431;20.850943888051514;0.8376760724473737;0.015603720909935836;0.015610203060053195;0.8296460303086656;1.001015618427842;0.15023343266587663;1.2931617544687628
67.712473;0.14673439827110946;0.12500901367929076;0.8561858724289774;0.11622628670992201;0.7996690847048098;20.85151486571221;0.8376430992595801;0.015604198854385827;0.015608798775135949;0.8296497144446976;1.0010936492176743;0.15026540457893114;1.2933298628592984
67.722473;0.14672935863486822;0.1250025238406032;0.8561906660441436;0.11621769227780694;0.799552177723344;20.852092896982292;0.8376086552248486;0.01560448940770486;0.015607440083748493;0.829652980464677;1.0011778135675562;0.1502976875107575;1.2934977832259984
67.732473;0.14672466763352637;0.12499674552613586;0.8561890356329274;0.11620904275422168;0.7994369574067458;20.85268140712953;0.8375731055099228;0.015604590579656434;0.015606127079970408;0.8296559248929125;1.0012679677166638;0.1503301805339323;1.2936656122932324
67.742473;0.14672036130840949;0.12499161721603236;0.856180900839656;0.1162003798893732;0.7993241040524574;20.853282537895964;0.8375368343523937;0.015604503415870892;0.01560485946917767;0.829658767060912;1.0013638804003862;0.15036278850262969;1.2938333010986713
67.752473;0.14671646316087944;0.12498706915467296;0.856166230391378;0.11619174780590792;0.7992142706061115;20.853897319186473;0.8375002264651077;0.01560423222504716;0.015603636503758293;0.8296618443015141;1.0014652386674125;0.15039543349677875;1.2940005665787262
67.762473;0.14671298555771126;0.12498303254295659;0.8561450785134305;0.11618319639485218;0.7991081000292672;20.8545269229658;0.8374636274896877;0.015603784325849569;0.015602455650597155;0.8296655389829132;1.0015716339055243;0.15042803777373415;1.2941669153209088
67.772473;0.1467099336739038;0.12497943760979416;0.8561176170706432;0.11617478287700288;0.7990062225821079;20.855173852550795;0.8374273638818109;0.015603169568888806;0.015601311559368572;0.8296701684377348;1.001682523204405;0.1504604880070911;1.2943317601392004
67.782473;0.14670729743914937;0.12497620213557709;0.8560840772636635;0.11616657178496254;0.7989092329234354;20.855841141445936;0.8373917968324509;0.01560239962927361;0.0156001970793895;0.8296758965925705;1.001797223874352;0.15049262576548705;1.2944945773229342
67.792473;0.14670503764918696;0.12497322406938083;0.8560446655137729;0.1161586348951149;0.7988176881731748;20.856530699821015;0.8373573148465859;0.0156014870313823;0.01559910442629746;0.8296827261750287;1.001914965653736;0.1505242808273739;1.294654977728353
67.802473;0.14670308109805963;0.12497038800178378;0.8559995507548767;0.11615104635804632;0.7987321274550239;20.85724225057457;0.8373243003327578;0.015600444342948225;0.015598025162769107;0.8296905424482703;1.0020349556672348;0.150555305335735;1.2948126536516877
67.812473;0.14670133485296052;0.12496757998090084;0.8559489071760182;0.11614387218334836;0.7986530915501979;20.857973230400578;0.8372931458943801;0.015599284327233629;0.015596950324279825;0.8296991346766088;1.0021564457366792;0.15058557645120813;1.2949673710272152
67.822473;0.14669971417916305;0.12496469602202842;0.8558929246224168;0.11613715885132275;0.7985811462545372;20.858720110998274;0.8372643229608544;0.015598021418609992;0.015595870707628832;0.8297082190208844;1.0022788220380552;0.15061497654302633;1.2951190696952346
67.832473;0.1466981628982059;0.12496164136921363;0.8558317740253627;0.1161309262971074;0.7985168567069093;20.859480160555457;0.8372384456900497;0.015596672426778624;0.015594776355681298;0.829717491823157;1.0024016449556452;0.15064337519483617;1.2952678845804744
67.842473;0.14669665474862867;0.12495832878987367;0.8557655937128991;0.11612517327715181;0.7984606967061639;20.86025227653061;0.8372162364480862;0.015595254841440798;0.015593655864778193;0.8297266611401662;1.002524605625303;0.15067063006834155;1.2954139685456563
67.852473;0.14669517934049467;0.12495468314322272;0.8556944976690682;0.11611989161761622;0.7984129793777205;20.86103762546152;0.8371984068141195;0.015593785231526056;0.015592496829119392;0.829735429414662;1.002647487141456;0.15069660158012868;1.2955572734052283
67.862473;0.14669372199614936;0.1249506491080043;0.8556185822858623;0.11611507178596041;0.7983738467994448;20.861840453280166;0.8371855715103824;0.015592279311100644;0.015591287143538014;0.8297434816020337;1.0027701146467984;0.15072116524660045;1.295697498671666
67.872473;0.14669225411478778;0.12494619053172133;0.8555379412501365;0.11611069960343882;0.7983432800925654;20.86266781655565;0.837178202979287;0.01559075169301435;0.015590015622442442;0.8297505167528105;1.002892251842803;0.15074421439439017;1.2958342176332773
67.882473;0.14669074022258383;0.12494128526297762;0.855452685551476;0.11610676152333414;0.7983211026887367;20.863528628007547;0.8371765678186378;0.015589215228741404;0.015588672367671436;0.829756254773269;1.0030135309987778;0.15076565686947418;1.2959670454043413
67.892473;0.1466891432709983;0.12493592242016412;0.8553629563403393;0.11610325644880709;0.7983069938609119;20.864433182344857;0.8371806890984341;0.01558768150039446;0.015587250096080718;0.8297603873070127;1.0031334827447425;0.15078541272343135;1.2960957160513256
67.902473;0.14668741769453206;0.12493009475296417;0.8552689062596043;0.11610020059728599;0.7983005409238014;20.865392565981807;0.8371903942015585;0.015586161480853894;0.015585744795158908;0.8297625349227978;1.0032516555735833;0.1508034139512817;1.296220046966341
67.912473;0.14668550816197576;0.12492379087753744;0.8551706709393825;0.11609762743933413;0.7983013307577667;20.86641744935358;0.8372054079165853;0.015584664934231492;0.0155841547129692;0.829762216185186;1.0033677174309177;0.15081960299277508;1.296339886613567
67.922473;0.14668336570736198;0.12491699701612433;0.8550683877098696;0.11609558262912104;0.7983090411058943;20.867516887732027;0.8372254203574888;0.01558319950357241;0.015582479633184659;0.8297588278172506;1.0034814238706176;0.15083392711688914;1.2964550652828284
67.932473;0.14668095832823017;0.124909700610184;0.8549622240297255;0.11609411123275942;0.7983234451454061;20.868697536551704;0.8372501185418272;0.015581771049541705;0.015580721002035043;0.8297516674569613;1.003592529012703;0.15084632688107066;1.2965653062548126
67.942473;0.14667825857453634;0.12490189194742764;0.8548523617869735;0.11609324983063916;0.798344354672253;20.86996322801302;0.8372792022227128;0.015580384652998644;0.015578881820336475;0.8297399786208148;1.003700759906211;0.15085672788678525;1.2966702002144548
67.952473;0.14667523090334486;0.12489356998910996;0.8547389643237763;0.11609302866217909;0.7983716165378251;20.871315388776974;0.8373123927450673;0.015579044834002211;0.015576966037977825;0.8297230008769629;1.0038058577392557;0.1508650473174236;1.2967693072281323
67.962473;0.14667183506291354;0.12488474905271263;0.8546221640800876;0.11609347265915552;0.7984051174767025;20.87275449555324;0.8373494659712775;0.015577755453549792;0.015574977036424523;0.8297000208465111;1.0039076117545997;0.15087120447901903;1.2968622568010726
67.972473;0.1466680366014908;0.12487545804344981;0.8545020793632694;0.11609460128745726;0.7984447320562444;20.87428078477881;0.8373903031452241;0.015576519884513137;0.015572915420067151;0.8296703833646017;1.004005811140199;0.15087512406882203;1.2969487629685246
67.982473;0.14666382040690115;0.12486573513842837;0.8543788098930187;0.11609643473038377;0.7984902884349777;20.87589361489646;0.8374348596603477;0.015575340828464332;0.015570778670213769;0.8296334564230043;1.0041001963793277;0.15087674689798228;1.2970285825959667
67.992473;0.1466591967675213;0.12485562569943101;0.8542523874490674;0.11609899842936243;0.7985415892479364;20.87759190497881;0.8374830442339031;0.01557421989307649;0.015568563620168402;0.8295886002286813;1.0041904946849918;0.15087605192416964;1.2971014650032044
68.002473;0.1466541912449449;0.12484518359318117;0.8541227633845284;0.11610232007235782;0.7985984312895829;20.879375576542653;0.8375346641773327;0.015573157927390915;0.015566268394236409;0.8295351691962201;1.0042764367970076;0.15087306275796353;1.2971671612728237
68.012473;0.14664883632806225;0.12483447037380767;0.8539898583118927;0.11610642818502648;0.7986606200800166;20.88124488582318;0.8375894912956888;0.015572155768306535;0.015563891209388078;0.8294725435617154;1.0043577477013166;0.15086783369051357;1.2972254924919722
68.022473;0.14664317420730857;0.12482354936894592;0.8538536240793217;0.11611134910886986;0.7987280179815475;20.88319822767477;0.8376473111230123;0.015571213614746946;0.015561428164510716;0.8294001951136686;1.0044342058800924;0.15086043856997097;1.2972763916048569
68.032473;0.1466372559063419;0.12481247857202783;0.8537141080473784;0.11611709762844236;0.7988005909161117;20.88523220594946;0.8377078973823577;0.015570329491394806;0.015558873023797841;0.829317757146286;1.0045056837599071;0.1508509643762067;1.2973198892853932
68.042473;0.14663113164010363;0.12480130447653423;0.8535714836241273;0.11612367500621062;0.7988784054176691;20.88734429349402;0.8377710162382263;0.01556949932902541;0.0155562184740014;0.829225037867594;1.004572062904796;0.1508395086418621;1.2973560678269065
68.052473;0.1466248394519498;0.12479005621140536;0.8534260196113301;0.11613107784005798;0.798961601643415;20.889534875418004;0.8378364793188302;0.015568718621349825;0.015553457093050959;0.8291219945593266;1.0046331296171396;0.1508261912954639;1.2973850012922568
68.062473;0.14661839959836054;0.12477874434291125;0.8532780563329426;0.11613930819560685;0.799050378027313;20.891806712980678;0.8379041614934167;0.015567983601867258;0.015550582121632824;0.8290087048417205;1.0046885903315041;0.1508111633941312;1.297406708970982
68.072473;0.146611819618129;0.12476736414497484;0.8531280197814416;0.11614838058557121;0.7991449675064161;20.894162799215135;0.8379739903307748;0.015567290963954322;0.01554758862070537;0.8288852925913529;1.0047381374724036;0.15079459461061118;1.297421176400834
68.082473;0.14660510558015213;0.12475590061063553;0.8529764195966447;0.11615832439160836;0.7992456047088491;20.896604811102037;0.8380459515058647;0.01556663652501786;0.015544475118673773;0.8287518394088574;1.0047814358315237;0.150776654796388;1.2974284866676047
68.092473;0.14659826942663554;0.12474434167163756;0.8528237832453095;0.11616918222738072;0.7993525096855201;20.899132716714707;0.8381201045013664;0.015566014477856598;0.015541245269076685;0.8286084063173665;1.0048181059555255;0.1507575022165641;1.2974289251164959
68.102473;0.14659132595427457;0.1247326976684404;0.8526705155469493;0.11618100328485968;0.7994658552124763;20.901743905719915;0.8381965659937508;0.01556541778751195;0.015537907843813944;0.8284551650211931;1.0048478051368424;0.15073727675746432;1.2974229055151347
68.112473;0.14658428507548207;0.12472100729188995;0.8525167585986841;0.11619383342898411;0.7995857072421004;20.90443152689464;0.8382753962212035;0.015564838085045983;0.015534474906746988;0.8282925028588699;1.0048702957763345;0.15071609790906743;1.2974108403502238
68.122473;0.14657714807098857;0.1247093207294844;0.8523623667546463;0.1162077076854799;0.7997119977878785;20.907184603634484;0.8383564488521399;0.015564265291292845;0.015530960540008786;0.8281209829801783;1.0048854058980738;0.150694067659682;1.297393068181277
68.132473;0.1465699060644768;0.12469767856156173;0.8522069838953565;0.11622264330390143;0.7998445651926869;20.909990855355797;0.8384393504613956;0.01556368868390026;0.01552738068897376;0.8279411743378426;1.0048929490721428;0.15067127022844587;1.297369808507112
68.142473;0.1465625399853011;0.12468610873271443;0.8520501211412803;0.11623863547174576;0.7999832281023648;20.912839541072284;0.8385236279348184;0.015563098340639622;0.015523752605121746;0.8277535025785561;1.0048926878614142;0.15064776017107784;1.297341145559428
68.152473;0.14655502394005543;0.12467463861527137;0.8518912063132151;0.11625566516648574;0.8001278299915561;20.915722336770358;0.8386088555495984;0.01556248553469537;0.015520093317251847;0.8275582410984011;1.0048843528018907;0.150623555929059;1.2973070242037281
68.162473;0.14654733365536965;0.12466330244628997;0.8517296382004;0.11627371030038994;0.8002782377103017;20.918633110667397;0.838694722521711;0.015561843011547722;0.015516417891838446;0.8273556159842783;1.0048676852495149;0.15059865739434125;1.2972672563200351
68.172473;0.14653946179585667;0.12465213920606417;0.8515648428945712;0.11629274292607436;0.8004343160028705;20.921567756145837;0.8387810177938968;0.015561165612825214;0.015512739123755543;0.8271459018502246;1.004842514551104;0.15057307127136085;1.297221568938226
68.182473;0.14653142641299718;0.12464119338410123;0.8513963107433943;0.1163127181178624;0.8005958822723016;20.924523672551604;0.8388676155131145;0.015560450633647218;0.015509068738645547;0.8269294288277984;1.0048088455303996;0.15054682187984172;1.297169686894242
68.192473;0.14652326427197648;0.12463051962641325;0.8512236220087658;0.11633357211967253;0.8007626728943056;20.92749884088273;0.8389545066598337;0.015559697787308016;0.015505417651690572;0.8267065639700152;1.004766841455141;0.15051994588173567;1.297111413265152
68.202473;0.14651502834064106;0.12462017908303076;0.8510464633701551;0.11635523506969518;0.800934376547781;20.93049140622166;0.8390418014333114;0.015558908569955674;0.01550179454418467;0.8264777380980192;1.004716715146702;0.15049248336604226;1.2970466522499169
68.212473;0.14650678954402443;0.12461022736430376;0.8508646363341403;0.11637764528986602;0.8011106967249513;20.933499854780603;0.8391296720071546;0.015558085157960401;0.015498204671392561;0.8262434734879047;1.0046586735761585;0.15046447573226368;1.2969753827645354
68.222473;0.14649862099033176;0.12460071120637353;0.8506780753582698;0.11640074971395532;0.8012913616236667;20.936523297772556;0.8392183206769374;0.015557229979566064;0.015494650204142995;0.8260043713212591;1.0045929299668817;0.1504359655768949;1.296897653700551
68.232473;0.1464905740442017;0.12459168340092715;0.8504868684205578;0.11642449509481058;0.8014761152697499;20.939561481499762;0.8393079836716185;0.015556346014724021;0.015491132087654;0.8257610816775712;1.004519673843765;0.15040699320850703;1.296813611999779
68.242473;0.14648266768763993;0.12458321498468726;0.8502912363159845;0.11644882182218803;0.801664761555746;20.942614285457793;0.8393988915851692;0.0155554367834973;0.01548765195898157;0.8255142671716751;1.0044390000630528;0.15037759439096415;1.2967234827347607
68.252473;0.14647489182622261;0.12457538738291837;0.8500914381944508;0.11647366162161647;0.801857201319837;20.94568116659127;0.8394911985363614;0.015554506367082986;0.015484212220664519;0.8252645711331981;1.0043509371303245;0.15034780237390657;1.296627440463802
68.262473;0.1464672204677713;0.12456828003418809;0.8498876551626122;0.1164989398105094;0.8020534045778355;20.948761966809396;0.8395849583023839;0.015553559819487715;0.015480814871719288;0.8250125901382114;1.0042556164203162;0.1503176559925137;1.2965255006792693
68.272473;0.14645962686200617;0.12456196419872782;0.8496799534809311;0.11652458265356125;0.8022533871423067;20.951858849700407;0.839680132150228;0.015552602886658643;0.015477460944163251;0.8247588177552934;1.0041534112795145;0.15028720545349797;1.2964175506938822
68.282473;0.14645208734352977;0.12455650004454961;0.8494683339724699;0.11655052058906723;0.8024571949931927;20.954976167190555;0.839776584079013;0.015551641243292617;0.015474151034103246;0.8245036370974752;1.0040448921135785;0.15025650679595157;1.296303400880172
68.292473;0.14644457410388684;0.12455194283005495;0.8492527871954358;0.11657668345328281;0.8026648352358798;20.958117843632678;0.8398741288065121;0.015550680562665833;0.01547088714178052;0.8242474572289056;1.0039306539768993;0.15022562173852738;1.2961827921192697
68.302473;0.14643705409283758;0.12454835605756222;0.8490333297302014;0.11660300162121227;0.8028762048728207;20.96128630233202;0.8399726212000869;0.01554972712233535;0.015467674867451178;0.8239908437690924;1.0038111737013642;0.15019462466279718;1.2960554473142805
68.312473;0.14642950293834983;0.12454581542595636;0.848810032075649;0.11662941563410864;0.8030911107381344;20.96448382806529;0.8400719311042035;0.015548787918938963;0.01546452321269195;0.8237344653397006;1.0036867960214793;0.15016359715893401;1.295921167873014
68.322473;0.14642191918256875;0.12454440062520926;0.8485830268484997;0.11665587899546734;0.8033093535577338;20.967713049121294;0.8401718298846548;0.015547869865127082;0.015461441954203625;0.8234789570445094;1.0035578259175921;0.15013262028781688;1.2957798722929972
68.332473;0.14641432734871251;0.1245441837721262;0.8483525217874304;0.11668235246826987;0.8035307457763384;20.97097572714837;0.8402719589210939;0.015546979317792671;0.015458439790923352;0.8232248825077584;1.0034246082936733;0.1501017733740272;1.2956315415698043
68.342473;0.14640676890935053;0.12454521966041143;0.8481188430424413;0.1167087974421246;0.8037550431727518;20.97427221253296;0.8403718911137178;0.015546123452256274;0.015455524744421488;0.8229727758935682;1.0032875361374338;0.15007112773360592;1.2954761859229442
68.352473;0.14639928406926112;0.12454754485600104;0.8478824748648931;0.11673517040004591;0.8039818845150207;20.977602433651846;0.8404712174185652;0.015545311306085193;0.015452705508080691;0.8227231482448036;1.0031470045645994;0.15004074459239797;1.2953138838358154
68.362473;0.1463919025230619;0.12455118406027361;0.8476440511690821;0.11676142107680733;0.8042107609544965;20.98096664265548;0.8405696257824825;0.01554455203952524;0.015449992025313237;0.8224764633438773;1.0030033284509294;0.1500106880232799;1.2951447681996258
68.372473;0.14638464911361312;0.12455615011719565;0.8474043090965908;0.11678749331570407;0.8044410126293501;20.98436517374037;0.8406669386161718;0.015543852387688;0.015447394789025468;0.822233178959761;1.0028567239866835;0.1499810338859948;1.2949689516296636
68.382473;0.14637754975498177;0.12456243382391383;0.8471640370634906;0.11681332363604714;0.8046719076225289;20.987798465939044;0.8407631078432384;0.015543216156327729;0.015444924031945825;0.8219938494289794;1.002707392394394;0.14995186140630135;1.2947865365457025
68.392473;0.14637063236555206;0.1245699953049572;0.846924010283429;0.11683883865635115;0.8049027947495437;20.991267274177726;0.8408581785755799;0.015542645667285384;0.015442589865968125;0.8217591650588427;1.0025555736213252;0.14992324515504674;1.2945977067607373
68.402473;0.14636392120497874;0.12457877002411673;0.8466849241114807;0.11686395558055973;0.8051331935927397;20.994772228220203;0.8409522289367146;0.015542143433821067;0.01544040302454167;0.8215298791823755;1.0024015240029558;0.14989525840378426;1.2944028110223917
68.412473;0.1463574269591875;0.12458867976978003;0.8464473590828883;0.1168885864602269;0.805362756462181;20.998313209899116;0.8410453462763008;0.015541713069163259;0.015438375354182191;0.8213067251432296;1.0022455063852902;0.14986797286939232;1.294202398406381
68.422473;0.14635114493606308;0.12459963445178744;0.8462117695322122;0.11691264197233468;0.805591182165584;21.001889463744938;0.8411376658456577;0.01554135932997609;0.015436518996316533;0.82109039751337;1.0020878729236065;0.14984144655120407;1.2939971766145077
68.432473;0.14634506272335202;0.12461153655053255;0.845978506470473;0.11693602849330473;0.8058181533533314;21.00550092937069;0.8412293808913213;0.015541087216737602;0.015434844298241462;0.8208815441973714;1.0019291531618446;0.14981571078624445;1.2937879364148455
68.442473;0.1463391680660694;0.12462429063712263;0.8457478983628787;0.11695864049638363;0.806043345195805;21.00914995018275;0.8413206823355626;0.015540900321119789;0.015433358096018767;0.8206807367951973;1.0017699661639166;0.1497907698884638;1.2935754932879775
68.452473;0.14633345362932537;0.1246378047531296;0.8455203156204839;0.11698035631468268;0.8062664941309339;21.012841060345014;0.8414117215196437;0.015540799913641736;0.015432063490089179;0.8204884609039022;1.0016108157957426;0.14976661635519134;1.2933606385561511
68.462473;0.14632791919410945;0.12465199105814605;0.8452961441850729;0.11700104210843977;0.8064874291426943;21.01657826396967;0.841502635441134;0.015540785885425634;0.015430961379556378;0.8203051265074209;1.001451968904165;0.14974324428313912;1.293144110116668
68.472473;0.14632257410261856;0.12466677202048815;0.8450757058070346;0.11702056682100942;0.8067060375501098;21.020362924382358;0.8415935774436296;0.015540858080654339;0.015430052871440694;0.8201310896524839;1.001293448818199;0.14972064312736938;1.2929265787351536
68.482473;0.14631744200343264;0.12468208235057579;0.8448592140290534;0.11703882302383715;0.8069222249637974;21.02419491505991;0.8416847089471925;0.015541016379681208;0.015429340202128322;0.8199667090718228;1.0011350637179386;0.14969878966872333;1.2927086263444678
68.492473;0.14631256148901953;0.12469786835816873;0.8446468375127062;0.11705573504053086;0.8071359050648289;21.02807491709203;0.8417761327537034;0.015541259846234796;0.015428825542241422;0.8198123558149405;1.0009764640441792;0.14967766175331473;1.2924907629231708
68.502473;0.14630797573835286;0.12471408695853028;0.8444388020046609;0.11707124428035691;0.8073470170757087;21.032003863826272;0.8418678324268906;0.015541586121772187;0.015428509917847189;0.8196683012802654;1.000817239606716;0.1496572617272916;1.2922735031887385
68.512473;0.1463037145393885;0.12473070031349907;0.8442354061294192;0.11708529089203672;0.8075555335776876;21.03597990201627;0.8419597108710657;0.015541992337726337;0.01542839355221578;0.8195346335411736;1.0006570199138944;0.14963762266277053;1.2920574303056198
68.522473;0.14629978513272435;0.1247476755614263;0.8440369952068639;0.11709781307293847;0.8077614255648371;21.039997098146948;0.8420516724327991;0.015542477144724995;0.015428476454202547;0.8194113168836217;1.0004955683919738;0.14961879032236147;1.291843223510431
68.532473;0.1462961819297312;0.12476499041106229;0.8438439431641478;0.11710875797180136;0.8079646321429679;21.04404720767902;0.8421436196235474;0.015543041662104708;0.015428758222099161;0.8192982817997666;1.0003328047700804;0.14960080395063957;1.2916316805000851
68.542473;0.14629289699193565;0.12478263531326644;0.84365658603554;0.11711809095244705;0.8081650920039732;21.048121830750937;0.8422353459244852;0.015543689087680572;0.015429237733573397;0.8191954393176832;1.0001687404507722;0.1495836942579309;1.29142371564205
68.552473;0.14628992157770582;0.1248006132797367;0.8434751409620943;0.11712580093437897;0.8083627667033736;21.052213198712117;0.8423264449374565;0.015544424336799659;0.01542991355276486;0.8191026593820246;1.0000034681510375;0.14956748879519716;1.2912202586685932
68.562473;0.1462872549131561;0.1248189317895618;0.8432996940569992;0.11713189631862023;0.8085575756233112;21.056313918009543;0.8424163584161359;0.015545253587876808;0.01543078436244491;0.8190197723158607;0.9998372053097119;0.14955221797430532;1.291022088811204
68.572473;0.1462849147723356;0.12483758713910822;0.8431302415400882;0.11713638699079156;0.8087493259715781;21.060416409875035;0.8425045225706226;0.015546183129517804;0.015431848333236008;0.8189465556362241;0.9996702826963667;0.14953792149600373;1.2908297849253283
68.582473;0.14628293312948057;0.12485655669814573;0.842966733524509;0.11713926798276594;0.808937731006856;21.06451307874286;0.8425904545031223;0.015547218200048993;0.015433101900293185;0.8188827307719856;0.9995030940507992;0.14952464986433292;1.2906438007354142
68.592473;0.14628134539221924;0.12487579959383574;0.842809079451629;0.11714052098043343;0.8091225092581186;21.06859700810807;0.8426737171490707;0.015548362692045473;0.015434539185300843;0.8188280475130152;0.9993360211940902;0.1495124665797814;1.290464531264673
68.602473;0.14628018249817318;0.12489526145131268;0.8426571075728593;0.11714012636047474;0.809303521543967;21.07266183644532;0.8427538593380932;0.015549619479530178;0.015436152394216059;0.8187823788907438;0.9991693443566766;0.1495014522972517;1.2902923663249695
68.612473;0.14627946396907918;0.12491489103756062;0.8425105780509121;0.11713807262981904;0.8094808290853802;21.076701038528075;0.842830439631317;0.015550990852589512;0.015437932652661288;0.8187457461066341;0.9990032409160872;0.1494916924193089;1.290127750057897
68.622473;0.14627919216300164;0.124934661568352;0.8423693071976899;0.11713435934638841;0.8096546045015348;21.08070738716094;0.8429031114371754;0.015552478835246316;0.015439870049158089;0.8187182664432356;0.998837895387846;0.1494832509341857;1.2899711827784985
68.632473;0.14627935062242675;0.12495457250598525;0.842233271637558;0.11712899388585077;0.8098250120055331;21.084672692345784;0.8429716494303894;0.015554085044581369;0.015441952545819503;0.8187000366474455;0.9986735791536426;0.1494761649634047;1.2898231527483324
68.642473;0.1462799089907164;0.12497463306362375;0.842102574387428;0.11712199160840163;0.8099921631668807;21.088588242021398;0.8430359149881267;0.015555810186524716;0.01544416565187058;0.8186910685299607;0.9985106120212281;0.14947046786874768;1.289684096314528
68.652473;0.14628083313637305;0.12499485145808904;0.8419773040139807;0.11711338711084891;0.8101561331619052;21.092446436562962;0.8430958603951296;0.015557654415644622;0.015446493886539056;0.8186913442462508;0.9983492815352055;0.1494662102233559;1.2895544192740565
68.662473;0.14628209720680094;0.12501523575240595;0.8418574082769985;0.11710324165142982;0.8103169962078868;21.09624193918292;0.8431515592549369;0.015559618919971499;0.015448922699202217;0.8187008881443487;0.9981898305823655;0.14946346044294317;1.2894344817763326
68.672473;0.14628369471880262;0.12503579582748414;0.841742715422423;0.1170916377510674;0.8104748443163291;21.099969896559468;0.8432031935956447;0.015561706423576988;0.015451439535234516;0.8187197778952443;0.9980325292197302;0.14946229339734202;1.2893245912441895
68.682473;0.1462856460143462;0.12505654044013284;0.8416330644114765;0.11707867395980281;0.8106297657758837;21.103623658427548;0.8432509938576113;0.015563920053707164;0.015454033737266655;0.8187481292199403;0.997877726345637;0.14946278001182245;1.2892251405856234
68.692473;0.14628799097989503;0.12507747401250846;0.8415283675406382;0.11706445976317026;0.8107818041594663;21.107195697680172;0.8432951545573858;0.015566263101336759;0.015456695543860786;0.8187860615655629;0.9977257968058528;0.14946498805027536;1.2891367116568773
68.702473;0.14629076019525422;0.12509859949126967;0.8414285676882793;0.11704910596219338;0.8109309480535126;21.11067969340225;0.8433357525736075;0.01556873913944864;0.015459414898831483;0.818833625712888;0.9975770629598574;0.14946899007987857;1.2890599320701985
68.712473;0.14629395337278775;0.12511991932251398;0.8413335665897597;0.11703272335192597;0.8110771566452669;21.11407067074246;0.8433727321425682;0.015571350517588883;0.01546218087092191;0.8188907488531653;0.9974318052467408;0.14947485805635893;1.288995294010875
68.722473;0.14629754700527103;0.12514142854723856;0.8412431786617651;0.11701542759221804;0.8112203911040158;21.117363986256567;0.8434059701619052;0.015574097136419655;0.015464981818253355;0.8189572363794775;0.9972902964499053;0.14948264126585528;1.2889431255369381
68.732473;0.1463015059459746;0.12516310662843652;0.8411571621989168;0.11699733070024625;0.8113606554855131;21.120554966457785;0.8434353208588136;0.015576976865543577;0.015467805952686174;0.8190327949796227;0.9971527452301895;0.14949235185115814;1.2889036190522634
68.742473;0.146305781653334;0.1251849123450763;0.8410752978575157;0.11697852448195452;0.811498034994833;21.123639579268307;0.8434606115959262;0.015579985307676718;0.015470641689417256;0.8191170517031888;0.9970192263084161;0.14950397542231755;1.288876867860446
68.752473;0.14631030835327266;0.12520678446322103;0.8409974087431656;0.11695907692535852;0.8116326711088989;21.126615299212407;0.8434816630279616;0.015583114341834401;0.015473477554955355;0.8192095906427856;0.9968897115949235;0.14951749319046181;1.2888629161258962
68.762473;0.14631500378683243;0.1252286478125622;0.8409233117604147;0.11693904184387671;0.8117646731948103;21.12948116797209;0.8434983216708967;0.01558635206933636;0.015476302447867588;0.8193100321204021;0.9967641394370028;0.14953289019034388;1.2888617688234911
68.772473;0.14631977371553473;0.1252504194860337;0.840852789914937;0.11691847094676955;0.8118940642503;21.132237259586326;0.8435104648518047;0.015589684804266857;0.015479106093106964;0.8194180880442025;0.996642397645285;0.14955014777626835;1.2888733286628078
68.782473;0.14632451392959334;0.12527201500139099;0.8407856331003425;0.11689742089263673;0.8120208057795426;21.134884488503562;0.8435180168445502;0.015593098705967054;0.015481878877812397;0.8195335018176303;0.9965242202279491;0.14956923297877034;1.2888973045494032
68.792473;0.1463291099923621;0.1252933598646758;0.8407216978189451;0.11687594999546291;0.8121448487569519;21.137424785420215;0.8435209823023173;0.015596579848609708;0.015484611581679493;0.819655928164121;0.9964091137136619;0.14959008860837403;1.2889331859756474
68.802473;0.14633344598323197;0.1253144015474535;0.8406609496390851;0.11685411148735657;0.8122661849827537;21.139861170197538;0.8435194223041559;0.01560011405556387;0.015487295400601855;0.8197848910935458;0.9962964155193498;0.1496126297886575;1.288980296201816
68.812473;0.146337418214638;0.12533510569745754;0.8406034819975529;0.11683195483058977;0.8123848713076517;21.142197729224293;0.8435133817350737;0.015603687371228804;0.015489922298835439;0.8199198531755574;0.9961854270870631;0.14963675369060792;1.2890378867906769
68.822473;0.14634094045421503;0.12535544157889145;0.8405494649804643;0.11680953286543827;0.8125009765543654;21.144439790025814;0.8435028630383434;0.015607286199010152;0.015492485953996374;0.8200603100039925;0.996075462703757;0.14966235734403371;1.289105265408526
68.832473;0.1463439363491889;0.12537537749646224;0.8404990640502421;0.11678690624729796;0.8126145112058412;21.14659414164909;0.8434878407354807;0.015610897039946009;0.015494982610418592;0.8202058521785943;0.9959658535363358;0.14968934904248388;1.2891818826845287
68.842473;0.1463463291920549;0.12539488507333263;0.8404524201687266;0.1167641405283907;0.81272542440298;21.148668301413508;0.8434682767340573;0.015614506756649287;0.01549741092179754;0.820356194540828;0.995856035983472;0.14971764189509576;1.28926729182916
68.852473;0.14634804661419346;0.12541394420358778;0.840409659356099;0.11674129688112737;0.8128336314290028;21.15066923235912;0.8434441497424618;0.015618102441964528;0.015499771318975382;0.8205111620088236;0.9957456185773031;0.14974714115687912;1.2893610185466573
68.862473;0.1463490301587454;0.12543254965608394;0.840370874517051;0.11671842649673222;0.8129390196197975;21.1526033616775;0.8434154572559327;0.015621670645343842;0.015502065976695931;0.8206706428950242;0.9956343319149106;0.14977774406841166;1.2894624581862297
68.872473;0.14634922885612506;0.1254507114205098;0.8403360563266123;0.1166955763478541;0.8130414401927216;21.15447743894084;0.8433821683547553;0.01562519764401361;0.015504298871690369;0.8208345313169167;0.995521936827569;0.1498093442959883;1.2895708273721807
68.882473;0.14634858800508346;0.1254684439011339;0.8403050300278853;0.11667279643513909;0.8131406961950162;21.156298643685957;0.8433442283738677;0.015628670735166352;0.015506475193030618;0.8210026751914707;0.9954081189639011;0.1498418266955679;1.2896851377999026
68.892473;0.14634704889523428;0.12548575722287103;0.8402775438405146;0.11665013939668387;0.813236534215186;21.158073951671902;0.8433016464714426;0.015632079264586086;0.015508600954109882;0.8211748806071472;0.9952924463228795;0.14987506046575325;1.289804260399453
68.902473;0.14634455699145663;0.1255026607219475;0.8402534218950877;0.11662765853904651;0.8133286620992137;21.159809664641482;0.8432545522668603;0.015635415019702215;0.015510682941523366;0.8213509714217204;0.9951744971308732;0.14990890024845105;1.289927061757678
68.912473;0.14634107209034636;0.12551917164624346;0.8402325522861864;0.11660540278897231;0.813416788218391;21.16151137158289;0.8432031682573113;0.0156386718390071;0.015512728289586546;0.8215308038921727;0.9950540384412017;0.14994318854527686;1.2900524388375918
68.922473;0.14633656935416503;0.1255353128608349;0.8402147587877205;0.11658340489051454;0.8135006611097164;21.163183694448236;0.8431477646012112;0.015641844362282175;0.015514744342922398;0.8217142116691919;0.9949310675607296;0.1499777588204574;1.2901792476237282
68.932473;0.1463310292371377;0.12555109849284574;0.8401997212293432;0.11656167777280238;0.8135800980137042;21.164830894785226;0.8430886680985648;0.015644926840404194;0.015516739301117464;0.8219009663030887;0.9948057314862019;0.15001244697232813;1.2903063175992724
68.942473;0.14632443554043162;0.12556652861595272;0.840187003455093;0.11654022715281956;0.8136549824483922;21.166458893711454;0.8430262892286159;0.01564791331108419;0.015518722766845506;0.8220907763545346;0.9946782664604895;0.15004710823235562;1.2904326016954364
68.952473;0.1463167896915067;0.12558159854115694;0.840176153042209;0.11651906556221225;0.8137252498281059;21.168075410859977;0.8429610737243025;0.015650799221622855;0.015520705555067314;0.8222833001206571;0.9945489897923872;0.1500816267336435;1.2905572870682467
68.962473;0.14630812984138242;0.12559630743162223;0.8401667480624436;0.1164982156946954;0.8137908825870107;21.169686923554305;0.8428934034290454;0.015653582741722186;0.015522699141816174;0.8224781771277055;0.9944182633207505;0.15011590934208646;1.290679766377655
68.972473;0.1462985411707957;0.12561065600506033;0.8401583884269255;0.11647770545193786;0.8138519097472908;21.171295655605537;0.842823545429829;0.01565626367644704;0.015524715372772478;0.8226750412866539;0.9942864087688603;0.1501498731841981;1.2907995438571744
68.982473;0.14628814586305647;0.1256246332516672;0.8401507267312952;0.11645756122941431;0.8139084297332764;21.172898701649228;0.8427516694137491;0.015658841009726393;0.015526766221728033;0.8228734724638015;0.9941536428554432;0.1501834400675948;1.2909161631564574
68.992473;0.1462770817559173;0.1256382081414327;0.8401434955460558;0.11643780366878562;0.8139606078981041;21.174488795875124;0.8426778681905593;0.015661312739866682;0.01552886294006914;0.8230729503709202;0.9940201090692224;0.1502165414159454;1.2910291991645628
69.002473;0.14626548881899634;0.12565134070091402;0.8401365062301777;0.11641844272745809;0.8140086080955946;21.176056368740753;0.8426021512681608;0.01566367767112879;0.015531014743146488;0.8232728517936972;0.9938859628235108;0.1502491284047091;1.2911382938797882
69.012473;0.14625349931915735;0.12566400358905463;0.8401296810591404;0.11639947216167522;0.814052534470774;21.177592201245236;0.8425244815413517;0.01566593526231617;0.015533228038804367;0.8234724485143512;0.993751390575662;0.1502811718631033;1.291243181541517
69.022473;0.1462412193985839;0.12567619565085447;0.8401230863691734;0.1163808732176908;0.814092413815292;21.179088943524533;0.8424448754764842;0.015668084006587854;0.015535506841115968;0.8236709235662633;0.9936165774706484;0.15031265384242068;1.2913437299672548
69.032473;0.1462287145698414;0.1256879368604227;0.8401169104770819;0.11636262614200255;0.8141281892772076;21.180540770436146;0.8423634646010827;0.01567012143440466;0.015537853787471577;0.823867416685008;0.9934817003365829;0.15034356749166813;1.2914400331804439
69.042473;0.14621602016343188;0.12569925687986683;0.8401114047391701;0.11634472221099972;0.8141597290083518;21.181941798439638;0.8422804550823325;0.015672045377642448;0.015540270458866981;0.8240610732848729;0.9933469288834951;0.15037391797440713;1.2915324509189812
69.052473;0.1462031678923887;0.1257101960211572;0.8401068200232948;0.11632717256305666;0.8141868604331248;21.183284729032586;0.8421960421332698;0.015673854679260375;0.015542756788658997;0.8242511250097979;0.9932123976942697;0.150403712791893;1.2916215611246533
69.062473;0.14619019940665426;0.12572081130986565;0.8401033646299995;0.11631000121525263;0.8142094039012013;21.184561320952692;0.8421103821140339;0.015675549025598593;0.015545310792317434;0.8244369612514004;0.9930781760000065;0.15043295478831445;1.2917081164884474
69.072473;0.14617715819841526;0.12573117004098308;0.8401012144180009;0.11629322230791865;0.8142271736137978;21.18576416434489;0.8420236572049503;0.01567712808025723;0.015547928849233198;0.8246181162520272;0.9929442516192981;0.1504616490099757;1.2917929863911433
69.082473;0.14616408048963794;0.12574133375132046;0.8401005673550642;0.11627682542117793;0.8142399762286542;21.186887468625347;0.8419361376855931;0.01567859035277966;0.015550606115368293;0.824794217510089;0.9928105109064168;0.15048981275912615;1.2918770560565447
69.092473;0.1461509967847532;0.1257513479793411;0.8401016720056061;0.11626078136689391;0.8142475950483186;21.187925961914413;0.8418481515492988;0.01567993306424581;0.015553337438431337;0.8249649350198109;0.9926767654157928;0.1505174784673157;1.2919611230239423
69.102473;0.14613793108422624;0.1257612414628411;0.8401048103342749;0.11624505494775353;0.814249714444268;21.18887387491469;0.8417600292411135;0.01568115326935566;0.015556118234881634;0.8251299317451758;0.9925428237556495;0.1505446883560012;1.292045857594036
69.112473;0.14612489820047508;0.1257710287932739;0.8401102817596181;0.11622960777355948;0.8142458745833026;21.189725549366006;0.8416721230369159;0.01568224879936077;0.015558943819214388;0.825288841220317;0.9924084919033833;0.15057148635571435;1.2921318950638154
69.122473;0.14611191177813349;0.12578071354361828;0.8401183929613587;0.1162143882813569;0.8142355323296276;21.19047641196456;0.8415848474825175;0.01568321828684881;0.01556180720583709;0.8254412608791086;0.9922735246449024;0.150597917357966;1.2922199213720977
69.132473;0.146098994284523;0.12579029379613013;0.8401294292678629;0.11619932067330282;0.8142181577573073;21.19112356847594;0.8414986433801599;0.015684060908108307;0.015564697849979294;0.8255867429257578;0.9921376426381995;0.15062403318557072;1.2923106076136204
69.142473;0.14608618002143928;0.1257997694044428;0.8401436115010019;0.11618431312720066;0.8141932994311148;21.191665651161017;0.8414138877051734;0.015684775835414458;0.015567602804051202;0.825724795592476;0.992000585811152;0.1506498957411702;1.2924045747751671
69.152473;0.1460735159706126;0.12580914457930106;0.8401610756199277;0.11616928301048506;0.8141606274962944;21.192101439139158;0.8413308134287655;0.01568536119903596;0.01557050869917962;0.825854942059574;0.991862125592604;0.1506755720901885;1.292502459952286
69.162473;0.14606105455699908;0.12581842404726387;0.8401818834847247;0.11615416524460968;0.8141199631278101;21.192429016803242;0.8412494708794419;0.01568581375247844;0.015573403238649124;0.8259768426326061;0.9917220576596468;0.15070112218572546;1.2926048457273949
69.172473;0.14604883764020224;0.12582760554182085;0.8402060466726895;0.11613889626345439;0.8140712704530813;21.192645505354125;0.8411697475483365;0.01568612950332827;0.015576276579326517;0.8260903739138595;0.991580229211773;0.15072657998496614;1.2927120848204152
69.182473;0.1460368885233982;0.1258366749495572;0.8402335504927677;0.11612340623913775;0.8140146204861886;21.19274569415313;0.8410914234934583;0.01568630412668437;0.015579122509848196;0.82619561116753;0.9914365719459923;0.15075193597021763;1.2928242909841792
69.192473;0.14602521512920746;0.12584561114125714;0.8402643449849184;0.11610763091003895;0.8139501477157365;21.192721733894533;0.841014239939676;0.01568633326227806;0.015581937913781603;0.8262927544766394;0.9912911101042674;0.15077714064030076;1.2929414846545766
69.202473;0.14601381374443545;0.12585439530509618;0.8402983041611378;0.11609152114489744;0.8138780025321746;21.192565261315707;0.8409379683043151;0.015686213759862233;0.015584720252116472;0.8263820541296606;0.9911439937507629;0.1508021306334189;1.2930637181690479
69.212473;0.14600266714681376;0.12586301402622796;0.8403352043904363;0.1160750397232365;0.8137983298237774;21.192269360361827;0.8408624262925638;0.0156859453044586;0.01558746556192619;0.8264638278561738;0.9909955031546487;0.15082685474684698;1.2931911020657927
69.222473;0.14599174262862818;0.125871454750268;0.840374766098541;0.11605815107073116;0.8137112778275126;21.19182941047011;0.8407874492772878;0.015685530624437886;0.015590168455542511;0.8265385636857471;0.990845927336968;0.1508512825203334;1.2933237434844642
69.232473;0.1459810005292712;0.12587970225279727;0.8404167197327348;0.11604081065393913;0.81361700065114;21.191243485643792;0.8407128973710607;0.01568497442945505;0.015592822435879049;0.8266069450507613;0.9906954426542569;0.15087539729757377;1.2934616793266906
69.242473;0.14597040586805735;0.1258877416369757;0.8404607910881684;0.1160229621184642;0.8135156668171128;21.190512156405926;0.8406386826464508;0.015684282606186588;0.015595419027811622;0.8266697433886832;0.9905441233621255;0.1508991881013701;1.2936048385842713
69.252473;0.1459599300584029;0.125895563438087;0.8405066513287117;0.11600454310953892;0.813407496289441;21.189637696209548;0.8405647372249343;0.015683461771721814;0.015597947437312076;0.826727684724711;0.9903920088205594;0.15092264745909967;1.2937530133208885
69.262473;0.14594954744541708;0.1259031638821797;0.8405539738912008;0.1159854958912389;0.8132927619315694;21.188623391540123;0.8404909455733667;0.015682518463572312;0.01560039640535458;0.8267813795218987;0.9902391575605348;0.15094576769860113;1.2939058746647225
69.272473;0.14593923675346399;0.12591053773757108;0.8406025312768616;0.1159657782537005;0.8131717348448038;21.18747428034129;0.8404171405473672;0.01568145843065165;0.01560275590100865;0.8268313410123949;0.9900856851943209;0.15096853482630532;1.294063033297662
69.282473;0.1459289873926161;0.12591767313108485;0.8406521764897374;0.11594536702486821;0.8130446673252474;21.186199067108266;0.8403431820344197;0.01568028704759722;0.015605016582468026;0.8268780194743849;0.9899317590254343;0.150990930242589;1.294224080205598
69.292473;0.14591880136570504;0.12592455178989548;0.8407027464126268;0.11592425411194357;0.8129118283352317;21.184810306014647;0.8402690221317252;0.015679010601471054;0.015607169355158936;0.8269217886349081;0.9897775769678281;0.15101293953509318;1.2943885968871018
69.302473;0.14590868391123565;0.12593114167175665;0.8407540016130806;0.11590244000371197;0.8127735053172734;21.18332170754209;0.8401946805447484;0.015677637121037518;0.015609206545426971;0.8269629329018576;0.9896233824209113;0.15103455584129372;1.294556167709735
69.312473;0.14589862924115662;0.12593738932107498;0.8408056403903036;0.11587992793913975;0.812629951691611;21.181745294334807;0.8401201728945747;0.01567617614917205;0.015611122436518746;0.8270016603321925;0.9894694911852892;0.1510557752485614;1.2947263988414488
69.322473;0.14588861601301273;0.12594323120126;0.8408573647796279;0.11585672107858835;0.8124813603683714;21.180090709850838;0.8400454817461459;0.01567463852595401;0.015612912343326936;0.8270381473867171;0.989316295149082;0.15107659212106261;1.2948989155893704
69.332473;0.14587861722720313;0.1259486137965582;0.840908931534894;0.1158328236341549;0.8123278941910597;21.178366508742346;0.8399705829747935;0.01567303655236383;0.01561457247296244;0.8270726233913455;0.9891642439372249;0.15109699625024142;1.2950733477099718
