time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
69.342473;0.1458686143333577;0.12595350341678502;0.840960167319176;0.11580824713334471;0.8121696960446504;21.17658188539656;0.8398954837189477;0.01567138360724117;0.015616100569996969;0.827105399361909;0.9890138438648428;0.15111697231710672;1.2952493325946335
69.352473;0.14585860299262324;0.12595788489147003;0.8410109856177983;0.11578301498817836;0.8120068647315979;21.174746728222914;0.8398202753689431;0.01566969322219248;0.015617494792191692;0.8271367856309958;0.9888656683506396;0.15113650152927904;1.2954264885271658
69.362473;0.1458485901946949;0.12596175449216615;0.8410613933026005;0.11575715775973223;0.8118394625093852;21.172870281156;0.8397451736709164;0.015667978303333295;0.015618751927277671;0.827167007928155;0.9887203023462801;0.15115555656016869;1.2956043285387309
69.372473;0.145838594512867;0.1259651127390464;0.8411114602222955;0.11573071174360286;0.811667552957535;21.170961052820548;0.8396704672169775;0.01566625108899522;0.015619867365942309;0.8271962229138672;0.9885782518990024;0.1511740925772143;1.2957822157703074
69.382473;0.1458286469418703;0.125967961726854;0.8411612770716289;0.11570372823524762;0.811491224110347;21.16902781217297;0.8395964425855379;0.015664523016746982;0.015620835507149771;0.8272246044787388;0.9884399162653238;0.1511920504654461;1.295959438308219
69.392473;0.14581878043208685;0.12597030613562818;0.8412109621869439;0.11567627274292099;0.8113105922116254;21.16707935889918;0.8395233978143971;0.015662803670934013;0.015621649787342842;0.8272523834734189;0.9883056013888715;0.1512093679949793;1.2961353066525574
69.402473;0.1458090176173174;0.12597215738478126;0.8412607066657306;0.11564841099391207;0.8111257941055869;21.165123784432968;0.8394516736326301;0.01566110071921625;0.015622303592311154;0.8272798056736475;0.9881755148275427;0.1512259829619383;1.2963091450902315
69.412473;0.14579937178917446;0.1259735354096294;0.8413107454567369;0.11562020366039771;0.8109369612849114;21.1631689655995;0.8393816410004883;0.015659421221043142;0.015622791917703379;0.8273071124179996;0.9880497723075485;0.1512418350668995;1.2964802000170892
69.422473;0.14578985607606335;0.1259744605941354;0.8413612545697413;0.11559170985360791;0.8107441938174147;21.16122302800632;0.8393136850714557;0.01565777232971718;0.015623112462646698;0.8273345445554865;0.9879284794649357;0.15125687492782866;1.2966475631494014
69.432473;0.14578048494186607;0.1259749458610767;0.8414123015221399;0.1155629861901054;0.8105475721047236;21.159293902913426;0.8392481296699219;0.01565616140553284;0.015623265210825415;0.8273622849124642;0.9878118241571213;0.15127106682941277;1.2968101953944517
69.442473;0.14577126769975735;0.1259749987507977;0.8414638970374178;0.1155340834350916;0.8103472054741628;21.15738946448519;0.8391850988500993;0.01565459546068666;0.015623250549483927;0.8273903991852289;0.9877000575231162;0.15128438249114523;1.2969670839041914
69.452473;0.1457622069244532;0.12597462373207854;0.8415161007647034;0.11550504928619884;0.8101432753755909;21.1555183534422;0.8391244828881903;0.015653079805681966;0.015623067615736567;0.8274188498852182;0.9875934206417586;0.15129679806470983;1.297117411260506
69.462473;0.1457533028538671;0.12597381941565644;0.8415690756830068;0.11547593171522785;0.8099360343359782;21.153690323601147;0.8390660351787241;0.015651618007837254;0.015622714429339496;0.8274475137362137;0.9874921123292593;0.15130829632992118;1.2972606034384324
69.472473;0.14574456090064797;0.1259725758350158;0.841623046835102;0.11544677142625252;0.8097257651242665;21.151915760432285;0.8390094564828602;0.015650213366384686;0.01562218893293169;0.8274761600959607;0.9873962670315884;0.15131887714156977;1.2973962669093237
69.482473;0.1457359987304192;0.12597087501952672;0.841678274053936;0.11541759173444834;0.8095127303791197;21.15020457592998;0.8389544109049648;0.015648869677937355;0.015621489515832934;0.8275044627734917;0.9873059406984368;0.1513285697725776;1.2975240747942338
69.492473;0.1457276370708814;0.12596869681138365;0.8417350916390145;0.11538839889715181;0.8092971392646535;21.148565012977038;0.8389005179697935;0.015647590325255974;0.015620615002972682;0.8275320638787501;0.9872211258086485;0.15133741919904642;1.2976436988340725
69.502473;0.1457194777009519;0.12596602593911516;0.8417939457426932;0.11535918747312741;0.8090791629296279;21.14700270492055;0.8388473851086817;0.01564637630599884;0.015619564735087056;0.8275586323911842;0.9871417736824128;0.15134545842259955;1.297754842863288
69.512473;0.14571149626853358;0.12596285725303216;0.8418553660522826;0.11532994666774053;0.8088589754479703;21.145520494210732;0.8387946909370095;0.015645224664122697;0.015618339195369224;0.8275838909973273;0.9870678206661181;0.1513527115940289;1.297857302499772
69.522473;0.1457036501585446;0.12595920064409105;0.8419198496472875;0.11530067463025483;0.8086367573409277;21.144119162580765;0.838742214964734;0.015644128790667858;0.015616940357724051;0.827607620255024;0.9869992305674489;0.15135921518240011;1.2979510019314382
69.532473;0.14569588474188225;0.1259550790957094;0.8419877338762636;0.1152713938688865;0.8084126937765556;21.142797874038678;0.8386897670873169;0.015643080733757912;0.015615370728577176;0.8276296525068164;0.9869360221175734;0.1513650218113907;1.2980360292372348
69.542473;0.1456881434459979;0.12595051800585805;0.842059177135594;0.11524215121446396;0.8081870101913148;21.141554135311786;0.8386371419662199;0.01564207380510972;0.015613632183879815;0.827649859846703;0.986878213731805;0.15137019136584878;1.2981126860054117
69.552473;0.14568038492002316;0.12594553806096323;0.8421342406678959;0.11521300298648388;0.8079599966752072;21.140384575484536;0.8385841709646008;0.015641103554524284;0.01561172589132194;0.8276681479281456;0.9868257297706178;0.15137478326191187;1.298181499507813
69.562473;0.14567259195248297;0.1259401526609691;0.8422129609678345;0.11518399939605069;0.8077320238909812;21.13928653248326;0.8385307549219678;0.015640167149392075;0.015609652820564788;0.8276844702535529;0.986778364274033;0.15137886083034602;1.2982431162602608
69.572473;0.14566476189173805;0.12593436346976628;0.8422953760959755;0.11515518043004211;0.8075035619764455;21.138258959610603;0.8384767931783813;0.015639262764330045;0.015607414358400714;0.8276988640552121;0.9867357790742605;0.15138250359874772;1.298298156008758
69.582473;0.14565688523137668;0.12592815889517375;0.8423815455294497;0.1151265835648556;0.8072751339339164;21.13730205410528;0.838422117161961;0.015638389390856485;0.01560501263113744;0.8277115055362751;0.9866975021153009;0.15138580769485865;1.2983471659370396
69.592473;0.1456489283544782;0.12592151367229892;0.8424715477022623;0.11509824752661958;0.8070472307299115;21.136416190749358;0.838366511591183;0.015637546281674956;0.015602449999281783;0.8277227250324721;0.9866629663626634;0.15138887843039026;1.2983906628800217
69.602473;0.14564083194844019;0.12591439184413117;0.8425654180599103;0.11507020698605992;0.8068202763246105;21.135600393883113;0.8383097736155705;0.015636732731138955;0.015599728735390806;0.8277329226962006;0.9866316249537748;0.15139182688212424;1.2984291723188306
69.612473;0.14563252200164017;0.12590676743994328;0.8426630616781862;0.11504248983949374;0.806594616402061;21.134851267266566;0.8382517815642807;0.01563594889091384;0.015596851370718135;0.8277424845973823;0.986603083869896;0.15139476491535722;1.2984631850093133
69.622473;0.14562392331466206;0.125898646730867;0.8427642231711784;0.11501511450081792;0.8063704968419454;21.134163917914957;0.8381925501833828;0.015635196389380355;0.015593820568588818;0.8277517677271568;0.9865771584198533;0.1513977935307301;1.298493054491843
69.632473;0.14561497172555923;0.12589006327900204;0.8428685529473442;0.11498808317016743;0.8061480846695666;21.133534294165;0.8381322332732443;0.015634477504501865;0.01559063866171257;0.8277610636726307;0.9865538369336616;0.15140099052008482;1.2985189587755146
69.642473;0.14560562217148057;0.125881056975965;0.842975732434073;0.11496138250141356;0.8059275318441325;21.132960764767077;0.8380710928694076;0.015633793604680597;0.015587307747243094;0.8277705509836283;0.986533182344351;0.1514044068713003;1.2985409722658952
69.652473;0.14559584635757522;0.12587166482403722;0.8430855830334951;0.11493499180750459;0.8057090174342293;21.13244374240534;0.8380094569327811;0.01563314504154881;0.01558383006467227;0.8277803359631439;0.9865152529403083;0.1514080689984151;1.2985591753141532
69.662473;0.14558562086532922;0.12586192833120857;0.8431980699862129;0.1149088900260872;0.8054927534484133;21.13198469076828;0.8379476545837039;0.015632532537780883;0.015580207654436178;0.8277905546406965;0.9865001167487885;0.15141198304610531;1.2985736881917875
69.672473;0.14557491412160062;0.1258519016153499;0.8433131877983414;0.11488306448570373;0.8052789695986354;21.131585608524095;0.8378859639115522;0.015631957617811814;0.015576441036250015;0.8278014356480152;0.986487881309494;0.1514161470436158;1.2985846399926058
69.682473;0.14556368127815555;0.12584164537685089;0.8434308682194627;0.11485751921853632;0.805067904213393;21.1312475388034;0.8378246229092676;0.015631422018604076;0.015572528509441021;0.8278132904411653;0.9864786470390855;0.15142056525060846;1.2985921927119954
69.692473;0.14555186677085638;0.1258312145755015;0.843551025646766;0.1148322717963785;0.8048598046267773;21.13096895103107;0.8377638573787742;0.01563092762529256;0.015568467698677998;0.8278264480632997;0.9864724476333729;0.15142525548718622;1.298596588916057
69.702473;0.1455394023952932;0.12582065676625195;0.8436736178385493;0.11480734350105772;0.8046548956842293;21.130746635212805;0.8377038566963224;0.015630475816953763;0.015564258490935148;0.8278411721083239;0.9864692463811053;0.15143024867568988;1.2985981617789877
69.712473;0.14552620299186142;0.12581001811484563;0.8437985984059463;0.11478275467574776;0.8044533502773147;21.130578416188705;0.8376446975899933;0.015630065780919078;0.015559904688294632;0.8278576058408579;0.9864689465043226;0.15143558213977626;1.2985973785848086
69.722473;0.14551217920126272;0.1257993434003752;0.8439258654902929;0.11475852462535963;0.8042553191824366;21.13046515754345;0.8375862615008977;0.015629694073015937;0.01555541280224632;0.8278757382815243;0.9864713795471266;0.15144129469734977;1.2985948904990376
69.732473;0.14549726652240277;0.12578866798613592;0.8440552800847103;0.11473467359278659;0.8040609446789481;21.130410359855766;0.8375282482666901;0.015629355829551158;0.015550789294160912;0.8278953831811491;0.9864763171658086;0.15144742468941924;1.2985914682435353
69.742473;0.14548144609651978;0.1257780100720938;0.8441866951847588;0.11471122649258518;0.8038702879854037;21.13041858507078;0.837470318139231;0.01562904607123733;0.015546038650588023;0.8279162142520343;0.986483506330757;0.15145400306030576;1.298587832683626
69.752473;0.14546474127255712;0.1257673730888354;0.8443199782640086;0.11468821700908668;0.8036832756076678;21.13049494918154;0.8374121989529492;0.01562876026599742;0.015541163387687086;0.8279378534115376;0.9864926680529345;0.15146104818381337;1.2985845252427528
69.762473;0.14544719855089838;0.12575675600982358;0.8444550281034008;0.11466569405705301;0.8034997562069571;21.130644669757732;0.8373536373664994;0.015628494354650746;0.015536165744335556;0.8279599525679717;0.986503471459483;0.15146856752959725;1.2985819238091194
69.772473;0.1454288714199788;0.1257461553256318;0.8445917571068208;0.11464372416903838;0.8033195763259338;21.130872197768735;0.8372943175850551;0.015628245155560907;0.015531049762535944;0.827982249056993;0.9865155105728497;0.15147655200968402;1.2985803510467329
69.782473;0.14540981636927097;0.1257355572822653;0.8447300697517752;0.11462238094198075;0.8031426215020813;21.131181208188135;0.8372338864996461;0.015628010594369766;0.015525821663347277;0.8280045853331828;0.9865282880370534;0.15148496610344173;1.2985801617631352
69.792473;0.14539009961693852;0.12572494264320644;0.8448698944682046;0.1146017334321926;0.8029688517240055;21.131574439630548;0.8371720179805052;0.01562778853002621;0.015520488622563777;0.8280268730698658;0.9865412063252351;0.15149374716274572;1.2985817552569752
69.802473;0.14536979971924446;0.12571431044154988;0.8450112053988764;0.1145818447991137;0.8027982744024689;21.132052791619387;0.8371084373742361;0.015627575471784394;0.01551505844650082;0.8280490449825653;0.9865535582834389;0.15150280474918593;1.2985855676815172
69.812473;0.1453489955914769;0.12570368977413504;0.8451539738053412;0.11456277259951514;0.8026308771682913;21.13261522706776;0.837042975162482;0.01562736647600537;0.015509540158313092;0.8280710330442559;0.9865646026133522;0.151512026088831;1.2985921025052756
69.822473;0.14532775447427868;0.1256931237128375;0.8452981149450695;0.11454456686830235;0.8024666225198299;21.133259742249866;0.8369756831560431;0.01562715563439071;0.015503943273632194;0.8280927775647;0.9865737182202944;0.15152130261443642;1.2986019288329944
69.832473;0.14530612690921255;0.12568265139775942;0.8454434692836426;0.11452727389653854;0.8023054658227909;21.13398381223902;0.8369069055218565;0.015626936997505225;0.01549827591408828;0.8281142679540567;0.9865804146025785;0.15153055852167188;1.298615634126364
69.842473;0.14528414492450936;0.12567230116512787;0.8455898217381054;0.11451094497769176;0.8021473165838937;21.13478330085245;0.8368371968570698;0.015626705694511286;0.015492544307139092;0.828135545868509;0.9865842005593563;0.15153975977466583;1.298633835974666
69.852473;0.14526183364900286;0.12566208649307195;0.8457369508149096;0.11449563877297679;0.8019919914293174;21.135651225275844;0.8367671485036218;0.01562645845728526;0.015486754380762758;0.8281566520727288;0.986584541771821;0.15154890518395764;1.2986572153514389
69.862473;0.14523923201533073;0.12565201241834822;0.8458846637666393;0.11448141432374087;0.8018392510044026;21.13657809570231;0.8366973266142312;0.015626193428377278;0.01548091329690855;0.8281775996983459;0.9865809084192674;0.1515580119597695;1.298686413241841
69.872473;0.1452163980121125;0.1256420941708625;0.846032814093471;0.11446832543132804;0.8016888549507682;21.137553271282794;0.8366283384474171;0.01562590894606089;0.015475029961662605;0.8281983762068083;0.9865728172942546;0.15156710511558968;1.2987218206035536
69.882473;0.14519339378576587;0.12563236343140247;0.8461813058014267;0.11445642214826364;0.8015405699065586;21.138566375942233;0.8365608272358274;0.015625601445044098;0.0154691155040255;0.8282189251350706;0.9865599177963748;0.15157620736234229;1.2987634719637913
69.892473;0.14517027220289336;0.12562285488861066;0.8463300919990433;0.11444575035914287;0.8013942088253871;21.13960834980154;0.836495410126583;0.01562526441300847;0.01546318367246179;0.8282391307560436;0.9865420912814019;0.15158532969526628;1.2988111088828442
69.902473;0.14514707721678927;0.12561359533110128;0.8464792100597217;0.11443634292115948;0.8012496594908787;21.140671271404962;0.8364326756588522;0.015624889194933697;0.015457250099147876;0.8282588488993111;0.9865194387302499;0.15159447343505772;1.2988643113243055
69.912473;0.1451238508515108;0.1256046006004057;0.8466288219963993;0.11442821382133574;0.8011068362329696;21.14174749005622;0.8363731699517779;0.015624466159081507;0.015451330407813919;0.8282779729140861;0.9864921526195657;0.15160364137888524;1.2989226319750482
69.922473;0.14510064117092109;0.12559587204086478;0.8467791539497616;0.11442136320564276;0.8009656489607867;21.142829897003676;0.8363173661202112;0.015623985647336901;0.015445438487845025;0.828296494972669;0.9864603315647963;0.15161284297596184;1.2989856693098942
69.932473;0.14507750320518933;0.12558739596623905;0.8469303593206183;0.11441578029787584;0.8008260350844189;21.143912597488196;0.836265676797315;0.015623438719643756;0.015439585921810033;0.828314508686266;0.9864238607863544;0.15162208696349602;1.2990530649599237
69.942473;0.1450544911824085;0.1255791464372928;0.8470824686083785;0.11441143788120339;0.8006880032294433;21.144990492192147;0.8362184615758214;0.015622817705933864;0.015433782313587021;0.8283321445881323;0.9863825094252553;0.15163137017939615;1.2991244994535855
69.952473;0.14503165445774205;0.12557109089073948;0.8472354666128462;0.11440828739478744;0.8005516556443871;21.1460591774106;0.8361760258470896;0.015622117619470386;0.0154280362005175;0.8283495373828448;0.9863361493487095;0.15164067454505786;1.2991996989585
69.962473;0.14500903351874483;0.12556320250407912;0.8473893828620289;0.11440625723574653;0.8004171900940974;21.147115028477263;0.836138647923796;0.015621337817603822;0.015422356341636837;0.8283668483183877;0.9862848676099726;0.15164997381233136;1.2992784555214096
69.972473;0.14498665305512543;0.1255554701053712;0.8475442898428865;0.11440525182830741;0.8002848687502933;21.148153419060638;0.8361065799517946;0.015620482002202172;0.015416752683006922;0.8283842571622991;0.9862288980031292;0.15165924317773397;1.2993606362890038
69.982473;0.1449645287751635;0.12554789546323922;0.8477002010696582;0.11440515409079871;0.8001549487860508;21.14916714707124;0.8360799968214506;0.0156195566325468;0.015411235948659265;0.8284019474924857;0.9861684232245103;0.1516684624435592;1.2994461163764244
69.992473;0.14494268205785185;0.12554048564194747;0.8478569954495805;0.11440583444482003;0.8000276296919601;21.150147451993636;0.8360589711795399;0.01561856897287802;0.01540581567082859;0.8284201319201218;0.9861034440996367;0.15167761493981416;1.299534690738201
70.002473;0.1449211384716284;0.12553325198003215;0.8480144891422625;0.11440716608832832;0.7999030670042966;21.151085312720006;0.8360435204032097;0.015617526146684697;0.015400498517727245;0.828439045542481;0.9860339169773019;0.1516866948210231;1.299626090490307
70.012473;0.14489991285220444;0.12552621590226096;0.8481725796881185;0.11440904001651947;0.7997814393437762;21.15197141723767;0.8360336813216838;0.015616435402871155;0.0153952880023921;0.8284588737298418;0.9859600096373029;0.1516957163775395;1.2997200876845527
70.022473;0.1448790011910562;0.12551941444793485;0.8483313074785749;0.11441136811848095;0.7996629867936843;21.152795819284023;0.836029535822782;0.015615304025794858;0.015390184155216506;0.828479664397609;0.9858821891425898;0.1517047048407318;1.2998165358993647
70.032473;0.14485838633940373;0.1255128988274204;0.8484908204296852;0.11441407592385591;0.7995479498902364;21.153547908053646;0.836031157540594;0.01561413886852489;0.015385183392345516;0.8285012664759065;0.9858011339073435;0.1517136696506379;1.2999153193769442
70.042473;0.14483805057780128;0.12550672666186566;0.848651337670187;0.11441710105639488;0.7994364794091104;21.154217634496877;0.8360385246806468;0.01561294666264684;0.01538028037383454;0.8285233396721627;0.9857176045281131;0.15172258626280058;1.3000163441323755
70.052473;0.1448179894477947;0.1255009546704988;0.8488131500676217;0.11442039984647161;0.7993286355558434;21.15479755711248;0.8360514533080676;0.015611734750494651;0.0153754701716653;0.8285454207187574;0.9856323668681267;0.1517314082888846;1.3001196068378038
70.062473;0.14479822351259675;0.12549563296228924;0.8489765799709734;0.1144239487877449;0.7992244702594622;21.15528331791115;0.8360695849356746;0.01561051142067236;0.015370748133835578;0.8285669743782871;0.9855462107720661;0.151740096351458;1.3002252161020695
70.072473;0.14477879822246043;0.12549080216465458;0.8491418794289204;0.11442773684369466;0.7991240793644888;21.15567286607114;0.8360924461333471;0.015609285344277739;0.01536610904256316;0.828587431995059;0.9854599752274588;0.15174862674130454;1.3003332826080627
70.082473;0.14475976788548703;0.12548649653045663;0.8493091804374183;0.11443176030964182;0.7990275471337321;21.15596580179758;0.8361195530300025;0.015608064978832489;0.015361548155081978;0.8286062302399411;0.9853745025681738;0.15175697367252522;1.3004437789319396
70.092473;0.14474118175347656;0.12548274700392772;0.8494785566187781;0.1144360275851719;0.7989348543180463;21.15616200636348;0.8361504939406295;0.0156068594800948;0.01535706279875405;0.8286228310221435;0.9852905915649801;0.15176509147079512;1.300556490956548
70.102473;0.14472308572015263;0.12547958222583233;0.8496501198662318;0.11444056321089284;0.7988458743418219;21.156260057353975;0.8361849464615879;0.015605679899776353;0.015352652095784491;0.8286367226993562;0.9852089696010304;0.1517729078813107;1.3006710579042728
70.112473;0.14470552465895561;0.12547703455119655;0.8498240402231119;0.11444540168652363;0.7987604333335824;21.156256566382893;0.8362226488022996;0.01560453862399082;0.01534831591310437;0.8286473945034113;0.9851302530812681;0.15178032614870748;1.3007871030882863
70.122473;0.14468853684780053;0.12547514875453028;0.8500004834927877;0.11445058000672176;0.7986783271435653;21.156145811602293;0.8362633725140344;0.015603447977716716;0.01534405479521491;0.8286543161544113;0.9850549596967891;0.15178724090436166;1.3009043845973438
70.132473;0.14467215509517106;0.12547398122009906;0.8501795586029977;0.11445613753083979;0.7985993035716447;21.155920448654847;0.8363069179391074;0.015602419815660941;0.015339870520023242;0.8286569817716481;0.9849835768267752;0.15179356144273173;1.3010227927418063
70.142473;0.14465641168196894;0.1254735870403971;0.8503612972905481;0.11446211229196182;0.7985230867725638;21.155573950055786;0.836353106555224;0.01560146619463472;0.015335766243566654;0.828654991272801;0.9849165695492021;0.15179922114377084;1.301142228091934
70.152473;0.14464133272706853;0.12547400776473835;0.8505456552716749;0.11446853048663837;0.798449436494772;21.155102757230296;0.836401733140924;0.015600600099113548;0.015331745421144441;0.8286480932717692;0.9848543502272232;0.1518041679142932;1.3012625877336703
70.162473;0.14462693493603526;0.12547526999909697;0.8507325695615817;0.11447541014790867;0.798378182001795;21.15450702470905;0.8364525086564498;0.015599835149796685;0.015327811027354582;0.8286361529413923;0.9847973307214763;0.15180835351510297;1.3013839158486633
70.172473;0.14461323441181023;0.1254773910170533;0.8509220138993142;0.11448277813583688;0.798309237978917;21.15379018997592;0.8365050595408462;0.015599184784457447;0.015323966647530437;0.828619086184999;0.9847459746032935;0.15181173204994344;1.3015064823967186
70.182473;0.14460025123267076;0.125480383715274;0.8511139677795988;0.11449067763618603;0.7982426226677325;21.152957639830053;0.8365589779062028;0.015598662192403238;0.015320217201606316;0.8285968457558316;0.9847007052837474;0.15181425964282166;1.3016306486692575
70.192473;0.1445880056288885;0.12548426163637402;0.8513083494502367;0.1144991664066201;0.7981784279406261;21.15201538500456;0.8366138711610551;0.015598280168187605;0.015316567748828133;0.8285694445705596;0.9846617582716718;0.15181589299736126;1.3017566617077825
70.202473;0.14457651603311983;0.12548904222208496;0.8515049910386091;0.11450831185170036;0.7981167312360862;21.15096960308281;0.8366693997305238;0.01559805026584815;0.015313022188950089;0.8285369242250734;0.984629175604207;0.15181659130472777;1.3018845576993205
70.212473;0.14456579498229893;0.12549473922627405;0.8517036711479906;0.11451818033470865;0.7980575324438859;21.14982747237493;0.8367253155009046;0.015597982667380338;0.015309583759093155;0.8284992859800137;0.9846029597823034;0.15181632117133484;1.3020142458522543
70.222473;0.14455584042423147;0.12550134981762662;0.8519041740377512;0.11452882767822384;0.7980007550939826;21.14859808722185;0.8367814913545738;0.015598086657015908;0.015306256519483107;0.8284564944252263;0.984583206832467;0.15181505812189958;1.302145637760731
70.232473;0.14454663662197464;0.12550885083506078;0.8521063349707738;0.11454029548914271;0.7979462678802058;21.147291800106448;0.8368379198684959;0.015598370682675175;0.015303044881486903;0.8284085426967814;0.98457011348389;0.15181277797775078;1.302278710586952
70.242473;0.14453816434793498;0.12551720553706167;0.8523100252624691;0.11455260799770836;0.7978939021544512;21.145919122784214;0.8368946477810176;0.015598841961287751;0.01529995131029447;0.8283554386320384;0.9845639005742174;0.15180945083640285;1.302413564155578
70.252473;0.1445304088687305;0.1255263716221054;0.8525150638063016;0.11456577376263467;0.7978434667232237;21.14449024975897;0.836951653939237;0.015599505523922072;0.015296975634339136;0.82829712198139;0.9845647057659805;0.15180504951194604;1.3025504240271188
70.262473;0.14452336955875572;0.12553630206934138;0.852721158653615;0.1145797963042359;0.797794758881698;21.143014415959204;0.837008788868927;0.015600363539509957;0.01529411647108592;0.8282334407179712;0.984572518329501;0.15179955853961463;1.3026895831243612
70.272473;0.14451706977499618;0.1255469432463929;0.8529279521224714;0.11459467910035664;0.7977475841589029;21.141499041666336;0.8370658514287723;0.015601416000880775;0.015291372431297492;0.8281642061966913;0.984587215513367;0.1517929743154892;1.3028313651709515
70.282473;0.14451155809955177;0.12555823909903935;0.8531350751445633;0.11461041878910068;0.7977017762856239;21.139949543167322;0.8371226788404096;0.015602662005955415;0.015288742253247254;0.8280892851035381;0.9846086560102162;0.15178530141076663;1.3029760229222158
70.292473;0.14450690136308172;0.12557013362414648;0.8533421322320089;0.11462700024781504;0.7976572135667138;21.13837040620457;0.8371791467323371;0.015604100428726226;0.01528622454175039;0.8280086400761784;0.9846367394956459;0.15177655057289233;1.3031235775111818
70.302473;0.14450317270259008;0.12558256452177533;0.8535486885104414;0.11464439596742265;0.7976138335292238;21.136766393846745;0.8372351564532508;0.015605729756888533;0.01528381760862391;0.8279222773689262;0.9846714078647019;0.15176674210595437;1.3032738289324912
70.312473;0.1445004452708645;0.1255954591082616;0.8537543231233136;0.11466256110782302;0.7975716182790524;21.135142453880214;0.8372906525932825;0.015607547096392067;0.015281519653489102;0.8278302205151624;0.9847126103309108;0.15175590912568288;1.303426573062972
70.322473;0.14449879843815397;0.12560873703062855;0.8539587073509527;0.11468143436258102;0.7975305523043864;21.133503503190745;0.8373456224969797;0.015609547020888377;0.015279329313973331;0.8277325456599487;0.9847602653865358;0.15174409368299777;1.3035817716549223
70.332473;0.14449831848383438;0.12562231172651667;0.8541616333115689;0.11470095381236223;0.7974905732712689;21.131855162614094;0.8374000669871013;0.015611721980196003;0.01527724647940733;0.8276293620541763;0.9848142663975491;0.15173134044230596;1.3037395075902076
70.342473;0.1444990831387241;0.12563609332291142;0.8543629629224774;0.11472106620314203;0.7974515405136164;21.130204002222683;0.8374539734564583;0.015614064134692608;0.015275272865778672;0.8275207566431608;0.984874520305964;0.15171769295133491;1.3038998117243188
70.352473;0.14450115185942525;0.12564999890535497;0.8545625607653918;0.11474172060636217;0.7974132530557471;21.128556808528593;0.8375073289165332;0.01561656654385439;0.015273411924318834;0.8274068181697237;0.9849410143478049;0.15170319328249499;1.3040625710428497
70.362473;0.1445045751084733;0.12566396158829446;0.8547602793051865;0.11476286840746626;0.7973755218945477;21.12692022366818;0.8375601600561329;0.015619222985037718;0.015271668782616854;0.8272877083172202;0.9850138734948626;0.15168788208173817;1.3042275916135657
70.372473;0.144509406511978;0.12567793032985983;0.8549559788500916;0.11478446981791625;0.7973382663457561;21.125300655419903;0.8376125205430701;0.01562202716122618;0.01527004973599224;0.8271636908195866;0.9850932919920382;0.15167179082884938;1.3043946580435997
70.382473;0.14451570804905908;0.12569186558204043;0.8551495434267659;0.11480648879811237;0.7973015448183102;21.123703928364666;0.8376644044691179;0.01562497220409117;0.015268560523349432;0.8270350875718466;0.9851793914410677;0.1516549322084041;1.3045635628486987
70.392473;0.14452355353863536;0.12570573674946656;0.855340888093343;0.11482888219732879;0.7972654607162181;21.12213539136678;0.8377156747341559;0.01562805015046914;0.015267204935786328;0.8269021876252397;0.9852721305922426;0.1516373037376342;1.304734203014057
70.402473;0.14453302524649078;0.12571952011017654;0.855529954418039;0.11485159590388955;0.7972300539143982;21.120599857151188;0.8377660447605139;0.015631251150345048;0.015265984818503251;0.826765241428205;0.9853712713215577;0.15161890035363612;1.304906611683409
70.412473;0.14454419901509566;0.12573319378580017;0.8557166643935985;0.11487456667690034;0.797195328992373;21.119100635103113;0.8378150872340281;0.01563456405631927;0.015264901145993603;0.826624594647099;0.9854763940209105;0.15159971895938557;1.305080840217069
70.422473;0.14455712828309164;0.12574673398907246;0.8559008207653944;0.11489772653242543;0.7971613763554957;21.117638789024344;0.8378622937376795;0.01563797773611302;0.015263954952088921;0.8264807593801654;0.9855869284555726;0.15157975673363563;1.3052568507204565
70.432473;0.14457183353586234;0.12576012000845777;0.8560820085017256;0.11492100552437627;0.7971284326461208;21.116213139127524;0.8379071695013033;0.01564148067951697;0.015263147055005524;0.8263343017770329;0.9857021576023969;0.15155902157024756;1.3054345217886065
70.442473;0.14458830221687244;0.12577333897766527;0.8562595979183709;0.11494432871014115;0.7970968488208509;21.114821352049674;0.8379492804276306;0.015645060046951934;0.015262477422838913;0.8261857230965467;0.9858212337133445;0.15153754390056096;1.3056137218867097
70.452473;0.1446064984708671;0.12578638019065164;0.8564328480364871;0.11496761045933551;0.7970670243869065;21.113462398777177;0.8379882276735914;0.015648701898054774;0.015261944590079282;0.8260354338936117;0.9859432651425604;0.15151536029616094;1.3057943667450091
70.462473;0.1446263707661686;0.12579922674535712;0.8566009965890904;0.11499074999851039;0.7970393473148304;21.112138106444462;0.8380236181902273;0.01565239184146587;0.015261544708185321;0.8258837509408862;0.9860674678166869;0.15149248567366477;1.3059764354884975
70.472473;0.14464786114052294;0.12581184944458507;0.8567633143130616;0.1150136316253978;0.7970141463286027;21.11085190300903;0.8380551103236964;0.01565611589165083;0.015261271321392902;0.825730920294864;0.9861932785764046;0.15146891289782244;1.306159968836216
70.482473;0.14467092255278383;0.12582420433349387;0.8569191791859818;0.11503613529429821;0.796991653266714;21.109606722461027;0.8380824877037902;0.015659861400465148;0.015261116337540966;0.8255771656322557;0.9863203270042953;0.151444634482441;1.3063450180619711
70.492473;0.14469552897811852;0.1258362390352554;0.8570681296100635;0.1150581522243191;0.7969720225735314;21.108403876716253;0.8381056455487276;0.015663616234332774;0.015261071086694342;0.8254227093046254;0.9864483414998344;0.1514196593135503;1.3065315212124082
70.502473;0.14472166851499343;0.1258479044771414;0.8572098064202225;0.11507958521282953;0.7969554022038231;21.107242391744172;0.8381244940231651;0.015667366317256088;0.01526112742443837;0.8252677659332573;0.986577144302142;0.15139401426192567;1.3067192196820334
70.512473;0.14474933122654815;0.1258591609630534;0.8573438376315704;0.11510033257811944;0.7969419357123352;21.106119108528397;0.8381388880763943;0.015671094861301905;0.015261278180994058;0.8251125332797077;0.9867067102212691;0.15136773039824014;1.3069077146507315
70.522473;0.1447785006471442;0.12586997056801333;0.8574697980047026;0.11512028417039878;0.7969316905706129;21.10502939901853;0.8381486622845846;0.015674785078084265;0.01526151605651354;0.8249571882802177;0.9868371563655549;0.15134082738750226;1.3070965450510876
70.532473;0.14480914879570428;0.12588028466036447;0.857587249370183;0.11513933390516407;0.796924646262289;21.103968153525532;0.8381537250376314;0.015678423416389673;0.015261832825625888;0.8248019017740085;0.9869686274100576;0.1513133150640768;1.3072852053100492
70.542473;0.1448412383342397;0.1258900427805492;0.8576957852346277;0.11515738675487996;0.7969207669157112;21.10293175542511;0.8381540743273779;0.015681999370181603;0.01526221993078025;0.8246469016630246;0.987101163886523;0.1512852021168694;1.3074732333137153
70.552473;0.14487473265636025;0.12589917766015968;0.8577950540520525;0.11517436005476549;0.796920053156727;21.101919422531708;0.8381497089798071;0.015685502844777453;0.01526266958659659;0.8244925563144275;0.9872346841752931;0.1512564995274699;1.3076603133992266
70.562473;0.14490960151670687;0.12590761279821627;0.8578847864043828;0.11519018616220024;0.7969225196319714;21.100932206849812;0.8381405919404107;0.015688922413825235;0.015263175612802235;0.824339392362423;0.9873690781918002;0.15122722930472307;1.3078461987311962
70.572473;0.1449458099847217;0.12591525954279387;0.8579648059389761;0.11520481324930801;0.7969281656493269;21.09997101445057;0.8381267168670951;0.015692245085635048;0.015263733142056916;0.8241880423538475;0.9875042854720038;0.15119743056806484;1.308030603763647
70.582473;0.14498330040234655;0.1259220210763738;0.8580349996013904;0.11521820748044578;0.7969369681529386;21.099035330406515;0.8381081215020367;0.015695456821945133;0.01526433807711252;0.8240391884556267;0.9876402990918804;0.15116714644334525;1.3082132458373426
70.592473;0.14502198496021834;0.12592779426328235;0.8580953152305889;0.11523035944349193;0.7969488432512677;21.09812332544681;0.8380848120033523;0.015698543338826317;0.015264987792691781;0.823893521357427;0.9877771027877086;0.1511364097786353;1.308393857308232
70.602473;0.14506175236960764;0.12593247009669548;0.8581458043163382;0.11524129061191346;0.7969636177121332;21.097232937819733;0.8380567279433119;0.015701490928393094;0.015265682226701525;0.82375171277948;0.9879146141358832;0.1511052482297399;1.3085721069396101
70.612473;0.14510248630508124;0.1259359395389951;0.8581866313076988;0.11525105087888868;0.7969810560876526;21.096362384460996;0.838023790430097;0.015704286928089176;0.015266424092803304;0.8236144252665302;0.9880526860283552;0.15107369825821618;1.3087476393244577
70.622473;0.14514408701575532;0.12593810018338497;0.858218049402925;0.11525970058458972;0.7970008866682706;21.095509130750195;0.837985938007685;0.01570691992221864;0.015267218099528837;0.8234823453436357;0.9881910800392907;0.15104181542222592;1.3089202299681304
70.632473;0.1451864804135495;0.12593886293358159;0.8582404076787301;0.11526728940520085;0.7970228399300807;21.094668432536213;0.8379430782170649;0.015709380200757083;0.015268070011731418;0.8233561742852128;0.9883294463592875;0.15100967979907137;1.3090898353013893
70.642473;0.14522960913179903;0.12593816075375883;0.8582541284950852;0.11527384763490163;0.7970467355848323;21.093833363097268;0.8378950475043871;0.01571165984508989;0.015268986277201357;0.8232365543310232;0.9884674435159299;0.1509773949942171;1.3092565043080804
70.652473;0.1452734180867955;0.12593595503440438;0.858259576000246;0.1152793916654137;0.7970725244253821;21.092995866384687;0.8378416467585147;0.015713752040123805;0.015269973694093705;0.8231240023276216;0.9886048884847944;0.15094508166891643;1.309420284920377
70.662473;0.145317847684682;0.12593223594429756;0.8582569668942646;0.11528394351872433;0.7971002159126596;21.09214704831703;0.837782658378142;0.015715650378995798;0.015271038986738303;0.8230189138114907;0.9887417580074044;0.15091286754179548;1.3095811520921932
70.672473;0.14536282803244654;0.12592701917950047;0.8582464606719042;0.1152875519353027;0.7971298070175774;21.091277205099857;0.8377178471472351;0.015717348775938732;0.015272188889701555;0.8229215904001503;0.9888780844974082;0.150880873837691;1.3097389706251037
70.682473;0.145408269863763;0.1259203432801807;0.8582283203642627;0.11529029526655107;0.7971613118246734;21.090376487780265;0.8376470509360708;0.015718841724248454;0.015273430431384141;0.822832274598344;0.9890138597732756;0.15084920028509402;1.3098935482540177
70.692473;0.14545406547196385;0.12591226544287776;0.858202983782954;0.11529227262768862;0.7971948177030581;21.0894354334169;0.8375702911365898;0.01572012392969264;0.015274770555134412;0.8227512577088325;0.9891489894404055;0.15081791230635666;1.310044665362974
70.702473;0.14550010116550977;0.12590285548895022;0.8581709851895724;0.1152935943718789;0.79723049781318;21.088444908070482;0.8374877516194085;0.015721190035787997;0.015276214955892481;0.8226789782071852;0.9892833084111377;0.15078703492208212;1.3101920014034802
70.712473;0.14554627080874125;0.1258921942756392;0.8581328358748948;0.11529436405758635;0.797268550521587;21.087395836972547;0.8373997025311891;0.01572203546215427;0.015277767365605625;0.8226159891946011;0.98941660391231;0.15075656076656654;1.3103351590983228
70.722473;0.1455924835284029;0.1258803714142666;0.8580890132753779;0.11529466341220575;0.7973090654687648;21.086279487088735;0.837306528418513;0.01572265664281224;0.015279430377305149;0.8225628675072476;0.9895486132243945;0.15072647325971525;1.3104738295213976
70.732473;0.1456386575601729;0.12586747340910903;0.8580400015596211;0.11529456026979391;0.7973519495125283;21.085088266510798;0.8372087683037024;0.01572305030006386;0.015281206499002931;0.8225201149110377;0.9896790394740138;0.1506967689934365;1.3106078579888156
70.742473;0.1456847060827688;0.12585357007607012;0.8579862585022521;0.11529412215699736;0.7973969913080208;21.08381556773167;0.8371070571652829;0.015723213816234375;0.01528309765586643;0.8224880270734318;0.9898075785100644;0.15066746219751131;1.3107372094912035
70.752473;0.14573053156895457;0.12583870914959644;0.8579281461437561;0.1152934168919886;0.7974439526696231;21.082454929732247;0.8370020559568846;0.01572314632164216;0.015285104081529322;0.8224666255603428;0.9899339318027708;0.15063857306804254;1.3108619613192822
70.762473;0.1457760258425546;0.12582292196169925;0.8578659553306117;0.1152925094252408;0.7974925868247784;21.08100013513033;0.8368943970964888;0.015722848770363694;0.015287224640093876;0.8224557528787777;0.9900578108452049;0.15061011575672503;1.3109822334710022
70.772473;0.14582106996029964;0.1258062401346686;0.8578000328316544;0.11529146322717014;0.7975426015174708;21.07944565935915;0.8367846507760679;0.015722323332542795;0.015289458261208528;0.822455267586823;0.9901789049962547;0.15058209653192445;1.3110980480842498
70.782473;0.14586554389335674;0.1257887115308235;0.8577308403310082;0.11529034590183063;0.797593655478059;21.077786684773884;0.8366733705271387;0.015721573228141193;0.015291804642977197;0.8224651610604965;0.9902968372895958;0.15055451935086134;1.3112092954426362
70.792473;0.1459093422950805;0.12577040108714632;0.8576588822386966;0.11528923083141784;0.7976454268323261;21.076019477668858;0.836561139727863;0.015720602718826644;0.015294263475660734;0.8224855157822993;0.9904112148936681;0.15052739288669773;1.3113158342665772
70.802473;0.14595237988073578;0.12575137934411823;0.8575846558053516;0.11528818666862393;0.7976976687397536;21.074142371492577;0.836448541263349;0.01571941638620075;0.015296832593439499;0.8225164320113213;0.990521752579378;0.1505007342098771;1.3114175403554558
70.812473;0.1459945903941232;0.12573171102577937;0.8575086933123299;0.11528726735397175;0.7977502028537404;21.072155824465522;0.8363361070783409;0.015718018828886335;0.015299506292152543;0.8225580115686193;0.9906283246449736;0.15047456523779926;1.311514216100415
70.822473;0.1460359286702825;0.12571145001371006;0.8574316095848102;0.11528651264311938;0.7978029074006546;21.070060469695647;0.836224268184424;0.01571641578509946;0.015302275642593413;0.8226103273939404;0.9907309280190206;0.1504489052026253;1.31160555658326
70.832473;0.14607637318140293;0.12569063799316998;0.85735410225186;0.11528594726163002;0.7978557419170803;21.067855787085797;0.8361132996017919;0.015714614631375207;0.015305130739094307;0.8226733657592475;0.9908296494500315;0.15042376759415488;1.3116912962310046
70.842473;0.14611592649193253;0.12566930159162074;0.85727692448748;0.11528557661007653;0.7979087878925909;21.065542040990348;0.836003334316516;0.015712623420030557;0.015308061780900243;0.8227470187997101;0.9909246755181027;0.15039916398393136;1.3117713006905984
70.852473;0.1461546071314689;0.12564745376813183;0.8572008649487323;0.11528538959133336;0.7979622396817709;21.06312267583283;0.835894473559436;0.015710450454464637;0.015311057796836487;0.822831114116577;0.9910163382305353;0.1503751089163054;1.3118454520125449
70.862473;0.14619243448150465;0.1256251090773408;0.8571267552767438;0.1152853681291099;0.79801630437893;21.06060323020639;0.8357868854146786;0.01570810444360039;0.015314105839799436;0.8229254235343104;0.9911051517210092;0.15035161853909335;1.311913547621982
70.872473;0.14622942565290284;0.1256023050444952;0.8570554739410025;0.11528549564836532;0.7980710730051762;21.057988326271285;0.8356808189248071;0.015705593998989898;0.015317191986973828;0.8230296586556429;0.9911917860789659;0.15032870177656737;1.311975364853049
70.882473;0.1462656013822269;0.12557911200594865;0.8569878972835727;0.11528575987809281;0.7981264775530614;21.055281011849274;0.8355765776277969;0.0157029273248667;0.015320302418781353;0.8231434538216439;0.991276990838547;0.15030635311778345;1.312030757522674
70.892473;0.1463009833252851;0.12555562340139717;0.8569248087621102;0.1152861485919184;0.7981823480973399;21.052484362634104;0.8354744851926241;0.015700112707006265;0.015323423381746849;0.8232663622446842;0.9913614880883658;0.150284552042001;1.3120796671875625
70.902473;0.14633559181112812;0.12553193422152548;0.8568668277431419;0.11528664063211816;0.798238474251026;21.049602407410017;0.8353748201326391;0.01569715910866898;0.015326541142225118;0.823397917693605;0.9914458547784415;0.15026326264706474;1.3121220525236816
70.912473;0.14636944953338318;0.12550812638371484;0.8568143985904385;0.11528720246462333;0.7982946307664548;21.046640326714204;0.8352777418137644;0.015694076467880482;0.015329642858439596;0.8235376888452305;0.9915304796011635;0.15024243608065588;1.312157767034234
70.922473;0.1464025778049675;0.12548426603340396;0.8567678217704894;0.11528780056186538;0.7983506058611857;21.043604625832476;0.8351832998791504;0.01569087484303087;0.015332717127036008;0.8236852376516813;0.9916156488180938;0.1502220248971061;1.3121864739890539
70.932473;0.14643498646129466;0.12546040166587308;0.8567273018461393;0.11528842002277102;0.7984062519209205;21.040502492710246;0.8350915030170184;0.01568756287856561;0.015335754065179237;0.8238400411682805;0.9917016563566823;0.1502019990901822;1.3122076799515772
70.942473;0.14646667047204578;0.12543656789329408;0.8566930105533782;0.11528906694202212;0.7984615234318078;21.03734072715884;0.8350023322775214;0.01568414857528022;0.015338745850952304;0.8240014802569359;0.9917887875225252;0.15018234916414416;1.3122208397966724
70.952473;0.14649762299936525;0.12541280046154615;0.8566651313914609;0.1152897523813638;0.7985164485019266;21.03412491336;0.8349156971352559;0.015680642187852444;0.015341686804837723;0.8241689172262607;0.9918772059762546;0.15016308237241371;1.312225441286302
70.962473;0.14652785829647536;0.1253891453669706;0.8566438335067529;0.11529047596327106;0.7985710757497879;21.030858512574245;0.8348313933108386;0.015677057262841538;0.01534457236920916;0.8243417920462208;0.9919669134429882;0.15014422251828516;1.3122210549044653
70.972473;0.14655742175461867;0.12536565351337636;0.8566292031386487;0.11529122168307682;0.7986254795424229;21.027542511771607;0.8347491263576706;0.015673409126567905;0.015347398094316525;0.8245196597178495;0.9920578606697834;0.15012580993937377;1.3122073802213217
70.982473;0.14658637901517696;0.12534236877550417;0.8566212141100022;0.11529196795015988;0.7986797857026724;21.024176547376285;0.8346685816410413;0.01566971289539535;0.015350159398249262;0.8247021507040517;0.9921501008002644;0.15010789087628817;1.3121842630258576
70.992473;0.14661479771626867;0.12531931743038394;0.8566197533710442;0.1152926995898027;0.7987341416139003;21.020760389291354;0.8345894390926406;0.01566598171672533;0.015352851620134741;0.8248888929379649;0.9922438446380584;0.1500904968653767;1.3121516504498485
71.002473;0.1466427370339678;0.12529650620560548;0.8566246769557408;0.11529340768117516;0.7987886324172009;21.01729414942134;0.8345113770344869;0.015662225953944574;0.015355469763347576;0.825079483421688;0.9923394441416263;0.15007363085481443;1.3121095239657836
71.012473;0.14667024796497877;0.12527392718731933;0.8566358644916864;0.11529408702639203;0.7988432045220142;21.013777943207504;0.8344341351056419;0.015658453687192528;0.015358008218176452;0.8252735399043553;0.9924373597536421;0.15005727128161786;1.3120578548152668
71.022473;0.14669737204428016;0.12525156514634647;0.8566532354385872;0.11529474298684106;0.7988976618513577;21.01021214539165;0.8343575682417548;0.01565467161647546;0.015360461604505056;0.8254707368282496;0.992538058550372;0.15004138785570267;1.3119966071159066
71.032473;0.14672413147543428;0.1252294045349494;0.8566767415752135;0.11529539837196698;0.7989517208261349;21.006597709486947;0.8342816360283314;0.015650885687705965;0.015362826408755508;0.8256707587978322;0.9926418559125555;0.1500259493856063;1.311925761323763
71.042473;0.1467505252950312;0.12520742772124568;0.8567063496675532;0.11529609055086855;0.7990050833550958;21.002936690527722;0.8342063448884657;0.015647101307576974;0.015365101446104772;0.8258732456654583;0.9927488211862657;0.1500109176854576;1.3118452995647347
71.052473;0.14677654215643474;0.12518560737937542;0.856741987486953;0.11529686054751935;0.7990575327423625;20.999233160231324;0.8341316940376008;0.015643324069027756;0.015367287453921318;0.8260778190503668;0.9928588328978456;0.14999625029263455;1.3117552024425092
71.062473;0.14680217983741217;0.12516390624224208;0.8567834680868422;0.11529774557612958;0.7991090035953169;20.995493100754373;0.8340576504141537;0.015639561593541594;0.015369387358323269;0.826284136692612;0.9929717028064265;0.14998190965241245;1.3116555084282338
71.072473;0.1468274570407277;0.12514228707540354;0.8568304351460888;0.11529878600458221;0.7991595599269683;20.99172315984906;0.8339841593794705;0.015635824366869135;0.015371406512033262;0.8264918742402223;0.9930872083794816;0.14996785635649051;1.311546348730643
71.082473;0.14685241004865168;0.12512072772055857;0.856882346493418;0.11530003636218189;0.79920931289517;20.987929719978585;0.8339111793214345;0.01563212438069446;0.015373352270138124;0.8267006680292249;0.9932050412345704;0.14995404289139694;1.3114278834237527
71.092473;0.14687707851138174;0.12509922823466785;0.8569385503394529;0.1153015652476648;0.79925833140513;20.984118393254395;0.833838694868002;0.015628473466233583;0.015375233737765295;0.8269100912124883;0.9933247466426034;0.14994042176604688;1.3113002290019307
71.102473;0.14690149055971358;0.12507779751145356;0.8569984725422837;0.1153034469395496;0.7993065915657861;20.980293488308515;0.833766743184313;0.015624882402428179;0.015377061238247017;0.8271196711533377;0.9934457022888561;0.14992695581756843;1.3111635128436345
71.112473;0.14692565410369116;0.12505643462932128;0.8570617391766073;0.11530574827051342;0.7993540138701034;20.9764584128323;0.8336954529929139;0.015621360618777691;0.015378844490835417;0.8273289130850708;0.9935672316563258;0.14991362654227428;1.3110179910255613
71.122473;0.14694955780261554;0.1250351323499614;0.8571280920259354;0.11530851904638435;0.7994005540400921;20.97261731527141;0.8336250264061241;0.015617916286671633;0.015380590832047646;0.8275372597354423;0.993688787156649;0.1499004285411652;1.3108640634096647
71.132473;0.14697318130771797;0.12501389496196055;0.8571972554178874;0.11531179877702892;0.7994462639304408;20.96877591247974;0.8335557151744216;0.015614555736822851;0.015382305182603478;0.8277440198411847;0.9938100306827267;0.1498873413097758;1.310702200923795
71.142473;0.14699650340582693;0.12499273811572949;0.8572689491640819;0.11531562554509808;0.7994912715485377;20.964940686284667;0.8334878161139231;0.015611282107834414;0.015383991241016793;0.8279484051841765;0.9939308202516496;0.149874306867383;1.3105328786762804
71.152473;0.14701949697466843;0.12497166774186193;0.8573429756918443;0.11532002765627945;0.7995356780840527;20.961117805486815;0.8334216328967573;0.015608095070636563;0.015385652918392879;0.8281496609423589;0.9940511837899251;0.14986124275155585;1.3103565314466212
71.162473;0.1470421248127392;0.12495066602835753;0.8574192286746438;0.11532501299019729;0.7995794748520058;20.957312203306568;0.8333574213812323;0.015604991934368746;0.015387295297266521;0.8283471275432347;0.9941713172262658;0.14984807618598583;1.310173539337628
