time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
71.172473;0.14706434955541461;0.12492970047271404;0.8574976398830927;0.1153305756330767;0.7996225638989847;20.953526854838657;0.8332953693895734;0.015601969193664248;0.015388924660901436;0.8285402063526817;0.9942915706430916;0.14983476059351072;1.3099842467312113
71.182473;0.14708614444411425;0.12490874492651559;0.8575781480707717;0.11533670769496836;0.7996648099116807;20.949763019224125;0.8332356506805079;0.015599024128364348;0.015390548330424816;0.8287283274756776;0.9944123310890484;0.1498212650092219;1.3097889826944806
71.192473;0.14710749449460378;0.12488779218408833;0.8576606812428226;0.11534339993112806;0.799706085231988;20.9460218127481;0.8331785139920893;0.015596155024282618;0.015392174336941742;0.828910935802865;0.994533906490166;0.14980756587840963;1.3095880247589076
71.202473;0.14712839076884388;0.12486685128536368;0.8577451249115611;0.11535063823150285;0.7997463250925005;20.94230570290203;0.8331242837140526;0.015593359846230913;0.015393810453664995;0.8290874953678302;0.9946565708613329;0.14979365417749765;1.309381548951363
71.212473;0.1471488244935053;0.12484593885033597;0.857831307365011;0.11535840603313721;0.7997855294752179;20.938618383045082;0.8330732438407792;0.015590635765266186;0.015395463745911286;0.8292575637844259;0.9947806253714704;0.1497795403677024;1.3091696780345747
71.222473;0.14716878638820716;0.12482507540031419;0.8579189955166774;0.11536668933842778;0.7998237178651757;20.934964293285386;0.8330255378760187;0.015587980176996367;0.015397141292040157;0.829420859733101;0.9949063229684653;0.149765250191678;1.3089525621044797
71.232473;0.14718826648135558;0.12480429056330092;0.8580078534708822;0.11537547747991359;0.7998609055573981;20.931348873716303;0.8329811559801291;0.015585391609819017;0.015398851053795936;0.8295772023171055;0.9950337846788138;0.1497508204465677;1.3087304108096727
71.242473;0.1472072488495166;0.12478363250474922;0.8580974486700169;0.11538475812083954;0.7998970694724377;20.92777858220504;0.8329399442333497;0.015582869790016992;0.015400602265108197;0.8297263924269014;0.9951630053725009;0.149736301240305;1.3085035072089333
71.252473;0.14722570953077602;0.12476317103901124;0.8581873877773306;0.11539451095601927;0.7999321065515984;20.924260871664195;0.8329016369030453;0.015580415142051078;0.015402405410139383;0.8298681585800407;0.9952939058652293;0.14972175892793782;1.3082722029494511
71.262473;0.14724362735201865;0.12474298768546338;0.8582773904657179;0.11540470579098876;0.7999658583936167;20.92080464738221;0.8328659333235119;0.015578028430073807;0.015404271582899117;0.8300021779917177;0.9954264116176166;0.1497072749175471;1.3080369703380639
71.272473;0.147260993252976;0.12472315980761514;0.8583671801726158;0.11541530352848758;0.799998175539191;20.917420074379674;0.8328325326686361;0.015575711041822392;0.015406211026661898;0.8301281364956582;0.9955605074646913;0.14969294754705256;1.3077984836263963
71.282473;0.1472777994804696;0.12470374876333117;0.8584564087677337;0.11542625683227724;0.800028943476369;20.91411734844747;0.8328011098133943;0.015573464828095584;0.015408231833734591;0.8302457963646932;0.9956961982842486;0.1496788929802208;1.3075575350755615
71.292473;0.14729402487033103;0.12468479330369656;0.8585447282469485;0.11543751503720118;0.8000580549138292;20.910905811685367;0.8327713438004208;0.015571290722909704;0.015410340052428528;0.8303550468712017;0.9958334160457951;0.14966523182657399;1.3073149361880352
71.302473;0.1473096369913279;0.12466631111846109;0.8586318559076533;0.11544903234434406;0.8000853560142808;20.907794326690347;0.8327429948033332;0.015569187669427467;0.015412540425494937;0.8304558860538674;0.9959719589254685;0.14965207292434962;1.3070716367874846
71.312473;0.14732459810832474;0.12464831083871168;0.8587175502371174;0.11546077008930872;0.8001106214344694;20.904792237869025;0.8327159103574241;0.015567152880001819;0.015414836765016655;0.8305483176794418;0.9961115385653225;0.14963951686572954;1.3068288135968373
71.322473;0.1473388660139127;0.12463080657778139;0.8588015720798624;0.11547269420266648;0.8001335911092862;20.90190969610294;0.8326899723698269;0.015565181582445917;0.015417232645032858;0.8306322860554836;0.9962519270740174;0.14962766641449152;1.3065876999205872
71.332473;0.1473523994907444;0.12461382353525054;0.8588836998819582;0.11548477514572131;0.8001540289676231;20.899156944894457;0.8326650690614791;0.015563265464873261;0.015419732274414717;0.8307077244622294;0.9963930098627037;0.14961661942620919;1.3063493827894819
71.342473;0.14736516111163261;0.12459738998878137;0.8589637721018057;0.11549698801897401;0.8001717483027848;20.896543074560984;0.8326410823965813;0.015561392715089216;0.01542234030786073;0.8307746103172248;0.9965346676604664;0.14960645818219553;1.3061147653697645
71.352473;0.14737711033981463;0.12458152734975246;0.8590416820346487;0.11550930798175739;0.8001865988092793;20.894074991504628;0.8326178604061445;0.015559550655447334;0.015425060689307764;0.8308329596757579;0.9966766868667721;0.14959725332276552;1.3058845706976467
71.362473;0.14738819814552237;0.12456625374384912;0.8591173383173074;0.11552170564851512;0.8001984557031189;20.891757103019454;0.8325951798018469;0.015557728216447145;0.015427895423176487;0.8308828108014614;0.9968188091323824;0.1495890748478895;1.3056593323808592
71.372473;0.14739836978834628;0.12455159302786122;0.8591906813075811;0.11553414745724394;0.8002072079781929;20.889591406512785;0.8325727456548179;0.015555916688188941;0.015430843581885408;0.830924222931018;0.9969608009053723;0.1495819960323109;1.3054394663855058
71.382473;0.1474075761186637;0.1245375727609124;0.8592617394960779;0.11554660024142932;0.8002127316832892;20.887577430460215;0.8325502638670058;0.015554109196538811;0.015433900675872568;0.8309572884819605;0.9971024037362333;0.14957608120473048;1.3052253501406348
71.392473;0.14741578343920334;0.12452421538232758;0.8593306294432289;0.11555903606079876;0.8002149297108476;20.88571186066321;0.832527516674874;0.015552299694726655;0.01543705870726278;0.8309821622903836;0.99724318471464;0.14957136942429852;1.3050173102751137
71.402473;0.14742296713259564;0.12451153541629764;0.8593975014401553;0.1155714327522111;0.8002138135969572;20.883987894193336;0.8325043760500123;0.015550482673113573;0.015440307342754632;0.8309990843975746;0.9973824662850405;0.14956787254964565;1.304815586425447
71.412473;0.14742909787357347;0.12449954241133442;0.8594624695943431;0.11558377637204341;0.8002094687864915;20.882395444989637;0.8324807646761748;0.015548653475640859;0.015443635482024123;0.8310083650718622;0.9975194570120169;0.1495655831212807;1.3046203359105217
71.422473;0.1474341338740737;0.12448824209774846;0.8595255403513401;0.1155960667857134;0.800201947945304;20.880922701754933;0.8324566067621385;0.01554680781611207;0.015447031491929839;0.831010349395895;0.9976534631358661;0.14956447670522088;1.3044316767183946
71.432473;0.14743801330861134;0.12447763338420931;0.8595866049951516;0.11560831204283561;0.8001912306614959;20.87955745418013;0.8324318518595836;0.015544941024562763;0.01545048236438257;0.8310053964609407;0.9977839972380291;0.149564506289529;1.3042497252918035
71.442473;0.1474406502515617;0.12446770159004093;0.8596455111155805;0.11562051278625655;0.8001772173320616;20.878287615929285;0.8324065761876527;0.015543048126026478;0.015453973429813635;0.8309938684430881;0.9979107464399992;0.14956560252243425;1.3040745877309194
71.452473;0.14744195021319953;0.12445841721087364;0.8597021064501651;0.11563265862156841;0.8001597113814578;20.877101256628315;0.8323810518084875;0.015541124498806652;0.01545748899578901;0.8309761312886643;0.9980334438130427;0.1495676830273778;1.3039063443117584
71.462473;0.14744183830671512;0.1244497496709117;0.8597561932453812;0.11564474247177262;0.8001384212318609;20.87598640953851;0.8323557198689927;0.015539166878989472;0.015461013854311178;0.8309525877586398;0.9981517458808531;0.14957065891040777;1.3037450330642693
71.472473;0.1474402744287435;0.1244416796328066;0.8598074431830376;0.11565676958779841;0.8001130066616624;20.874931552235548;0.8323311073546179;0.01553717411327502;0.0154645351075362;0.8309237286685923;0.9982652165123321;0.14957444104259973;1.303590591501653
71.482473;0.1474372445069819;0.12443419106291256;0.8598553585455412;0.11566874994162735;0.8000831682785553;20.873926305098696;0.8323077931369423;0.015535147248044187;0.015468042765573111;0.8308901753649;0.9983733793430406;0.14957895271363858;1.3034428248435448
71.492473;0.14743273815677047;0.12442725311187611;0.8598993467956529;0.1156806903117491;0.8000487609474929;20.872961731127063;0.8322864328973885;0.015533089450980577;0.015471529578103816;0.8308527036239128;0.9984757720108989;0.14958413874589732;1.3033014393111721
71.502473;0.14742673387627622;0.1244208106843967;0.8599388409289977;0.11569259352471088;0.8000098958831366;20.872030878369664;0.8322677138505544;0.015531005791211715;0.015474991993433482;0.8308122180722401;0.9985720007891267;0.14958995982287693;1.3031660713283544
71.512473;0.14741920121484775;0.12441478914601525;0.8599733278907934;0.1157044594405143;0.7999669541488693;20.871129676323044;0.8322522508746947;0.015528903438586619;0.015478430969548563;0.8307696611263113;0.9986617787277576;0.14959637412845903;1.3030362838158178
71.522473;0.1474101091720177;0.1244091110702731;0.8600022983294522;0.1157162838535597;0.7999204787277041;20.870257533566946;0.8322405535907997;0.015526792602996737;0.015481850628283673;0.8307259232968515;0.9987449111339193;0.14960332324659045;1.3029115472433752
71.532473;0.14739943406903774;0.12440371631402179;0.8600252149123704;0.11572805402044871;0.7998710659942405;20.869416493621106;0.8322330582134548;0.01552468575353029;0.015485256567571461;0.8306818046048811;0.998821238932152;0.1496107357294023;1.3027912820968184
71.542473;0.14738716360056908;0.12439857062311624;0.8600415261175339;0.11573974475141552;0.7998193486401143;20.86860931419714;0.8322301508984107;0.015522594441778734;0.015488655352633865;0.8306379676356802;0.9988905954898099;0.1496185404133853;1.3026750154695037
71.552473;0.1473732926447053;0.12439366129067889;0.8600506962780872;0.11575132101329137;0.7997659670591422;20.867838205419822;0.8322321665998748;0.015520527268051221;0.015492053260701443;0.8305948657877583;0.9989528136277239;0.14962667417918;1.3025625267310639
71.562473;0.1473578150823809;0.12438898908052488;0.8600522257524073;0.11576275005291571;0.799711456165207;20.867104163323;0.8322393784703094;0.01551849065206191;0.015495453931214492;0.8305527503777448;0.9990077762400706;0.14963508500347064;1.302453873775561
71.572473;0.14734071462680157;0.12438455692338644;0.8600456507427328;0.11577401494413839;0.7996561817980341;20.866406531353157;0.832251992903012;0.015516490418033642;0.015498857446066877;0.8305117583382078;0.9990554523502839;0.14964373961961036;1.302349364448358
71.582473;0.14732196246518287;0.12438035912326348;0.8600305369442325;0.11578511793164054;0.7996003839150599;20.86574339469956;0.8322701523825184;0.015514532255870895;0.015502261150391139;0.8304719761846191;0.9990958363003452;0.1496526238161161;1.3022495292327
71.592473;0.14730153332797835;0.12437638416707383;0.8600065060551993;0.11579607799169314;0.799544175565674;20.86511242502512;0.8322939304254562;0.015512620897651425;0.015505660709945857;0.8304334750972318;0.9991288228199262;0.1496617205997031;1.3021550558444561
71.602473;0.1472794306272614;0.12437262638173341;0.8599732696500061;0.11580692514277466;0.7994874951832834;20.864511106861453;0.832323319724314;0.015510759312435346;0.015509051410949406;0.8303963398572746;0.9991541938007216;0.14967098339171397;1.3020666454291738
71.612473;0.14725569576070305;0.12436908911179885;0.8599305840063629;0.11581768919702394;0.7994301783775578;20.863936491324008;0.8323582205194723;0.015508949026277835;0.01551242921873253;0.8303606618093242;0.9991717746598757;0.14968033536629027;1.301984833744677
71.622473;0.14723039524818332;0.12436577533784202;0.8598781690993952;0.11582839508828541;0.7993721182299159;20.863385482320147;0.8323984098914998;0.015507191263186457;0.01551579022537028;0.8303264990222705;0.9991815562509189;0.1496896999250499;1.3019099047590916
71.632473;0.1472036108282655;0.12436267122166758;0.8598157302960691;0.11583906538165305;0.7993133172389575;20.86285559702837;0.8324435282326276;0.015505487930113884;0.01551912926264601;0.8302938488197605;0.9991836122217271;0.1496990338282607;1.301841954284915
71.642473;0.1471754439797971;0.12435973413040388;0.859743026023241;0.11584971635305102;0.7992538024617475;20.862345228363623;0.8324931305826491;0.015503841833779071;0.015522439513387056;0.830262656533108;0.9991779405657074;0.14970833753831947;1.3017809858282354
71.652473;0.14714601241553643;0.12435689479746129;0.8596598597720806;0.11586035106142334;0.799193562316445;20.86185285819309;0.8325467431467286;0.015502256805334205;0.015525712952600468;0.8302328298242506;0.9991644672054828;0.1497176421518218;1.3017269463566643
71.662473;0.14711543360743856;0.12435407024412612;0.8595660700998151;0.11587096043166738;0.7991325767374678;20.861375916584514;0.8326039096231485;0.01550073844299763;0.015528940916126333;0.830204206435821;0.9991431682983282;0.14972698904933368;1.3016797601361314
71.672473;0.1470838168846141;0.12435118158830934;0.8594615724388174;0.11588153274394448;0.7990708654241137;20.860910599780343;0.8326642622460042;0.015499294122581955;0.015532115453833328;0.8301764887378019;0.9991140755502949;0.1497364205978089;1.3016393900790515
71.682473;0.14705127040033508;0.12434817153709452;0.8593464215031135;0.11589206188935831;0.7990084845527333;20.860452599521683;0.8327275373953745;0.015497931255843823;0.015535230584159725;0.8301492283711275;0.9990772068807259;0.1497459810174788;1.3016058745683867
71.692473;0.14701791000922218;0.12434500867343834;0.859220885941428;0.11590254361602985;0.7989454688681685;20.859997973632165;0.8327935124047355;0.015496655601888471;0.015538281559614672;0.830121885253793;0.999032622724577;0.14975571076471547;1.3015793093316947
71.702473;0.14698385501456387;0.1243416728954261;0.8590854601191387;0.11591296566172402;0.798881752372303;20.859544099680896;0.8328619546485293;0.015495471509442861;0.01554126326347527;0.830093899180173;0.9989805324667304;0.14976563197140325;1.301559788081467
71.712473;0.14694920835236797;0.12433814078340404;0.8589407734306244;0.11592330770249774;0.798817129762635;20.859090159917102;0.8329325908092461;0.01549438311143455;0.015544169536878675;0.8300647362561704;0.9989212863625994;0.14977574284855766;1.30154734330252
71.722473;0.14691403756193472;0.12433438965214491;0.8587874854727784;0.11593354975802848;0.7987513055510592;20.85863666041064;0.8330050749498799;0.015493394565399313;0.015546993502761237;0.8300339197735688;0.9988553025301773;0.1497860314318685;1.3015419402443267
71.732473;0.14687837142027677;0.12433040935413987;0.8586262066569288;0.1159436779017844;0.7986839769953465;20.858184662220427;0.8330789883240887;0.015492509842984658;0.015549728463927999;0.8300010718561395;0.9987830124530507;0.14979649519513216;1.3015435420155579
71.742473;0.146842216013723;0.12432619977600015;0.8584574246930766;0.11595368750219813;0.798614897609145;20.857734722682174;0.8331538742343902;0.015491733470262902;0.01555236810708633;0.8299659763497971;0.998704862309508;0.14980714794494313;1.301552198555817
71.752473;0.1468055806418557;0.12432175643802519;0.8582815036489324;0.11596358726104401;0.798543959177785;20.85728603763495;0.8332292818386683;0.015491070674153198;0.015554905804882528;0.8299285962427838;0.9986214044402967;0.14981801459650934;1.3015680745362441
71.762473;0.14676849545269968;0.12431706616102674;0.8580988029861366;0.11597339551187234;0.7984712654767359;20.856837513424647;0.8333047993960928;0.015490525515547152;0.01555733480981075;0.8298890189354508;0.998533328062698;0.14982912752482122;1.3015913863433168
71.772473;0.1467310169065172;0.12431211803825276;0.8579098225525225;0.11598312499948522;0.7983971104429747;20.85638938182502;0.8333800593543238;0.015490100110871739;0.015559648901286683;0.8298474388637275;0.9984413062701316;0.14984052662875524;1.301622333328177
71.782473;0.14669322231257284;0.12430691431958638;0.8577152657396675;0.11599277732302267;0.798321899582521;20.855942822680895;0.8334547115950358;0.01548979643015989;0.01556184166987053;0.8298041717783285;0.9983458657809948;0.14985225792342768;1.3016610783876994
71.792473;0.14665519778893685;0.12430147207034122;0.8575159846716341;0.11600235678336138;0.7982460928998285;20.85549871702086;0.8335283595731955;0.015489617112277096;0.015563905365733613;0.8297595758293737;0.9982473873560909;0.14986436772565034;1.3017077000641386
71.802473;0.14661703535379442;0.12429581850015312;0.8573128790876513;0.11601187904028076;0.7981701392595414;20.855056831298956;0.8336005119559147;0.015489564087110452;0.015565831088924441;0.8297139490592522;0.9981460889894268;0.14987689071641858;1.3017620705736612
71.812473;0.1465788355845389;0.12428998898758528;0.857106857100855;0.11602136406168184;0.7980944135569131;20.8546151366694;0.8336706490700623;0.015489637010277012;0.015567610162767993;0.8296675171982094;0.9980420289158183;0.14988984211481907;1.3018237745275882
71.822473;0.14654069804654712;0.12428403115628628;0.8568988236692866;0.1160308313719534;0.7980192049259546;20.85417031815117;0.8337383656884821;0.015489832606928093;0.015569235708083865;0.8296204295070077;0.9979352110093087;0.14990321743142757;1.301892216453179
71.832473;0.1465027017693617;0.12427800558019654;0.8566896305926996;0.1160403039529186;0.7979446936054825;20.853719966140464;0.8338034542390195;0.015490145532215064;0.015570704078921166;0.8295727248246936;0.9978256553158884;0.14991699141921702;1.3019668846603423
71.842473;0.14646489283748493;0.12427198158312608;0.8564800409848694;0.11604980795229587;0.7978709178710185;20.853264423955086;0.8338658580792149;0.015490569867043596;0.015572015736094012;0.8295243386440924;0.9977133989391472;0.14993112404573405;1.3020475595431114
71.852473;0.1464272935717613;0.12426603783042413;0.8562707501806919;0.11605936459376102;0.7977978137284938;20.852806800655657;0.8339255207255734;0.015491099668668233;0.01557317490774603;0.8294751244239666;0.9975985467135128;0.14994557471507675;1.3021342951118655
71.862473;0.14638992430067624;0.1242602657985659;0.8560623918956031;0.11606898547395662;0.797725299655172;20.85235173701431;0.8339822594200422;0.015491729378680973;0.015574188293444263;0.8294248481233407;0.997481354154737;0.14996031075123095;1.3022272417231755
71.872473;0.1463528108551142;0.12425476446899832;0.8558554852092392;0.11607867023490692;0.797653330084627;20.851904269726127;0.8340357719584491;0.015492454903430125;0.015575063982923085;0.8293731796154605;0.9973622223250384;0.14997530900594305;1.302326548318579
71.882473;0.14631597907943084;0.12424963065275953;0.8556504060375196;0.11608840076386286;0.7975819016264407;20.851469218376067;0.8340857249935884;0.015493274041867124;0.015575811269428643;0.8293197008377491;0.9972415917091869;0.14999055233998101;1.3024323642633187
71.892473;0.14627945969673803;0.12424495697295343;0.8554474574644122;0.1160981458714116;0.797511057183594;20.85105090193397;0.8341318347589127;0.015494185589436974;0.015576440523100435;0.8292639513555214;0.9971198778986329;0.1500060254902211;1.3025447549262938
71.902473;0.14624330156238316;0.12424083006091562;0.8552469914247712;0.11610787862110711;0.7974409016821761;20.850653765989556;0.8341739344223564;0.015495188307817523;0.01557696216809356;0.829205502540276;0.9969975188936757;0.1500217191004844;1.302663591648076
71.912473;0.14620757463343553;0.12423732532787893;0.8550494734579948;0.1161175844722635;0.7973715811805118;20.850283671363645;0.8342120135246163;0.015496280582828821;0.01557738505425678;0.8291440019710256;0.9968749964237321;0.1500376349612498;1.3027886081741642
71.922473;0.14617236046632964;0.124234505224944;0.8548554599436615;0.1161272545268441;0.7973032285664879;20.849948307479448;0.8342461929443834;0.01549746027223409;0.015577715441012843;0.8290791488429741;0.9967527549211944;0.1500537819077586;1.3029195821485837
71.932473;0.14613773815700784;0.12423241627174642;0.8546655329594334;0.1161368745972686;0.7972359257287721;20.84965571752628;0.8342766509869111;0.01549872427437041;0.015577957541342047;0.8290106658126738;0.996631134965525;0.150070164178432;1.3030564662048048
71.942473;0.1461037685000219;0.12423108925132681;0.8544802278226944;0.11614641547678889;0.7971697185413631;20.849411363149745;0.8343035350288956;0.015500068012349367;0.015578114992051749;0.8289383518693736;0.9965104152717814;0.15008677371335616;1.3031993848578773
71.952473;0.14607048225637406;0.12423054980021517;0.8543000013628262;0.11615583175103993;0.7971046717646503;20.849216395070147;0.8343268957172942;0.015501485397437242;0.015578191854424737;0.8288621302899404;0.9963908741431339;0.15010359432454892;1.3033485317306504
71.962473;0.1460378842183488;0.12423082276237374;0.8541252625921678;0.11616507513888547;0.7970408759173006;20.84906963602495;0.8343467011887812;0.015502969361787463;0.015578192697620384;0.8287819765223533;0.996272768286558;0.1501206138568748;1.303504043218699
71.972473;0.1460059698037606;0.124231918094961;0.8539564038490035;0.1161741083290231;0.79697839761423;20.848971314267054;0.8343629092207503;0.015504512012099255;0.015578122093514835;0.8286978055088209;0.9961562906962516;0.15013783559038194;1.303665918447951
71.982473;0.14597473311623677;0.12423381426920209;0.8537937971523427;0.11618290276615786;0.7969172708914352;20.84892447555726;0.8343754972738474;0.015506104712940012;0.015577983590510618;0.8286094391862171;0.9960415460361801;0.15015527543629126;1.3038339917189645
71.992473;0.14594415866894672;0.12423645720145142;0.8536378062667065;0.11619142908157722;0.7968575238752522;20.84893352658317;0.8343844385453538;0.01550773932301863;0.015577778928920916;0.8285166564116551;0.995928552470975;0.1501729465159282;1.3040078991915918
72.002473;0.1459142108249012;0.12423977000812476;0.8534888057891471;0.11619965832992715;0.7967991776162981;20.84900185076751;0.8343896743353304;0.01550940938501402;0.015577508856974268;0.8284192625567263;0.9958173517812519;0.15019085214386754;1.3041870195794207
72.012473;0.14588483365624705;0.12424366353915617;0.8533471294392945;0.11620757244794792;0.796742232007714;20.849130414586607;0.8343911117632148;0.015511110151951255;0.015577174804874878;0.8283171265979969;0.9957081377259407;0.15020899487410866;1.304370448609076
72.022473;0.14585596078278842;0.12424804651572652;0.8532129789718926;0.11621516900577863;0.796686672804248;20.849318210186706;0.8343886722043401;0.015512838633078813;0.015576779703200292;0.8282102040567194;0.9956012115939249;0.15022739091860865;1.304557057652802
72.032473;0.14582752627164036;0.12425283071976699;0.853086423517966;0.11622245977734336;0.7966324999826545;20.849562777202223;0.8343823477518807;0.015514593616677012;0.015576327822746983;0.8280985415905315;0.9954968432692223;0.15024606955984326;1.3047456201884715
72.042473;0.14579947292706094;0.12425793080020364;0.8529675114298474;0.11622946928198877;0.7965797327606848;20.84986027845778;0.8343722090992203;0.015516374791761633;0.015575824657068003;0.827982205568131;0.9953952607437475;0.15026505245633787;1.3049349304663738
72.052473;0.14577176057467792;0.12426326807751083;0.852856380233519;0.11623623018973238;0.7965283752503026;20.850207204255312;0.8343584046454406;0.015518182013676544;0.015575277632532747;0.8278611889108083;0.9952967589622245;0.15028434292302628;1.3051238318062484
72.062473;0.14574436857351022;0.12426877727283239;0.8527533046280491;0.11624277804977524;0.796478406906638;20.850602477473057;0.8343411620825303;0.015520015570633053;0.015574696697112568;0.8277353962672157;0.9952017426971993;0.15030393686173735;1.305311224375798
72.072473;0.14571728878569581;0.12427440879680475;0.8526586869600775;0.11624915255312968;0.7964298099497296;20.851046706725846;0.8343207455506485;0.01552187687311185;0.015574093352271627;0.8276047259494856;0.9951106480353271;0.1503238290885799;1.305496116544888
72.082473;0.14569052101806096;0.12428012852874243;0.8525729865370403;0.1162554030958154;0.7963825876699981;20.851539713069652;0.8342973880165769;0.015523768556173519;0.015573478889924336;0.8274691978152658;0.9950238324134254;0.1503440143135468;1.3056775882772413
72.092473;0.14566407626668854;0.12428591546928923;0.8524966635810933;0.11626158619769596;0.7963367775921703;20.85207942539581;0.8342712487725384;0.015525693203173091;0.015572863473749326;0.8273290116921471;0.9949415176356098;0.15036449740720523;1.3058546677158553
72.102473;0.14563797790248068;0.12429175722071319;0.852430218434429;0.11626775150067416;0.7962924650126313;20.85266219143513;0.8342424280039739;0.015527651883711989;0.015572256278581532;0.827184462311107;0.9948638319829135;0.15038529555498778;1.3060262932347115
72.112473;0.1456122583197023;0.12429765252810356;0.8523742499074745;0.11627393463555877;0.7962497662315291;20.853283631837904;0.8342110453551687;0.015529644172203334;0.015571666005604331;0.8270357935516146;0.9947908924597331;0.15040642437754254;1.3061913835185444
72.122473;0.14558695298963023;0.1243036218011994;0.8523294192195494;0.11628016342381833;0.7962087734439602;20.853940283688225;0.8341772973552308;0.015531668666222992;0.015571100787388652;0.826883175531055;0.9947227866955274;0.1504278919457856;1.3063489363155705
72.132473;0.1455620950089255;0.124309711920111;0.8522963016167588;0.11628646188109978;0.7961695267059946;20.85463112724555;0.8341414255662808;0.01553372272577407;0.015570567088755625;0.826726837014189;0.9946594959907531;0.1504497048459366;1.3064981153504711
72.142473;0.1455377188147009;0.12431598794122792;0.8522752166993638;0.11629284916806568;0.7961320510510529;20.855357304773303;0.8341036777678307;0.015535802141126117;0.015570068723953254;0.8265671438090384;0.9946009092928567;0.15047186859965897;1.306638295167788
72.152473;0.14551386622385645;0.12432251630134869;0.8522661880523889;0.11629934177228204;0.7960963799902844;20.856120960077515;0.8340643387633193;0.015537901286758216;0.015569606890084691;0.8264045185058756;0.9945468892346555;0.15049438340319532;1.3067690320951721
72.162473;0.14549058339776752;0.1243293476773025;0.8522690185017987;0.1163059533890929;0.7960625482304337;20.85692530500845;0.8340237640831786;0.015540013474472165;0.015569180887967621;0.8262393451691145;0.9944972940157225;0.15051724595030574;1.306890014805288
72.172473;0.14546791407730797;0.12433650953082165;0.8522833329155197;0.11631268486692373;0.7960306270961527;20.85777469189164;0.833982323418416;0.01554213167582901;0.015568788986826872;0.8260719616581325;0.9944520107358826;0.1505404565466585;1.3070010988223613
72.182473;0.14544589474147512;0.12434401402053041;0.8523086057759173;0.11631951635699571;0.7960007914852333;20.858672757239457;0.8339403067017265;0.015544249474627927;0.015568429283215644;0.8259027035051669;0.9944110333298096;0.1505640175127618;1.3071023438044962
72.192473;0.14542455060439194;0.1243518713335102;0.8523442660098243;0.11632641525212796;0.7959733467382518;20.8596202539122;0.8338979080229288;0.015546361809995147;0.015568100634763585;0.8257319438615024;0.994374458693297;0.15058791419277415;1.3071939411223839
72.202473;0.14540389226384054;0.1243600934089062;0.8523897850453674;0.11633335278369082;0.7959486733613789;20.86061491023753;0.8338552762326739;0.01554846562149477;0.015567802918445813;0.8255600889699846;0.9943423744785351;0.15061209658502964;1.3072761310037626
72.212473;0.14538391917975596;0.12436868892483861;0.8524446168258102;0.11634031592192001;0.7959271040777715;20.861652740024507;0.8338125765071976;0.015550559593057586;0.015567535672871767;0.8253875405268407;0.9943147549648081;0.15063648235649793;1.307349150746689
72.222473;0.14536462987911475;0.12437765931315585;0.8525080673031336;0.1163473106683216;0.7959088303952074;20.862729025530097;0.8337700212209972;0.015552642752613267;0.015567296168024332;0.8252147058295944;0.994291421712554;0.150660975611394;1.30741313945625
72.232473;0.14534602545053688;0.12438700096518933;0.8525792603750795;0.11635435586263837;0.7958939187552544;20.863839610164465;0.833727817028699;0.015554713987801607;0.015567079249663022;0.8250420651904989;0.9942720652160602;0.1506854801716578;1.3074680569992339
72.242473;0.14532810466500332;0.12439671164326109;0.8526572510822745;0.11636146884710726;0.7958823636981825;20.86498303047014;0.8336860940758343;0.015556772625577945;0.01556687910347513;0.8248701919251709;0.9942562645551792;0.15070989840851917;1.3075137421734446
72.252473;0.14531085807027602;0.12440679058851653;0.8527411985665287;0.11636865497192697;0.7958740943145912;20.866161088595327;0.8336449131848335;0.0155588178931947;0.015566690860524588;0.8246996859617683;0.9942434941450976;0.15073412349175544;1.3075500528536435
72.262473;0.14529426225181913;0.12441723100467572;0.8528304540545163;0.11637590929928922;0.7958689729725661;20.86737726671198;0.8336042917247971;0.015560847626993292;0.015566511745314883;0.8245310751113365;0.9942331820494985;0.15075803854248743;1.3075768939685566
72.272473;0.14527828291973255;0.12442801823405457;0.8529245324297293;0.11638322318350793;0.7958668214210722;20.86863488230043;0.8335641751446747;0.015562858210694542;0.015566341974279101;0.8243647281019811;0.9942247811496961;0.15078153081511544;1.3075941384465704
72.282473;0.14526289127467248;0.12443913692297014;0.8530230765605598;0.11639058793125472;0.795867454455861;20.869935298630747;0.8335243978462357;0.015564845796016732;0.015566184215969682;0.8242008326223682;0.9942177974544433;0.15080450800289796;1.307601595250474
72.292473;0.14524807512443735;0.12445057632233653;0.8531258458350409;0.1163979946123254;0.7958706869502346;20.871276550374297;0.8334847098225365;0.015566807384451778;0.015566042031708392;0.8240394723692906;0.9942117991063864;0.1508269034789945;1.307599019685741
72.302473;0.14523383438026163;0.12446232636399827;0.853232667215847;0.11640543467903863;0.7958763124289681;20.872653412886766;0.8334448625953176;0.015568740456751762;0.015565918697982512;0.8238807262271463;0.9942064102024342;0.150848679024726;1.3075861205375883
72.312473;0.14522017516329433;0.12447437198827693;0.8533433835098234;0.11641290716206333;0.7958841084553734;20.874058482059397;0.8334046936103519;0.015570641555727384;0.015565816795502913;0.8237247045619727;0.9942012664435368;0.15086982741833366;1.307562589797643
72.322473;0.14520711109440074;0.12448669496401497;0.8534578629528434;0.11642042810836435;0.795893875050945;20.87548417766306;0.8333641608513005;0.015572505887760844;0.015565738001366783;0.8235715666272244;0.994196000646747;0.150890364035958;1.3075281579574147
72.332473;0.14519466918276933;0.12449927595570087;0.8535760231970997;0.11642803126950527;0.7959054597932623;20.876925406614873;0.8333232889438988;0.015574328645166691;0.015565682107001287;0.8234215259945128;0.9941903383258348;0.15091031222731865;1.3074826791986431
72.342473;0.14518289582282212;0.12451209061601773;0.8536978062268114;0.11643575629103278;0.7959187757193132;20.878380798638073;0.8332820912432239;0.01557610618448256;0.01556564604666716;0.8232747626827829;0.9941841743342061;0.15092969805951875;1.3074261849521325
72.352473;0.14517185457594492;0.12452511153805391;0.853823109779177;0.11644363707094497;0.795933820005894;20.879852079582367;0.8332405577075138;0.015577835426905981;0.015565624716463642;0.8231313301562236;0.9941774871755739;0.15094855237800187;1.3073588407822527
72.362473;0.14516161691981277;0.12453832053885527;0.8539517345469465;0.11645170590237817;0.7959506514014133;20.881343457454154;0.833198650894199;0.015579512675782654;0.015565613045271513;0.8229911988664278;0.9941702159615426;0.1509669109178699;1.307280906555356
72.372473;0.14515225676404128;0.12455170960671899;0.8540834311157824;0.11646000579231568;0.7959693235027813;20.882861049990723;0.8331562602620115;0.015581133318961398;0.015565607288234983;0.8228543412596057;0.994162267819168;0.15098481325348498;1.3071927400986856
72.382473;0.1451438491498888;0.12456526084170078;0.8542180145727943;0.11646859104317454;0.7959898248875843;20.884411245957846;0.8331131722836257;0.015582691762912923;0.015565605183682722;0.8227207379631698;0.994153581749022;0.15100229476914523;1.3070947528633061
72.392473;0.14513646945216804;0.12457893188703115;0.8543553880620224;0.11647751642893103;0.7960120571533317;20.885999526648813;0.8330690995429324;0.015584180940728073;0.015565605934152732;0.8225903788890526;0.9941441020568061;0.15101937377984478;1.3069873669338345
72.402473;0.14513019287250745;0.12459266168544851;0.8544954616673174;0.11648683172002008;0.7960358512887862;20.887630792038717;0.8330237375995385;0.015585591518459788;0.01556560966818637;0.8224633167700863;0.9941337023212807;0.15103605622893992;1.3068710346873833
72.412473;0.14512508658078305;0.12460638219482359;0.8546381145728718;0.11649658359932705;0.7960609890058765;20.889309469123116;0.8329767980324734;0.015586911621044053;0.015565616256634262;0.8223397149115921;0.9941221944942833;0.15105235247449472;1.3067462187941492
72.422473;0.14512119422295447;0.1246200272276044;0.854783246777158;0.11650681223189395;0.7960872208442955;20.891039205893282;0.832928030108944;0.015588127486683643;0.015565625141236997;0.8222198317117512;0.9941094333309413;0.15106827573896076;1.3066133315215438
72.432473;0.14511853072965394;0.12463353664435942;0.8549308013235378;0.11651753956425816;0.7961143215565947;20.892823414373037;0.8328772496086149;0.015589224328430427;0.015565635996463913;0.8221039253885741;0.9940953707047187;0.15108382499064513;1.3064727198029609
72.442473;0.14511709247337912;0.1246468563574363;0.8550806786946337;0.11652875902933314;0.7961421395746608;20.894666385004353;0.8328243368669502;0.015590187655812984;0.01556564917745021;0.8219921496916784;0.9940799766602773;0.15109897942303316;1.3063246687344225
72.452473;0.14511686511722383;0.12465993867025887;0.8552326789463253;0.11654043792294871;0.7961705766075011;20.896573518856524;0.8327692048808112;0.015591004698179292;0.0155656669946796;0.8218845268146625;0.9940631838428422;0.15111371054470044;1.3061694046496142
72.462473;0.14511782326495729;0.12467274170411308;0.8553865784904187;0.11655253095585412;0.7961995613628778;20.89854968398214;0.8327117946255234;0.01559166444655239;0.015565694634633306;0.8217809829155267;0.9940449738749727;0.1511279947823664;1.3060071016966959
72.472473;0.1451199299750371;0.12468522782172986;0.8555422057569093;0.11656499053054653;0.7962290756156597;20.900596851244963;0.8326521050672342;0.015592157215245893;0.015565738375205418;0.8216814155011544;0.994025451657347;0.15114181583800587;1.3058378590257038
72.482473;0.14512313577089161;0.12469736285040241;0.8556993858452026;0.11657776795822425;0.7962591678456427;20.90271347766109;0.8325902054948557;0.01559247503544815;0.015565803712402274;0.821585760213135;0.9940047504820811;0.15115516584352387;1.3056616860655286
72.492473;0.14512737689383526;0.1247091124764181;0.8558578138058577;0.11659081245430607;0.7962899108388029;20.904896320430872;0.8325261874337506;0.015592611864478422;0.015565895787137454;0.8214940013507529;0.9939828221477001;0.1511680512047155;1.3054785732877372
72.502473;0.14513257746122393;0.12472044093691592;0.8560169958987874;0.11660407258646363;0.7963213716459377;20.907142701587425;0.8324600788855893;0.015592563464815228;0.01556601923939057;0.8214061276374693;0.9939593108862783;0.1511804980197044;1.305288597749441
72.512473;0.14513865271854182;0.12473132197051927;0.8561763038122526;0.11661749817272277;0.7963536280339834;20.909451313473294;0.8323918105915664;0.015592328265227044;0.015566176415784472;0.8213220862327834;0.9939336339048828;0.15119255804003487;1.3050919620419497
72.522473;0.1451455055387464;0.1247417501387429;0.8563350773264933;0.11663104150287386;0.7963867879015454;20.911822198261557;0.8323212588629137;0.015591908205488681;0.015566366891757515;0.8212418090808074;0.9939051396816954;0.15120431333685141;1.3048889689778762
72.532473;0.14515302220114404;0.12475173280043399;0.8564927149897655;0.11664465654393172;0.796421000777778;20.914256606074645;0.8322482843479643;0.015591307567480383;0.015566589125979148;0.8211653036246963;0.9938731932386597;0.15121586802977688;1.3046799755306056
72.542473;0.14516108029611174;0.12476127258482837;0.8566487142061892;0.11665829515166207;0.7964564498422416;20.916756037389575;0.8321727546847771;0.01559053089897228;0.015566842032207878;0.8210926681726869;0.99383720318798;0.15122732516194484;1.3044653598229843
72.552473;0.14516956199924327;0.12477036291183291;0.8568026567719235;0.11667190856621261;0.7964932899238705;20.91932117024278;0.8320945960968289;0.01558958219950002;0.015567125061498014;0.8210239900689613;0.9937966256851534;0.15123876313828835;1.3042455017841206
72.562473;0.14517835813993119;0.12477899042553303;0.8569541589340758;0.11668545662489788;0.7965315663241221;20.92195201477784;0.8320138177516828;0.015588465430211952;0.015567437882875228;0.8209592568531328;0.9937509740624474;0.15125022724277276;1.3040207994162496
72.572473;0.14518736479258265;0.12478713057867084;0.8571027998082762;0.11669891180563367;0.7965711953100028;20.924648707937187;0.8319304659750505;0.015587185371461759;0.015567780517012037;0.8208983752396146;0.9936998678130051;0.15126174007343787;1.3037917394138625
72.582473;0.14519648120376152;0.12479474663279651;0.857248085459222;0.11671225270474295;0.7966120221927112;20.927411468717494;0.8318445814384738;0.015585747655312824;0.015568152761631874;0.8208412373401527;0.9936430817050053;0.15127331951738812;1.3035589117593258
72.592473;0.14520561082709443;0.12480179566037898;0.8573894993567233;0.11672545752890898;0.7966538744282244;20.930239990289948;0.8317562110721484;0.015584157632030523;0.015568552767554316;0.8207877160318664;0.9935805467550098;0.15128498678356128;1.3033229221287306
72.602473;0.1452146652620125;0.12480822992463884;0.8575266020113733;0.11673850704392086;0.7966965246009663;20.93313411283399;0.8316654412932344;0.01558241948632533;0.015568976208712023;0.8207376082664136;0.9935123436624087;0.1512967635717239;1.303084253843865
72.612473;0.14522356772597075;0.12481399500122672;0.857659093050411;0.11675139303312765;0.7967396191065912;20.93609530624819;0.8315724077544109;0.015580536501422697;0.015569416539932662;0.8206906478846799;0.9934386977324318;0.1513086740816019;1.3028431039953121
72.622473;0.14523225231632889;0.12481902926494434;0.8577868012549928;0.11676411997785595;0.7967826761571773;20.939126652026435;0.8314772898516589;0.015578511750945408;0.015569865829949202;0.8206465860571175;0.9933598978751553;0.1513207522924425;1.3025993000674678
72.632473;0.1452406648333368;0.12482326293066327;0.857909627310368;0.11677669843308368;0.796825142713783;20.94223149228744;0.8313803017329405;0.01557634863141409;0.015570315813187456;0.8206052472481917;0.9932761796872696;0.15133304076007772;1.3023524026772815
72.642473;0.14524876508837256;0.1248266200104423;0.8580274537639199;0.1167891433747016;0.7968664751018026;20.945412194274645;0.8312816554966952;0.015574051398835718;0.015570758779608703;0.8205665499446682;0.9931876850963952;0.15134557758575332;1.3021019367476785
72.652473;0.14525652090273952;0.12482902668129174;0.8581400682999653;0.11680147658609039;0.7969062166544053;20.94866958382711;0.8311815052455199;0.015571625545572489;0.015571188110535978;0.8205304805508179;0.9930944931703036;0.15135837666701527;1.3018475499382014
72.662473;0.14526389828382497;0.1248304203683371;0.8582471786366994;0.11681371993936801;0.7969440367556192;20.952003232555157;0.8310799266635148;0.015569077269332016;0.015571599015542129;0.8204969992371122;0.9929966552623728;0.15137141787498737;1.3015890306954134
72.672473;0.1452708616020466;0.12483075659455486;0.8583485072733535;0.11682588994445856;0.7969797396984631;20.95541189112967;0.8309769663539087;0.015566412337597129;0.015571989024861323;0.8204659979679624;0.992894197030737;0.15138466018243663;1.3013263646503892
72.682473;0.145277377885193;0.12483001750444786;0.8584438610964504;0.11683800494179941;0.7970132384910531;20.958893473317417;0.8308727024331913;0.015563635587231062;0.01557235723951182;0.8204373940207217;0.9927871332402445;0.15139806255345017;1.3010597754916537
72.692473;0.14528341257486546;0.12482821781387873;0.8585331199558635;0.1168500892738948;0.7970444975631611;20.962445152497573;0.8307672194111827;0.015560750819841405;0.015572703303280457;0.8204112021654225;0.9926755349834676;0.15141159707327054;1.3007895579573083
72.702473;0.14528892301335353;0.12482540438869462;0.8586162062921069;0.11686216650202629;0.7970734971834105;20.966063728847562;0.8306605339555556;0.015557760452807023;0.015573026940194697;0.8203874651285149;0.9925595827173903;0.1514252531294633;1.3005159158224462
72.712473;0.14529385787609708;0.1248216545769216;0.8586930956462695;0.11687425224366398;0.7971002149940021;20.969745929481636;0.8305525890405544;0.015554665852105933;0.01557332725557133;0.8203661757369175;0.992439579933313;0.15143903280455895;1.3002389878229899
72.722473;0.14529816374386992;0.12481707102447212;0.8587638272615734;0.11688635311490965;0.7971246141844527;20.9734886324677;0.8304433422173514;0.01555146882498357;0.01557360176652619;0.8203473001004242;0.992315945891753;0.15145294207390733;1.2999588413895327
72.732473;0.14530180007275076;0.12481177165440935;0.8588284892724615;0.11689846946210283;0.7971466662574951;20.977288599346046;0.8303328642496394;0.01554817313900198;0.015573846303719116;0.8203308268290995;0.9921891670291315;0.15146698107286163;1.2996753523526738
72.742473;0.14530475152806635;0.12480588344014922;0.8588871982224154;0.11691059338509675;0.797166368206858;20.98114205446191;0.8302213300273519;0.015544784849501978;0.015574056347896477;0.8203167766538145;0.9920597563129864;0.15148113577733555;1.2993881998195598
72.752473;0.1453070196548089;0.12479953896406548;0.8589400526009096;0.11692270448974701;0.7971837233501321;20.98504559984803;0.830108932852368;0.015541311555219465;0.015574228898354478;0.8203051803570858;0.991928249308331;0.1514953793639934;1.2990970591849207
72.762473;0.1453086017561737;0.12479287109778368;0.8589870848496418;0.11693477271650396;0.7971987204645743;20.98899708175512;0.829995885941703;0.015537761471073509;0.015574363481048625;0.8202960323472974;0.9917951695004965;0.15150968308260945;1.2988017682874737
72.772473;0.1453094840689303;0.12478600935841969;0.8590282642463559;0.1169467582069998;0.7972113247456207;20.99299420837533;0.8298824927593528;0.015534142783209344;0.015574461942592432;0.820289255351212;0.9916609987763133;0.15152402065778914;1.2985023168465317
72.782473;0.14530965376073346;0.12477907575821391;0.8590635136666153;0.11695860572039826;0.7972214676064869;20.997033263230957;0.8297691168190677;0.015530463838090171;0.015574527037876547;0.8202847597458107;0.9915262217892069;0.1515383612834105;1.2981987871851641
72.792473;0.14530911102310382;0.12477217624637649;0.8590926957248345;0.11697024975655787;0.7972290365558161;21.00111037842044;0.8296560622468265;0.01552673418783642;0.015574559952315983;0.8202825838487371;0.9913913617300951;0.1515526688034783;1.297891331345729
72.802473;0.14530786744356852;0.12476539719873907;0.8591155983675716;0.11698162135533571;0.797233893079101;21.00522259903581;0.8295435114725126;0.015522965064993966;0.01557455917163893;0.8202829693359523;0.991256928216429;0.15156691142820697;1.2975801504454716
72.812473;0.14530593669810735;0.1247588141162171;0.8591319802005438;0.11699264150196757;0.7972359271185747;21.00936608180606;0.8294315477217277;0.01551916840415766;0.01557452264484053;0.8202862974370186;0.9911233334547258;0.15158106838416047;1.29726549989372
72.822473;0.1453033344145421;0.1247525015870061;0.8591416740108357;0.11700321916497135;0.7972351152960633;21.013534742209675;0.8293202017015346;0.015515355625498361;0.015574450181690494;0.8202929496106844;0.9909908597186311;0.15159512575134182;1.2969477181099456
72.832473;0.14530008895754268;0.12474653374930052;0.8591446612891169;0.1170132635126737;0.797231513417113;21.017721766673198;0.8292095080390459;0.015511537241334456;0.01557434314408737;0.8203032009809337;0.9908597037836807;0.15160906175143404;1.2966272290023726
72.842473;0.14529624310594502;0.12474097910903084;0.8591410554129503;0.11702269097613105;0.7972251652906216;21.021920632319354;0.8290995758772403;0.015507722440364547;0.015574203010999824;0.8203172136354452;0.9907300390685112;0.1516228357312493;1.296304525032725
72.852473;0.1452918341828576;0.1247358961122815;0.8591310307235208;0.11703142315619197;0.797216056611393;21.02612393489192;0.8289906385653484;0.015503918281930278;0.01557403019178528;0.8203351093108128;0.9906020157210244;0.1516363953725772;1.2959801726327518
72.862473;0.1452868794055104;0.12473132855211616;0.8591147926757962;0.11703938598241434;0.7972041632808723;21.030322845576237;0.8288830318073429;0.015500129389493609;0.015573823455803333;0.8203570454298865;0.9904757413317108;0.15164969370498127;1.2956548283978506
72.872473;0.1452813923254182;0.12472730261357658;0.8590926021976264;0.11704650911933615;0.7971894719867022;21.034508635476858;0.8287771087970118;0.015496358169193659;0.015573581165871233;0.820383230979962;0.9903513245065212;0.15166269691361256;1.295329201599019
72.882473;0.14527540250652263;0.1247238290126304;0.85906477335722;0.11705272649212524;0.7971719671055449;21.038673737687223;0.8286731856522965;0.015492605738890676;0.015573303505402335;0.8204139124660166;0.9902289561518317;0.1516753762832359;1.2950039782171883
72.892473;0.14526895003538173;0.12472090828627105;0.859031631263433;0.11705798262500902;0.7971516530295797;21.042811020245498;0.8285715531591014;0.015488874401991912;0.01557299332492043;0.8204493826255308;0.9901089456716767;0.15168770174752494;1.2946797850560612
72.902473;0.14526207327903337;0.12471854142905756;0.8589934516101261;0.11706224086201186;0.7971285614053633;21.046913380069427;0.8284724790691872;0.015485169965765384;0.01557265542648016;0.8204899582539152;0.9899917029970781;0.1516996539327595;1.2943572042629952
72.912473;0.14525481168259324;0.1247167424995857;0.858950412187616;0.11706548751097999;0.797102713778748;21.050974709622103;0.8283761787700663;0.01548150135011996;0.015572295905732147;0.8205359017785149;0.9898777115286985;0.15171123463133557;1.2940367959804824
72.922473;0.14524722110984423;0.12471553969985953;0.8589026287600826;0.11706773318579877;0.7970740827604059;21.0549909928661;0.8282827969052309;0.015477878438299106;0.015571921508685992;0.8205873813880198;0.9897674928134996;0.15172245657031042;1.2937190966288898
72.932473;0.14523938308189072;0.12471496135952685;0.8588502311319969;0.11706901501340193;0.7970425651515584;21.05896005443611;0.8281924242037222;0.015474310643302649;0.015571537784313519;0.8206445162675041;0.9896615922230514;0.1517333294094285;1.293404590962384
72.942473;0.1452313959521722;0.12471501818539837;0.8587933949655947;0.11706939512779764;0.797007986422631;21.06288026689701;0.8281051484880405;0.015470806633579895;0.01557114723756791;0.8207074308594106;0.9895606185414596;0.15174385275610477;1.2930936805004032
72.952473;0.1452233595755193;0.12471569877894909;0.8587323845478616;0.11706894895380454;0.7969701504146661;21.066750361826507;0.8280210775616634;0.015467374318801652;0.015570749609039052;0.8207762342223224;0.9894652589955008;0.1517540143891004;1.2927866775510344
72.962473;0.1452153600959895;0.12471697850743581;0.8586675801206792;0.11706775396453621;0.7969288840167758;21.07057111947537;0.8279402971873288;0.015464020581714644;0.015570343755823163;0.8208509624542406;0.9893761981936517;0.15176379753516522;1.29248379844386
72.972473;0.14520745490237533;0.12471882301857966;0.8585993894150548;0.11706589239423673;0.7968840468333568;21.074346834302442;0.8278628295003916;0.015460750626486495;0.01556992911920396;0.8209316051862441;0.9892940277704342;0.15177319306796241;1.2921851512076699
72.982473;0.145199670240147;0.1247211841528106;0.8585281439781123;0.11706345225056076;0.7968355299033109;21.07808446943066;0.8277886356631915;0.015457567053699826;0.015569506008149932;0.8210182132197131;0.9892192589109193;0.1517822089284774;1.2918908310589592
