time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
72.992473;0.14519201317673125;0.12472400177963874;0.8584540999306939;0.11706051359052042;0.7967832723686084;21.081791800821435;0.8277176447432029;0.015454469531568945;0.015569075635802484;0.8211109549715594;0.9891523611724444;0.15179087379780273;1.291601112729003
73.002473;0.14518448549868387;0.12472721480385958;0.858377515385147;0.1170571388995378;0.7967273018929107;21.085476622692156;0.8276498027180634;0.015451456011307053;0.015568640854527686;0.8212100500661486;0.9890937255079594;0.15179923369130346;1.2913165401263
73.012473;0.1451770936778753;0.12473077142083958;0.8582987008707654;0.11705337438057858;0.79666775046268;21.08914657064017;0.8275851129421681;0.015448524363906145;0.01556820661858407;0.8213156413401104;0.9890436416682366;0.15180733936507912;1.2910378398907743
73.022473;0.14516985370238142;0.12473462771681584;0.8582179510231527;0.11704925250112316;0.7966048078129164;21.092809182900236;0.8275236243308955;0.015445672873444203;0.015567778596992638;0.8214277141838598;0.9890023637643034;0.15181522911599105;1.2907658058470854
73.032473;0.14516278910554403;0.12473874246182337;0.8581354597207159;0.11704480057093111;0.796538644518093;21.096472297733076;0.8274654136336117;0.015442900326539829;0.015567361118516575;0.8215460872128899;0.9889702021904556;0.15182292318498308;1.2905012568633094
73.042473;0.14515592142479175;0.12474308016171405;0.8580513624357963;0.11704005112762123;0.7964693392669135;21.100143554368074;0.8274106260757994;0.015440206020678832;0.015566956742241277;0.8216704686908498;0.9889475864490801;0.15183043005135868;1.2902450148899527
73.052473;0.14514925443267723;0.1247476155981624;0.8579658174918646;0.11703503385957793;0.7963968434771842;21.103828832081263;0.827359531378702;0.015437589453119042;0.01556656656313317;0.8218005716432905;0.988935054081671;0.15183774895135;1.2899979044515955
73.062473;0.14514276593080017;0.12475233015237665;0.8578790138942918;0.11702975438024006;0.796321033657621;21.107531307639025;0.827312516870934;0.015435050566542765;0.015566190245231336;0.8219361714495647;0.9889331688466397;0.15184487019272214;1.2897607910335396
73.072473;0.14513641696295482;0.12475719842512517;0.8577911509925434;0.1170241879968408;0.7962417964174048;21.11125154773142;0.8272700229400807;0.015432589730146239;0.015565827166223784;0.822077051090861;0.9889424373840161;0.1518517751533126;1.2895345561949951
73.082473;0.14513016075640153;0.12476217506014949;0.857702425550638;0.11701829297395859;0.7961590326614644;21.114988180802218;0.827232490421463;0.015430206374880103;0.015565477523157713;0.8222229352822138;0.9889632726981192;0.15185842879158348;1.2893200088380041
73.092473;0.1451239403860642;0.124767196212281;0.8576130243828598;0.11701202794597873;0.7960726104630244;21.118739167231734;0.8272003558065422;0.015427898191049179;0.01556514121182011;0.8223734493661508;0.9889960154564706;0.15186477672847065;1.2891178902809732
73.102473;0.14511768834474548;0.12477219403997887;0.8575231450606874;0.1170053670436299;0.7959823625503372;21.12250279598973;0.8271740592394301;0.01542566190117541;0.015564816441551811;0.8225280652301453;0.9890409692339418;0.15187075462790461;1.2889289433383955
73.112473;0.14511133413368393;0.12477711585196742;0.857433016985446;0.11699830589576496;0.7958881272009536;21.12627751392313;0.8271540319739351;0.015423493756254061;0.015564500207214298;0.822686075562244;0.9890984144644395;0.1518762927218162;1.2887538112745935
73.122473;0.14510480901399253;0.12478193989791023;0.8573428796490856;0.11699085666625075;0.7957897724798014;21.130061571205292;0.8271406767533583;0.015421389419764175;0.01556418922328643;0.8228466745053907;0.9891685802838381;0.15188130989363552;1.2885927959489771
73.132473;0.1450980435742316;0.12478667177745659;0.8572529425912749;0.11698304344887163;0.7956872091235068;21.133853725934504;0.8271343315472581;0.015419344501720951;0.01556387996689447;0.8230090975188893;0.9892515237982973;0.15188571402150103;1.288445770644729
73.142473;0.14509096877386232;0.12479132004486129;0.8571633641605202;0.11697489767282494;0.7955804269004705;21.13765423961403;0.8271352075303843;0.015417355290314546;0.01556356859196976;0.8231726818708677;0.9893469857806698;0.1518894118525777;1.288312350069203
73.152473;0.1450835174874723;0.12479587435343127;0.857074260035549;0.11696644902280837;0.7954694926557633;21.14146505570956;0.827143346331128;0.015415419065050649;0.015563251197367366;0.8233368345577888;0.9894543506540703;0.15189231084447585;1.2881921447731757
73.162473;0.145075618680447;0.12480030501411114;0.8569857502506374;0.11695772111853532;0.7953544890982851;21.14528978310923;0.8271586356648425;0.015413534495431735;0.015562923574462996;0.8235010075680945;0.9895727277653502;0.15189431469002812;1.2880848561611626
73.172473;0.14506719814897964;0.12480457758178487;0.8568980271195494;0.11694873793967814;0.7952354969419023;21.1491336468756;0.8271808988773871;0.015411701855967515;0.015562580885771296;0.8236647163629874;0.9897010989381781;0.15189532937709171;1.287990183768725
73.182473;0.14505818681016172;0.12480866114512058;0.8568113781011432;0.1169395348532751;0.7951126347005433;21.153001892906047;0.8272099963243839;0.015409922676078838;0.015562218728642802;0.8238275487519869;0.9898384003788282;0.15189527783965273;1.2879077517083097
73.192473;0.14504851710089292;0.12481252178700808;0.8567261211895593;0.1169301627201963;0.7949860818191646;21.156897178175047;0.8272458136928671;0.015408199133266815;0.015561834746076817;0.8239891408785647;0.9899835002934628;0.15189411196677208;1.287837091080114
73.202473;0.14503811280566373;0.12481611261843335;0.8566425214026467;0.11692067984259576;0.7948560792939969;21.160818569840735;0.8272881482874243;0.015406533427092238;0.015561429244121393;0.8241491716350761;0.9901352371450223;0.1518918141420429;1.287777601395804
73.212473;0.14502688929310828;0.12481937242236621;0.8565607967213151;0.11691113745652944;0.7947229439167952;21.16476246364038;0.8273366449090457;0.015404928044163341;0.015561004690257235;0.8243073808065103;0.990292554030243;0.1518883886674316;1.287728571393676
73.222473;0.1450147602668143;0.12482223270941555;0.856481188176436;0.11690156643185429;0.7945870791384002;21.16872399716574;0.8273908684817621;0.01540338697778958;0.015560564621642174;0.8244635572154395;0.9904545418378845;0.15188385414293987;1.287689244830044
73.232473;0.14500164032900137;0.12482462737183672;0.8564039791167516;0.11689197346972467;0.7944489216366591;21.172698131708078;0.8274504120978458;0.01540191577434147;0.015560112666858326;0.8246174899620197;0.9906203116997391;0.15187824270192726;1.287658785804514
73.242473;0.1449874353076682;0.12482649924449753;0.8563294813871714;0.11688234615434925;0.7943088664560526;21.176680408211865;0.8275149098399822;0.015400519819065213;0.01555965194980088;0.824768916104149;0.9907888838647528;0.15187159907197537;1.2876362108277668
73.252473;0.14497203013697374;0.1248277989233665;0.8562580742944785;0.11687265783984441;0.7941672956609992;21.180667366360698;0.8275840290352351;0.015399202680022267;0.015559184521464696;0.8249175008781855;0.9909592566634212;0.1518639779636955;1.2876204611585462
73.262473;0.14495530197281117;0.12482848193356037;0.8561902231742333;0.11686287072829231;0.7940246760729253;21.18465612175635;0.8276575523989631;0.015397965904310886;0.015558710436789136;0.8250628836477271;0.9911304986258774;0.1518554472675466;1.2876105316890782
73.272473;0.14493715487336822;0.12482851269297736;0.8561263914720132;0.11685293458473568;0.7938815713233937;21.188644092729376;0.827735456893062;0.01539681009844919;0.015558227322046946;0.8252047487349058;0.9913016914390793;0.1518460888247157;1.2876054605773908
73.282473;0.14491754363263773;0.12482787023674578;0.8560669379327108;0.11684278773643775;0.7937385720580422;21.19262942921043;0.8278178532522442;0.01539573565739268;0.01555773185093932;0.8253428396261809;0.9914718426785321;0.15183598503432927;1.2876042512379011
73.292473;0.14489647272999795;0.1248265469911482;0.8560120700625227;0.11683237170104839;0.7935962718337691;21.196610382537898;0.8279048585095043;0.01539474286270903;0.01555722219253111;0.8254769505833263;0.991639909149436;0.15182520448475806;1.2876059128340849
73.302473;0.14487397901779442;0.12482453899695695;0.8559618262869746;0.11682164436406023;0.7934552813972736;21.20058384440264;0.8279965463797448;0.015393832893611894;0.015556699008053143;0.8256069443732034;0.9918049153660801;0.1518137988663197;1.2876095613322267
73.312473;0.1448501169289764;0.12482183550370832;0.8559161138997364;0.11681058176425262;0.7933161995513915;21.204544915591697;0.8280929313930313;0.015393009089990395;0.015556164685347644;0.8257327312049038;0.9919660850840054;0.15180180745534225;1.2876144490126584
73.322473;0.1448249569148311;0.12481842041171713;0.8558747932235262;0.11679917654488642;0.7931795878366855;21.208487546417576;0.8281939354594618;0.01539227634574018;0.01555562220356212;0.825854210172405;0.9921229056054607;0.15178926665306486;1.287619934099148
73.332473;0.14479858383727587;0.12481428384383791;0.8558377065240826;0.11678743032882309;0.793045995249499;21.21240534335345;0.8282994032070398;0.01539163876081757;0.015555074509560778;0.8259712888110003;0.9922750716510836;0.1517762119172043;1.2876254115563743
73.342473;0.14477108545647072;0.12480942663637318;0.8558046370150708;0.11677534430083626;0.7929159650352652;21.216291787644728;0.8284091469426228;0.015391097589978078;0.015554525187261902;0.8260839856205908;0.9924223417637873;0.15176266480099818;1.2876302481058945
73.352473;0.1447425439531451;0.12480385135461124;0.8557752864050747;0.1167629195876159;0.7927900256721389;21.220140109246234;0.8285229791235778;0.015390650650676848;0.015553979668960858;0.8261924944214865;0.9925644894454712;0.1517486257960978;1.287633837101246
73.362473;0.1447130361740907;0.12479755332460417;0.8557493142187247;0.11675016465741876;0.792668727370429;21.223943470954563;0.8286407486152982;0.015390292723573295;0.015553444532432036;0.8262971566602704;0.9927013994941319;0.15173408121107237;1.2876357558080505
73.372473;0.14468263656085437;0.12479052781246898;0.8557263861236369;0.11673710215832714;0.7925526666170867;21.22769513725536;0.8287623586771742;0.015390016791590128;0.015552925783078455;0.826398376049668;0.9928331137607855;0.15171900595834803;1.287635796094089
73.382473;0.14465142711111015;0.12478278632555366;0.8557062074728887;0.11672377051804997;0.7924424447228071;21.231388949174168;0.8288877567844908;0.015389816022181462;0.015552428718922307;0.826496539739459;0.9929597655021196;0.1517033562855427;1.287633797950787
73.392473;0.14461951012338758;0.12477435398588357;0.8556885826667091;0.11671021986706884;0.7923386351371601;21.23502026477986;0.8290169234221222;0.015389685279139422;0.01555195874349767;0.826592003302303;0.9930815038792512;0.15168707197959913;1.2876295227833054
73.402473;0.1445870063343554;0.12476525167489076;0.8556734442873986;0.11669650269023983;0.7922417923558055;21.238585867174262;0.8291498765486647;0.01538962161540087;0.015551521644306203;0.826685123511485;0.9931984498564373;0.15167009480167046;1.2876226532702557
73.412473;0.14455404165370947;0.1247554947292535;0.8556607804265189;0.11668266347396591;0.7921524497786514;21.242082881304995;0.8292866545553338;0.015389624121293976;0.015551122852714977;0.8267762758539002;0.9933106560234797;0.15165237538474313;1.2876128592687353
73.422473;0.14452073488412617;0.12474510543433548;0.855650541424539;0.11666874135183594;0.7920711167401032;21.245508562673784;0.829427248575864;0.015389692831142016;0.015550766160036096;0.8268658217146799;0.9934180444535392;0.15163386239673665;1.287599959904842
73.432473;0.1444871859202762;0.12473411611636766;0.85564259625339;0.11665478161281541;0.7919983040096783;21.248861367937916;0.8295715889966737;0.015389826951208734;0.015550453379905075;0.8269540524784347;0.9935204050906954;0.15161450640313182;1.2875840753044439
73.442473;0.14445346764418876;0.12472256379909025;0.8556367323990575;0.11664083449457857;0.7919345441998016;21.2521420616341;0.8297196105427396;0.015390023860155456;0.01555018556623991;0.8270411711539524;0.9936175231631321;0.151594283057141;1.2875656316136745
73.452473;0.1444196303763195;0.12471048605584396;0.8556326997723492;0.1166269485503542;0.7918803788828775;21.255353977347788;0.8298712553244805;0.015390279418936352;0.01554996452552948;0.8271273309071853;0.9937093236202155;0.15157320619162673;1.2875452510600414
73.462473;0.1443857146757703;0.12469791151543877;0.8556302662431426;0.11661317800566098;0.7918363154342964;21.258502576521526;0.8300264098882166;0.015390588884355228;0.015549792712521365;0.8272126880024954;0.9937958974135541;0.15155131919344925;1.2875236333061753
73.472473;0.14435175929154007;0.1246848461604314;0.8556292549529475;0.11659959178200566;0.7918027799846634;21.261594227659515;0.8301848917686047;0.01539094735304586;0.015549672298724818;0.8272974083644199;0.9938774024633974;0.1515286778883669;1.2875015186543515
73.482473;0.14431780604414957;0.12467127692806457;0.8556295699326243;0.11658626973044825;0.7917801041471055;21.264634388364094;0.8303465282282659;0.015391349731698034;0.015549605538754029;0.8273816380464065;0.9939539452620954;0.15150533969421232;1.2874796780187878
73.492473;0.14428390876767927;0.1246571922289636;0.8556312087470224;0.11657329249605011;0.7917685371249483;21.267626757748463;0.8305112725101096;0.015391791454139511;0.015549595031590127;0.8274654985210579;0.9940255424592737;0.15148136569659856;1.2874588721631908
73.502473;0.14425013599171552;0.12464259269736558;0.8556342556003262;0.11656072981363334;0.7917682247296913;21.270573935438392;0.8306792158064121;0.015392269292785392;0.015549642478610052;0.8275490800703593;0.9940921751390078;0.15145682991398068;1.287439802101343
73.512473;0.14421655979420792;0.12462748260621508;0.8556388511056779;0.11654863315222638;0.7917791516860015;21.273477869462223;0.830850459980623;0.015392780736979226;0.015549747573525292;0.8276323822435911;0.9941538834963611;0.15143182155393056;1.2874230172608143
73.522473;0.1441832467407665;0.12461186206360579;0.855645141546118;0.11653703571061566;0.791801132201995;21.276339350150305;0.8310250362854771;0.015393322962541893;0.015549908295796378;0.8277152720669835;0.9942108226803743;0.15140644238315282;1.287408846514519
73.532473;0.14415026194373534;0.12459573461179328;0.8556532483905128;0.11652595461954351;0.7918338600257944;21.279157977560256;0.8312029524571114;0.015393893041191575;0.015550122464349163;0.8277975416663574;0.9942632852085022;0.15138081128611713;1.2873974696778552
73.542473;0.14411767087840854;0.12457911032145046;0.8556632802059491;0.11651539831598473;0.7918769552760836;21.281932616253485;0.8313842188028328;0.015394488754469079;0.01555038892361625;0.8278789792877562;0.9943117389639615;0.15135506734468815;1.2873890248578448
73.552473;0.1440855366518279;0.12456199425323174;0.8556753333661834;0.11650537494191021;0.791930014212384;21.28466089454626;0.8315687923720052;0.015395108362139512;0.015550706989204277;0.8279593359971179;0.994356833200252;0.15132936087119533;1.2873835939603901
73.562473;0.14405392912931203;0.12454438460581571;0.8556894813973263;0.11649589478155711;0.7919926545915127;21.287338460416645;0.8317565415621794;0.015395749686766925;0.01555107565749216;0.8280382830887545;0.994399326185706;0.15130384107489986;1.2873811708624925
73.572473;0.14402293468303407;0.12452628259545788;0.8557058100060616;0.11648697416978979;0.7920645117215472;21.28995888287294;0.8319472606828447;0.015396410088016154;0.01555149392086251;0.8281154823006729;0.9944399870630822;0.15127864735440696;1.287381726780984
73.582473;0.14399264765823666;0.12450769250903408;0.8557244620376825;0.11647863893829416;0.7921451971845503;21.292514028842422;0.8321406552508418;0.015397087122801849;0.015551961034536033;0.8281906610991067;0.9944795229507669;0.15125390211470044;1.2873852221157775
73.592473;0.14396315703093188;0.1244886177758834;0.8557456405323299;0.11647092226415318;0.7922342577254867;21.29499553935484;0.8323363022943994;0.01539777917975279;0.015552476087469014;0.8282635921317063;0.994518520962424;0.1512297082418745;1.2873915619387406
73.602473;0.14393454554515775;0.12446906557182885;0.8557696019121513;0.11646386631758036;0.7923311803301015;21.297396665474796;0.8325336849862384;0.015398486042864947;0.01555303772886819;0.8283340527347895;0.9945574100746156;0.15120615129112852;1.2874006882154818
73.612473;0.143906890558877;0.12444904780938243;0.8557966634352228;0.11645752541958096;0.792435454014915;21.299713015892745;0.8327322650214716;0.015399208366279792;0.015553644440191298;0.8284018197344712;0.9945964910637457;0.15118330150407785;1.2874126974761388
73.622473;0.143880255115471;0.12442857778387292;0.8558271827832248;0.116451957460267;0.7925466086982983;21.301942587764927;0.8329314837060706;0.015399945806888951;0.01555429518846842;0.8284667067560587;0.9946360171626861;0.1511612212892307;1.287427759655149
73.632473;0.14385468419415964;0.12440767836473113;0.8558614710658722;0.11644721324065174;0.7926641742231839;21.304085456114365;0.8331307403286136;0.015400695363331962;0.015554990576324926;0.828528615513624;0.9946762198808335;0.15113997168002208;1.2874459842581036
73.642473;0.14383021142568908;0.12438639128783661;0.8558997026562443;0.1164433359574847;0.7927876210358896;21.30614253138868;0.8333294252555369;0.01540145082204422;0.015555733769181327;0.8285875023941439;0.9947172609979339;0.15111959973790481;1.2874674219853184
73.652473;0.14380686048651228;0.12436476729314455;0.8559419123907007;0.11644036069649752;0.7929163798516313;21.30811388502115;0.8335269602319715;0.015402203705828949;0.015556529728975135;0.8286432950455352;0.994759203428941;0.15110012159178848;1.2874920879049423
73.662473;0.14378464773167418;0.12434284919490907;0.8559880341968159;0.11643831259308493;0.7930499378788403;21.30999872608516;0.8337227822177217;0.015402945366754687;0.015557383265883375;0.8286958675664613;0.9948020308774251;0.15108152915400172;1.2875199706077471
73.672473;0.1437635943593474;0.12432067042227102;0.8560379159626667;0.11643720895956332;0.7931879110261183;21.311796554709304;0.8339163085110544;0.01540366822073217;0.015558297799734545;0.8287450495682083;0.9948456881982354;0.15106380751928902;1.2875510700886237
73.682473;0.14374372771226945;0.12429826278591097;0.8560913517445379;0.1164370563769611;0.7933300289570742;21.31350695004397;0.8341069451503688;0.015404365049750787;0.015559275656622637;0.8287906629815982;0.9948901192656664;0.15104693242765102;1.2875854185120759
73.692473;0.14372507001093396;0.12427565763676732;0.8561481282995748;0.1164378416349386;0.7934760700668742;21.315128883230628;0.834294116358733;0.015405027710653019;0.015560319422109961;0.8288326128524134;0.9949352541556504;0.15103085937743854;1.2876231348963572
73.702473;0.14370763530818775;0.12425288488339374;0.8562080597948895;0.11643952485924505;0.793625824205551;21.316661313413906;0.8344772601366012;0.015405647326621348;0.015561432500113525;0.8288709550458444;0.9949809613266667;0.15101553154459588;1.28766448087529
73.712473;0.1436914297157267;0.12422997492993067;0.8562710483102692;0.11644204356557691;0.7937791158492864;21.318104261271902;0.8346557886210716;0.015406215998066191;0.015562617887222387;0.8289058628799805;0.9950270431897629;0.1510008983084145;1.2877097958716635
73.722473;0.14367644438088212;0.12420695640146208;0.8563371275592708;0.11644533056608303;0.7939358478635434;21.319459257121544;0.8348290761104202;0.015406727996766715;0.015563876692787176;0.8289375396313101;0.9950732842157136;0.15098692764327057;1.2877594143569848
73.732473;0.14366265402088665;0.12418384917085615;0.8564064000819095;0.11644932525254871;0.7940960361842611;21.320728614279663;0.8349965142253789;0.015407179983320965;0.01556520728852478;0.8289661779461643;0.995119529798906;0.15097360549335107;1.2878137168413617
73.742473;0.1436500282550969;0.12416066216650816;0.8564789246457132;0.116453967492766;0.7942598199193618;21.321914241235095;0.8351575929928775;0.015407571002193641;0.01556660524013184;0.8289919690139724;0.995165753270947;0.15096091989809712;1.2878731961479952
73.752473;0.14363854145649352;0.12413740048858109;0.8565546926027452;0.11645919296889831;0.7944273878875904;21.32301731437839;0.8353119613446965;0.01540790184707271;0.015568064606487722;0.8290151154620485;0.9952120069404963;0.1509488460777292;1.2879383846909995
73.762473;0.1436281671026244;0.12411406972672887;0.8566336798141988;0.11646493911786064;0.7945988722818577;21.32403893109803;0.8354594262703819;0.015408173903948458;0.015569578948214886;0.8290358548451398;0.9952582850552847;0.15093734165699163;1.288009773794967
73.772473;0.14361886272619845;0.12409066628319872;0.8567158373823899;0.11647115152575521;0.7947743409525886;21.324981288635627;0.8355998796521759;0.01540838846112835;0.015571140772935699;0.829054459552828;0.9953044796639623;0.15092634369126182;1.288087830881881
73.782473;0.14361056095294863;0.12406716822847581;0.8568010131826982;0.11647778407990493;0.794953811944988;21.325848101311312;0.835733263745251;0.015408546869438884;0.015572741342519104;0.8290711764695635;0.9953504334326074;0.15091577729545402;1.2881729924592666
73.792473;0.1436031735175002;0.12404354126061458;0.8568889068110211;0.11648479650019777;0.7951371815828068;21.326643546458705;0.8358596196288152;0.015408651127254975;0.015574371202828412;0.8290861796285249;0.9953959489763277;0.15090557690792247;1.2882656129485477
73.802473;0.1435966076996586;0.12401975159758531;0.856979072078808;0.11649215030604403;0.7953241633306732;21.327371120638713;0.8359790935947634;0.015408704198882954;0.015576020411808533;0.8290996029600185;0.9954407624032064;0.15089569582952406;1.2883659742034175
73.812473;0.14359078961580746;0.123995775337146;0.8570709394932506;0.11649980488789635;0.7955143250008403;21.328033857797497;0.8360918763144507;0.015408710248811007;0.015577679571761574;0.8291116254982857;0.9954845662860515;0.15088610281305803;1.28847432903742
73.822473;0.143585685061718;0.12397160161854436;0.8571638989470818;0.11650771728728258;0.7957072083315158;21.328636447422205;0.8361981758448186;0.015408675084302858;0.015579341516419256;0.8291225086669156;0.9955270531734182;0.15087677325391652;1.2885908694223431
73.832473;0.1435813039877389;0.12394723151434231;0.8572574124465816;0.11651583904479154;0.7959024475381504;21.329187579023948;0.8362982611735442;0.015408606329806894;0.015581001883056363;0.829132520047309;0.9955679302933709;0.1508676718469486;1.2887156599697103
73.842473;0.14357768408399113;0.12392267781025115;0.8573510074872583;0.11652411080228879;0.796099788366382;21.3296997393421;0.8363924711931696;0.015408513276337346;0.015582659010758506;0.8291418336339847;0.9956069581089491;0.15085874067666666;1.2888486570357807
73.852473;0.14357487673858474;0.12389796749942303;0.8574441699904491;0.11653246597387751;0.7962990317798279;21.330186986705243;0.8364810891699778;0.015408406249055163;0.015584313641634828;0.8291505286376736;0.9956439963011988;0.150849904131446;1.2889897401103672
73.862473;0.1435729500170069;0.12387314001735283;0.8575363509079847;0.1165408440816302;0.7964999868671265;21.33066297091144;0.836564252519252;0.015408295828025173;0.015585967684110138;0.8291586667631105;0.995678977779997;0.15084108070420243;1.2891386900921522
73.872473;0.14357199523530206;0.12384823624303626;0.8576270902890911;0.11654920156531587;0.7967024629706922;21.331139620146327;0.8366420530424419;0.015408192933872656;0.015587623117541591;0.8291663141709718;0.9957118718811386;0.15083219380367702;1.2892952545189453
73.882473;0.14357212919024429;0.12382328924715763;0.8577160598944314;0.11655750723641181;0.7969062622173833;21.331626331152343;0.8367146388002186;0.015408108477178979;0.015589282461707377;0.829173472558385;0.9957426909384837;0.1508231820295131;1.2894592529544038
73.892473;0.14357348666792402;0.12379832762371673;0.8578030050334111;0.11656572819368248;0.7971111250965919;21.332129807803103;0.836782182140088;0.015408051766516564;0.0155909498420732;0.8291800488427108;0.995771519892836;0.15081399984408356;1.2896305038403137
73.902473;0.14357619691168338;0.12377338232506704;0.8578877007558358;0.11657382231390795;0.7973166913578688;21.332654675080903;0.8368448089304711;0.015408029955940197;0.01559263162252136;0.8291858954020983;0.9957986056200812;0.15080460032566567;1.2898086609044093
73.912473;0.14358036002184854;0.12374848661670144;0.8579699560144648;0.11658173965398731;0.797522543755824;21.333204793551886;0.8369025438453983;0.015408049221997929;0.015594336826314937;0.8291908316873157;0.995824440336305;0.15079492216431015;1.2899932046967721
73.922473;0.14358604184338958;0.12372367168601044;0.8580496257414985;0.11658942921795351;0.7977282877470735;21.33378387354253;0.8369553138857792;0.015408115928316136;0.015596076988551191;0.8291946427362643;0.9958497134618174;0.1507848947800033;1.2901835661657683
73.932473;0.14359327910709804;0.12369896163350912;0.8581266060933189;0.11659684825656681;0.7979336031249746;21.334394246053225;0.8370030312432986;0.015408237021679051;0.015597865060943641;0.8291971089487046;0.9958751914713262;0.15077444340853385;1.290379235546944
73.942473;0.1436020824460749;0.12367437284159243;0.8582008479940971;0.11660396738461609;0.7981382208071541;21.335035014184616;0.8370456591770329;0.0154084203228803;0.015599713964750767;0.829198080992706;0.9959016240527225;0.1507634941257582;1.2905797937300099
73.952473;0.14361243758438133;0.12364991734491337;0.8582723831073267;0.11661077244079868;0.7983418489383288;21.33570177318038;0.8370832355387127;0.015408674971743627;0.015601635794822363;0.8291975328156894;0.9959297139256323;0.15075198506552606;1.2907848410607043
73.962473;0.14362430715596966;0.12362559929984837;0.8583413089517924;0.11661726702148704;0.7985441400902221;21.33638819759786;0.8371158831715474;0.015409010925230641;0.01560364199573718;0.8291955181431768;0.9959601567639365;0.15073987511587847;1.290993934236129
73.972473;0.14363763846397803;0.12360140885161176;0.8584077568423565;0.11662346887300043;0.7987447141803875;21.33708725146624;0.8371437701934148;0.015409437307513416;0.015605743106104335;0.8291920685404935;0.9959936836741763;0.15072714665074918;1.2912066607721155
73.982473;0.14365237552413976;0.12357732790635732;0.8584718883029935;0.11662939976159876;0.7989432102160849;21.337791504598467;0.8371670492094717;0.015409961744664859;0.015607947375709039;0.8291871221949829;0.9960310494220526;0.15071379482461914;1.291422762611774
73.992473;0.14366846055309176;0.1235533391762592;0.8585339116490303;0.11663507844097197;0.7991393419053237;21.338493970383777;0.8371858328747276;0.015410591499170685;0.015610260248736919;0.8291805257606103;0.9960729693626844;0.15069980525571203;1.291642161033038
74.002473;0.1436858209453758;0.12352942816749442;0.8585941074548601;0.11664051960463905;0.7993329288473281;21.339188185686133;0.8372001923423967;0.015411334152293643;0.015612685444104695;0.8291721091049501;0.9961200478686516;0.15068514239157194;1.2918648891889821
74.012473;0.1437043618450452;0.12350558570163032;0.8586528172118475;0.1166457356247728;0.7995239424342454;21.339867196027384;0.837210146386666;0.015412196578054439;0.01561522557298622;0.8291617461370798;0.9961727507718499;0.15066975555469364;1.2920910289697332
74.022473;0.14372397591556668;0.12348180993332662;0.8587103500687029;0.11665073752252184;0.799712572575137;21.340524238736666;0.8372156392873219;0.015413183691571766;0.01561788169354902;0.8291492899061094;0.9962314200627433;0.1506535906265426;1.2923206895407062
74.032473;0.14374455357546317;0.1234581059373177;0.8587668988819531;0.11665553573963738;0.7998992049837018;21.341154423887534;0.8372165624543371;0.015414298010395202;0.015620652860091103;0.8291344680753782;0.9962963129444828;0.15063660103566517;1.2925540113539529
74.042473;0.1437659863913036;0.12343448941422851;0.8588225434414842;0.11666014119247582;0.8000843015534626;21.341754225221916;0.8372128253753867;0.015415539942026232;0.015623535771457763;0.8291169159803705;0.9963676738073157;0.15061875776978864;1.2927911282364466
74.052473;0.14378816979152834;0.12341098948680439;0.8588772801087156;0.1166645628086666;0.80026831026504;21.342319614628742;0.837204385719232;0.015416908794964584;0.015626524580373686;0.8290963200483754;0.9964457756430269;0.15060005552378605;1.2930320184865278
74.062473;0.1438110006795986;0.12338764624070708;0.8589310464770498;0.11666880296733481;0.8004516231519779;21.342845667777013;0.8371912272641451;0.01541840316067299;0.015629611603632937;0.8290725389263894;0.9965308621965194;0.15058050924699992;1.2932763515591663
74.072473;0.14383437714809594;0.12336450944415285;0.8589837417566419;0.11667285574237476;0.8006345451443753;21.34332740598956;0.8371733723209233;0.015420019438518987;0.01563278882535182;0.8290456505478075;0.9966230994473017;0.15056014278270471;1.293523495249786
74.082473;0.14385820907261446;0.1233416383662246;0.8590352085240802;0.11667670597036915;0.8008172918319413;21.34375997235109;0.8371509399337062;0.015421751105336709;0.015636048536879093;0.8290159176886858;0.9967226186781553;0.15053898170484634;1.293772656491152
74.092473;0.14388242003235452;0.12331910212112906;0.8590852079876551;0.11668032669933956;0.8010000214260704;21.34413800496418;0.8371241674748265;0.015423590938761323;0.01563938234191206;0.8289837112839563;0.9968295390767324;0.15051705524127243;1.2940230008487006
74.102473;0.14390692990908474;0.12329698424994258;0.8591334675671312;0.11668368124889064;0.8011828883301202;21.344455227665584;0.8370933669153954;0.015425533153214972;0.015642780730741237;0.8289494444951316;0.9969438903479667;0.1504943972018131;1.2942736472150416
74.112473;0.14393163996809794;0.12327538594130878;0.8591798142176288;0.11668673127227586;0.8013660943056587;21.344704563490815;0.8370588776903135;0.015427572954745028;0.015646234904142547;0.8289135135652452;0.9970654837521682;0.15047104067201167;1.2945235926407128
74.122473;0.14395643895667776;0.1232544234985157;0.8592242925399954;0.11668944078643588;0.8015499044959835;21.344878131159394;0.8370210437627156;0.015429705706288217;0.01564973881338682;0.828876258743395;0.997193844650531;0.1504470175718055;1.2947717198319744
74.132473;0.14398121952915413;0.12323422245568529;0.8592671358293931;0.11669177534254128;0.8017346096338591;21.344967021456835;0.8369802040932757;0.01543192741144955;0.015653289287702377;0.8288379827359308;0.9973283185385782;0.15042236631047096;1.295016877673881
74.142473;0.14400588265780753;0.12321490852882534;0.8593086291190354;0.11669370506691001;0.8019204532140841;21.34496202117835;0.8369367022836481;0.015434234719874866;0.01565688461190403;0.8287990006348739;0.9974682819788663;0.1503971327151661;1.2952579053443134
74.152473;0.1440303318376133;0.12319660000315161;0.859349000728215;0.11669521175406757;0.8021075807823621;21.34485536288023;0.8368908888772576;0.015436623384422716;0.015660522616935613;0.8287596627560369;0.9976132198250075;0.1503713572664336;1.2954936766854062
74.162473;0.144054478199956;0.12317940289829514;0.8593883649076508;0.11669629097923734;0.8022960463956688;21.344641655602455;0.8368431173625526;0.01543908733896841;0.015664199515437762;0.8287203344411741;0.9977626167374128;0.1503450569747354;1.2957232925096087
74.172473;0.14407825376574349;0.12316340094683498;0.8594266926322973;0.11669694759722749;0.8024858449000859;21.344316751539694;0.8367937607818824;0.01544161932631537;0.015667910253907437;0.828681355032172;0.9979158853735963;0.15031820972453683;1.2959462575356633
74.182473;0.14410161203924546;0.12314864684576722;0.8594638411347083;0.11669719839233494;0.8026769303692968;21.34387552463346;0.8367432046994957;0.015444211301850088;0.01567164952318454;0.8286430143330945;0.9980724231125783;0.1502907492696427;1.2961624248348347
74.192473;0.14412451925268957;0.1231351709247608;0.8594996282264764;0.11669708099881483;0.8028692305735402;21.343311180682115;0.8366918149999241;0.015446854180183222;0.015675412522329624;0.8286055840443287;0.9982316526496181;0.1502625805314764;1.2963717883105146
74.202473;0.14414694690593793;0.12312299888698333;0.859533875075032;0.11669665158351578;0.8030626625734442;21.342617052806663;0.8366399395970309;0.015449538129780413;0.01567919548487642;0.8285693659772002;0.9983929949604333;0.1502336037745079;1.2965743275415127
74.212473;0.1441688618099838;0.12311215537972409;0.8595664176297149;0.11669597393293461;0.8032571197965416;21.341788407006526;0.8365879173999374;0.015452253396166266;0.015682995204026582;0.8285346567901899;0.9985558501676313;0.15020372413154615;1.2967699432331279
74.222473;0.14419021712396246;0.12310265191072982;0.8595971205478449;0.11669510949653503;0.8034524062230611;21.340822528165653;0.8365360557500058;0.015454990800776563;0.015686807704811928;0.8285016657498169;0.9987195967217237;0.15017285542480838;1.296958446514123
74.232473;0.14421095192893546;0.12309447804689273;0.8596258809358175;0.11669410763361662;0.8036481780718469;21.339718262380188;0.8364846124731324;0.015457742605167335;0.015690628051036427;0.8284705155052592;0.9988835774818338;0.15014093988321273;1.2971396166323672
74.242473;0.14423099943435813;0.12308760581795174;0.8596526258327998;0.11669300203149231;0.8038440099761321;21.338475708413174;0.8364337910814721;0.015460503540099597;0.01569445153018155;0.8284412859801281;0.9990470864010942;0.15010796342716148;1.2973132904423461
74.252473;0.14425030041071166;0.12308199857173815;0.8596773137675164;0.11669181623863036;0.8040395282589656;21.337095336238274;0.8363837135278471;0.015463270260165774;0.01569827484430472;0.8284140180082556;0.9992093745628823;0.15007394231670923;1.2974794031553192
74.262473;0.144268812506225;0.1230776138147886;0.8596999290417368;0.11669056749026782;0.8042344331424457;21.33557644129108;0.83633437196133;0.015466040263594176;0.01570209567943565;0.8283887178087794;0.9993696680314234;0.15003890316701773;1.2976379586644438
74.272473;0.14428651073763274;0.12307439846268355;0.859720440298778;0.1166892680998545;0.804428431140801;21.333916082194612;0.8362856222490095;0.015468811380948582;0.01570591075216774;0.8283653661368944;0.999527202124844;0.15000287749233968;1.2977889368990358
74.282473;0.1443033867204739;0.12307228362911941;0.859738719955092;0.11668793196918029;0.8046212085492507;21.332109995030482;0.8362372424167371;0.015471581150003808;0.01570971506470719;0.8283439064201318;0.9996812608811443;0.14996590031335766;1.297932215682998
74.292473;0.14431944710029698;0.12307118908552761;0.8597545029298557;0.11668657783888842;0.8048124404389507;21.330155020958873;0.8361889691093364;0.015474347033384763;0.015713502155299267;0.8283242583555257;0.9998311970205992;0.14992800937205206;1.298067599291479
74.302473;0.14433470294309975;0.12307103585680397;0.8597674423165963;0.11668522208813209;0.8050018170580537;21.32805062674693;0.8361404910365183;0.015477107495119534;0.015717263211667474;0.8283063597293514;0.9999764521731719;0.149889255969764;1.2981948442781497
74.312473;0.14434915905705484;0.123071759598136;0.8597772035351593;0.11668387107243115;0.8051891020234173;21.32579807757593;0.8360914696831653;0.015479862199133247;0.01572098673216961;0.8282901605757271;1.0001165677183854;0.14984971449790074;1.298313615142799
74.322473;0.14436281245526542;0.12307331985886319;0.8597835362096998;0.11668252082043848;0.8053741379036522;21.32339826729773;0.8360415771631684;0.015482611446461975;0.015724660012825232;0.8282755732724751;1.0002511563612644;0.14980946963259353;1.2984235446449746
74.332473;0.14437564593713748;0.12307569764092757;0.859786323535843;0.11668116122801539;0.8055567833116556;21.320850818534357;0.835990521904269;0.0154853558243298;0.015728270314559017;0.8282624723149138;1.000379878907859;0.14976860093439467;1.2985243905172514
74.342473;0.1443876169957226;0.12307888546901685;0.8597855885195216;0.11667978200576505;0.8057369111486444;21.318154838028196;0.8359380780358312;0.015488095731374593;0.01573180502975224;0.8282507285994277;1.000502427847801;0.14972718951846586;1.298616067838422
74.352473;0.14439866534968773;0.12308288150550539;0.8597814447658129;0.11667838139705203;0.8059144673158115;21.315309012330182;0.835884109912561;0.015490830681739133;0.015735252029039217;0.8282401812833217;1.000618484951074;0.14968533307139045;1.2986985685779977
74.362473;0.1444087422940745;0.12308768669877262;0.8597740302321016;0.11667697117395888;0.8060894617519496;21.312310944421164;0.8358285746263299;0.015493559938605999;0.015738600568559205;0.8282305938622218;1.0007277270401111;0.14964315275664547;1.2987719087067104
74.372473;0.14441783658960453;0.12309330554554075;0.8597634414458465;0.11667557059546707;0.8062618975679803;21.30915718332887;0.8357714862141209;0.015496284557410228;0.015741842140164074;0.8282216779465963;1.0008298859764357;0.1496007923126892;1.2988360710760467
74.382473;0.144425981113164;0.12309974989827605;0.8597496730365647;0.11667419962699624;0.8064317270293736;21.305843753287082;0.8357128511692451;0.015499008547336745;0.015744970063236344;0.8282131142430298;1.000924752187705;0.14955840711484034;1.2988909259706771
74.392473;0.1444332507968496;0.12310703423309866;0.8597326095433825;0.11667287937648232;0.8065988453172273;21.302367175809028;0.8356526587709965;0.015501738711277782;0.015747978354226134;0.8282045128244687;1.001012145001181;0.14951614445626882;1.2989362512454232
74.402473;0.1444397545052925;0.123115168559725;0.8597121156414291;0.11667163157113246;0.8067630751802992;21.298725799682234;0.8355909366461324;0.015504484157909603;0.015750861366680354;0.828195377415058;1.0010919490026964;0.14947413236117296;1.2989718273318938
74.412473;0.14444561459701521;0.12312416190291953;0.8596881772632555;0.1166704780432657;0.80692413021647;21.294919723784826;0.8355277556150607;0.015507255418615496;0.015753613835822855;0.8281851170418558;1.0011641816573262;0.1494324841462067;1.2989974424854134
74.422473;0.14445094691499166;0.12313402731740229;0.8596609587014609;0.11666944635231985;0.8070816371124875;21.290949747666865;0.8354631741654883;0.015510063565127285;0.015756231450965892;0.828173137145107;1.001228972614482;0.14939129954005248;1.2990128359658062
74.432473;0.14445585034378305;0.12314478468463831;0.8596307225739952;0.11666857283872745;0.8072352262563911;21.286817719708157;0.8353972005476613;0.015512920083408429;0.015758711969519994;0.8281590146224465;1.0012864487056425;0.14935065709435966;1.2990176940488798
74.442473;0.14446040394683282;0.12315646663383321;0.859597721477049;0.11666789531468809;0.8073845712954361;21.282527976674245;0.8353297697070154;0.015515836950926933;0.01576105474113465;0.8281425919859672;1.0013366634186731;0.14931061340705176;1.2990116656015793
74.452473;0.14446467276018693;0.12316912162683592;0.8595621671200132;0.11666744228370542;0.8075293827170797;21.278087755265076;0.8352607556911763;0.01551882571755733;0.015763258890406622;0.8281238914499875;1.0013796264369403;0.1492712083308523;1.2989943595730475
74.462473;0.14446871660793792;0.12318280687535497;0.8595242460249923;0.11666722604329677;0.8076694556900282;21.273505889235096;0.8351900304816178;0.015521895818262634;0.015765322554163883;0.8281030080536443;1.0014153791845115;0.1492324679398993;1.298965374676211
74.472473;0.14447259637084814;0.1231975748205326;0.8594841051740092;0.11666723709241815;0.807804734685341;21.26879102348551;0.8351175331425273;0.015525053964587464;0.01576724352550694;0.8280801208941225;1.0014440463597067;0.14919440435252143;1.2989243621615922
74.482473;0.14447637175982214;0.12321347063125462;0.8594418198294733;0.11666744558699271;0.8079353034171328;21.2639513362468;0.8350433503518967;0.015528304991956194;0.015769020427145522;0.8280555373362126;1.0014657826365232;0.14915701058764136;1.2988710294841648
74.492473;0.14448008797040335;0.12323054576414712;0.8593974072567516;0.1166678213505173;0.8080613278990244;21.25899594993921;0.8349677256547513;0.015531652241760374;0.01577065282425237;0.8280296552559646;1.0014806644033714;0.14912025087648875;1.2988050892697047
74.502473;0.14448376371330354;0.12324886491587984;0.8593508928433512;0.11666835808590759;0.8081830360035499;21.253935717374286;0.834890950281089;0.015535096937532238;0.01577213976699088;0.8280029234425503;1.001488638607318;0.14908405766671728;1.2987262670127593
74.512473;0.14448738981118298;0.1232684960058027;0.8593023782905604;0.11666908110259856;0.8083007171359146;21.24878221627342;0.8348132743556675;0.01553863786938592;0.015773478711036654;0.8279758639989178;1.0014895441662168;0.1490483459189925;1.2986343496209578
74.522473;0.14449094172615082;0.12328949799718883;0.8592520520079819;0.11667003847490648;0.8084146783004741;21.24354637797455;0.8347349272222472;0.015542271329897791;0.015774665682463017;0.8279490525211853;1.0014831859458857;0.14901303304220925;1.2985292104798194
74.532473;0.14449439618842125;0.12331191660151135;0.8592001220344707;0.1166712815565431;0.8085252111449582;21.238237555686503;0.8346561711198239;0.015545991109955823;0.015775695755677145;0.8279230314394269;1.0014694123206727;0.14897804732591116;1.2984108333904116
74.542473;0.14449773262436022;0.12333578401661252;0.8591467310310218;0.11667284609041374;0.8086326143762697;21.232862716950244;0.834577298560034;0.015549789077293584;0.015776563384223192;0.8278982319911504;1.0014481427916844;0.148943327730513;1.298279334700091
74.552473;0.144500929450815;0.12336111849828386;0.8590919355082897;0.116674748391196;0.80873717495467;21.227426450954002;0.8344985938236149;0.015553655231243418;0.01577726297159585;0.8278749382096897;1.001419342354976;0.14890882645095346;1.298134963195079
74.562473;0.14450397048593397;0.12338792397387595;0.8590357271613084;0.1166769959193177;0.808839101840037;21.221932267801527;0.8344202920819509;0.015557577470583518;0.015777789713277368;0.8278532901551764;1.0013829853667549;0.14887451388094045;1.2979780919604074
74.572473;0.1445068491266131;0.12341618691675627;0.8589780160752241;0.11667959510295668;0.8089385244296398;21.216384516242368;0.8343425283851054;0.015561542950709778;0.015778140236630118;0.8278332934493378;1.0013390587523032;0.14884037573255077;1.2978092271220745
74.582473;0.14450956350953206;0.12344586952087973;0.8589186267369605;0.11668254615693308;0.8090355278970826;21.21079024780117;0.8342653347218766;0.015565539269821373;0.015778313218978924;0.8278148365215721;1.0012875781809385;0.14880640357509065;1.2976289914854786
74.592473;0.14451211028195007;0.12347690540988593;0.8588573517112844;0.11668583454239703;0.8091301268687798;21.205159948447452;0.8341887050065883;0.015569553789758243;0.01577830979773972;0.827797735957571;1.0012285641905296;0.14877259305040397;1.2974380367708649
74.602473;0.1445144796180329;0.12350920574019641;0.85879397010236;0.1166894301824142;0.8092222169116708;21.199506811904648;0.8341126664490746;0.015573573755956735;0.015778133109780004;0.8277817615805148;1.001162025917571;0.1487389495446154;1.2972369853568266
74.612473;0.14451665390258753;0.1235426748493555;0.858728240010116;0.11669329161308784;0.809311596292389;21.193845509318937;0.834037325283451;0.015577587956509228;0.015777787597657498;0.82776663815716;1.0010880048302038;0.14870548840306416;1.2970265058336854
74.622473;0.14451861399192278;0.12357722446815021;0.8586599308040198;0.11669736422983198;0.8093980768948195;21.188190824851745;0.8339628394870675;0.015581586982976682;0.015777279412277932;0.8277520954173316;1.0010066112607925;0.14867222987976364;1.296807436598533
74.632473;0.1445203487847583;0.1236127788869421;0.8585888437480043;0.11670157632401865;0.8094816044577429;21.182556678906156;0.8338893261641945;0.015585561847857487;0.01577661784740504;0.8277379518151412;1.0009180174709398;0.14863919323398056;1.2965807883410096
74.642473;0.1445218594354931;0.1236492705452423;0.8585148168896367;0.11670584631387172;0.8095622774932202;21.17695545052344;0.8338168026249744;0.015589503835883266;0.015775815600315275;0.8277241299116129;1.0008224306738764;0.1486063910868979;1.2963476230963424
74.652473;0.14452315711759134;0.12368663174345636;0.8584377517561084;0.11671009533917502;0.8096402773833578;21.17139675546981;0.833745181963003;0.015593406132696913;0.015774886729376922;0.8277105817666345;1.000720011409925;0.14857382966966073;1.2961089710119325
74.662473;0.1445242571596879;0.12372479179347788;0.8583576069660278;0.11671425033953564;0.8097157969292699;21.16588670387289;0.8336743063511537;0.015597264805099816;0.015773844759404018;0.8276972193914108;1.0006107760566099;0.14854151450577077;1.2958658455371097
74.672473;0.14452517260323242;0.12376368109904842;0.858274355712004;0.11671823679374956;0.8097890068340341;21.160428710785162;0.8336040397915196;0.015601078277312521;0.015772702487195894;0.8276839332395476;1.00049460712404;0.14850945762835582;1.295619306938017
74.682473;0.1445259138642455;0.12380323488449259;0.8581879859817798;0.11672197745002878;0.809860066345707;21.155025424375406;0.8335343749194679;0.015604846678349339;0.01577147209348243;0.8276706579425523;1.0003713749698433;0.14847768121273208;1.2953705486071665
74.692473;0.144526491780177;0.1238433894587502;0.8580985316210948;0.11672540508805063;0.8099291415923421;21.149680741171593;0.8334654811843876;0.015608571401754145;0.0157701652298974;0.8276573620352005;1.0002410464593454;0.14844620909991696;1.2951209334883609
74.702473;0.14452691812286508;0.12388407279929302;0.8580060833723099;0.11672847118582183;0.8099963798166129;21.144400217378248;0.8333976927529639;0.015612254004757185;0.015768793544629515;0.8276439698570888;1.0001037033872586;0.14841505843621935;1.2948718613526942
74.712473;0.14452720803381866;0.1239251980676791;0.8579108080594909;0.1167311423074228;0.8100618649752932;21.13918927046182;0.8333314636938279;0.01561589458327837;0.01576736960372566;0.8276303318843369;0.9999595222587453;0.14838424240784137;1.294624568765714
74.722473;0.1445273796240332;0.12396666205277289;0.8578129793550515;0.11673339599553911;0.810125618918656;21.134050744969674;0.8332673082519102;0.015619491127379044;0.015765908054272797;0.8276162699704361;0.9998087602610847;0.14835376624752702;1.2943800954912965
74.732473;0.1445274457318706;0.12400834808773298;0.8577129518305631;0.11673521937217535;0.8101876284289667;21.12898392469819;0.8332057319825247;0.015623040351264914;0.015764425520893084;0.8276016475195394;0.9996517243001293;0.1483236202412381;1.29413936483038
74.742473;0.14452740883098694;0.12405013491407312;0.857611119093442;0.11673660496561723;0.8102478504906515;21.123985943736013;0.8331471832279707;0.01562653881796087;0.015762938336853726;0.8275863987675559;0.999488713084991;0.1482937930297391;1.2939032301716324
74.752473;0.14452726147456232;0.12409190620289992;0.8575079353446928;0.1167375428559604;0.8103062451656101;21.119054367054545;0.8330920758633802;0.015629984193019666;0.01576145935647749;0.8275705189835676;0.9993199546818365;0.14826428938999475;1.2936725031451213
74.762473;0.14452698197509123;0.1241335560572031;0.8574039144140739;0.11673802016928315;0.810362846179947;21.11418873798212;0.8330408384797305;0.015633376389900606;0.015759995530961787;0.8275540506016196;0.9991456185750942;0.14823512658845678;1.2934479463945476
74.772473;0.1445265232965955;0.12417499133566168;0.8572995607202306;0.1167380313559971;0.8104177612728937;21.109390754631047;0.8329938862184534;0.01563671638148855;0.015758547875608174;0.8275370536297939;0.9989659334455081;0.14820632312392631;1.2932301984168229
74.782473;0.1445258102213428;0.12421613349550129;0.8571953136853769;0.11673757962424904;0.8104711107830681;21.10466401487655;0.8329515326776996;0.01564000319315506;0.01575711376108128;0.8275195971516733;0.9987812781731369;0.14817789851975527;1.2930197014094391
74.792473;0.14452475406207627;0.12425692190461572;0.8570915332839761;0.11673666399420235;0.8105230210405759;21.10001318144322;0.8329139315481502;0.015643233379863068;0.015755689548453935;0.8275017859283753;0.9985921504958867;0.1481498750240694;1.2928166794007994
74.802473;0.14452327335527676;0.12429731564999097;0.8569885303785488;0.11673527480827156;0.8105736750394642;21.095442556048965;0.832881096399459;0.015646404088068944;0.015754272876016495;0.827483755230591;0.9983990738127941;0.14812227363044791;1.2926211479976368
