time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
74.812473;0.1445213125082288;0.12433728666681716;0.8568866198280691;0.11673340687895434;0.8106233617080215;21.09095561382718;0.8328529986719805;0.015649515704184838;0.015752864068870456;0.8274656118380879;0.9982025377626129;0.14809511576001935;1.2924329723213104
74.822473;0.1445188482501058;0.12437680182005077;0.8567861342511257;0.11673107000054456;0.8106724756672515;21.0865560014179;0.8328296653826359;0.015652570862600697;0.015751465286484634;0.8274473671959669;0.9980029891937934;0.1480684351453345;1.2922519528194418
74.832473;0.144515873192512;0.1244158059933639;0.8566874266589853;0.11672828539331583;0.8107214338742642;21.082248169027405;0.8328112006971219;0.015655571400751172;0.015750078574469292;0.8274289464105511;0.9978008152297579;0.14804228399696354;1.2920778524025864
74.842473;0.14451237702696895;0.12445421718938515;0.8565908794252031;0.11672507743629215;0.8107705799421102;21.078036607185258;0.8327977363435942;0.01565851683244897;0.015748705021712155;0.8274102778679385;0.9975963396633025;0.1480167276315744;1.2919103781066583
74.852473;0.14450834845305158;0.12449193496685179;0.856496848681751;0.11672146269536647;0.810820179783043;21.073925231338105;0.8327893558247248;0.015661405052960164;0.015747345096184685;0.8273913407184514;0.9973898551647327;0.14799183918564351;1.2917492276397047
74.862473;0.1445037854078525;0.12452885778144727;0.8564055792098579;0.11671744212427575;0.8108704869117365;21.06991890372806;0.8327860833454697;0.01566423351722724;0.01574599895770127;0.8273721224396824;0.9971816160372149;0.14796769605539262;1.2915941971687679
74.872473;0.14449869035971247;0.12456489473711436;0.8563171721647838;0.11671300613189674;0.8109217979038489;21.06602581056243;0.8327879497934948;0.01566699971697108;0.01574466567285647;0.8273525838260066;0.9969718123415684;0.14794437748052022;1.2914452280149744
74.882473;0.14449305410246416;0.12459996934353205;0.8562315924325116;0.11670813934237298;0.8109744856718356;21.062256750149952;0.8327949965989311;0.01566970045409604;0.015743342118708235;0.8273326986050039;0.9967605943338053;0.147921963301569;1.2913023762636362
74.892473;0.14448684694592173;0.12463402507576012;0.8561486995003359;0.11670281817923375;0.8110289880568528;21.058621973057377;0.8328072103385165;0.01567233035919269;0.015742023221967865;0.8273125044691795;0.9965481136538895;0.1479005278579676;1.2911658029928201
74.902473;0.14448002170906707;0.12466702755607492;0.8560682949693309;0.11669701387027048;0.8110857298279297;21.055129992064966;0.8328245275198035;0.015674881799120483;0.01574070283704063;0.8272920930989658;0.9963345478599183;0.14788013974079875;1.291035781364039
74.912473;0.1444725233925789;0.12469895771767578;0.8559901701824808;0.1166907038731041;0.811145083157455;21.051787929068237;0.8328469046830818;0.01567734671728636;0.015739373842347873;0.8272715646191592;0.9961201067873474;0.14786087649080049;1.2909126298708677
74.922473;0.14446429917228792;0.1247298022216954;0.855914148661683;0.11668388357783793;0.811207418470101;21.048600978698246;0.8328743533291136;0.0156797180154724;0.015738028328087128;0.8272509910135455;0.9959049650781021;0.14784283459500655;1.2907966386554373
74.932473;0.14445530414520147;0.12475954532857898;0.8558400907467951;0.11667656707566217;0.8112731408017826;21.04557217313051;0.8329069113371111;0.01568198932389389;0.015736658748363278;0.8272304205823733;0.9956891403775593;0.14782612064414552;1.290688107146887
74.942473;0.1444455077145822;0.12478816663585302;0.8557678595955035;0.11666877764798811;0.811342652268108;21.04270288827217;0.8329445920599544;0.015684154526956477;0.015735259246107275;0.8272099240962718;0.9954724891146229;0.147810831499759;1.2905873777281496
74.952473;0.14443490416671453;0.1248156501802409;0.8556973149174745;0.11666054442147011;0.8114162715068459;21.039992184933265;0.8329873417324498;0.015686208019647613;0.01573382661493155;0.8271896101362983;0.9952548369716291;0.14779703646287146;1.2904947339770412
74.962473;0.14442351551537655;0.12484199899623095;0.8556283461695351;0.11665190664192561;0.811494173873571;21.037435522327005;0.8330350078239984;0.015688145593913287;0.01573236014120795;0.827169591636432;0.9950360765879201;0.14778477150084982;1.2904102953469325
74.972473;0.14441137442596333;0.12486724049776218;0.8555608857443796;0.11664290909902636;0.8115764170693418;21.035025339394817;0.8330873574460865;0.015689965371987087;0.01573085986364619;0.8271499712826921;0.9948161885511105;0.1477740456659055;1.2903340478693206
74.982473;0.14439850161320728;0.12489141447691994;0.8554948870800494;0.11663358857093209;0.8116630294717035;21.032753270784603;0.8331441535418724;0.015691667540355527;0.01572932526973358;0.8271308600809715;0.9945952641035976;0.14776484938623935;1.2902659222979609
74.992473;0.1443849040197256;0.12491455381946444;0.8554303147850731;0.11662396953871586;0.8117540496462043;21.03061207553098;0.833205205641096;0.015693253083058686;0.015727756133890727;0.8271123856990039;0.9943735359612575;0.14775715770643974;1.2902058023595808
75.002473;0.14437059388185686;0.12493667753152278;0.8553671420750346;0.11661407238051079;0.8118495068681705;21.02859641920643;0.8332703443810073;0.01569472339448164;0.015726154227352226;0.8270946798257884;0.9941513307657782;0.14775093423750357;1.2901534638117587
75.012473;0.1443556023102218;0.1249578006956614;0.8553053230868768;0.11660392142849293;0.8119494326442372;21.02670214840389;0.8333393553174862;0.015696080828523896;0.015724524318172867;0.8270778520273282;0.9939289462438707;0.1477461377627579;1.2901085345171486
75.022473;0.14433997301390952;0.12497794519200126;0.8552447837890096;0.11659354931179644;0.8120538583473808;21.024924149710284;0.8334119293084005;0.015697329369345574;0.015722874628450935;0.8270619340761373;0.9937065414623428;0.14774272662938695;1.2900705457535036
75.032473;0.14432375068235356;0.12499713586982963;0.855185446129192;0.11658299712897853;0.812162757360335;21.023254392839437;0.8334876668232403;0.015698475485232476;0.01572121637569795;0.827046852890539;0.9934840716054845;0.14774066030213656;1.2900389891669481
75.042473;0.14430697278533958;0.12501538914303587;0.855127249972251;0.1165723083553454;0.8122760281075666;21.021682509293587;0.8335661293881599;0.01569952818468805;0.01571956131192082;0.8270325054591544;0.9932613281956333;0.1477398989107654;1.2900133351567935
75.052473;0.14428966177965669;0.1250327073983723;0.8550701917775025;0.11656152373596956;0.8123935094572584;21.020198253305683;0.833646904992688;0.015700497677585766;0.01571791915115288;0.8270188435443441;0.9930380941756892;0.14774040560057813;1.2899931023094995
75.062473;0.1442718257156678;0.12504907650432862;0.8550143772638047;0.11655067943405349;0.8125149656752892;21.018792824772646;0.833729642231979;0.015701393850177006;0.015716297504801482;0.8270058877074206;0.9928142459623949;0.14774215221550455;1.289977967581902
75.072473;0.1442534675369378;0.12506446657428877;0.8549600233676067;0.11653980174545034;0.8126400958184603;21.01745902335623;0.8338140269302606;0.015702225146094522;0.01571470294240926;0.826993742887374;0.992589745718192;0.14774511819491068;1.2899678132541597
75.082473;0.14423459369295655;0.1250788449285875;0.854907419535267;0.116528903842308;0.8127685760425665;21.016191865867572;0.8338997671769404;0.015702997966824447;0.015713141185345482;0.8269826328223301;0.9923646310117495;0.14774927808450267;1.2899626717952994
75.092473;0.1442152215891063;0.12509219480030848;0.8548569272722643;0.11651799121755689;0.8129000762579055;21.014988906805407;0.8339866448828347;0.01570371762030726;0.01571161712428773;0.8269728691244862;0.9921390070454351;0.14775458758088617;1.2899626456147435
75.102473;0.14419538461850692;0.1251045227696937;0.8548090086445758;0.11650706699378639;0.8130342683537314;21.013848861637012;0.8340745814668282;0.015704390289003414;0.015710135163148266;0.8269647583721899;0.9919129963242155;0.14776097853047188;1.2899678509779673
75.112473;0.14417513253785977;0.12511584848887267;0.8547642039152109;0.11649612995034075;0.8131708317059045;21.012769541113816;0.8341636849516191;0.015705023803561084;0.015708699673612204;0.8269585430207981;0.9916866856855318;0.14776836325846238;1.289978343224821
75.122473;0.14415453044660212;0.1251261912013465;0.8547230455589827;0.11648517000157008;0.8133094130054979;21.01174703939867;0.8342542667106858;0.015705627028557666;0.015707315932205906;0.8269543991949952;0.9914601325028775;0.1477766484485714;1.289994064885522
75.132473;0.14413365563125174;0.1251355721479086;0.8546859895136892;0.11647417135323578;0.8134495793197019;21.01077571933282;0.8343467471626381;0.015706208603339045;0.01570599146150684;0.8269524432195171;0.9912333865723307;0.1477857511894721;1.2900148417670472
75.142473;0.14411258608506067;0.12514402617894124;0.8546534205680418;0.11646312731128552;0.8135908382960526;21.009848327312113;0.8344414614464544;0.01570677564392795;0.015704736651560885;0.82695273388027;0.9910064296056453;0.1477956039762548;1.2900403579293505
75.152473;0.14409138558656537;0.12515160346562376;0.8546256807359226;0.1164520519719772;0.8137326888919634;21.008957231307996;0.8345384904338633;0.015707333702755635;0.01570356321412668;0.8269552955150558;0.9907791204844406;0.14780615211495932;1.2900701620049386
75.162473;0.144070102707876;0.12515835704841297;0.8546030591236679;0.11644097512190961;0.813874622363153;21.00809592760893;0.8346375881099206;0.015707887375886572;0.015702481157049458;0.8269601578702789;0.9905512928224001;0.14781734791919884;1.2901037547785255
75.172473;0.14404878327164788;0.125164325463523;0.8545857567898922;0.11642992834107359;0.8140160795313094;21.007259199354895;0.8347382317827619;0.015708440132186682;0.01570149720104112;0.82696735487262;0.9903228916848934;0.14782914355595506;1.2901406548621512
75.182473;0.14402747859338294;0.12516952429216013;0.8545738687942777;0.11641893763252106;0.8141564255756694;21.006442565932286;0.8348397435009369;0.015708994008254602;0.015700615534326997;0.8269768927783199;0.9900940002198447;0.14784149056510684;1.2901804030916946
75.192473;0.1440062470521469;0.12517395193559258;0.8545673907221745;0.11640802989155917;0.8142949815737744;21.00564205175252;0.8349413641410226;0.015709550277184247;0.01569983838919576;0.8269887766704722;0.9898648303075095;0.14785434115640086;1.2902225741160243
75.202473;0.14398515493092562;0.12517760135812034;0.8545662166018809;0.11639724175558554;0.8144310824168367;21.00485439202482;0.8350423055219713;0.015710110619479165;0.015699164744498912;0.8270030466578685;0.9896357588725919;0.14786764720332007;1.2902667850171305
75.212473;0.14396427795021574;0.12518046581918413;0.8545701151454107;0.11638661504005895;0.8145641074252244;21.004077296958897;0.8351418513425318;0.0157106772226769;0.015698589570288475;0.8270197329730918;0.989407371453423;0.14788136671173538;1.2903126901214628
75.222473;0.14394370114215163;0.12518253764931417;0.8545787164646236;0.11637618301984985;0.8146934924052891;21.003309043919074;0.8352394104374775;0.015711252024266518;0.015698105280269496;0.8270388196411299;0.9891804539334015;0.147895479765064;1.2903600705361618
75.232473;0.14392350976585835;0.12518381509124218;0.854591536924337;0.11636596126748619;0.8148187365255779;21.002547249191682;0.8353344818847954;0.0157118363652885;0.015697702922776807;0.8270602751262638;0.9889559185374487;0.14791000048786024;1.2904089551846292
75.242473;0.14390377654161637;0.1251843161238078;0.8546080316142423;0.11635595110813364;0.8149393864823007;21.001788314081534;0.8354266306480134;0.015712430413548036;0.015697372257984885;0.8270840825500912;0.9887347069385105;0.14792496835339633;1.2904595499951717
75.252473;0.1438845588614577;0.1251840773245926;0.8546276580714569;0.11634614868338174;0.8150550005348158;21.001028331545353;0.8355154596118062;0.01571303222429017;0.015697102437416722;0.8271102618924074;0.9885177014362164;0.14794042240119373;1.290512012884969
75.262473;0.1438659053575477;0.12518314015399593;0.8546499535724478;0.11633655018283036;0.8151651147895423;21.000263711735403;0.8356005344519128;0.015713638185770908;0.015696883001408708;0.8271388688429151;0.9883056667028832;0.14795638035347108;1.2905662804572016
75.272473;0.14384786374492953;0.1251815458626674;0.854674584036628;0.11632715827009654;0.8152692267756603;20.999491340111945;0.8356813326620554;0.015714244656914938;0.015696704171633845;0.8271699453946492;0.9880992843138395;0.14797283186219154;1.2906220523665755
75.282473;0.14383048481467567;0.125179342629606;0.8547013046306925;0.11631798551491573;0.8153667764311985;20.998709663985274;0.8357572574109161;0.01571484845970024;0.015696557186226177;0.8272034914250971;0.9878992508827679;0.14798973978734536;1.2906789058291428
75.292473;0.14381382048919525;0.12517658774979143;0.8547298927852385;0.11630904482696448;0.8154571331241607;20.99791882243752;0.8358276643741878;0.01571544653849673;0.015696435319780305;0.8272394741722366;0.9877062942173034;0.14800704559805014;1.290736388871141
75.302473;0.14379791960176475;0.12517333320673626;0.8547601491880199;0.1163003399546285;0.8155396562037832;20.99711860366312;0.8358918593844842;0.015716036662459895;0.01569633452714736;0.8272778271226352;0.9875210775088391;0.14802468000458302;1.2907940459815728
75.312473;0.14378282675230605;0.12516961210816643;0.8547919394917545;0.11629186623244864;0.8156138227968357;20.996307501552202;0.8359491488879114;0.01571661810765494;0.015696252881244863;0.8273184586202079;0.9873441194593698;0.14804257471500135;1.2908514754170126
75.322473;0.1437685813211313;0.12516544116539532;0.8548252084695003;0.11628360947510141;0.8156793113013344;20.99548356210608;0.8359989940225823;0.015717191108474148;0.01569618971508889;0.827361283316385;0.987175812221629;0.14806066797639422;1.2909083577334977
75.332473;0.1437552107273891;0.12516082721302843;0.8548599390920049;0.11627554113917733;0.8157359674431129;20.99464415326768;0.8360410990226091;0.01571775653044653;0.015696144840012593;0.827406220261882;0.9870164809853954;0.14807890717432212;1.2909643823126102
75.342473;0.14374272639921223;0.12515576826856614;0.8548960812576715;0.11626761808128461;0.8157837263441524;20.993784823013673;0.8360753397636922;0.01571831690153233;0.015696116687068957;0.8274531494106886;0.9868664107731566;0.14809725126763634;1.2910192252522228
75.352473;0.14373113501034882;0.12515025154232878;0.8549335247691028;0.11625978567004903;0.8158225927954708;20.992899315964557;0.8361016720621722;0.01571887758407576;0.015696099870814984;0.827501884003082;0.9867258537113386;0.14811567051569952;1.291072661719591
75.362473;0.1437204519858936;0.12514425096954307;0.8549721347112681;0.11625198663930136;0.8158526543758775;20.991981336058796;0.8361200985637481;0.015719446404560848;0.01569608479802204;0.8275521864054023;0.986595047318521;0.14813414214697046;1.291124681516345
75.372473;0.1437106997674654;0.1251377283915873;0.8550117754677775;0.11624417585079588;0.8158740720999144;20.991027329815857;0.8361306501500904;0.015720031537513463;0.015696059645337556;0.8276038141606384;0.9864742482365957;0.14815264117714344;1.291175451897022
75.382473;0.14370190614739278;0.1251306395135926;0.8550522837746259;0.11623632419659287;0.8158870586251171;20.99003818873899;0.8361333727813487;0.015720639102364105;0.015696012060838663;0.8276565594654622;0.9863637368314556;0.1481711367461284;1.2912251706791533
75.392473;0.14369411534102472;0.1251229383964049;0.8550934498166245;0.11622840519644392;0.8158918489696286;20.989018080244676;0.8361283234825678;0.01572127284835782;0.015695929559380598;0.8277102567790148;0.9862637329772639;0.14818959483811317;1.2912740236770324
75.402473;0.1436873897098199;0.1251145807542921;0.8551350430192979;0.11622038269927039;0.8158886555742956;20.98797197355244;0.8361155781061597;0.015721935201944336;0.015695799818551515;0.8277647788032062;0.9861743203854608;0.14820797286199117;1.2913222251564465
75.412473;0.14368179545728377;0.12510553362554283;0.8551768136112932;0.11621221398707458;0.8158776247303244;20.986904852126187;0.8360952879942092;0.015722626672117254;0.015695611514024845;0.8278200230764787;0.9860954773842993;0.14822621526207588;1.291370002262779
75.422473;0.14367739694617732;0.12509578200364166;0.8552184373441548;0.11620386126077016;0.8158588205941001;20.985822449864834;0.8360677283707351;0.01572334514691096;0.015695355230932753;0.8278758651208904;0.9860270970258069;0.1482442642404324;1.2914176087356077
75.432473;0.14367425969791936;0.12508531733346345;0.855259491202734;0.11619529730937125;0.815832241359773;20.984731602542514;0.8360332472343505;0.015724087290980193;0.01569502367675029;0.8279321343954812;0.9859689449885858;0.14826207302925132;1.291465371935032
75.442473;0.14367244474039234;0.125074119420976;0.8552995184466803;0.11618650368081403;0.8157978354646828;20.983640140982715;0.8359921834894384;0.01572484982741331;0.01569461134332719;0.8279886646746624;0.9859206823492687;0.148279608135622;1.2915136557523181
75.452473;0.14367200193123691;0.12506215197107584;0.8553381206127492;0.11617746972162436;0.8157554999678597;20.982556556093993;0.8359448607032137;0.01572562972393107;0.015694114231577194;0.8280453312384284;0.9858819518969396;0.14829684308004065;1.29156277686896
75.462473;0.1436729721134054;0.12504937148521494;0.8553749783381175;0.11616819565589222;0.8157050779567817;20.981489121426755;0.8358916349496198;0.015726424173221117;0.01569352921193864;0.8281020187418322;0.9858524373263434;0.14831375105069006;1.2916129498033286
75.472473;0.14367539190390702;0.12503573873260704;0.8554098094867397;0.11615869862139637;0.8156463802680363;20.98044572796171;0.835832881445966;0.01572723037726527;0.0156928528072852;0.8281585752901912;0.9858319042880277;0.14833030024968133;1.291664297335029
75.482473;0.14367929667305282;0.1250212280471371;0.8554423722709695;0.11614901999092103;0.8155792416387228;20.979435549133616;0.8357689223754942;0.01572804610291491;0.015692080474968412;0.8282147791012309;0.9858202015333809;0.14834645404649882;1.291716922999242
75.492473;0.14368472178974545;0.1250058286110241;0.8554724950510599;0.11613922698152727;0.8155035726892208;20.978470785107437;0.8357000288341673;0.01572887093122371;0.015691207080781498;0.8282703362630734;0.9858172016335863;0.1483621777515869;1.2917709294386932
75.502473;0.1436916983329465;0.12498953497122456;0.855500038324001;0.11612940272896999;0.815419385569998;20.97756669678665;0.8356264727184636;0.015729706076376092;0.015690227725747168;0.8283249163493741;0.9858227540986039;0.14837744375805192;1.2918263507075123
75.512473;0.14370024590738417;0.12497234407393612;0.8555248367833367;0.11611963120467571;0.8153268173020062;20.976740471491727;0.8355485183964689;0.015730552935831508;0.015689137774773536;0.8283781442406507;0.9858367048713284;0.14839222640367666;1.2918831276058824
75.522473;0.14371037793648733;0.12495426720933095;0.8555466644212186;0.11610998793066896;0.8152261534534619;20.976009870368184;0.8354663960600761;0.01573141245634652;0.01568793275316503;0.8284295435792015;0.9858589721945893;0.14840649512631807;1.2919411182447837
75.532473;0.14372211327524329;0.12493533954469423;0.8555652151988908;0.11610053989702622;0.8151178238584339;20.97539249700119;0.8353803175718384;0.015732285134366027;0.01568660987424107;0.8284785657650198;0.9858895908618758;0.14842021887245893;1.2920000725879146
75.542473;0.14373546918800187;0.12491561724512383;0.8555801536155374;0.11609135065992385;0.8150023456661131;20.97490588258079;0.8352904889963446;0.01573317025885463;0.01568517023481418;0.8285247215801365;0.9859286315155494;0.14843338410935134;1.2920596367692596
75.552473;0.1437504418735001;0.12489516707132506;0.8555912002324375;0.1160824852467116;0.8148802401722204;20.974567121632383;0.8351970954409129;0.01573406574812822;0.01568361904060577;0.8285676632947835;0.9859760582553166;0.1484460096759424;1.2921193566171651
75.562473;0.14376699879400562;0.12487405871669659;0.8555981491607215;0.11607400948527265;0.814751990106686;20.974391092917617;0.8351002846152562;0.015734970185113835;0.015681964495231744;0.8286071379235652;0.9860316806230145;0.1484581429243198;1.292178610066191
75.572473;0.14378508535314086;0.12485236804691167;0.8556008490447883;0.11606598181568774;0.8146180364898178;20.97438842709815;0.8350001422940903;0.01573588463848739;0.015680217380993827;0.8286429097186567;0.986095217768644;0.148469845478743;1.2922365782066698
75.582473;0.14380463618496536;0.12483018742789044;0.855599231917641;0.11605844946017069;0.8144787485161598;20.97456546515718;0.834896662509565;0.01573681231081;0.01567839038847253;0.8286747376201777;0.9861663737853075;0.14848117430882296;1.292292339020822
75.592473;0.1438255847448428;0.12480763030964516;0.855593353563029;0.11605146019515557;0.8143343883126423;20.97492566131238;0.834789754626945;0.01573775759607693;0.01567649602079043;0.8287023638951279;0.9862448722677754;0.14849216331490264;1.292345028891403
75.602473;0.1438478685103093;0.12478482018570682;0.8555833546435657;0.1160450785475168;0.8141851509652649;20.97547053990188;0.8346792973969844;0.015738724816284858;0.015674544707858253;0.8287255105589865;0.9863304261822187;0.14850281761766163;1.2923939999249812
75.612473;0.14387143320451562;0.12476187397152813;0.8555693747484122;0.11603938599247215;0.814031247874472;20.97620090353544;0.8345652063174147;0.015739716289834487;0.015672544615087502;0.8287439089405306;0.9864226468329281;0.14851311476784865;1.2924389573482595
75.622473;0.14389623578071273;0.12473889691934972;0.8555515107615083;0.11603446543965722;0.8138729240292688;20.977118433188007;0.8344474879713131;0.01574073205666081;0.01567050228635069;0.8287573115948719;0.9865210018302359;0.14852300818457856;1.2924800675849726
75.632473;0.143922240606478;0.12471598520247094;0.8555298121544647;0.11603039306804849;0.8137103954645876;20.978226149769192;0.83432626269468;0.01574177197040787;0.015668422900442174;0.8287655142075218;0.9866249339721086;0.14853244048266392;1.2925179436687033
75.642473;0.143949410998684;0.12469322770044224;0.8555042904678185;0.11602724361584277;0.8135438072569158;20.979527524916353;0.8342017371182513;0.01574283710520085;0.01566631038066665;0.8287684339748259;0.9867340752872227;0.14854135752487957;1.2925534736502815
75.652473;0.14397770009280236;0.12467070983325261;0.8554749625286249;0.11602508969147846;0.8133732618363715;20.98102519720687;0.8340741489228306;0.01574392843868243;0.01566416834786592;0.8287661640051642;0.986848330164074;0.14854970883550675;1.2925876271716783
75.662473;0.14400704534618428;0.12464851456009711;0.855441895591926;0.11602399343126027;0.8131988556264111;20.982720334948898;0.833943756129083;0.0157450445958557;0.015662001676749873;0.8287589716224186;0.9869677238769748;0.14855744614224378;1.2926213374882052
75.672473;0.14403736949349383;0.12462671564289325;0.855405217238817;0.1160240084311525;0.8130206654509606;20.984612972011096;0.8338108927294192;0.01574618139948117;0.015659817059110407;0.8287472788540277;0.9870922389768085;0.1485645332578479;1.2926554262142804
75.682473;0.14406858275181758;0.12460537833506863;0.8553650955901038;0.11602518785347321;0.8128386962982524;20.986702813908362;0.8336759962966808;0.015747333112774375;0.015657621992621485;0.8287315889249708;0.987221832404157;0.14857095271251633;1.2926905541187124
75.692473;0.14410058576737927;0.12458457259463435;0.8553217085171798;0.11602757997321357;0.8126528418485413;20.988990298702696;0.8335395459741121;0.01574849375765307;0.01565542298883039;0.8287123583480828;0.987356486077769;0.14857670192366842;1.292727229232529
75.702473;0.1441332750601719;0.12456437477617395;0.8552752750627517;0.11603121639323952;0.8124629316392983;20.99147772986162;0.833401964357049;0.015749658218679633;0.015653224180994314;0.8286898995276444;0.9874961638444589;0.14858179221361617;1.2927658699870452
75.712473;0.14416654329834347;0.1245448465488868;0.8552261394396783;0.1160361068062398;0.8122688495603807;20.994169007835847;0.8332635530869975;0.01575082277392348;0.015651027322730465;0.82866434801152;0.9876407775006734;0.14858624466599807;1.2928068503772951
75.722473;0.14420027074681274;0.12452601739159191;0.8551747611582838;0.11604223959196323;0.8120705731153971;20.99706722761812;0.8331244907467518;0.015751984722425713;0.015648832496354383;0.8286356979187267;0.9877902322010497;0.14859006885297005;1.2928504471562843
75.732473;0.14423432002004144;0.12450789228048209;0.8551216352314847;0.11604958850953859;0.8118680975691857;21.000173093599432;0.8329848542109185;0.015753141958890313;0.01564663871652466;0.8286038779336832;0.9879444900326445;0.1485932411278513;1.2928967660753212
75.742473;0.14426854114975407;0.1244904663022694;0.8550672659355888;0.1160581260627592;0.8116613555307256;21.00348667414583;0.8328446219893582;0.015754292758600935;0.015644444787208674;0.8285687855445344;0.9881035971753788;0.14859570972751412;1.292945788840503
75.752473;0.14430278003428304;0.12447372480381859;0.8550121495076005;0.11606783522250397;0.8114502052946518;21.007009309597127;0.8327036995026682;0.01575543512617186;0.015642249999970548;0.8285302817473591;0.9882676671630577;0.14859742371106013;1.2929974883379964
75.762473;0.14433688993061744;0.12445763887341373;0.8549567279891072;0.11607871646897329;0.8112345006005078;21.010741972277916;0.8325620007245473;0.01575656557756691;0.01564005403406915;0.8284882143312544;0.9884368226234935;0.14859835379114947;1.2930518901824775
75.772473;0.14437074399169111;0.12444217088751303;0.85490134752967;0.1160907906493347;0.8110141662389442;21.01468288416084;0.8324195166978543;0.01575767878485929;0.015637856347068955;0.8284424605501173;0.9886111738037451;0.14859848754230245;1.293109089678145
75.782473;0.14440424119406833;0.1244272838266951;0.8548462175756119;0.1161040899633626;0.8107891913227627;21.01882801191864;0.8322762991158732;0.015758769215784257;0.015635655689310513;0.828392944757772;0.9887908825948691;0.14859781782519219;1.2931692672121837
75.792473;0.14443730800538634;0.12441294307090443;0.8547913849186068;0.11611864397844225;0.8105595768495345;21.023172356579092;0.8321324024475125;0.01575983266133316;0.01563345031933284;0.8283396217439725;0.9889761889270657;0.14859634560135576;1.2932326572804722
75.802473;0.14446989811142336;0.12439911430613183;0.8547367830727125;0.11613447783391466;0.8103253339934653;21.027709593552586;0.8319878568796536;0.01576086551967645;0.015631238938992608;0.828282435296675;0.9891673399068076;0.14859408870218282;1.2932994450920823
75.812473;0.14450199011318493;0.12438577005309802;0.8546823532649974;0.11615161249091709;0.8100865468738158;21.03243090560493;0.8318426924211252;0.015761863190162522;0.01562902144021584;0.8282212970235918;0.9893645403559832;0.1485910742760429;1.2933697149735348
75.822473;0.14453358684302486;0.12437290833307028;0.854628096147502;0.11617005522983072;0.8098434485538486;21.03732479704548;0.8316969979004812;0.015762819383242577;0.015626798456611465;0.82815611845821;0.9895679814331001;0.14858732061121036;1.2934435587585817
75.832473;0.14456471222268105;0.12436056450009494;0.8545740194377596;0.1161897934476609;0.8095964884795263;21.04237902835072;0.831550977072175;0.015763726551080777;0.01562456995315307;0.8280868500754284;0.9897778670661271;0.14858283566213792;1.2935212165855732
75.842473;0.14459540217310163;0.12434880335905195;0.8545201338483132;0.11621079823553634;0.8093463513105119;21.047583052281386;0.8314049544974077;0.015764577139942428;0.015622334132813439;0.8280134738198057;0.9899944040004298;0.1485776357602072;1.2936030244963668
75.852473;0.14462569972874137;0.12433770931470337;0.8544665260247378;0.11623303186365525;0.8090938861038822;21.05292796164426;0.8312592927275879;0.015765364597630175;0.015620087678929001;0.8279359781688999;0.9902177819018969;0.14857176570859001;1.293689226651642
75.862473;0.14465565732883426;0.12432738229076644;0.8544133878535912;0.11625645370482465;0.8088399880091758;21.058404409557156;0.8311142683843722;0.015766083285623202;0.015617826813613919;0.8278543944359048;0.9904481462732043;0.14856530225083545;1.293779912325753
75.872473;0.14468533915701637;0.12431793155207072;0.8543609444369111;0.11628101923058703;0.8085854928720065;21.064001282962728;0.8309700277746719;0.015766727927043245;0.01561554751993986;0.8277688400945015;0.9906856005101392;0.1485583362818596;1.2938751026115554
75.882473;0.144714822576604;0.12430947108567449;0.8543093723320291;0.11630667621299061;0.8083311182840601;21.069706091652783;0.8308266282878641;0.015767293066508002;0.01561324508872727;0.8276794517956271;0.9909302143701871;0.1485509527856813;1.2939748134231592
75.892473;0.14474419435315194;0.12430211719475374;0.8542588444732919;0.1163333679177312;0.8080774634564127;21.0755063410451;0.8306840713744875;0.015767772943472;0.015610914622029647;0.827586297606213;0.9911819779314599;0.1485432287329974;1.2940790186158915
75.902473;0.14477353563730588;0.12429598316726004;0.8542096427016531;0.1163610407311369;0.8078250378115038;21.081390122318382;0.8305423257858904;0.015768162205553736;0.015608552328402796;0.827489376384296;0.9914407792754507;0.14853524037342802;1.2941875655018371
75.912473;0.14480290572033927;0.1242911736335158;0.8541621778801488;0.11638964484923445;0.8075742618063592;21.087344952263894;0.8304013684076458;0.015768456606760788;0.015606156144394567;0.8273886448579246;0.9917064408895965;0.14852705873069857;1.2943000877297417
75.922473;0.14483233773817877;0.12428778308244022;0.8541169195304291;0.11641912596114909;0.8073254500712895;21.093356993120306;0.8302612096885916;0.015768652987711997;0.015603725186314733;0.8272840433474234;0.9919787455778283;0.1485187391587204;1.2944159615700113
75.932473;0.14486184390606258;0.12428589798665442;0.8540743211027054;0.11644941883624528;0.8070788522871455;21.09941253894349;0.8301218700565544;0.015768748741302976;0.015601258904571251;0.8271755230478625;0.9922574630822655;0.14851032503442768;1.2945343775752765
75.942473;0.14489142381705722;0.12428560245556726;0.8540348099665465;0.11648045070958084;0.8068347150167959;21.10550045370156;0.829983308382665;0.01576874116138542;0.015598756673535503;0.8270630489230794;0.9925423804684557;0.1485018572260362;1.294654482883339
75.952473;0.1449210707151743;0.12428698409061475;0.8539988500139668;0.11651214790703802;0.8065932429479953;21.111613551490986;0.8298453807373568;0.015768626900696227;0.01559621793260859;0.8269466061562102;0.9928332603150332;0.14849336999688414;1.294775459810616
75.962473;0.14495076419265415;0.1242901292503404;0.8539669796593347;0.11654443978360583;0.8063544950792906;21.1177483321948;0.8297078748031538;0.015768401389866744;0.015593642677652082;0.8268262388993514;0.9931297075061903;0.14848487593718893;1.2948965496919558
75.972473;0.1449804512630162;0.12429510817006216;0.8539397843542649;0.11657726237999966;0.806118382776059;21.123902847106304;0.8295705472390398;0.015768059073976694;0.015591031428187258;0.8267020986209642;0.993431063341293;0.14847635691205247;1.2950171178233303
75.982473;0.1450100428878235;0.12430196503699971;0.8539178784743219;0.1166105584781732;0.8058847698574416;21.130073424007193;0.829433121875311;0.01576759548054637;0.015588385059402;0.8265744597882781;0.993736467648668;0.14846777432300928;1.2951366832644622
75.992473;0.1450394334069921;0.12431071672586663;0.8539019055919661;0.11664427100506787;0.8056535161654889;21.13625337808625;0.8292952867292105;0.015767009369067712;0.015585705251803689;0.8264436854817675;0.9940450299394684;0.14845909218134068;1.295254837140242
76.002473;0.1450685175796551;0.12432135114995557;0.8538924880756527;0.11667833961383688;0.8054244844968996;21.142435492181814;0.8291567136757781;0.015766302434579;0.0155829940749186;0.8263101662817047;0.9943559314797973;0.14845029412356228;1.2953711891131996
76.012473;0.14509720137552035;0.12433382750714442;0.8538901443154804;0.11671270734397571;0.8051975974741431;21.148615046298985;0.8290170703289091;0.015765477104151052;0.015580252417400114;0.8261742601654998;0.9946684285572784;0.1484413863538705;1.2954853836593752
76.022473;0.14512541717949345;0.12434808310454708;0.8538952469702183;0.11674732697058755;0.8049728387705238;21.154789474417132;0.8288760221754969;0.015764534998470726;0.01557747948237114;0.8260362673527858;0.9949818496623217;0.1484323880895779;1.2955970421263086
76.032473;0.1451531249403104;0.12436404115792225;0.8539080373325476;0.11678215946187712;0.8047501619519131;21.16095598864046;0.8287332503013869;0.015763477050927094;0.015574674040502771;0.8258964549139973;0.9952956096063663;0.1484233166047291;1.2957056746812585
76.042473;0.14518029131319496;0.1243816201832835;0.8539286548237984;0.11681716905928873;0.8045294588982922;21.167110997193692;0.8285884671974579;0.015762304187179246;0.015571835999275373;0.8257551188562142;0.9956091647367414;0.14841417488038086;1.295810684813101
76.052473;0.14520687604601376;0.12440074324317801;0.8539571308540843;0.11685231719808253;0.804310664310208;21.173251547640287;0.8284414655442723;0.01576101836158671;0.015568967142828894;0.8256126457359444;0.9959219294282196;0.14840494224414358;1.2959114425507017
76.062473;0.14523283888141314;0.12442133628839949;0.8539933883846176;0.11688755971104961;0.8040938863112391;21.17937610733304;0.8282922253548288;0.015759624343186472;0.015566071159393562;0.8254695053570544;0.9962332928321421;0.14839557550464536;1.2960074311652838
76.072473;0.1452581502855013;0.12444332069125813;0.8540373206771188;0.11692285297061973;0.8038794158548371;21.18548392223411;0.8281409712378323;0.015758130588060967;0.015563153969999913;0.8253262016116204;0.9965426980699816;0.14838602537370219;1.296098394230549
76.082473;0.14528279738835037;0.12446661253985813;0.8540888695337221;0.11695816180151887;0.8036676479481598;21.19157454661674;0.8279880999794996;0.015756548185313572;0.01556022459793925;0.8251832810923243;0.9968496434785663;0.14837624884982822;1.2961843213601407
76.092473;0.14530678759872656;0.12449112355550568;0.8541479929298029;0.11699345771942003;0.8034590405343944;21.197647337434812;0.8278340362589028;0.015754889119785342;0.0155572957237023;0.8250413603377387;0.9971536703789603;0.1483662085960091;1.296265317115824
76.102473;0.14533014386606086;0.1245167575644597;0.8542145949049198;0.1170287114518829;0.8032540845011531;21.20370036830926;0.8276791388733834;0.015753164135188905;0.015554383510173577;0.8249010703838574;0.9974544089220865;0.14835587552418703;1.2963415213838188
76.112473;0.14535288812074285;0.12454341159841839;0.8542885340038942;0.11706389180745302;0.803053240116418;21.20973034373941;0.8275237044141018;0.015751380312152063;0.015551506059582304;0.8247629757242801;0.997751584116129;0.14834523470168737;1.2964130994757075
76.122473;0.145375031330332;0.12457098406791067;0.8543696933882923;0.11709896933707596;0.8028568912340462;21.21573335614958;0.8273679824098347;0.01574954021398326;0.015548680481952855;0.8246275682763026;0.9980449621660369;0.14833428025874373;1.2964802042818797
76.132473;0.1453965836894413;0.12459937869408017;0.854458019056575;0.11713391668294126;0.802665327375077;21.221704639077615;0.8272121400334936;0.015747643411445567;0.015545920572287809;0.8244953165519318;0.9983343339450277;0.14832301069727927;1.2965429438831264
76.142473;0.14541756661226013;0.1246284978065561;0.8545534761991063;0.11716870497184383;0.802478738532584;21.227637478013133;0.8270562154569816;0.01574568863132954;0.015543235787440088;0.824366716675419;0.9986195322050453;0.14831143615253103;1.296601449545564
76.152473;0.14543801061292774;0.12465823443828726;0.8546559998669483;0.11720329875695214;0.8022972374242158;21.233522797898047;0.8269001239519099;0.015743674736737715;0.015540630781217382;0.8242423182115746;0.9989004172192076;0.14829957626746876;1.2966559562484432
76.162473;0.14545794852041494;0.12468847446084737;0.8547655169964026;0.11723765419300827;0.8021209325474119;21.239349681121883;0.8267437407351156;0.015741600958127273;0.0155381061104341;0.8241227244071602;0.9991768706879746;0.1482874445765873;1.296706773839925
76.172473;0.14547741035040623;0.12471910136052773;0.8548819632872963;0.117271723502386;0.8019500232631915;21.245106211877204;0.8265870012719951;0.015739467864164167;0.015535660114152803;0.8240085802531883;0.9994488348022923;0.14827504416636123;1.2967542370372434
76.182473;0.14549641752229128;0.12474999736366624;0.8550052405555358;0.11730546062345833;0.8017848375315539;21.2507806989931;0.826429939805647;0.015737278494621195;0.015533290633473433;0.8239005445381672;0.9997163283953449;0.14826237590864022;1.2967987160172627
76.192473;0.14551498015848607;0.12478104738964071;0.8551352022123557;0.1173388238770378;0.8016257816770461;21.25636268623202;0.8262726710655713;0.01573503788233104;0.01553099623356747;0.823799267166147;0.9999794213349141;0.1482494453440308;1.2968405670164955
76.202473;0.14553309879992082;0.12481214587449452;0.8552716686335806;0.11737177571037359;0.801473237570127;21.26184288959907;0.826115370002779;0.01573275122521714;0.01552877654377201;0.8237053643963164;1.0002382116590536;0.1482362695527469;1.296880014449207
76.212473;0.1455507704307638;0.12484320476389857;0.8554143937641384;0.11740427850321983;0.8013274975283721;21.267212855114412;0.8259582702611348;0.01573042215788542;0.015526630392437232;0.8236193501291095;1.0004928043351755;0.14822288501262904;1.2969171026089903
76.222473;0.14556799324862094;0.12487416222637375;0.8555630704981904;0.11743628957522786;0.8011887990932369;21.272465497377283;0.8258016877894414;0.01572805242181447;0.01552455328404508;0.8235415974496408;1.0007432667122307;0.14820934669301344;1.2969516866831898
76.232473;0.145584760111363;0.12490498425491478;0.8557174276864836;0.11746775938932776;0.8010573962101747;21.277595883334165;0.8256460397633326;0.01572564348601419;0.015522537835253456;0.8234723976614338;1.0009895781242777;0.14819571322682715;1.2969834024774791
76.242473;0.14560105272164167;0.12493565539371211;0.8558772538083853;0.11749862806812408;0.8009335703243735;21.282600460744053;0.8254918139007564;0.015723198420210378;0.015520576053271354;0.8234120285195706;1.0012316355037156;0.14818202788489873;1.2970117238705179
76.252473;0.14561684628853025;0.1249661655649893;0.8560423255504223;0.11752882262107617;0.8008175797154465;21.287475312983116;0.8253395516416181;0.015720722385837396;0.015518659299600682;0.8233607498862351;1.001469310219707;0.14816831386703064;1.2970361287333505
76.262473;0.14563211554788788;0.12499650291443197;0.8562123957787742;0.11755826654772615;0.8007096384278012;21.2922151545376;0.825189894763134;0.015718222608493617;0.015516776631540184;0.8233187284440321;1.0017024777806753;0.14815458363702305;1.2970561833095002
76.272473;0.14564684234988948;0.12502665806214752;0.8563871980361826;0.11758689190256427;0.8006099568162388;21.296812567299348;0.8250436047036622;0.01571570831147663;0.015514915642685315;0.8232859637596588;1.001930967038646;0.14814084837491068;1.2970715152881596
76.282473;0.1456610216760615;0.12505663036019737;0.8565663467607462;0.11761463953387302;0.8005187628190191;21.30125847783274;0.8249014672482647;0.01571319023010231;0.015513065822387784;0.8232623099094423;1.002154478147002;0.14812712978186043;1.2970818215029436
76.292473;0.14567465357979129;0.12508642543269463;0.8567492364108545;0.11764145738092809;0.80043629529225;21.305545412509776;0.8247641559905223;0.01571068007191589;0.015511220554564435;0.8232475450638734;1.0023726497504113;0.14811346837107825;1.297086858968534
76.302473;0.14568772172194375;0.1251160505784093;0.8569350944550046;0.11766730338258855;0.8003628139054068;21.309670659201704;0.8246322175966908;0.015708189704648944;0.015509376245358234;0.8232414050732525;1.002585268941118;0.1480999186670799;1.2970863697468795
76.312473;0.14570017948405403;0.1251455141432858;0.8571231391111904;0.11769214639803317;0.8002985746602219;21.31363648863948;0.8245061574208716;0.015705730038244596;0.0155075309732862;0.8232436018800381;1.0027923399615628;0.14808654517424868;1.2970800541462004
76.322473;0.14571196283750135;0.1251748222069583;0.8573126998917714;0.11771596365770381;0.800243767675329;21.317448352077353;0.8243864786259594;0.01570331028446923;0.015505684632597539;0.8232538284542231;1.0029939416103335;0.14807342121935368;1.2970675721206577
76.332473;0.14572301637243043;0.1252039711809621;0.8575032422512463;0.11773873739886552;0.8001985039876871;21.321112573568744;0.8242736538753951;0.015700937954639376;0.0155038396481534;0.8232717599945696;1.0031900579513795;0.14806062561258523;1.2970485126727154
76.342473;0.14573331193176514;0.1252329485986387;0.8576943179465591;0.11776045401856973;0.8001628345242547;21.32463426990284;0.8241680537326063;0.015698619785733624;0.015502000460065406;0.8232970799982114;1.003380477889355;0.1480482464595314;1.2970223962364755
76.352473;0.1457428607942469;0.12526174381291508;0.8578855002540685;0.11778110891109145;0.8001367337807405;21.32801627361707;0.8240698608046215;0.015696361829270564;0.01550017137588519;0.823329472575485;1.0035647676573123;0.14803639095032664;1.2969887458842475
76.362473;0.14575171295759376;0.12529035724775706;0.858076358317737;0.1178007095874449;0.8001201081195102;21.331259120367587;0.8239790271632946;0.015694167118257482;0.01549835472317472;0.8233685861677893;1.0037423238054892;0.14802519235199849;1.2969471836751831
76.372473;0.14575993114209035;0.12531880771016463;0.85826647496317;0.11781926829547168;0.8001128675759585;21.33436136008686;0.8238952816922749;0.015692034069010173;0.015496550702578538;0.8234140840353635;1.0039124807195954;0.14801480367651826;1.2968974565505014
76.382473;0.14576755525247448;0.12534713345912601;0.8584554493284341;0.11783679411863845;0.8001149352454127;21.33731993504337;0.823818197765483;0.015689958056929784;0.015494757930946927;0.8234657384572004;1.0040745940568199;0.148005376343545;1.2968393816814747
76.392473;0.14577458831829596;0.12537538026286996;0.8586428634268158;0.11785329366142522;0.8001261882074454;21.34013071130507;0.8237473324079311;0.015687933092150077;0.015492974917596686;0.8235234225064509;1.0042280546104776;0.14799704670459404;1.2967728026149496
76.402473;0.14578101361474194;0.12540359234484127;0.8588282822000987;0.11786877175274087;0.800146482037924;21.342789321422103;0.8236823441899906;0.015685951599597143;0.01549120233828165;0.8235870400696024;1.0043722585065702;0.14798994102065122;1.2966975458166474
76.412473;0.14578682165439377;0.12543181581037183;0.859011294013644;0.1178832279847547;0.8001757202294884;21.34529214229566;0.8236229934008694;0.015684004301506987;0.015489443551894633;0.823656500005541;1.0045066176350812;0.1479841800409586;1.2966133850510833
76.422473;0.14579201960109242;0.12546010072255284;0.8591915371875884;0.11789665638368367;0.8002138468361017;21.347636674258535;0.8235690587772243;0.015682081435476523;0.015487703057419424;0.8237316917372334;1.0046306652363188;0.14797987168779347;1.2965201208330466
76.432473;0.14579662226893833;0.12548849428382094;0.8593687105283097;0.11790904760564633;0.8002608091645869;21.349821582395624;0.8235202628751079;0.015680174438878588;0.0154859846446541;0.8238124230479147;1.0047441378357358;0.14797710501252423;1.2964177138727357
76.442473;0.14580064327965234;0.12551703033625994;0.8595425412359149;0.11792038545935639;0.8003165649519492;21.35184662783464;0.8234762539131198;0.01567827655042584;0.015484290705004648;0.8238984089293152;1.0048469060724592;0.14797595789930257;1.2963062644177177
76.452473;0.1458040936739277;0.12554572325201818;0.8597126887627219;0.11793064251035677;0.8003810982850461;21.353711695514;0.8234366359458559;0.015676381693519325;0.015482623228223968;0.8239893463696039;1.0049388376166821;0.14797650988815672;1.2961858573770764
76.462473;0.14580698175740173;0.1255745701435447;0.8598786706884526;0.1179397843188015;0.8004543744434061;21.35541523071748;0.8234010039319233;0.01567448297693977;0.015480984841368617;0.8240849613650684;1.005019751674973;0.14797884873164954;1.2960564859285049
76.472473;0.14580931372085484;0.12560355602480636;0.8600398587389916;0.11794777652613919;0.8005362853351413;21.35695302994232;0.8233689656158774;0.01567257242890086;0.015479379132421301;0.8241849504939179;1.0050895099717971;0.14798306767476055;1.2959180761556477
76.482473;0.1458110984634765;0.12563265663507428;0.8601955194698725;0.11795458735504563;0.8006266887264673;21.35831804683896;0.8233401718265253;0.015670642079823462;0.015477811437565716;0.8242889131664208;1.0051481635090453;0.14798925440640565;1.2957705309610486
76.492473;0.145812349864658;0.12566183759079078;0.8603449202308205;0.11796018920874476;0.8007254775746147;21.359501433086997;0.8233143418948436;0.015668685222936452;0.015476289662318362;0.824396392277816;1.0051960465632508;0.14799748403887455;1.295613788536011
76.502473;0.14581308443613672;0.12569105402460248;0.8604874500567428;0.11796456084931428;0.8008325531374852;21.360493834871374;0.8232912777386969;0.01566669666463446;0.015474824085396879;0.8245069744058451;1.005233752772131;0.14800782234180387;1.2954478388415192
76.512473;0.14581331954012083;0.1257202580041702;0.8606226359628446;0.11796768679561254;0.8009477282209758;21.36128592750962;0.8232708809577772;0.01566467213248987;0.015473426354000178;0.8246203406134458;1.0052620143250253;0.14802032763437503;1.295272661022696
76.522473;0.14581306950028056;0.1257494066162143;0.8607500654010941;0.11796955458221038;0.8010706797966027;21.361868097888976;0.8232531175170118;0.015662607716364185;0.015472108089657571;0.8247362602174622;1.0052816025958984;0.14803504915676277;1.295088177611196
76.532473;0.14581234206925905;0.12577845828227663;0.8608693010928334;0.11797015221386181;0.8012009848080575;21.36223002544426;0.8232379371387784;0.015660499597547454;0.015470879890567757;0.8248545782625036;1.0052933399436914;0.14805202808764156;1.294894280822013
76.542473;0.14581114236566714;0.1258073646857822;0.8609798522243542;0.1179694678514375;0.8013381645785594;21.362360679845608;0.8232252737452866;0.01565834448895056;0.01546975097214214;0.8249752162724145;1.0052981560894676;0.14807129668154617;1.2946908700772575
76.552473;0.14580948077619849;0.12583607230923435;0.8610812348505653;0.11796749090066626;0.8014816859995929;21.36224845396219;0.823215128318665;0.015656140395558505;0.015468728949482273;0.825098161092548;1.0052970582616407;0.14809287404320526;1.2944778829097154
76.562473;0.14580737795048518;0.12586452991536773;0.8611730667798572;0.11796421082457713;0.8016309549168518;21.361882051176448;0.8232076042127212;0.01565388623809199;0.015467820214509851;0.8252234245044437;1.0052910227048946;0.14811676470292912;1.2942553304256366
76.572473;0.14580486405102758;0.12589269660855662;0.8612551450429016;0.11795961626818013;0.8017853453403732;21.361252422173333;0.823202859533373;0.015651580959875643;0.015467030996172608;0.825350979491572;1.0052809322153176;0.14814295872221986;1.2940232950670856
76.582473;0.1458019713303965;0.125920550106568;0.8613275127222797;0.11795369793648437;0.8019442404853897;21.360353812382353;0.8232010121882385;0.015649223226020637;0.015466368362257529;0.8254806739786654;1.0052676087233294;0.1481714359889479;1.2937819075894776
76.592473;0.14579872443351885;0.1259480829150058;0.8613904579660356;0.11794645051347712;0.8021070544003588;21.359182684267147;0.8232020387462946;0.015646810863168267;0.015465840419523359;0.8256121815202946;1.0052518663994585;0.1482021781967155;1.2935313534310193
76.602473;0.14579513269272612;0.12597528767080673;0.8614444186075083;0.11793787127913835;0.802273253893836;21.35773587184664;0.823205744351124;0.015644340199648523;0.015465455322226042;0.8257450701353197;1.0052344918554845;0.14823516754093571;1.2932719039058125
76.612473;0.14579118196843274;0.12600215513988347;0.8614898864385638;0.11792796052022654;0.802442383665768;21.356009719456125;0.8232118128953702;0.01564180694943184;0.015465220233336198;0.8258789242738593;1.0052161689090664;0.14827035919617912;1.2930039405804317
76.622473;0.14578683101981665;0.12602868480347518;0.8615273376396511;0.11791672338309629;0.8026140661948311;21.354000249663514;0.823219891377165;0.015639208542568183;0.015465141327772708;0.8260133828134177;1.005197431564533;0.14830765949063882;1.292727921999247
76.632473;0.14578201921545766;0.12605488419683064;0.8615571498818898;0.11790416864630592;0.8027879913507139;21.351703332678824;0.8232296892269142;0.01563654563081955;0.015465224498230458;0.8261480792030519;1.0051786594809982;0.14834693556610035;1.2924443154807772
