time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
76.642473;0.1457766795296753;0.1260807541249731;0.8615795774424897;0.11789030609591472;0.8029639302071757;21.349114705035642;0.8232410205158588;0.01563382101230365;0.01546547566276287;0.8262825821633566;1.005160111575086;0.14838803441818754;1.2921535729665163
76.652473;0.14577074919512328;0.1261062757880867;0.8615948317853104;0.11787514316576134;0.8031417321410386;21.346230692308346;0.8232537408769943;0.015631037530124004;0.015465900076236678;0.8264163754058836;1.00514198385901;0.14843078786699368;1.291856132111389
76.662473;0.14576417289277746;0.12613140457079233;0.8616031302929563;0.11785867873529075;0.8033212564721034;21.34304967242572;0.8232676748887292;0.01562819764585928;0.015466501831873368;0.8265488301944379;1.0051244548197287;0.14847501207683125;1.2915523924108567
76.672473;0.14575689675127815;0.12615607112055185;0.8616046377870984;0.11784089686673856;0.803502307742088;21.33957281948408;0.8232826066099495;0.01562530428266843;0.015467283741307776;0.8266792345412549;1.0051077160441202;0.14852051794917318;1.291242726731386
76.682473;0.14574886002138568;0.12618019358751054;0.8615993989609333;0.11782176849006888;0.8036846691566962;21.3358038519682;0.8232982677347127;0.015622361570992782;0.015468246630089975;0.8268069328273222;1.005091960796345;0.14856712739516847;1.2909276029866794
76.692473;0.14573999312267494;0.12620369374261686;0.8615873178409685;0.1178012646796945;0.8038681791784485;21.331749311233434;0.8233143015062631;0.015619375184685761;0.015469388843771428;0.8269314017642243;1.0050773471304266;0.14861467413842883;1.290607704144162
76.702473;0.14573022311432568;0.12622650344985367;0.8615681715903969;0.11777936791426241;0.8040527083660417;21.327419118097307;0.8233303047649727;0.015616351592655195;0.015470706581594945;0.8270521872108487;1.0050640116721352;0.1486629925825733;1.2902838477935448
76.712473;0.1457194769757392;0.12624856055409986;0.8615416506529435;0.11775606817668259;0.8042380751282515;21.322825750262624;0.8233459456057097;0.015613296427458446;0.015472194258965666;0.827168875132568;1.0050520815752608;0.148711916118142;1.289956793405643
76.722473;0.1457076785292872;0.12626980701505483;0.8615074163056698;0.11773135668958674;0.8044240319872684;21.317982158600735;0.8233610188544008;0.01561021338226725;0.015473844504138929;0.827281153729506;1.0050416105695754;0.14876127784215373;1.2896272288145503
76.732473;0.1456947510371476;0.12629018958746177;0.8614651622918493;0.11770523316604949;0.8046102756680514;21.312899824559295;0.8233754133203822;0.015607104590452845;0.01547564821420209;0.8273888252804688;1.005032519152184;0.14881090560848645;1.2892958795351819
76.742473;0.14568063326331243;0.12630965050301585;0.8614146507802279;0.11767771734212915;0.8047964607519796;21.30758846961464;0.8233890524505869;0.015603972149655575;0.015477594766539876;0.8274916930196882;1.0050246297447896;0.1488606306195121;1.2889634502317127
76.752473;0.14566529801421094;0.1263281177284618;0.8613557263974514;0.11764884986357668;0.8049822632966417;21.302057817586412;0.8234018355217769;0.015600819347942172;0.01547967249768163;0.8275894689470192;1.0050177679878538;0.14891031124183615;1.288630478716854
76.762473;0.14564875685790477;0.12634550990135757;0.8612883570738944;0.11761868322213838;0.8051673893483104;21.296319314381492;0.8234136206627991;0.015597650476091896;0.015481869663066744;0.8276818462724312;1.0050118640320826;0.14895984612946017;1.2882973695024829
76.772473;0.14563105119423803;0.12636174649105927;0.8612126674708145;0.11758727210489699;0.8053515161557168;21.290385799377912;0.8234242710109032;0.015594469471111375;0.015484174982538566;0.8277686155903193;1.0050070641938587;0.14900916485454174;1.287964553360172
76.782473;0.14561224613678211;0.12637675131495618;0.8611288863833896;0.1175546714726636;0.8055343064624075;21.284270077707056;0.8234337228624555;0.015591279187400943;0.015486577261564499;0.8278496742346806;1.0050038394457625;0.1490582073153545;1.2876325875264183
76.792473;0.14559243102240635;0.12639044800867802;0.861037249765121;0.11752093920393498;0.8057154588643359;21.27798430936843;0.8234420148760287;0.015588082551914167;0.015489064744818367;0.8279249868966732;1.0050029256134283;0.14910691065983708;1.2873021448159678
76.802473;0.14557171224469245;0.12640275433647774;0.8609379648602895;0.11748613663443064;0.8058947014384036;21.271540838303526;0.8234492505187866;0.015584884107384768;0.01549162555238267;0.8279945906690006;1.005005089026532;0.14915521236485868;1.2869739238028446
76.812473;0.14555020223859058;0.12641358585719933;0.8608312561402246;0.11745033215620014;0.8060717775317476;21.264953599540018;0.8234555584666895;0.01558169003113934;0.015494250342822286;0.8280586258068923;1.0050109759780161;0.14920305242053714;1.286648563325433
76.822473;0.14552801943285554;0.12642286445108197;0.8607174254297433;0.11741360851144192;0.8062464561400047;21.258238052819646;0.823461092583572;0.015578506838707469;0.015496934858267437;0.8281173190167594;1.0050211201842385;0.14925036355970422;1.2863266044654593
76.832473;0.14550528507742339;0.12643052199471155;0.8605968651344496;0.1173760659954664;0.8064185396332008;21.25140940162906;0.8234660001756343;0.015575340255228583;0.015499678856787132;0.8281708981803325;1.0050359747710937;0.1492970725767615;1.2860085050665533
76.842473;0.145482104136537;0.1264365037324529;0.8604700054835608;0.11733781773716581;0.8065878318168266;21.244481794229124;0.8234703654912093;0.01557219522620397;0.015502482689753547;0.8282195223984702;1.005055919478477;0.14934312503830824;1.2856946971507852
76.852473;0.14545855057522847;0.12644077530734704;0.8603372426583058;0.11729897767280703;0.8067540673203464;21.237469746519128;0.8234742300019318;0.015569076953349057;0.015505345362322304;0.8282633213380548;1.0050812656844499;0.149388506948622;1.2853855943905605
76.862473;0.14543467089357617;0.12644332745615522;0.8601989328312983;0.11725965146396612;0.8069168655903772;21.230389132097923;0.823477678646582;0.015565992038565605;0.015508265290630001;0.8283024931114418;1.005112257468003;0.1494332402348695;1.2850815530839788
76.872473;0.14541049641224316;0.12644417823331477;0.8600554105815134;0.11721993909333514;0.8070757304184086;21.223255099980495;0.823480913896337;0.015562948462170698;0.01551124179300543;0.8283373240168973;1.0051490623007346;0.14947736427450997;1.2847829098265016
76.882473;0.1453860552599912;0.12644337450864207;0.8599069380775387;0.11717993828455252;0.8072300936762378;21.216078980030336;0.8234843044581506;0.015559954723197853;0.015514274882411241;0.8283681101891687;1.005191788494996;0.1495209202844041;1.284490031066223
76.892473;0.14536138225029188;0.12644098325173114;0.8597536411359555;0.11713973920501147;0.807379412680916;21.208868388064896;0.8234883891758922;0.01555701995622958;0.015517363893086757;0.8283950886625802;1.0052405143431409;0.14956393901118245;1.2842032506276413
76.902473;0.14533652621266374;0.12643707250228556;0.8595955124312556;0.11709942216354541;0.8075232529307947;21.201630497373014;0.8234938028752079;0.01555415461920697;0.015520507305697179;0.8284184337804916;1.005295256721564;0.14960644099545767;1.2839227787022154
76.912473;0.1453115505870151;0.12643169857938605;0.8594324756490728;0.11705906161147378;0.8076612930664917;21.194374796597415;0.8235011708904011;0.01555136984059306;0.015523703396200711;0.8284382636570097;1.0053558987469255;0.1496484524421955;1.2836486964875395
76.922473;0.14528652613215381;0.1264249083939341;0.8592644708677937;0.11701872358300366;0.8077932863235463;21.187113236788296;0.8235110400401215;0.015548676142944102;0.015526949863089718;0.8284546316560369;1.0054221624030615;0.14969001267765256;1.283381040704173
76.932473;0.1452615224095341;0.12641675209858305;0.8590914798368997;0.11697846033138744;0.8079190428813394;21.17985837382996;0.8235238610350242;0.015546083395674551;0.015530243391532675;0.8284675509221783;1.0054936879110068;0.1497311654800386;1.2831198756359405
76.942473;0.1452366007620898;0.12640729449048882;0.8589134659306481;0.116938314344849;0.8080384621821264;21.17262191058794;0.8235400225699507;0.015543601640322403;0.015533580187551292;0.8284770581846687;1.0055701873346898;0.1497719554019361;1.2828652566126029
76.952473;0.14521180600962472;0.12639661571430616;0.8587303331031768;0.11689832854668264;0.8081515562481081;21.165415341456946;0.8235599012351265;0.015541241438318787;0.015536955827121014;0.8284832570966949;1.0056515311310659;0.14981243043362585;1.2826171811165024
76.962473;0.14518716295862888;0.12638480197878024;0.8585419815807048;0.11685855379564944;0.8082584102918725;21.158250640041523;0.8235838478839246;0.015539013179710313;0.015540364391600106;0.828486318806978;1.005737713096666;0.149852635963874;1.282375653887283
76.972473;0.14516268851182973;0.1263719377437296;0.8583484132165434;0.11681905168991683;0.8083591454065405;21.151139317278126;0.8236121095220493;0.015536926011055973;0.015543798460312954;0.8284864770355517;1.0058287949799272;0.14989260993122971;1.282140793802417
76.982473;0.14513841259943877;0.12635811403009758;0.858149796167755;0.11677989311835643;0.8084539503492835;21.144091836217164;0.8236447867152662;0.015534987692728968;0.015547249702536698;0.8284840042453723;1.0059248547090294;0.149932392837442;1.2819128326747637
76.992473;0.14511438990356879;0.12634344452596874;0.8579464289158142;0.11674115139862123;0.8085431655200811;21.13711809491213;0.8236818917237572;0.015533205117149926;0.015550709550048334;0.828479153535142;1.0060258994695117;0.14997203587141802;1.281692019222327
77.002473;0.1450906945996051;0.12632806159454804;0.8577385943961825;0.11670289209366935;0.8086273360085061;21.130227417667093;0.8237234524142516;0.015531584288970562;0.015554169444642834;0.8284721397444679;1.0061318128788326;0.15001158975877465;1.2814785884135877
77.012473;0.14506740564074527;0.12631208993294663;0.8575264264030045;0.11666516710451465;0.8087071570076501;21.123428402193316;0.8237695563408881;0.015530130167293136;0.015557620124042925;0.8284631869966667;1.0062423523317254;0.15005108852121346;1.2812728124781698
77.022473;0.14504459631430522;0.1262956259425762;0.8573099581231001;0.11662801811696467;0.8087833494348257;21.116730094844893;0.8238202952816643;0.015528846599266673;0.015561051233064923;0.8284525741029427;1.0063571373477576;0.1500905453832767;1.281074988766183
77.032473;0.1450223292032383;0.12627873846192206;0.8570892788471078;0.11659148517583563;0.8088565528917819;21.110143156042056;0.8238756662984414;0.015527735505501445;0.0155644523934382;0.8284406135387418;1.0064756576386573;0.15012995865106984;1.2808853667389026
77.042473;0.14500065227366252;0.1262614805738707;0.8568645913393278;0.11655561882088443;0.8089272717254087;21.103679107694138;0.8239355393938522;0.015526795730318956;0.015567814650816608;0.8284275859339462;1.0065973136651636;0.1501693191137441;1.280704158144775
77.052473;0.14497959861783533;0.12624390288206108;0.856636162511438;0.116520496353577;0.8089958655039197;21.097349223392623;0.823999720176263;0.015526022822473158;0.015571130491699154;0.82841372228701;1.006721445108583;0.1502086137084386;1.2805316466625045
77.062473;0.14495918599167298;0.12622606678690246;0.8564042766429212;0.11648622782985135;0.8090625554249588;21.091163920996863;0.8240679997792382;0.015525410639943938;0.015574391978940935;0.8283992400947946;1.0068473533855014;0.15024783008445222;1.2803682515033257
77.072473;0.14493941746690348;0.1262080518673599;0.8561692336942119;0.11645293970844489;0.8091274477909163;21.085130953574858;0.8241401492270518;0.015524953997873016;0.015577589008456141;0.8283843596764837;1.0069743682456933;0.15028696558683544;1.2802144662981827
77.082473;0.14492029203943863;0.12618994771365388;0.855931390424704;0.11642074967902849;0.809190571021809;21.079253485632844;0.8242159305849084;0.015524649520600998;0.015580709554065124;0.8283692939491418;1.0071019345881844;0.1503260319936278;1.2800707677450396
77.092473;0.14490181740368363;0.12617183259041784;0.8556912111357518;0.11638975284917591;0.8092519065011973;21.073531473160646;0.8242951297089746;0.015524493961435643;0.015583741170986603;0.8283542468934239;1.0072296148467217;0.15036504996346095;1.2799375330030156
77.102473;0.14488401740185633;0.12615376275411772;0.8554492836989036;0.11636002075368206;0.8093114289347404;21.06796572693966;0.8243775683761815;0.015524483038153528;0.015586672499110676;0.8283393998432125;1.0073570081347152;0.15040404167386956;1.2798149459848998
77.112473;0.1448669380860071;0.1261357850597123;0.8552063131794473;0.11633160682655364;0.8093690965028434;21.06256002663797;0.8244631005710833;0.015524612750968994;0.015589494102164224;0.8283248672636531;1.00748370051122;0.1504430334707221;1.2797029828450683
77.122473;0.14485064787214244;0.12611795136910137;0.8549631088230849;0.1163045597360648;0.809424759637814;21.057319934381876;0.8245515863400291;0.015524881403088168;0.015592198838004015;0.8283106869324041;1.0076093321342292;0.15048205611229198;1.279601441029206
77.132473;0.14483522702523033;0.12610031516914352;0.8547205183585554;0.11627893786690618;0.8094781418089407;21.052250735749563;0.8246428519301263;0.015525289898158516;0.015594782631679852;0.8282968774326938;1.007733704301815;0.15052112321392333;1.2795099151621094
77.142473;0.14482075628087981;0.12608292097141244;0.8544793099506437;0.1162548089204231;0.8095289131550185;21.047355808381603;0.8247367339097751;0.015525839743171446;0.015597244821153638;0.8282835081891543;1.0078567365942936;0.15056020931231207;1.2794278462631439
77.152473;0.14480731401132113;0.1260658052379526;0.854240107417355;0.11623223522850584;0.8095767169247764;21.04263594245844;0.8248332268302448;0.015526530211791126;0.0155995869693871;0.8282707257378896;1.007978318032317;0.15059925987874606;1.279354674973622
77.162473;0.1447949759561058;0.12604900551974957;0.8540034464402377;0.11621125806197101;0.8096211911831265;21.038089486165298;0.8249325507440021;0.015527356948913473;0.015601811193377698;0.828258710366188;1.0080982396432585;0.15063821693425544;1.279289894859262
77.172473;0.14478380971143454;0.12603256397454218;0.8537698641201817;0.11619188551622817;0.8096620363320581;21.03371261307983;0.8250350444204964;0.015528312003487456;0.015603918895362147;0.8282476087514685;1.0082162083806034;0.15067702644462502;1.2792329416081514
77.182473;0.1447738701501479;0.12601652446936548;0.8535399047572446;0.11617408720858564;0.8096990093623916;21.02950056057747;0.8251410468283321;0.015529383975737198;0.01560590990474182;0.8282375299451646;1.0083318742927796;0.15071563499838714;1.279183115776219
77.192473;0.1447652064328964;0.12600093011526134;0.8533140785115153;0.11615780235308569;0.8097318580413504;21.025449667431783;0.825250872861566;0.015530559274038578;0.015607782302451354;0.8282286007441457;1.0084448493508604;0.15075400018554838;1.2791396937584707
77.202473;0.14475786934247778;0.1259858209933417;0.8530928518283303;0.11614295107078607;0.8097603193419994;21.021557668960668;0.825364791744588;0.015531824639934829;0.01560953319176606;0.8282209973284923;1.0085547306579103;0.15079210970440723;1.279102082153281
77.212473;0.14475189184060672;0.12597123027690588;0.8528766490262184;0.11612943617296927;0.8097841481384842;21.01782215280989;0.8254829681533614;0.015533168379725931;0.015611160424396782;0.8282149271858312;1.0086611401158576;0.15082998955465293;1.2790698341775943
77.222473;0.14474725978302488;0.12595718832622263;0.8526658285271784;0.1161171488586184;0.8098030933543907;21.01423955031301;0.8256054713555917;0.015534579585390637;0.015612663875659738;0.8282106045899748;1.008763736307381;0.15086769585746315;1.279042602279108
77.232473;0.14474392097876052;0.1259437331994172;0.8524606298981243;0.11610598649567973;0.8098168660510092;21.010805321139497;0.8257323461206257;0.015536047127849211;0.015614044838527533;0.8282082340062791;1.0088622050113054;0.15090529639692654;1.279020141204029
77.242473;0.14474182453055923;0.12593091003339482;0.8522611363271565;0.11609586254003111;0.8098251742747145;21.007514592152837;0.8258635809754242;0.015537559786376299;0.015615304759353705;0.828207990692237;1.0089562566448036;0.15094285046729194;1.2790023128823071
77.252473;0.14474094574596744;0.12591875909592484;0.8520672835280563;0.11608669922304438;0.8098277947687512;21.004362505443694;0.8259990049635217;0.01553910708709509;0.015616445581065876;0.8282099979224865;1.0090456020921434;0.15098039409540137;1.2789890402863968
77.262473;0.14474128405193587;0.1259073027348644;0.8518788766357892;0.11607841792364691;0.8098246131372291;21.001344400289874;0.8261383328892522;0.015540679510938123;0.01561747158105247;0.8282143040780225;1.009129943474379;0.15101794077507447;1.2789802369715204
77.272473;0.1447428479443791;0.1258965358747932;0.8516956058562319;0.11607093760169032;0.8098156098534022;20.9984566047739;0.8262813264662183;0.015542268103899722;0.015618389818492074;0.8282208810687531;1.0092090123979809;0.15105550155364497;1.2789757341653547
77.282473;0.14474564360190825;0.12588642884272902;0.8515170965861651;0.11606417898430496;0.8098007994584651;20.995697148024167;0.8264278229582133;0.015543864969642576;0.0156192077875876;0.8282296320347984;1.0092825886850543;0.15109309794376535;1.278975259474797
77.292473;0.14474966896238883;0.12587694609875338;0.8513430099029441;0.11605807179649286;0.8097801524382057;20.993065304660874;0.8265776226168274;0.015545464824256878;0.015619930935654962;0.8282404109628259;1.0093504929361072;0.15113075127719544;1.278978506941013
77.302473;0.14475490707751412;0.12586806561430164;0.8511731236285833;0.11605256002399165;0.8097535424197837;20.990560756142703;0.826730431365866;0.015547065390797634;0.015620562694781213;0.8282530990790409;1.0094126096004667;0.1511684709850609;1.2789852391621988
77.312473;0.14476132888878065;0.12585978426251135;0.8510073335898856;0.1160475974117917;0.809720748193052;20.98818331024175;0.8268858983684924;0.01554866583738477;0.01562110579569419;0.8282676640875124;1.0094688962721574;0.15120625031398324;1.2789953589447578
77.322473;0.1447689085983543;0.1258521178564713;0.850845651002083;0.11604313688637277;0.8096814940460287;20.985932318139064;0.8270436297603982;0.015550265616666578;0.015621562911271359;0.8282841346492592;1.0095193194381458;0.15124406233081883;1.2790089418221262
77.332473;0.14477763216178968;0.1258451070776753;0.8506882200602622;0.11603912528667584;0.8096354808196443;20.98380563284565;0.8272031662237409;0.015551864601074994;0.01562193700105502;0.8283025755989146;1.009563795096003;0.1512818612045038;1.2790262029696964
77.342473;0.14478749394030363;0.12583881547428016;0.8505352843633042;0.11603550643103673;0.8095823938095723;20.981799316861306;0.8273640132505028;0.015553462895075473;0.015622232037437185;0.8283230953280203;1.0096021812025264;0.15131958641650006;1.2790474117078865
77.352473;0.1447984948143106;0.12583330713273153;0.8503871282513873;0.1160322293194412;0.8095219007915304;20.97990793853095;0.8275256904232055;0.015555059888113324;0.015622453974919157;0.8283458256295515;1.00963427141205;0.15135716682987432;1.2790728696506468
77.362473;0.1448106446534473;0.12582862187732188;0.8502440349334132;0.11602925456773831;0.809453643865739;20.978124836886597;0.8276877359675144;0.015556653292885624;0.01562261116777301;0.8283708775054494;1.009659816217311;0.15139453147685233;1.279102926478125
77.372473;0.14482395785058996;0.12582477009425383;0.8501062441214632;0.11602655043686146;0.8093772493599339;20.976442331999806;0.8278497153682121;0.015558239130245842;0.015622713399974564;0.8283983323351363;1.0096785766461764;0.15143162016622091;1.2791379680452144
77.382473;0.1448384310569133;0.12582174508198396;0.8499739243024845;0.11602408320908567;0.8092923784515467;20.974851948367352;0.8280112577154494;0.015559813534694303;0.015622770082109504;0.8284282903097668;1.009690357095467;0.15146838519620964;1.279178483157927
77.392473;0.14485401919452262;0.12581953178144475;0.8498471843898685;0.11602181316273918;0.8091987819599712;20.973344842564053;0.8281720569226905;0.01556137495349333;0.015622789413317894;0.8284609096758613;1.0096950314421245;0.1515047934257472;1.2792251230349492
77.402473;0.1448706387189166;0.12581809999113686;0.8497261233829656;0.11601969503321508;0.8090963080848318;20.97191228788869;0.8283318299010258;0.015562924533962673;0.015622779429400572;0.8284963588174649;1.0096925255350673;0.15154082732399737;1.2792785803280913
77.412473;0.14488819348227425;0.1258174016435476;0.8496108466238541;0.11601767739021608;0.8089848745394206;20.970545639370233;0.8284903135192678;0.015564464650421727;0.015622749066848084;0.8285347414152637;1.009682727159904;0.15157647419119025;1.2793394411327015
77.422473;0.14490659353496102;0.1258173865636174;0.8495013832498299;0.1160157020804685;0.8088644832362034;20.96923580209507;0.8286473020136658;0.015565996685243565;0.015622707308807281;0.8285761182146429;1.0096654492331851;0.15161171246851263;1.2794081825600143
77.432473;0.14492575080621636;0.12581801320322383;0.8493975954614487;0.11601370794228899;0.8087353004658416;20.967973907419108;0.8288026638797656;0.015567519589055265;0.015622662232518387;0.8286205944234608;1.0096405009198988;0.15164650285816128;1.2794852325778465
77.442473;0.1449455700693806;0.12581923947350135;0.8492991640565783;0.1160116358672377;0.808597706111452;20.96675321414662;0.8289563377172228;0.01556902977149286;0.015622621782790506;0.8286683416196081;1.0096078135734754;0.15168078231603982;1.2795710012591124
77.452473;0.14496595897190023;0.12582101153808428;0.8492056126527875;0.11600942747214318;0.8084522486673772;20.965569300953092;0.8291082944075421;0.015570521383200489;0.015622594417348222;0.8287195326547591;1.009567576479867;0.15171447062281787;1.279665865302578
77.462473;0.14498684290190786;0.12582326484066172;0.8491163406843768;0.1160070218140723;0.8082995636593316;20.964418281394725;0.8292584861794396;0.01557198710472887;0.015622588200031994;0.8287742849216618;1.0095202635816054;0.15174749016934036;1.2797700615106373
77.472473;0.14500816634531097;0.125825932867707;0.8490306661848761;0.1160043600524565;0.8081403284077715;20.963296155761935;0.8294068776853531;0.015573419472076046;0.01562260991118541;0.8288326844428543;1.009466515067692;0.1517797738409959;1.2798835527560222
77.482473;0.1450298881591329;0.1258289521302763;0.8489478767163838;0.11600139305698325;0.8079752488525277;20.962200654899;0.8295535246573909;0.015574811051735403;0.015622665628573314;0.82889485798492;1.009407000366488;0.1518112530420769;1.28000600926748
77.492473;0.14505197247595367;0.12583225846785484;0.8488672669816684;0.11599808106354562;0.807805030696855;20.961133058345737;0.8296985684124937;0.015576153398099814;0.015622762067630473;0.8289609955295347;1.0093423369354777;0.15184184907304835;1.2801368840589202
77.502473;0.14507437393446265;0.1258357792693268;0.8487881289352076;0.11599439144623748;0.807630341273392;20.96009746611599;0.8298421690558586;0.015577437190003329;0.015622907061692146;0.829031269804261;1.009273082147615;0.15187147383681587;1.2802754949324762
77.512473;0.14509703493050338;0.12583942776878354;0.848709717817713;0.11599030885860626;0.8074518263469123;20.95909866503948;0.8299844799318259;0.015578654134594928;0.015623108450778963;0.8291057092060395;1.0091997744279015;0.15190003222150128;1.280421113460847
77.522473;0.14511990046730916;0.1258431036234457;0.8486312497895112;0.1159858465854391;0.8072701934680612;20.95814058197093;0.8301256549134225;0.015579798255250969;0.015623372763297004;0.8291841355584192;1.0091229411743687;0.15192743316096033;1.2805730382315799
77.532473;0.14514292701951265;0.1258467032957557;0.8485519424253816;0.11598103966231126;0.8070862669222925;20.957225412290992;0.8302658541301304;0.015580865256443643;0.01562370541205859;0.8292662195698196;1.0090430552921659;0.15195360740067;1.2807306820517068
77.542473;0.14516607537031523;0.12585013683620314;0.8484710623148872;0.11597593281909489;0.806900932893399;20.956353267035535;0.830405249351094;0.015581851012040973;0.015624111285597682;0.8293515762932837;1.0089604847700357;0.1519785205034691;1.2808937245816974
77.552473;0.1451893012890277;0.12585333396619905;0.8483879411438316;0.11597057716741746;0.8067150373178817;20.95552276033513;0.8305440074017046;0.01558275051927274;0.015624593980730898;0.829439780345527;1.0088754696815267;0.15200217369653438;1.2810621708236278
77.562473;0.14521254775909884;0.12585623222722309;0.8483019907045807;0.11596502541726571;0.8065293451060811;20.954732351663235;0.8306822479316185;0.015583558253031952;0.01562515455641565;0.8295303326902681;1.0087881255209812;0.15202458841001795;1.281236216919316
77.572473;0.14523573592365327;0.12585876335818028;0.8482127552962034;0.1159593230863348;0.8063445672438805;20.953981658029406;0.8308200107403931;0.01558426981329505;0.015625791533913826;0.8296226844379719;1.008698443345012;0.15204578726180698;1.2814160964556318
77.582473;0.14525876761235773;0.12586085350193255;0.8481199411939404;0.11595350156289772;0.8061613855660902;20.953271756748663;0.8309572578327512;0.015584883696921783;0.015626502260258773;0.8297162952720897;1.0086063103738205;0.15206578507152788;1.2816020596505853
77.592473;0.14528154503237892;0.12586243920344847;0.8480233759796113;0.11594757328830066;0.8059804310670979;20.95260370134638;0.831093901028485;0.015585401973034232;0.015627284412754128;0.8298106466928677;1.0085115675493967;0.1520845859818755;1.281794414108884
77.602473;0.14530398638115388;0.12586348297181132;0.8479229490255504;0.1159415322861736;0.8058022685293333;20.95197638453254;0.8312298502156832;0.015585829619792371;0.015628136604909033;0.829905187655495;1.0084140369820838;0.15210218081604807;1.2819934874443675
77.612473;0.14532602599133568;0.12586397133239396;0.8478185876876142;0.11593536341908615;0.805627431887731;20.95138613566638;0.8313650728261194;0.015586173250590085;0.01562905764982653;0.8299992699915627;1.0083135222683932;0.1521185437732715;1.282199551788602
77.622473;0.14534761022058112;0.1258639025794677;0.8477102723303619;0.11592905330644296;0.8054564493083118;20.950828571969648;0.8314995736293689;0.01558643960687857;0.015630044609344695;0.8300921538184011;1.008209850933222;0.1521336330863548;1.2824128046403833
77.632473;0.14536869171112501;0.1258632786277102;0.8475980518288713;0.11592259398884111;0.8052898477216555;20.950300427967612;0.831633278326694;0.01558663426592697;0.015631090736281095;0.8301830892102934;1.0081029271905404;0.15214740052591408;1.282633370348309
77.642473;0.14538922014100492;0.1258621075682312;0.8474820281111003;0.11591597840293719;0.8051281753117762;20.949800037997836;0.8317659780463504;0.015586761801770408;0.01563218496272075;0.8302714069356059;1.0079927598303622;0.15215980324474818;1.2828612740156415
77.652473;0.14540913953762566;0.1258604130542905;0.847362316846225;0.1159091927359955;0.8049719845337729;20.949327838421105;0.8318974120022425;0.015586827108126916;0.015633313425742954;0.8303565403170153;1.007879486058726;0.15217080727982585;1.283096430667544
77.662473;0.14542839576742636;0.12585823605454446;0.8472390377989043;0.11590221710794298;0.8048217670629491;20.948886032549925;0.8320273866387907;0.01558683507037918;0.015634461181339605;0.8304379986500657;1.0077633326338384;0.1521803824982246;1.2833387124987872
77.672473;0.14544694458567786;0.12585562682246537;0.8471123816532375;0.11589503639135555;0.804677922441149;20.948476374569513;0.8321558240105392;0.015586788327932958;0.01563561266425015;0.8305153777004529;1.0076445315466493;0.15218849916527652;1.2835880536516975
77.682473;0.14546475742542161;0.1258526395222369;0.8469826568060923;0.1158876455064495;0.8045407383936872;20.948099394485283;0.8322827279101059;0.015586686376262447;0.015636751506910504;0.8305883987609742;1.0075233275607685;0.15219513102319573;1.283844532489684
77.692473;0.1454818258313265;0.12584933569477702;0.8468502219531415;0.11588004772165236;0.80441035731662;20.947756622516476;0.8324081125876752;0.015586526220786092;0.015637860516956908;0.8306569311404811;1.0074000087522126;0.1522002522081896;1.2841084272963408
77.702473;0.14549816027712745;0.12584578996278234;0.8467154080763644;0.11587225951282258;0.8042867930003322;20.94745264996045;0.8325319756499014;0.015586302919815508;0.01563892229283201;0.8307210056955127;1.0072748248039762;0.1522038237298169;1.2843802106195616
77.712473;0.14551378775001514;0.12584208200594363;0.8465785373632453;0.1158643143222207;0.8041699715080548;20.94719445413704;0.8326543563882077;0.015586010499110488;0.01563991991623877;0.8307807888225116;1.0071478915729384;0.15220579081988245;1.2846604604243121
77.722473;0.14552875583077635;0.1258382752159123;0.8464399913151074;0.11585625079727442;0.8040597370997412;20.94698881613988;0.8327753664668532;0.015585643147723961;0.015640837516878184;0.830836482800685;1.0070191887692967;0.1522060981006837;1.2849497378749988
77.732473;0.14554313422673001;0.1258344079190846;0.8463002289592363;0.11584809915687685;0.8039558523177531;20.94684053125928;0.8328951083746235;0.015585196156229157;0.015641661951188022;0.8308882436605401;1.0068885903105007;0.15220470692236804;1.2852485015877315
77.742473;0.14555700273410946;0.12583050352515232;0.8461597353235746;0.11583988348421291;0.8038579992909901;20.946752968370248;0.8330136040065756;0.015584666553642205;0.01564238481642328;0.830936176872299;1.0067558584321492;0.15220160667318863;1.2855570753078278
77.752473;0.145570435599235;0.12582657854354967;0.8460189686957215;0.11583163445736074;0.8037657796814646;20.946729885338858;0.8331308239755832;0.015584052494524459;0.015643002934396067;0.8309803344163914;1.006620643402653;0.1521968141863637;1.2858756851686632
77.762473;0.14558349824766323;0.12582264276151084;0.8458783559467687;0.11582339988334771;0.8036787633709288;20.94677683210652;0.83324670054912;0.015583351166777589;0.015643517740246082;0.8310206924335165;1.0064825520691516;0.152190362952311;1.2862045725541205
77.772473;0.14559625290906533;0.1258186995259575;0.845738303249498;0.115815246290578;0.803596581708897;20.946901026220175;0.8333610820092304;0.015582556949615302;0.015643934578813107;0.8310571610738297;1.0063412354321057;0.15218229842924286;1.2865440576110425
77.782473;0.14560875859670366;0.12581474690236108;0.8455991580845458;0.11580725013114414;0.8035189534699828;20.947109037154508;0.8334737632686656;0.01558166211534567;0.0156442614731021;0.8310896446428586;1.0061964091186026;0.152172676194781;1.2868944744586286
77.792473;0.14562106456746393;0.12581078570547113;0.8454611537975956;0.11579948228488206;0.8034455898889338;20.947404419172113;0.8335845815415396;0.015580659611383104;0.01564450719033654;0.8311181041729849;1.006047851322576;0.15216155402703704;1.2872560631163337
77.802473;0.14563320454719733;0.1258068373515;0.8453244401558405;0.11579199504418795;0.803376121445064;20.94778803022908;0.8336934482190979;0.01557954457535667;0.015644679946935244;0.8311425406050691;1.0058954373385962;0.15214899801039267;1.2876289041783868
77.812473;0.14564519435939977;0.12580294897574837;0.8451891639902513;0.11578481867357115;0.803310149899435;20.94825972022528;0.8338003451181131;0.015578313746882693;0.01564478727127645;0.8311629482013141;1.0057391211336781;0.15213510355095233;1.2880129439972543
77.822473;0.14565703524704932;0.12579917283748418;0.8450554918211248;0.11577796246962509;0.8032473150227626;20.94881892442987;0.8339053512408914;0.015576965002714578;0.01564483585490475;0.8311793280288859;1.005578867604616;0.15211999476530857;1.2884080965064841
77.832473;0.1456687240525278;0.12579554507791493;0.8449235999769942;0.1157714204512943;0.8031872919742142;20.949464161467056;0.8340086538781603;0.015575498026754562;0.015644830999545608;0.8311917053153848;1.005414681794684;0.15210379454889242;1.288814303562375
77.842473;0.1456802686935152;0.12579208206909767;0.8447936836805168;0.11576518892695131;0.8031297634984979;20.950192300799863;0.8341105138257939;0.015573914951311527;0.01564477648673277;0.8312001248395644;1.0052466870973855;0.15208659955520568;1.289231449975209
77.852473;0.1456917001798866;0.12578878425629778;0.8446659512545273;0.11575928001665037;0.8030744135333275;20.95099817774944;0.8342112164398128;0.015572219593407027;0.015644675294484465;0.8312046547530221;1.0050751361795223;0.15206847893980327;1.2896591765293741
77.862473;0.1457030675684819;0.12578564450058688;0.8445406024570724;0.11575371534329984;0.8030209628046933;20.951875417782958;0.834311031038446;0.0155704154129349;0.01564453087339621;0.8312053821071049;1.0049004000368342;0.1520494873231798;1.2900967884715713
77.872473;0.14571441622393747;0.12578266465076698;0.8444178343797899;0.11574851791052786;0.8029692175987598;20.952818672191857;0.8344101856965366;0.01556850440525303;0.01564434791001813;0.8312024370810532;1.0047229466446908;0.15202967976482146;1.2905433657279857
77.882473;0.14572576895857317;0.12577986322730125;0.8442978437718348;0.11574371458050198;0.8029190665223127;20.9538252919952;0.834508872222099;0.015566489086459797;0.015644131545931878;0.8311960408300946;1.0045432691925074;0.15200911348555224;1.2909979101344724
77.892473;0.1457371270018771;0.1257772605444469;0.8441807942575067;0.11573933823365562;0.8028704285307436;20.9548948156598;0.83460729497177;0.015564375602684507;0.015643886004729914;0.8311864599397949;1.0043618282902742;0.15198783940803748;1.2914593824518623
77.902473;0.14574847869790358;0.1257748589101507;0.8440667942845239;0.11573542847204647;0.8028232288823007;20.956027932727626;0.8347057356097122;0.015562174445312603;0.015643613680894706;0.8311738763693801;1.0041790808447615;0.15196590700259435;1.291926677247725
77.912473;0.14575979433294023;0.12577263659797291;0.8439558991114885;0.11573203523517472;0.8027774352253974;20.95722658731305;0.834804589553658;0.015559898971599763;0.015643314683671264;0.8311583278002076;1.0039955397342735;0.15194337443195335;1.2923986132981509
77.922473;0.14577101704032397;0.12577055354542346;0.8438481254475202;0.11572921998444768;0.8027330902207432;20.9584941682881;0.8349043301222475;0.0155575635236785;0.015642987929157852;0.831139741716013;1.00381178038982;0.1519203003719347;1.2928739441738304
77.932473;0.1457820733761727;0.12576856002825046;0.843743504523767;0.11572705122088038;0.8026902970956952;20.959834457720188;0.8350053939124554;0.015555182083774823;0.015642633229327216;0.8311179427761423;1.0036283997271074;0.1518967290169896;1.2933513419941653
77.942473;0.14579289687901897;0.1257666021224441;0.8436421452663331;0.11572559886294796;0.8026491779269657;20.961250030378103;0.835108106675103;0.015552768201777228;0.015642251215226808;0.8310926544425029;1.0034459600865135;0.15187269018559107;1.2938293664752694
77.952473;0.1458034377625149;0.12576462294624724;0.8435442352377849;0.11572492987423079;0.8026098201692561;20.962741629143704;0.8352127237311103;0.01555033593289553;0.015641840903347227;0.8310635997820861;1.0032649699707108;0.15184820886671024;1.2943065057321765
77.962473;0.14581365092561382;0.1257625630801274;0.8434500042578812;0.11572510262825801;0.8025722622382809;20.964308136502478;0.8353194635335939;0.015547900474843893;0.015641397981000088;0.8310306310854109;1.0030859420394889;0.15182331121192472;1.2947812823023153
77.972473;0.1458234795418022;0.12576036217427922;0.8433597376877835;0.11572616411436598;0.8025365527962007;20.965946437688064;0.8354284549784268;0.015545477481522465;0.015640915531074207;0.8309937817479932;1.0029094648960506;0.15179802791979136;1.2952522911720707
77.982473;0.1458328545538457;0.12575796096938163;0.8432738372769683;0.11572815266415039;0.8025027985106443;20.96765186176324;0.8355396890876915;0.015543080886910584;0.0156403860811997;0.8309532575082128;1.0027362142469967;0.1517724017315477;1.295718161099578
77.992473;0.14584170685975903;0.12575530275163946;0.8431928400884787;0.11573109857970708;0.8024711460151626;20.969418746969573;0.8356530381121504;0.01554072071681841;0.015639802695641435;0.8309093883985518;1.00256688830714;0.15174649523407008;1.2961775863526852
78.002473;0.14584996952051657;0.12575233217484608;0.8431173659420585;0.11573502615361815;0.8024417491068004;20.971240556968166;0.8357683000505708;0.015538403216679075;0.015639158288897843;0.8308625455560223;1.0024021330318422;0.15172037941141178;1.2966294145030859
78.012473;0.14585756900468247;0.12574899634030481;0.8430480667587418;0.1157399610138803;0.8024147262941217;20.973110605325715;0.8358852221812224;0.015536133249818104;0.01563844459993906;0.830813087889063;1.0022425480271793;0.15169410426689744;1.2970726619779085
78.022473;0.1458644258872622;0.1257452579209331;0.8429856147957777;0.11574592729481505;0.8023900992586556;20.97502296795726;0.8360034996223504;0.01553391631848464;0.015637652268328348;0.8307613781579205;1.0020887342816223;0.15166768314192608;1.2975064703727899
78.032473;0.14587046746207002;0.12574111025064258;0.84293069999344;0.11575293521253689;0.8023677738101281;20.97697183435184;0.8361227938226062;0.015531758787832164;0.01563677161286239;0.8307078045565244;1.0019413133060755;0.15164110225123892;1.297930097513749
78.042473;0.14587564062980177;0.12573657794885995;0.8428840116976255;0.11576097811847173;0.8023475871281431;20.97894995170125;0.8362428120918293;0.015529667308483494;0.015635793450145492;0.830652755112701;1.0018008862454837;0.15161433299955526;1.298342989361759
78.052473;0.1458799190066114;0.12573170697492186;0.8428461850874934;0.11577004178366979;0.8023293523884211;20.980948131462796;0.836363392106029;0.015527648448967757;0.015634710511746596;0.8305965532167242;1.0016679337209222;0.1515873307733919;1.2987448565585773
78.062473;0.14588329757925927;0.1257265524623024;0.842817739321646;0.11578011725318325;0.8023128542235637;20.982956155770204;0.8364844970115959;0.015525708937529139;0.015633519215059;0.8305393865193831;1.0015427886204589;0.15156003310387994;1.2991356326632182
78.072473;0.1458857805952429;0.12572117052235415;0.842799056326133;0.11579120337026355;0.8022978514704519;20.984964324250576;0.8366061274057802;0.015523856071992626;0.015632219706612802;0.8304812972161816;1.001425730243694;0.1515323719986437;1.2995153586000632
78.082473;0.14588738398233528;0.12571561878374732;0.8427903843813281;0.11580329530172608;0.8022841453437415;20.98696495785322;0.8367282306178487;0.015522097281954058;0.0156308136321663;0.8304222589883219;1.0013170251293568;0.1515042925138155;1.2998841233300737
78.092473;0.1458881457937539;0.12570995417559772;0.8427918357974471;0.11581637912044983;0.8022716461892091;20.988953103475726;0.8368506605943614;0.015520439537190915;0.0156293023744565;0.8303622652388662;1.0012168681136633;0.15147576472718788;1.3002420210338985
78.102473;0.14588812006330207;0.1257042185988145;0.8428033939446639;0.1158304385980956;0.8022603350909396;20.990925873157536;0.8369731966068615;0.015518889559139;0.01562768753233624;0.8303013641845706;1.0011253647684806;0.15144678630654682;1.3005890260213413
78.112473;0.14588736231952218;0.1256984275047993;0.8428249660447408;0.11584545947657537;0.8022501635183338;20.992881161785903;0.8370956050272456;0.015517453518930214;0.01562597209056141;0.8302396573908959;1.001042560303812;0.15141737889686246;1.300924866431975
78.122473;0.1458859266762176;0.125692576167381;0.8428564695379435;0.11586142942853755;0.802240992349582;20.994817209786284;0.8372177123420212;0.015516135839741634;0.015624160576531319;0.830177307922453;1.0009684387228572;0.15138758120790255;1.3012490473110219
78.132473;0.14588386936318062;0.12568665724003233;0.8428978633113267;0.11587834102980435;0.8022325810827069;20.996733081877274;0.8373394502898935;0.01551493922600891;0.015622257825538473;0.8301145624989158;1.000902921691939;0.15135743920641329;1.3015610347703546
78.142473;0.14588124555632023;0.12568067378624062;0.8429490877862827;0.1158961962583147;0.802224633511302;20.998628887518326;0.837460873072955;0.015513865862178492;0.015620267052826332;0.8300517114997333;1.0008458673654719;0.15132699575244557;1.3018604771284026
78.152473;0.14587809935139281;0.1256746419338999;0.8430099931414534;0.11591500272599133;0.8022168726648832;21.000505434743207;0.8375821507800042;0.015512917726979707;0.015618189141238796;0.8299889750781965;1.0007970219559115;0.1512962792183645;1.302147284507379
78.162473;0.14587445990441816;0.12566858821444432;0.84308031580556;0.11593476215496985;0.8022090631004808;21.002363920415505;0.8377035010719542;0.015512096308458819;0.015616023894514717;0.8299264665222026;1.000755966336252;0.15126529438835354;1.3024214977311974
78.172473;0.14587035559311184;0.12566254245345684;0.8431597218127671;0.11595546591778372;0.8022010056014124;21.004205599944974;0.8378250802295907;0.015511402300182733;0.01561377139965492;0.8298642842105408;1.0007221301687987;0.1512340313546256;1.3026831009511706
78.182473;0.14586583197603062;0.12565652892208115;0.8432479052347978;0.11597709335022259;0.8021925413828742;21.006031000622936;0.8379469241204868;0.01551083501548957;0.015611432274977934;0.8298025957166172;1.0006948821226163;0.15120249246808753;1.3029319499259606
78.192473;0.14586094930567622;0.12565056465616148;0.8433446569192236;0.11599960648914222;0.80218351352925;21.007839250076877;0.838068973969605;0.015510392543462918;0.015609007686803818;0.8297416365845304;1.0006736206338673;0.1511707098617721;1.3031678504098463
78.202473;0.14585576807547265;0.12564466023439;0.843449858760999;0.11602295830710255;0.8021737317665488;21.009628591145617;0.838191133601552;0.01551007237608364;0.015606499700888328;0.8296816644819446;1.0006577655599835;0.1511387342443201;1.3033906906350679
78.212473;0.14585034126249033;0.12563881217400455;0.8435634531360714;0.11604710993158829;0.8021630294193381;21.011398364102078;0.8383133167807004;0.015509870782108751;0.015603911271160498;0.8296229359746311;1.0006466698311922;0.15110660817399552;1.303600477941063
78.222473;0.1458447107962902;0.12563299394600333;0.8436854302264335;0.11607203415140752;0.8021513519328467;21.013150999336247;0.8384354923100575;0.015509781851852427;0.015601245294716848;0.8295657236909769;1.0006395681146958;0.15107435399576424;1.303797321918634
78.232473;0.14583891080328443;0.1256271596700884;0.8438158167798294;0.11609770431312473;0.8021387873005316;21.01489096939375;0.8385576984061038;0.015509797987620613;0.01559850427415357;0.8295103230048395;1.0006356306876638;0.15104198643674574;1.3039814478926204
78.242473;0.14583298265740477;0.12562125790068007;0.8439546587939234;0.11612408422431723;0.8021255497492864;21.01662107527843;0.8386799983768796;0.015509911106589943;0.015595691734614168;0.8294570432628964;1.0006341109970396;0.15100952692013983;1.3041531218839633
78.252473;0.14582698273819286;0.12561524051815276;0.8441020382306282;0.11615112918529914;0.802111971321526;21.018340845156334;0.8388024105706091;0.015510113224787523;0.015592813194467023;0.8294062229573311;1.0006344978011918;0.15097700597391903;1.304312520504183
78.262473;0.14582096810068967;0.12560906178274356;0.8442580954930188;0.11617879006255792;0.8020985085884669;21.02004837796375;0.8389248542450581;0.015510396680434614;0.015589875779246096;0.829358257356545;1.0006365356322415;0.15094446526712418;1.304459781774497
78.272473;0.14581497951845626;0.1256026756412162;0.8444229979326331;0.11620701276409237;0.8020857237421447;21.02174168575174;0.8390471444971921;0.015510754877151494;0.01558688820011905;0.8293136324392882;1.0006401093853718;0.1509119576299763;1.304595199195003
78.282473;0.14580903887788632;0.12559603613788256;0.844596883811999;0.11623573959497815;0.8020742270479062;21.023417433955032;0.8391690130133971;0.015511182722207981;0.015583860987885848;0.8292729282602352;1.0006451327051897;0.15087954199852802;1.3047192381719106
78.292473;0.145803149502108;0.12558909862996379;0.8447798096850424;0.11626491731802094;0.802064582868117;21.025070067799923;0.8392900934728214;0.015511675922804563;0.015580806150189459;0.8292367003201286;1.0006514913350932;0.1508472867104352;1.3048323046537011
78.302473;0.14579729425935833;0.12558182195211592;0.8449717166228141;0.1162945090261846;0.8020572078360296;21.02669306615831;0.8394099078343101;0.015512230730217983;0.015577736876841544;0.8292053101261876;1.0006590294241122;0.15081527131006126;1.304934571087057
78.312473;0.14579144099720004;0.1255741709527803;0.8451724394077781;0.11632450028826995;0.8020523560671085;21.02828002687127;0.8395279194891461;0.015512844426226352;0.015574667353431342;0.8291788792950506;1.0006675856512162;0.15078357501571876;1.3050260288394073
78.322473;0.1457855533828789;0.12556611688998015;0.8453817188156039;0.11635488915822112;0.8020502095275055;21.029824878794297;0.8396435933729324;0.015513514898378844;0.015571612051845202;0.8291573471504835;1.0006770113496832;0.15075227250088838;1.3051066157369993
78.332473;0.14577959765705592;0.1255576411126894;0.845599188238068;0.11638566884191578;0.8020509545525887;21.03132214558782;0.8397563632025801;0.015514239605211665;0.015568584873887048;0.8291405335515677;1.0006871489430795;0.15072143786924755;1.3051762403857712
78.342473;0.1457735468998743;0.12554874034443952;0.8458243679410775;0.11641682012229214;0.8020547544303914;21.032766605530743;0.8398655528894526;0.015515015300137056;0.015565598767307516;0.8291282276796854;1.0006978274991398;0.1506911360576153;1.305234724260438
78.352473;0.14576738794904434;0.1255394202772728;0.8460567126413409;0.11644831164370076;0.8020616665952232;21.034151595404072;0.8399703903546424;0.015515838491492486;0.01556266539228741;0.8291202822552085;1.0007088651406306;0.15066140818742255;1.305281785858897
78.362473;0.1457611252157982;0.12552968524814695;0.8462957193241909;0.11648009880208814;0.8020716139710725;21.035467092438886;0.8400701127498228;0.01551670573938574;0.01555979443647697;0.8291166237284737;1.0007200646891286;0.1506322670941293;1.305317080979322
78.372473;0.14575477842340517;0.1255195446174607;0.8465409976546893;0.11651212658776361;0.8020844186265429;21.036700223344916;0.8401640599500345;0.01551761354116345;0.015556993260705879;0.8291172124109921;1.0007311941670674;0.1506037008016607;1.3053402946760317
78.382473;0.14574837656418632;0.12550902434483788;0.8467922392875906;0.11654434478295546;0.8020998200106694;21.03783873536129;0.8402517129704209;0.015518558019947703;0.0155542674932155;0.8291220453409043;1.0007419557096806;0.15057567437273553;1.3053512729697174
78.392473;0.14574194730121476;0.12549816212162032;0.8470491578448307;0.11657672170481712;0.8021174674509748;21.038874022829926;0.8403326589647321;0.01551953434548565;0.015551622206081557;0.8291311700249595;1.0007520265233947;0.1505481314281186;1.3053500771741382
78.402473;0.1457355102200655;0.1254869996372492;0.8473114374419539;0.11660924056059983;0.8021369233118144;21.03980127625188;0.8404065276645557;0.015520536877292183;0.01554906314863491;0.8291446309520123;1.0007611559351293;0.15052100444725483;1.3053368965162522
78.412473;0.14572907819088676;0.1254755859382971;0.8475786851681124;0.11664188528209324;0.8021576761397509;21.040617857526154;0.8404729922349509;0.015521560982997451;0.015546597653085938;0.8291623831137667;1.0007691994004;0.15049423328292333;1.3053118757434927
78.422473;0.14572265851536131;0.12546397781261429;0.8478504362140019;0.11667463001995394;0.8021791587370688;21.041321522837325;0.8405318079872548;0.015522604123250256;0.015544234671514907;0.8291842583165185;1.0007761183285497;0.1504677776697146;1.3052749995267674
78.432473;0.14571625274990202;0.12545223049214144;0.8481262470209716;0.11670743681900902;0.8022007899988366;21.041909759694562;0.8405828234335795;0.015523664165359084;0.015541983896729509;0.8292099953258424;1.0007820246287025;0.15044161449851404;1.3052261610962792
78.442473;0.14570985787326687;0.1254403900124958;0.8484058152736719;0.11674025544311513;0.8022220576918964;21.042380634514817;0.840625977251024;0.01552473732154177;0.015539854419925562;0.8292392939295716;1.0007872014112198;0.15041573461171004;1.305165339473226
78.452473;0.14570347258637711;0.1254284959363279;0.8486889943357636;0.11677302584954002;0.8022425989848367;21.04273381380925;0.8406612879147556;0.01552581766705738;0.015537853381798963;0.8292718527186812;1.0007920417968408;0.15039014835978062;1.305092710580148
78.462473;0.14569711068237226;0.12541658938244882;0.8489756949521451;0.1168056867691045;0.8022621998550643;21.042970842858654;0.84068881131903;0.01552689783203301;0.015535985445029944;0.8293073701509732;1.0007969544651913;0.15036488488998634;1.305008639253066
