time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
78.472473;0.1456908137993809;0.1254047127021074;0.8492658416294022;0.11683818418346388;0.8022807334937783;21.043094725901966;0.8407085850645087;0.015527970838838593;0.015534253735612168;0.8293455292250955;1.000802275679654;0.15033998424524017;1.3049136149519571
78.482473;0.14568465615742174;0.12539289874062132;0.8495594223236144;0.11687047678634951;0.8022981243857016;21.04310863411493;0.8407206022074789;0.01552903216265673;0.015532661032110998;0.8293859827196914;1.000808241697385;0.15031549324613216;1.3048082508820082
78.492473;0.1456787376860956;0.12538116654385076;0.8498564916093533;0.11690254081954717;0.8023143486507067;21.043014659616613;0.8407248034741831;0.015530080381225487;0.0155312095916433;0.8294283391158691;1.0008150358359158;0.15029146288557566;1.304693375317987
78.502473;0.1456731721017154;0.12536953788816826;0.8501570904550653;0.11693437608347014;0.8023294330470537;21.042813924230398;0.8407210884767743;0.015531116324724982;0.015529900577006726;0.8294721716769183;1.000822807518209;0.15026794028909055;1.304570054102528
78.512473;0.14566808341016696;0.1253580574157101;0.8504611812246797;0.11696601066900249;0.8023434459974251;21.042507176014404;0.8407094001503642;0.01553214160788933;0.015528734380789376;0.829517049809712;1.000831633915934;0.15024495685867836;1.3044394628450366
78.522473;0.14566360301825756;0.12534678487115058;0.8507686691310191;0.11699749715355426;0.8023564651095659;21.04209450717258;0.8406898330305997;0.015533157675740369;0.015527711323508156;0.8295625449228287;1.0008414877012026;0.15022252568903874;1.3043027042462203
78.532473;0.14565985128027994;0.12533576805334137;0.851079469467428;0.11702889969592677;0.8023685058837967;21.041574712133784;0.8406626298530696;0.015534166013442081;0.015526832426627033;0.829608205670916;1.000852208125251;0.15020065031568086;1.304160679060098
78.542473;0.14565691564703018;0.12532503012317445;0.8513935305164292;0.1170602784153207;0.8023795027594436;21.040945432202143;0.8406280814802712;0.015535168265997507;0.015526100240531127;0.8296535587636394;1.0008634789817967;0.15017933002974412;1.3040141018790252
78.552473;0.14565484636736498;0.12531457427834244;0.8517107920608251;0.11709167499557444;0.8023894084104367;21.040203997023447;0.8405864794653349;0.015536165231976403;0.015525519151564882;0.8296981700115142;1.000874882065876;0.15015855649417437;1.3038635913646317
78.562473;0.14565366639163102;0.12530439157190787;0.8520311294928894;0.11712310728992442;0.8023982732471999;21.03934862618238;0.8405381627650393;0.015537156278891745;0.015525094929797777;0.8297417247607898;1.0008860217236324;0.15013830964243793;1.3037096867249065
78.572473;0.14565337828241118;0.12529447065959834;0.8523543546592756;0.11715458035540778;0.802406192787486;21.038379559114652;0.8404835539994024;0.015538139993044299;0.015524833753583192;0.8297840623930716;1.0008966250913076;0.15011856269896734;1.3035528333893647
78.582473;0.14565396215406515;0.12528481104174466;0.8526803021278697;0.11718610048583768;0.8024132250326496;21.037298986087396;0.840423146122325;0.0155391146042156;0.015524741013532161;0.8298251598373425;1.000906544597312;0.1500992968803395;1.3033934107409362
78.592473;0.14565537329261827;0.12527543358792925;0.8530089124235997;0.11721767024550633;0.802419388554321;21.036110308500866;0.8403575136456176;0.015540077761941076;0.01552482017758643;0.8298650574190618;1.0009156607585044;0.15008051186529897;1.3032317967365286
78.602473;0.14565754896930613;0.1252663775530519;0.8533401922662366;0.11724926464143279;0.8024246966414489;21.03481751049894;0.8402873662654597;0.015541026416591084;0.015525071617274353;0.8299037511219383;1.0009237998310123;0.15006222440842854;1.3030684545330813
78.612473;0.14566042433565768;0.12525768223908604;0.8536740638918439;0.11728081574163467;0.8024291523000493;21.03342389699715;0.8402135486559623;0.01554195661361461;0.015525491663967595;0.8299411842176141;1.0009307840284956;0.1500444670225115;1.3029039554395223
78.622473;0.1456639478187833;0.12524937227691138;0.8540102568136504;0.1173122256414754;0.8024327543352048;21.031931824866984;0.8401368999343419;0.015542863284679952;0.01552607328146843;0.8299773377546318;1.0009365098440952;0.15002729128045542;1.3027389111863754
78.632473;0.14566808782468885;0.1252414606952879;0.8543483604373522;0.11734339129056262;0.8024355449221936;21.030345203985004;0.8400580663188376;0.015543741026900064;0.015526808485007842;0.8300122716664233;1.0009409148844284;0.1500107607770665;1.3025738935562121
78.642473;0.14567282823749902;0.1252339541105964;0.8546879385592446;0.11737422134209366;0.8024376036942473;21.028671124852448;0.8399774357563295;0.015544585114137581;0.015527690419859895;0.8300461095880297;1.0009439317439326;0.14999493422857055;1.3024093057467765
78.652473;0.14567815461911532;0.12522685313559917;0.8550285451914574;0.1174046445664646;0.8024389918141244;21.026917855791226;0.8398951913091627;0.015545391412973895;0.01552871358771644;0.8300790343331436;1.0009455300833394;0.14997985490447618;1.3022452427830788
78.662473;0.14568403912861624;0.12522016398023933;0.8553697147820055;0.11743461161036917;0.8024397386622959;21.02509278593572;0.8398113650084637;0.015546156037789064;0.015529872334485769;0.8301112763124415;1.0009457523645107;0.14996554759220124;1.302081562773707
78.672473;0.14569043552710445;0.12521391122511027;0.8557110361330739;0.11746409232807022;0.8024398491237329;21.023202811409035;0.8397258466906402;0.015546875516775959;0.015531158544026135;0.8301430807923859;1.0009446544901788;0.1499520233532514;1.301918150423058
78.682473;0.1456972864448949;0.1252081324984706;0.8560522121151019;0.11749307037005943;0.8024392843499683;21.021255507632347;0.8396383937961074;0.01554754734530034;0.015532560432544192;0.8301746949206775;1.000942218579177;0.1499392912861425;1.3017551343495275
78.692473;0.14570453020674057;0.12520286627179913;0.8563930585820132;0.11752153811404036;0.8024379663933952;21.019259880777017;0.8395486794274574;0.01554817105398483;0.015534064009755919;0.8302063545592467;1.0009383548030255;0.14992735923627468;1.3015929244458653
78.702473;0.1457121023039538;0.12519814184494132;0.856733503245714;0.11754949719396766;0.8024358242772826;21.017226412078337;0.8394563707551496;0.015548749067317414;0.01553565584771607;0.8302382093785803;1.0009329833502436;0.1499162233198253;1.3014320692415786
78.712473;0.14571994039359346;0.1251939662895015;0.8570735450718168;0.11757695867511078;0.8024328049399242;21.01516620276527;0.839361192360831;0.015549286527940236;0.015537324243592048;0.8302702534499992;1.0009261097684727;0.14990587181254658;1.301273087216717
78.722473;0.14572799113575846;0.12519031469004943;0.8574131339511859;0.117603934732218;0.8024288361190627;21.013090189750443;0.8392629225402541;0.015549790508310454;0.015539058349926927;0.8303023514050574;1.0009178653517772;0.14989630015597993;1.3011164010902516
78.732473;0.14573620993496755;0.12518713494850983;0.8577520639796796;0.11763042700902183;0.8024238015440452;21.011009261970592;0.8391613772660635;0.015550269010199007;0.015540847272692893;0.8303343352604089;1.0009084893738123;0.14988751064379713;1.300962311356059
78.742473;0.1457445583857905;0.12518436254836737;0.8580899927119524;0.11765641892682768;0.8024175472187497;21.008933669720925;0.8390564527805345;0.015550730184036118;0.015542680199486928;0.8303661004548241;1.0008982802935091;0.14987950337010933;1.300810987946847
78.752473;0.14575300617587475;0.12518193027609895;0.8584265363578018;0.11768187283229348;0.8024098902393185;21.006871005397603;0.8389481531471904;0.015551182073610984;0.015544546863927793;0.8303976207314695;1.0008876062236292;0.14987227746691004;1.300662536608508
78.762473;0.14576153151964052;0.1251797700732805;0.8587612891531886;0.11770673209121295;0.8024006172728809;21.00482589525808;0.8388365707352413;0.01555163160114322;0.015546438013755865;0.830428904777044;1.0008769084793687;0.14986583403014042;1.3005170883880715
78.772473;0.14577011632326345;0.1251778165298526;0.859093778027952;0.11773092701640477;0.8023895077923273;21.00280205055456;0.8387218709711307;0.01555208287263164;0.015548346452888427;0.8304600052703633;1.000866580156881;0.14986017249143535;1.3003748564226074
78.782473;0.14577874331873344;0.12517601410129406;0.859423486013515;0.1177543844979807;0.8023763794032273;21.00080338195959;0.8386042600584317;0.015552537387747584;0.01555026829200727;0.8304910638019235;1.0008568222805643;0.14985529251431137;1.3002361857540694
78.792473;0.14578740032750095;0.12517432146300073;0.8597499173728069;0.11777703655424814;0.8023611273046288;20.99883416554106;0.838483938971284;0.015552996182003788;0.01555220293128239;0.8305223265230165;1.0008476405661562;0.14985120523782555;1.3001015518276153
78.802473;0.14579608136326683;0.12517270664551075;0.860072599800991;0.11779881650720087;0.8023437863972742;20.996899426493083;0.8383610684287734;0.015553461118532579;0.015554151330657472;0.8305541431183279;1.0008389431036917;0.1498479379066392;1.2999714221416367
78.812473;0.14580477375138007;0.12517113827258006;0.8603910637219525;0.11781965219188109;0.8023245837380598;20.99500445539056;0.838235735667842;0.01555393434118963;0.015556113474634231;0.8305869267926546;1.0008305935060544;0.14984552602627338;1.299846039837124
78.822473;0.1458134449979129;0.12516958689345373;0.8607048577883066;0.11783947409934528;0.8023038795857038;20.993154410976622;0.8381079623449903;0.015554417343328837;0.015558086538826947;0.8306210777560377;1.0008223913716774;0.14984400927919003;1.2997253483199194
78.832473;0.14582204849250271;0.12516803047118988;0.861013576623832;0.11785823067007237;0.8022820151186524;20.991354958663084;0.8379777413351133;0.015554910759934797;0.015560065129771124;0.8306569541326271;1.0008140592240815;0.1498434413335503;1.2996091622130759
78.842473;0.14583053605705076;0.12516644714018949;0.8613168915897388;0.11787589414791677;0.8022591812287369;20.989612031619195;0.837845013135547;0.015555414498683086;0.015562042709739581;0.830694888219997;1.0008052748802947;0.14984390242068574;1.299497310882461
78.852473;0.14583885607224764;0.12516480099818653;0.8616145813404607;0.11789245114470652;0.802235367817735;20.987930621300467;0.8377096195374083;0.015555927830529928;0.015564012645939757;0.8307351715759843;1.0007957266019436;0.14984549578852233;1.2993895586435504
78.862473;0.1458469447109748;0.12516303877153798;0.8619065163439908;0.11790788544730908;0.8022103919692516;20.986313963916846;0.8375713437567667;0.015556449584573495;0.015565969321629914;0.8307780114492215;1.0007851547109055;0.14984832492395742;1.2992855483477361
78.872473;0.14585472726634108;0.12516109621446578;0.8621925844534327;0.11792217248150204;0.8021839737741904;20.984762965846148;0.8374299962304557;0.015556978051129591;0.015567909351252334;0.8308235334234432;1.0007733470084297;0.1498524754362508;1.2991848726543669
78.882473;0.1458621294371248;0.1251589041170148;0.8624726216674933;0.11793529645961584;0.802155822479473;20.983276533865556;0.8372854560630667;0.015557510167772785;0.015569831688044638;0.8308718306820512;1.00076010695661;0.14985801732844328;1.2990870584095837
78.892473;0.14586908454859446;0.12515639627301745;0.862746403298074;0.11794727162949994;0.8021257124980511;20.981852955796242;0.8371376662411415;0.015558041006316518;0.015571736763449317;0.8309229552306262;1.0007452509013874;0.14986500771376046;1.2989914574419352
78.902473;0.14587552648214877;0.12515351687394197;0.863013672110096;0.11795814152403314;0.8020935231325877;20.9804902942334;0.8369865702280478;0.015558564467912638;0.015573626094367073;0.830976846080642;1.0007286278546046;0.14987347800155645;1.298897250715352
78.912473;0.14588137973406753;0.12515021947247992;0.8632741313066957;0.117967964563485;0.8020592201764316;20.97918574844401;0.8368320271920879;0.015559073922210934;0.01557550199813308;0.831033337202518;1.0007100977714287;0.1498834239530895;1.2988035783034197
78.922473;0.14588656129388172;0.12514646027739285;0.8635274029744796;0.11797680529014234;0.8020227900504072;20.977935775072247;0.8366738187977704;0.01555956204647915;0.015577366260968726;0.8310922722142704;1.0006894794367036;0.14989481598790044;1.2987096271949032
78.932473;0.14589098788562477;0.12514219655265246;0.8637730528279869;0.11798472692617056;0.8019841771737152;20.9767365075742;0.8365117184072304;0.015560021074145636;0.015579219249802923;0.8311535794986565;1.0006665233954966;0.14990761140959685;1.2986146294745513
78.942473;0.14589457881660117;0.12513739791750955;0.8640107075338019;0.11799178433843778;0.8019432820539071;20.97558291278592;0.8363455089552736;0.015560443431697686;0.01558106052331454;0.8312172216165838;1.000640888460845;0.14992174868929267;1.298517860840054
78.952473;0.1458972562464877;0.1251320548027575;0.8642401453985543;0.11799802684586796;0.8019000119038716;20.974467943939533;0.8361749830170595;0.015560821700927726;0.015582889632250031;0.8312830897915556;1.0006121350383004;0.14993714214463968;1.2984186939061266
78.962473;0.1458989427630645;0.12512616763658818;0.8644612606149051;0.1180035083107943;0.8018543368405455;20.973383272194113;0.836000013842793;0.015561148532260191;0.015584706716350266;0.8313509786478365;1.0005797845247772;0.1499536925606583;1.298316636015254
78.972473;0.14589955648467656;0.12511973390301595;0.8646739612941781;0.11800829405631262;0.8018063073478046;20.972320086167276;0.8358206420271403;0.015561417726746695;0.01558651321588509;0.8314206816003354;1.000543382838768;0.14997129622346106;1.2982112518666573
78.982473;0.14589901345422326;0.12511275330440538;0.8648781203449167;0.11801245726499936;0.8017560092983421;20.97126890533866;0.8356370743364304;0.015561625867322319;0.015588312248153584;0.831492106725809;1.0005025058995913;0.14998984653298156;1.2981020728282302
78.992473;0.1458972405238435;0.1251052398979443;0.8650736041750606;0.11801606697035814;0.8017035080339;20.97021935748614;0.8354496089264186;0.015561772551978336;0.015590108686437409;0.8315653046290905;1.0004567325893556;0.15000924159842416;1.2979886484888645
79.002473;0.1458941874575568;0.125097220538983;0.8652603297228845;0.1180191739809483;0.8016488469910134;20.96916079765288;0.8352585763144406;0.015561858822398657;0.015591909276300796;0.8316403674810848;1.0004056466677194;0.1500293969396772;1.2978706500401982
79.012473;0.14588982385242003;0.12508872725066808;0.8654382743632109;0.11802180128185795;0.801592083747959;20.968083697800047;0.8350643389589699;0.015561885432679001;0.015593721787226613;0.8317172837569;1.0003489336272975;0.15005025226539032;1.2977478771305468
79.022473;0.14588412124840391;0.12507979921568096;0.8656074117918584;0.11802395096471197;0.8015332757110123;20.966981210370438;0.8348673262015175;0.015561852187846741;0.015595553046716218;0.8317959102041388;1.0002865166874957;0.15007176389901822;1.297620156818963
79.032473;0.14587704263475068;0.1250704873841882;0.8657676554977711;0.11802562051009399;0.8014724011032489;20.96584990773978;0.8346680662748586;0.015561758408844275;0.015597407829678006;0.8318760361797711;1.0002185688170167;0.15009388896319228;1.2974872172461116
79.042473;0.1458685522239775;0.12506085179721413;0.8659188626649871;0.11802680632388486;0.801409370134208;20.964688385802695;0.8344671725134469;0.015561603686613034;0.015599289045994167;0.8319574197071843;1.0001453534658342;0.15011657729761582;1.2973486371241623
79.052473;0.14585863377770064;0.12505095110912673;0.8660608461233613;0.1180274996593637;0.801344176951679;20.963494827573072;0.8342653111046223;0.015561387726000724;0.01560119798001145;0.8320398483899993;1.0000670468345845;0.15013977136076578;1.2972039213625401
79.062473;0.14584729958825893;0.1250408309920824;0.8661933932139023;0.11802769064248214;0.8012769739192216;20.96226615804292;0.8340632145342792;0.015561109398349501;0.015603134615050748;0.8321232490565481;0.999983718188458;0.15016341017190235;1.2970526963021805
79.072473;0.14583458207166253;0.12503052046676086;0.8663163543167285;0.11802737699444518;0.8012079584758871;20.960999077024255;0.8338616575511095;0.015560766288991787;0.015605098558803241;0.8322077366531496;0.9998954082516238;0.15018743881704646;1.2968948811698633
79.082473;0.14582052040366097;0.12502003204575052;0.8664297288676359;0.11802656645850089;0.8011372668570229;20.95969159235784;0.8336613307352739;0.015560355312697739;0.015607089967282725;0.8322935857185396;0.9998021196335378;0.15021181375473702;1.2967306876822298
79.092473;0.14580515325955634;0.1250093593116741;0.8665336163375188;0.11802527007946015;0.8010650085000244;20.95834365041491;0.8334627465975291;0.015559873856207072;0.015609109705996561;0.832381174955592;0.99970374324067;0.15023649406654999;1.2965605484013218
79.102473;0.14578851617297406;0.12499848294566421;0.8666281123969991;0.1180234946062283;0.8009913051263972;20.95695644321933;0.8332662689549709;0.015559320649236442;0.015611158890958604;0.8324709459888786;0.9996000827540474;0.1502614325895496;1.296385073286028
79.112473;0.14577064858655472;0.12498739352302224;0.8667133066753924;0.11802124378621268;0.8009162438471003;20.955531557583615;0.8330722266399774;0.015558696065973132;0.0156132384156786;0.8325633908083468;0.9994909762234412;0.15028658253975422;1.2962049273042762
79.122473;0.14575160646928637;0.12497611274120812;0.8667893363754194;0.1180185283240575;0.8008398480959548;20.95407096272756;0.8328810502511792;0.015558002245912587;0.015615348533484109;0.8326589668919918;0.9993763884478666;0.15031190311450396;1.296020663974623
79.132473;0.14573146541773116;0.12496469235726196;0.8668563957421533;0.11801537266866097;0.8007621065942406;20.952577181731986;0.8326933413598839;0.015557243599681189;0.015617488173955257;0.8327579424488868;0.9992564355158918;0.15033735097620923;1.2958327384653667
79.142473;0.14571032023465788;0.12495319816907681;0.8669146997095605;0.11801180827255053;0.8006830060089395;20.951052422895668;0.8325098292899461;0.015556427141310534;0.015619654227480177;0.8328603548479401;0.9991313247100154;0.15036287700587284;1.2956416895178238
79.152473;0.1456882878699254;0.12494169631342254;0.8669644270096771;0.11800786098693093;0.8006025463180992;20.94949740656991;0.8323312655969075;0.01555556112595335;0.01562184133224062;0.8329661031637735;0.9990012177614371;0.15038843689568646;1.2954482784795207
79.162473;0.14566549936576695;0.12493024743808742;0.8670056864963314;0.1180035463434359;0.8005207203820256;20.94791163495892;0.8321583100846327;0.015554653213668107;0.01562404256497498;0.8330750426781383;0.998866167459742;0.15041399958635343;1.295253483830018
79.172473;0.14564208388874883;0.12491890589563728;0.8670385348944878;0.11799886866136987;0.800437472654219;20.94629453216103;0.8319914460418415;0.015553710613112184;0.01562625105104683;0.8331870058876841;0.9987261859906991;0.15043954173263077;1.295058369323671
79.182473;0.1456181659604875;0.12490771805772145;0.8670630103723871;0.11799381551108516;0.8003526922189744;20.944645906271365;0.8318310065547441;0.015552740732812893;0.01562846107265561;0.8333017724310666;0.9985813306104189;0.15046503255880525;1.2948639394617256
79.192473;0.1455938704468866;0.12489672024215588;0.8670791298531754;0.11798835574568732;0.8002662332211208;20.942966245049952;0.8316773023537987;0.015551751086457469;0.015630667282954876;0.8334190715393063;0.9984317391771288;0.15049042546731173;1.294671078263436
79.202473;0.145569317803731;0.12488593716040658;0.8670868782480746;0.11798244835146304;0.8001779366903368;20.9412580557625;0.8315306680767457;0.015550749777152399;0.015632863254719565;0.83353862227685;0.9982776199100077;0.15051566097058913;1.294480498758294
79.212473;0.14554461484780232;0.12487537750948592;0.8670862605206834;0.11797605604571192;0.8000876747922502;20.9395270451888;0.8313913838239466;0.015549745704805844;0.01563504097896852;0.8336601370695826;0.9981192207964632;0.15054067244019678;1.2942927007113754
79.222473;0.1455198514564479;0.1248650319023652;0.8670773780636242;0.11796915624872943;0.799995407654609;20.937781072881428;0.8312596326457927;0.015548747213012953;0.015637190950473206;0.8337832759926742;0.9979568219077555;0.15056539524407803;1.2941080934558737
79.232473;0.14549510528219725;0.12485487801690173;0.867060461986533;0.11796174582743153;0.7999011800634055;20.936028151595213;0.8311355485429263;0.015547760254464839;0.015639302223120835;0.8339076209120929;0.9977907720273116;0.15058977758601155;1.2939272117843525
79.242473;0.14547045348148283;0.12484488905447852;0.8670358503041763;0.11795384303300926;0.7998050511351339;20.934276252005592;0.8310192711714253;0.015546787359077824;0.01564136267589209;0.8340327158625999;0.9976215010136361;0.15061378156465102;1.2937507818174867
79.252473;0.14544598049882568;0.124835041044036;0.867003920812308;0.11794549146430502;0.7997070379970808;20.932533961683767;0.8309109241419054;0.01554582803903442;0.015643359731535845;0.8341581470794547;0.997449459507491;0.15063737298011506;1.293579656573779
79.262473;0.1454217768410957;0.12482531445406361;0.8669650646206394;0.11793676212770889;0.7996070826912182;20.930809884380437;0.830810542090516;0.015544880572685339;0.015645280828176213;0.8342836145861318;0.9972750711389309;0.15066051367699546;1.2934147345603428
79.272473;0.14539793478649388;0.12481568978661403;0.8669197230886517;0.11792774459609841;0.799505021694297;20.929112281634794;0.8307180680775134;0.015543944220125599;0.015647113235006015;0.834408954890808;0.9970987154945136;0.15068316275981544;1.293256843544131
79.282473;0.14537453801872283;0.12480614777055887;0.8668684151107724;0.11791852717466433;0.7994005806087372;20.927449886084858;0.8306334274335556;0.015543020723820552;0.015648844518060742;0.8345340812872752;0.9969206949953898;0.15070527814569806;1.2931066651491443
79.292473;0.1453516497383164;0.12479667877041378;0.8668117573278037;0.11790918006187531;0.7992933814202455;20.925831999388837;0.8305565861600221;0.015542114404154022;0.015650464144701382;0.8346588524803628;0.996741243661609;0.15072681567687463;1.2929648170223966
79.302473;0.14532931154791098;0.12478728829076342;0.8667504586451672;0.11789975330446784;0.7991829670846496;20.924268082499143;0.8304875675168623;0.015541230922380049;0.015651964482115834;0.8347829666332142;0.9965605933906055;0.15074772543269993;1.2928319816145162
79.312473;0.1453075484392836;0.1247779918983367;0.8666852440304478;0.11789028663964772;0.7990688707408727;20.92276830080736;0.8304264322025716;0.015540375215302642;0.0156533403535594;0.8349059819599695;0.9963789919605576;0.15076794496786275;1.2927088855879885
79.322473;0.14528637138740383;0.12476880730523186;0.8666167784478488;0.11788081743694387;0.7989507001087146;20.92134388203404;0.8303732169130955;0.015539549388415508;0.015654588108060932;0.8350274533190113;0.9961966389834614;0.15078739948929282;1.292596199217157
79.332473;0.14526577309204697;0.12475974727591746;0.8665456411339557;0.11787138257769793;0.7988281956827016;20.9200059672345;0.8303278698173683;0.015538751757632037;0.01565570480480741;0.8351470694663575;0.9960136440326974;0.1508060084633564;1.29249455439282
79.342473;0.145245721503822;0.1247508134282769;0.8664723214703863;0.1178620226083636;0.7987012466857748;20.918764423958304;0.8302902529993375;0.01553797750295202;0.015656687670906548;0.835264662971804;0.9958300477272467;0.15082369047030608;1.292404622427683
79.352473;0.14522616900501742;0.12474199472102321;0.8663972271156267;0.1178527845428079;0.7985698727309167;20.917627930374508;0.8302601507896445;0.015537219828048779;0.015657534018218608;0.8353801008863028;0.9956458412040706;0.15084036908972395;1.2923271004859356
79.362473;0.14520707274832084;0.12473327481108049;0.866320686798677;0.1178437183801916;0.7984341792076315;20.91660440963825;0.8302372284599705;0.01553647047083605;0.015658241459736405;0.835493188762225;0.9954609797818893;0.15085597954121596;1.2922626495464604
79.372473;0.1451884018878305;0.12472464480686696;0.8662429367468253;0.11783487444639984;0.7982942832574442;20.915701388296515;0.8302210623556673;0.015535719861524725;0.015658808073261386;0.8356036700502574;0.9952754341171058;0.15087047433434564;1.292211820335527
79.382473;0.14517013263786344;0.12471610789607866;0.866164126982178;0.1178262996116551;0.7981502380657397;20.91492623376604;0.8302112025769619;0.015534957501887681;0.015659232493026053;0.8357113062721263;0.9950892614609116;0.15088383337657943;1.292174923607328
79.392473;0.14515224549110856;0.12470767180327119;0.8660843597229091;0.11781802765419062;0.7980019961032018;20.914285604122426;0.8302071190665193;0.015534172602575278;0.015659514501240115;0.8358159450513593;0.9949026128578663;0.1508960735375903;1.2921519538627144
79.402473;0.1451347214120528;0.12469934561982979;0.8660037167873755;0.1178100757376883;0.7978494246618113;20.913784748996786;0.8302081473758093;0.015533355298266315;0.01565965608500636;0.8359174696833853;0.9947156611556179;0.15090723827516347;1.2921426875950448
79.412473;0.14511753144524817;0.12469114564859807;0.8659222551516188;0.11780245374023841;0.7976923455443541;20.913427573204697;0.8302135759322511;0.015532498160367135;0.015659661647722846;0.8360156650077629;0.9945285220499255;0.15091737326989066;1.2921468267458984
79.422473;0.1451006316443368;0.12468309145964472;0.8658399981129923;0.11779517203611467;0.7975305667275684;20.913216835060858;0.8302227696165336;0.0155315966930947;0.01565953669872495;0.836110155079036;0.9943412115309217;0.1509265166791419;1.2921640257365001
79.432473;0.14508397851157256;0.12467519543325806;0.8657569482663184;0.11778824007341593;0.7973639118644454;20.913153564090027;0.8302351871058158;0.01553064842804471;0.015659285662326883;0.8362004681108183;0.9941536785618219;0.15093470208482654;1.2921938472445273
79.442473;0.14506755375699673;0.12466746643520299;0.8656731222638173;0.11778166352557184;0.7971922408997067;20.913235922707493;0.8302503248478375;0.015529652003964453;0.015658910356073738;0.8362861270882879;0.9939658821806605;0.15094195671781885;1.292235769010214
79.452473;0.14505137172436702;0.12465991807970309;0.8655885605304434;0.11777544139088243;0.7970154608858993;20.913458810408656;0.8302676973163974;0.015528607678145186;0.01565841105781924;0.8363666741864246;0.9937778119282201;0.1509482946831766;1.2922892474335492
79.462473;0.1450354656608903;0.12465256722284655;0.8655032763751681;0.11776956055542041;0.7968335566037007;20.913814541903076;0.8302868461097707;0.015527518327782128;0.01565778899466005;0.8364416626605561;0.9935894728731018;0.15095371238728877;1.2923537241105973
79.472473;0.14501986996924865;0.12464542780433499;0.8654172098188989;0.11776399167061607;0.7966466281252272;20.914293558300113;0.8303072942618137;0.01552638875048175;0.015657046874512824;0.8365106813821668;0.9934009185872825;0.150958193185178;1.292428522267275
79.482473;0.14500461263129205;0.1246385035321502;0.8653302385198871;0.11775868962597962;0.7964549133402369;20.914884745832545;0.8303284649659245;0.01552522351545806;0.0156561872881149;0.8365733677202449;0.9932123220535439;0.15096172079786996;1.292512730687288
79.492473;0.14498971968572047;0.12463178733624344;0.8652421828337147;0.1177535992831596;0.7962587849439816;20.915575875862704;0.8303496798623424;0.015524025733575447;0.015655210864525024;0.8366293769756401;0.9930240232591887;0.15096429470437633;1.2926052174209848
79.502473;0.14497522243107405;0.12462526887587067;0.8651527918301869;0.11774866629703702;0.7960586917735589;20.916354509944064;0.8303702435662647;0.015522797891798001;0.015654115225055134;0.8366783877974787;0.9928365100898849;0.15096593892978646;1.2927047676614782
79.512473;0.14496115560345185;0.12461893341458027;0.8650618107284171;0.11774384900197189;0.79585508689633;20.917208689093002;0.8303894954909469;0.01552154355944491;0.015652895526809155;0.836720169065689;0.9926503341391717;0.1509667000471045;1.292810187834916
79.522473;0.14494754931343523;0.12461275396528772;0.8649691187351146;0.11773911966609112;0.7956484258449451;20.918126854168445;0.8304067917941123;0.015520267927552815;0.015651545906693848;0.8367546230425545;0.9924660270904225;0.15096664401002163;1.2929203439177268
79.532473;0.14493442120103397;0.12460669508618974;0.8648747705679543;0.11773444870020298;0.7954391959347648;20.919097427798597;0.8304214828351874;0.015518976432782567;0.01565006019229711;0.8367817347693178;0.9922840988002818;0.15096585251425768;1.2930342291006534
79.542473;0.14492176929519848;0.12460072578855468;0.8647789132787428;0.11772979121489406;0.795227884904405;20.92010840804238;0.8304329360696632;0.015517673220502463;0.015648432794926403;0.8368014984642244;0.9921050818678683;0.15096440677095793;1.2931510309043746
79.552473;0.14490957979838995;0.12459482558021945;0.8646817244270638;0.11772509257059245;0.7950149171303683;20.921147525855755;0.8304406176332363;0.015516361014087954;0.015646660872421614;0.8368139314195534;0.9919294907340502;0.15096236975800517;1.293270116259072
79.562473;0.14489784188255914;0.12458898242917738;0.8645833965335972;0.11772029847026366;0.794800634919575;20.922203212326615;0.8304441948337915;0.015515041423482239;0.015644746059109184;0.8368190993692163;0.9917577329860732;0.1509597828449029;1.2933909822583727
79.572473;0.14488654039728724;0.12458319315598711;0.8644840826480715;0.11771535729466116;0.7945853329027348;20.92326514138019;0.830443565542231;0.015513715253320492;0.01564269441175163;0.8368170377206371;0.991590133181974;0.15095666452796735;1.2935132364486361
79.582473;0.14487564255415172;0.12457746748632904;0.8643838093026168;0.11771022027104436;0.7943693115355146;20.924324205765565;0.8304387866307956;0.01551238342987959;0.01564051471340692;0.8368076607472914;0.9914270520929358;0.15095300672438622;1.2936365824224287
79.592473;0.14486510169668104;0.12457182739539555;0.8642824483600051;0.11770484157239254;0.7941528969388965;20.92537346991772;0.8304299908809871;0.015511047561948573;0.015638216041162858;0.8367908161173756;0.9912689899383708;0.15094878158128347;1.2937607778878333
79.602473;0.1448548657887365;0.12456630265556846;0.8641798048068946;0.117699180069168;0.793936420684666;20.92640970733833;0.8304173610702242;0.015509709671611603;0.01563580636904046;0.836766452008711;0.9911166109742965;0.15094395186901105;1.2938855748870768
79.612473;0.14484488593682537;0.12456093270105985;0.8640757501558127;0.11769320790946167;0.7937202009894282;20.927434059677196;0.8304011312494414;0.015508372703348738;0.015633292855695945;0.8367346836344215;0.9909706789640829;0.1509384745061062;1.294010671961799
79.622473;0.1448351296270919;0.12455577236736566;0.86397026364377;0.11768691553882225;0.7935045192135128;20.92845110795218;0.8303815516979104;0.015507041625484996;0.015630682155754316;0.8366956721706343;0.9908319756372402;0.1509323042131031;1.2941356692190717
79.632473;0.14482558740736376;0.12455088894918517;0.8638633514424482;0.11768030126347996;0.7932895858889719;20.92946582028243;0.8303588012882328;0.01550572348277391;0.015627979914087792;0.8366494738665198;0.9907012692335323;0.15092539896018947;1.2942600092103216
79.642473;0.14481626218060534;0.12454635082326963;0.8637549681411155;0.11767335916997994;0.7930755359489564;20.930480477926864;0.8303328948783135;0.01550442648507407;0.01562519154236035;0.8365959899913593;0.9905793214096902;0.15091772473982903;1.2943829486681415
79.652473;0.14480715110267642;0.12454221583723336;0.8636450405439831;0.11766608258868383;0.7928624859086965;20.93149451222027;0.8303036632059713;0.015503158243852495;0.015622324492273732;0.8365350226751602;0.9904668854841452;0.15090926134097638;1.2945036406536654
79.662473;0.14479824054890128;0.12453852340514741;0.8635335550359181;0.11765847466973708;0.7926506259359725;20.93250589845241;0.8302708202649106;0.01550192385263382;0.015619388486718929;0.8364664044130685;0.990364660543632;0.15089999713479751;1.2946213480911517
79.672473;0.1447895162478377;0.12453529577214817;0.8634206378025419;0.11765054806276805;0.7924402553761729;20.93351182378548;0.8302340518145098;0.015500725821336922;0.01561639312533661;0.8363901153760912;0.990273204454306;0.150889911249773;1.2947356376880925
79.682473;0.14478097134114956;0.1245325456201603;0.8633065765846234;0.11764231643973257;0.7922317216518571;20.93450948157419;0.8301930804393306;0.015499565679420048;0.015613346338510956;0.8363063224919207;0.9901928797272433;0.1508789711073065;1.2948463886395316
79.692473;0.14477260602514022;0.12453027633072983;0.8631917720283718;0.11763379705001341;0.7920253502323032;20.935497889547744;0.8301476733143055;0.01549844498934952;0.015610254925261647;0.8362153559029569;0.9901239091381335;0.15086714376312116;1.294953684101713
79.702473;0.14476442799671171;0.12452847719307596;0.863076689276928;0.11762502367676834;0.791821439942958;20.936479294596047;0.8300976106381316;0.015497364949222554;0.0156071255944395;0.8361176382950911;0.99006647448432;0.15085439120217212;1.2950577169285635
79.712473;0.14475645238688514;0.12452712668086534;0.8629618362999574;0.11761604644694923;0.7916202805286463;20.937458705175906;0.8300427270370725;0.015496325904519777;0.015603965287740329;0.8360136031083358;0.9900207558136485;0.15084065361552018;1.2951587666150757
79.722473;0.14474869134658452;0.12452620012836546;0.8628477434040003;0.11760691728556924;0.7914221409730238;20.93844193890828;0.8299830071514067;0.015495327087186825;0.015600780229860728;0.8359036623641491;0.9899869196605031;0.1508258470483655;1.2952572695953626
79.732473;0.14474114472757615;0.1245256731393424;0.8627349615377191;0.11759767970442431;0.7912272207829467;20.939433669615525;0.8299186108493947;0.015494366037867085;0.015597574417516408;0.8357882275655798;0.9899651005453608;0.15080988021049288;1.2953538620778933
79.742473;0.14473380450057957;0.12452552383935642;0.862624045183582;0.11758836658196307;0.7910355804785374;20.940437142136375;0.8298498724702065;0.015493439064154608;0.015594349439126291;0.8356677480223611;0.9899554197931822;0.15079266588773682;1.2954492645521836
79.752473;0.14472666135507029;0.12452573803970576;0.8625154770431466;0.11757900298134155;0.790847106352558;20.94145536612169;0.8297773529774437;0.01549254274945374;0.015591105994433758;0.8355427192569085;0.9899580048594026;0.1507741191459786;1.2955440769710878
79.762473;0.14471970826609143;0.12452631551890357;0.8624096101921062;0.11756961142120309;0.79066155823856;20.942491275531612;0.8297018351948543;0.015491673914198733;0.015587845439386124;0.8354136701059937;0.9899729023651735;0.15075416444101955;1.2956386409993086
79.772473;0.14471294190680445;0.12452727337418039;0.8623066942155799;0.1175602151213284;0.7904786869334888;20.943546010048685;0.8296241874361221;0.015490828357652956;0.015584570502894428;0.8352811874165031;0.9899999394018667;0.15073275214809156;1.2957330478759
79.782473;0.14470635508845242;0.12452864581368076;0.8622069192756834;0.11755083744114034;0.7902983392872812;20.94461747640507;0.8295452174704666;0.01549000148110317;0.015581285547194705;0.8351459337578588;0.9900387120203918;0.15070987157639235;1.2958271903989944
79.792473;0.14469993111849683;0.12453048162439005;0.8621104118565264;0.11754150009500676;0.7901204670864655;20.94570045290078;0.8294655944578104;0.015489190694762874;0.015577995830066547;0.8350086095699595;0.9900887479660246;0.150685553882845;1.2959207557609729
79.802473;0.14469365348615323;0.12453283633758501;0.8620172211296273;0.11753222482809218;0.7899450547041873;20.94678750701123;0.8293858135594656;0.015488396814409036;0.015574705708958449;0.8348699237365211;0.9901496733370894;0.15065985937437648;1.2960132933729147
79.812473;0.14468751339134583;0.12453575959361722;0.8619273448934365;0.11752303603864256;0.7897720624777699;20.947870536093546;0.8293062315020583;0.015487623747619134;0.015571417649531473;0.834730593753012;0.9902212084557548;0.1506328660754955;1.2961044240857882
79.822473;0.1446815014643482;0.12453929261402037;0.8618407801073887;0.11751395898046668;0.7896014261305738;20.94894279655569;0.8292271539486085;0.015486877600522492;0.01556813285714036;0.8345913598323434;0.9903030533580345;0.15060467402167438;1.2961939770585935
79.832473;0.14467560187520376;0.12454348648987815;0.8617575485111284;0.11750501634891647;0.7894330667182431;20.950000315395837;0.829148840545449;0.015486165775290535;0.015564852370521498;0.8344530239176895;0.9903947842119346;0.15057541212291412;1.2962819551822948
79.842473;0.14466980011750297;0.12454841564879679;0.8616777030931766;0.11749622728924584;0.7892669087755748;20.951042079622937;0.8290714186917276;0.015485495997481627;0.015561577862667734;0.8343164580495905;0.9904957701460724;0.15054523854151805;1.2963684833450573
79.852473;0.14466409020915016;0.12455416131435275;0.8616013325764219;0.11748760513362397;0.7891029180368602;20.95206993131647;0.8289948620267771;0.015484875242227756;0.015558311976153675;0.834182535360104;0.9906051348840855;0.1505143349179651;1.2964538178725533
79.862473;0.14465847151777522;0.12456078692994199;0.861528511394388;0.11747915314080197;0.7889411294082869;20.953088404007957;0.8289190790553929;0.015484309188212891;0.015555058264080235;0.834052057666221;0.9907218010557115;0.15048289056926362;1.2965383337167107
79.872473;0.14465294369166481;0.12456833095007212;0.8614592041818622;0.1174708671701047;0.7887816857139812;20.954102774013673;0.8288440141059269;0.015483802703480033;0.015551821208907336;0.8339257381341212;0.9908446009253538;0.15045108345969016;1.296622417344516
79.882473;0.14464750600395304;0.12457681236024577;0.8613932038767067;0.11746274546879641;0.788624857662066;20.95511688228241;0.8287696983270437;0.015483360840318245;0.015548606103092664;0.8338042098065349;0.9909723906478523;0.15041907558247944;1.2967063476650007
79.892473;0.14464215473198752;0.12458624059430304;0.8613301334685568;0.1174547925557466;0.7884709737964047;20.956134173941248;0.8286962539666758;0.015482989293576716;0.015545418258053157;0.8336880435937141;0.9911040968478335;0.15038701794851173;1.296790280433027
79.902473;0.1446368812495956;0.12459662821215438;0.861269468226644;0.11744701216300113;0.788320346126525;20.957159747220025;0.8286238891186288;0.015482693671950421;0.015542261808990116;0.8335777655694454;0.9912387409323515;0.1503550463848155;1.2968742729095009
79.912473;0.1446316822622049;0.12460799863450842;0.8612105295784648;0.11743939627930843;0.7881732732574843;20.958200115017558;0.8285528893166403;0.015482478769905878;0.015539138584956643;0.8334738459638792;0.991375496009984;0.15032327376950694;1.2969583013423556
79.922473;0.14462657083671757;0.12462038158313155;0.8611525006376975;0.11743191896767886;0.7880300730721377;20.959261896305602;0.828483570414755;0.015482349029478674;0.015536047068322277;0.833376659275335;0.9915136637427661;0.15029179080126445;1.2970423281709729
79.932473;0.1446215705916973;0.12463380255538248;0.8610944933868557;0.1174245381480511;0.7878910999504165;20.960351090954052;0.828416236140939;0.01548230872053339;0.015532981987548967;0.8332864307007928;0.9916525716563304;0.15026066880707153;1.297126368006625
79.942473;0.14461670238444818;0.12464827627778091;0.8610356236705027;0.11741720234156182;0.7877567236871875;20.96147246652438;0.82835118331256;0.015482360716063627;0.015529935661305774;0.8332031882912473;0.9917915935022776;0.15022995875456943;1.2972104381170264
79.952473;0.1446119723785373;0.12466380788952296;0.8609751011085759;0.11740986237478458;0.7876273111699854;20.962628612634138;0.828288679900597;0.015482505587256263;0.0155269007634112;0.8331267627870609;0.991930267659858;0.15019969345295922;1.2972944151849302
79.962473;0.14460736216998007;0.12468040001010189;0.8609122989964837;0.11740248145540029;0.7875032539855917;20.96382003078093;0.8282288893720057;0.015482742444588716;0.015523872419408469;0.8330568626649434;0.9920683085407489;0.15016989818912474;1.2973779454431125
79.972473;0.1446028379559751;0.12469805552980523;0.8608467616114477;0.11739502936082732;0.7873849632248844;20.965046944856258;0.8281718193759493;0.015483070101198747;0.015520848290884482;0.8329931712018454;0.9922055394220992;0.1501405988750409;1.2974604935049048
79.982473;0.14459837378406645;0.12471676863721448;0.8607782043790289;0.11738746815659319;0.7872728093970156;20.96631048834592;0.8281173402025572;0.015483487281211687;0.015517827550347574;0.8329353917930413;0.9923418447744555;0.15011181398453466;1.2975414937713863
79.992473;0.14459395344481527;0.12473651459900785;0.8607064963433122;0.11737974649247548;0.7871670938096894;20.967611592884197;0.8280652393887327;0.015483992996490888;0.015514809412373442;0.8328832472262231;0.99247708871686;0.1500835391730993;1.297620469703578
80.002473;0.14458955333172374;0.12475725160381179;0.8606315993324963;0.1173718021609976;0.7870680584240777;20.968949255398;0.8280152428555649;0.015484587093797733;0.015511791070300983;0.8328364716856275;0.9926110384302519;0.1500557465685218;1.29769699019474
80.012473;0.14458513803857584;0.12477893141361833;0.8605535351619029;0.11736357384787202;0.7869758934884714;20.970320079636558;0.8279670068903128;0.015485269313526541;0.015508766607544263;0.8327948145504807;0.9927434247698939;0.1500283985362267;1.2977705703194469
80.022473;0.14458066773116235;0.12480150743863085;0.8604723998707735;0.11735502231496397;0.7868907495197357;20.971719573838328;0.827920152170211;0.015486037727832755;0.015505728413629414;0.832758065319707;0.9928740687993899;0.15000145472921292;1.297840740661314
80.032473;0.14457610141631652;0.12482493806245294;0.8603883857355801;0.11734614021196538;0.7868127790732755;20.97314450759161;0.8278743304528362;0.015486888614726128;0.01550266955410444;0.8327260879117833;0.993002894121478;0.14997487213275051;1.2979071961608541
80.042473;0.14457139764717677;0.12484919249815303;0.8603017834601312;0.11733693704754991;0.7867421719780876;20.974593711913226;0.8278292634147265;0.015487817560919905;0.015499584374512314;0.8326988356999341;0.993129831753953;0.14994861359508907;1.2979697850725254
80.052473;0.14456651016434335;0.1248742582854667;0.8602129201470089;0.1173274179281818;0.7866791066079815;20.97606606763627;0.8277847477926883;0.015488820787084905;0.015496467654762681;0.8326763269572024;0.9932547414022199;0.14992265440918917;1.2980284763428427
80.062473;0.14456138088308315;0.12490013758580111;0.8601220677769446;0.1173175795363784;0.7866236873731354;20.977558021307445;0.8277406264752916;0.015489895826975894;0.01549331462437998;0.8326585957594448;0.9933773986638982;0.1498969799086284;1.2980834716376422
80.072473;0.14455594976284078;0.12492683372866596;0.8600294341923207;0.11730741857310244;0.7865760012728705;20.97906351366292;0.8276967111704516;0.015491040907606328;0.015490122208313929;0.8326456761352498;0.9934975255655177;0.1498715885294309;1.298135233475554
80.082473;0.14455017161528627;0.12495434752780515;0.8599351992635695;0.11729693474547849;0.786536221017085;20.980576767220768;0.8276527179190758;0.015492254143798442;0.015486890432287731;0.8326376289996985;0.9936148196725839;0.14984648960510938;1.2981843704060094
80.092473;0.1445440141949361;0.12498268447130834;0.8598395038067131;0.11728613082592232;0.786504594897646;20.982094839421332;0.8276082883207562;0.01549353403359903;0.01548362257818961;0.8326345196135392;0.9937289700095819;0.14982168789413944;1.2982315939021247
80.102473;0.14453744795724105;0.12501185407579915;0.8597424727925133;0.11727501733583892;0.7864813620462028;20.983617377892312;0.8275630343470847;0.015494880074134774;0.015480323552737655;0.8326363190630665;0.9938396837870227;0.14979717861468206;1.2982777262672793
80.112473;0.14453044168988768;0.1250418583420284;0.8596443037373259;0.11726361462635179;0.786466723805832;20.985144642471276;0.8275165328411033;0.015496291926655222;0.015476998043883533;0.8326428594319989;0.9939467142582661;0.14977295831824128;1.2983236463592127
80.122473;0.14452296036536372;0.12507268334302507;0.8595452859796184;0.11725194631861235;0.7864608492555134;20.986675667300688;0.8274683381033696;0.015497768451407545;0.01547364947142502;0.8326539118184091;0.9940498569192493;0.14974903745362286;1.298370197315879
80.132473;0.14451496842595193;0.1251042963414404;0.859445713233166;0.11724002804899715;0.7864638624666576;20.988207960319006;0.827418069483975;0.015499307944089023;0.015470279585520094;0.8326692830923834;0.9941488971182464;0.1497254464515831;1.2984181137452002
80.142473;0.1445064399608548;0.1251366424089329;0.8593457611922511;0.11722786261822908;0.7864758197776303;20.989738768404475;0.8273655047821852;0.015500908968087288;0.015466888832497276;0.8326888315337699;0.9942435529947516;0.14970223056016985;1.2984680210605755
80.152473;0.1444973651191181;0.1251696469413703;0.8592453859610176;0.11721544666590517;0.7864966717649671;20.991266109266768;0.8273106072114398;0.015502570853379114;0.01546347740277094;0.8327124163137579;0.9943334928822967;0.1496794388916053;1.298520485564687
80.162473;0.14448774717107646;0.1252032245690247;0.8591443147996037;0.11720277733751154;0.7865262472104119;20.992788838649254;0.8272534738221561;0.015504293494077915;0.015460046772293339;0.8327398450884759;0.9944184285772875;0.1496571208151496;1.2985760133690478
80.172473;0.1444775972201596;0.12523728562023104;0.8590421702572091;0.1171898519223145;0.7865642822390729;20.994306683207682;0.8271942306563511;0.015506076658034185;0.015456601032723581;0.8327708426421832;0.9944982218553068;0.1496353323193734;1.2986350354344418
80.182473;0.1444669318532715;0.12527174466119975;0.8589386159003208;0.1171766697121485;0.7866104430006841;20.99582028114994;0.8271329341797273;0.015507919190246406;0.015453146843889824;0.8328050329615418;0.9945729228203981;0.14961413999701073;1.2986980138886224
80.192473;0.14445576649315545;0.1253065293456048;0.8588333735656635;0.11716323895802801;0.7866643615355565;20.997330759293998;0.8270695510251992;0.015509818946164072;0.015449691637280464;0.8328419435245036;0.9946427010117198;0.1495936173222629;1.2987655553825002
80.202473;0.14444410142698416;0.12534157350530595;0.8587261423036613;0.11714957612767571;0.7867257109398492;20.99883934107852;0.8270040408546835;0.015511773526703089;0.015446241485250948;0.8328810294610235;0.9947077312167931;0.14957384155609316;1.2988383839790008
80.212473;0.14443191726583174;0.12537680004406762;0.8586165519359645;0.11713569652317385;0.786794234075;21.00034672664721;0.8269364457375803;0.01551378060825921;0.015442800692908825;0.8329217065257734;0.9947681150605715;0.1495548893625779;1.298917271283152
80.222473;0.14441919075235987;0.12541211406370098;0.8585042098384914;0.1171216149718443;0.7868697320197834;21.001851661121545;0.8268668779902097;0.015515837674429359;0.015439373005725258;0.8329633806322738;0.9948238671474976;0.14953682814494512;1.299002949308126
80.232473;0.1444059134057025;0.12544740785477312;0.8583887828743021;0.11710735662719028;0.7869520801275506;21.003349900875847;0.8267954731615397;0.015517941576875435;0.01543596279932735;0.8330054560283063;0.9948749522287452;0.14951971774462078;1.2990959967302258
80.242473;0.14439209300495698;0.12548257524227868;0.858270031938663;0.11709296188837573;0.7870412133989112;21.004834676171964;0.8267224206511229;0.01552008802644773;0.015432575399266719;0.8330473280013984;0.994921355888672;0.14950362463802816;1.299196784284769
80.252473;0.144377742284171;0.1255175337123234;0.8581477948299394;0.1170784837705104;0.7871370801022005;21.006297913283223;0.8266480253750115;0.015522271604424005;0.015429216637938777;0.8330883908374958;0.9949631321712766;0.1494886272183525;1.2993054461999913
80.262473;0.14436286640375035;0.12555223407011326;0.8580219239113474;0.11706397635584316;0.787239643358427;21.007731495760844;0.8265727089580178;0.015524486933339025;0.015425891902624486;0.8331280845931879;0.9950003758167859;0.14947480678024894;1.2994218629552439
80.272473;0.14434745254899572;0.12558665107776373;0.8578922146906892;0.11704947707878458;0.787348885777727;21.009128470116767;0.8264969548499861;0.015526730590578382;0.015422605473198068;0.8331659744601045;0.9950332001327707;0.1494622395332531;1.2995457356621434
80.282473;0.14433146860124152;0.12562077558398374;0.8577583850982381;0.11703499944810096;0.7874647617067702;21.01048296080675;0.826421244446859;0.015529002126382014;0.015419361470480343;0.8332018155021422;0.9950617678348439;0.14945099791379654;1.299676681854958
