time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
80.292473;0.14431487387614172;0.12565461003772418;0.8576200593165867;0.11702053907122202;0.7875871722290687;21.01178842894065;0.8263460296220028;0.015531303357416502;0.015416165440284454;0.8332355465264181;0.9950862933419592;0.14944115575357808;1.2998142282095597
80.302473;0.1442976348371234;0.12568815687715065;0.8574767594740209;0.1170060802200224;0.7877160070173199;21.013036415363587;0.8262717363369431;0.01553363700235542;0.015413024391096833;0.833267231954111;0.9951069863756042;0.1494327845660476;1.2999577541777434
80.312473;0.14427973883705875;0.1257214058311557;0.8573279911717436;0.11699159809286885;0.787851183483646;21.014217231019003;0.8261987329833357;0.015536005515596734;0.015409945880361098;0.8332970037165104;0.9951239670380173;0.1494259434581409;1.3001064976172192
80.322473;0.14426119521901856;0.12575432593910174;0.8571733540278166;0.11697706293460661;0.7879926757213961;21.01532185201322;0.826127256102395;0.015538410212914196;0.015406937059200316;0.8333250257669802;0.9951372002306554;0.14942067729414402;1.3002596237584338
80.332473;0.1442420225473261;0.12578686177226628;0.8570125745869571;0.11696244701314178;0.7881405767254253;21.016342827627597;0.826057375065364;0.015540851067222196;0.015404003115236214;0.8333514856765664;0.9951465247352769;0.14941701671387123;1.300416335996197
80.342473;0.14422223713427584;0.12581893477681644;0.8568455046528309;0.116947726452265;0.7882951214130385;21.017273788062056;0.8259890486487134;0.015543327642974964;0.015401146230043846;0.833376565483275;0.9951517848348307;0.1494149700987093;1.3005759843347557
80.352473;0.14420184523478788;0.12585044822563501;0.8566721179984544;0.11693287750959709;0.7884566203152324;21.01810991210245;0.825922204665867;0.015545840704705327;0.015398366683414556;0.833400387504504;0.9951529141861218;0.14941451704847952;1.300738002024808
80.362473;0.14418083515969643;0.12588129374251603;0.8564924692406275;0.11691787740717469;0.7886253908840978;21.01884963107738;0.8258567412170631;0.01554839272070084;0.015395664936333913;0.8334230043593026;0.9951498664565173;0.14941561206253262;1.3009016912183784
80.372473;0.14415917868700018;0.1259113612521589;0.8563066280810598;0.11690271241689079;0.788801744449825;21.01949520249907;0.8257925005143473;0.015550986463969406;0.015393042204244046;0.8334444339313843;0.9951425570568095;0.14941819577925156;1.301066222272473
80.382473;0.14413684351587952;0.12594054859758116;0.8561146430363503;0.11688738224870303;0.7889859974233204;21.020050988029134;0.8257293208609204;0.01555362333812735;0.015390499516008314;0.8334647031871526;0.9951309208457098;0.14942220615963078;1.3012309298782236
80.392473;0.14411380804219764;0.12596875630980237;0.8559165705219184;0.11687189284016986;0.7891784638409968;21.02052111210853;0.8256671134835786;0.01555630291627219;0.015388036830132722;0.8334838811823213;0.9951149665508049;0.14942758847015442;1.301395517973439
80.402473;0.1440900697209395;0.12599587264468903;0.8557125560972374;0.11685624842206278;0.7893794142051829;21.02090874437559;0.8256058701796758;0.01555902325178946;0.01538565241564454;0.8335020657082339;0.9950948088096133;0.14943430566939805;1.3015599815435224
80.412473;0.1440656419618665;0.12602177441007925;0.8555028937737598;0.11684045836599333;0.7895890171462133;21.021216586148526;0.8255456215702813;0.015561781224253318;0.015383342993206806;0.8335193451079911;0.9950707231462568;0.14944233770738574;1.3017244194825606
80.422473;0.14404054927575974;0.12604634203596324;0.8552880122394291;0.11682455003884605;0.7898072912891131;21.021447654781504;0.825486400274333;0.015564573514232707;0.015381104966831673;0.8335358212688633;0.9950431943901366;0.14945166528221585;1.3018888843533682
80.432473;0.14401483096154785;0.1260694703020712;0.8550684120381165;0.11680856820610608;0.7900340911359501;21.02160667649999;0.8254282532786401;0.01556739829356103;0.015378935521339995;0.8335516404535067;0.9950129160056757;0.14946225491373352;1.302053348992887
80.442473;0.14398854482517778;0.12609107406536915;0.8548446065806093;0.11679256281167225;0.7902691351619763;21.02170098743612;0.8253713263326596;0.015570255667754931;0.01537683331129078;0.8335668974458204;0.994980698612644;0.149474055320195;1.3022178549945551
80.452473;0.14396175969757644;0.12611108963377637;0.8546171142168059;0.11677657747247347;0.7905120620852598;21.02173969218199;0.8253159527648751;0.0155731462550691;0.015374798895063279;0.8335815303144826;0.99494733389382;0.14948699976471316;1.3023826768396087
80.462473;0.14393454618942964;0.12612946453764295;0.8543865072215812;0.11676064396059443;0.7907624947707247;21.021732265337118;0.8252626529774193;0.015576070099109458;0.015372833880479473;0.8335953746211752;0.9949134928169521;0.14950101252481904;1.3025482156824444
80.472473;0.14390697903786506;0.12614614317972506;0.8541534220268975;0.11674478426564483;0.7910200766729601;21.02168808741152;0.8252120558216209;0.01557902695445818;0.015370938934721209;0.8336082581256427;0.9948796499390435;0.14951601761682318;1.302714726749725
80.482473;0.14387913886972437;0.12616106353127382;0.8539184822199992;0.11672901784262227;0.7912844659840561;21.021615934135884;0.8251648166097539;0.01558201698702402;0.01536911286053454;0.8336200155222901;0.99484606259804;0.14953193772922946;1.302882235995736
80.492473;0.1438511014069002;0.12617416335228304;0.8536822521247758;0.11671336586988712;0.7915553247782078;21.021522261083792;0.8251215312273148;0.015585041376673004;0.015367353152369421;0.8336304996042723;0.9948128678855679;0.14954868191107554;1.303050612577807
80.502473;0.14382293131001353;0.12618538833959997;0.8534452420958367;0.11669784802225928;0.7918323212977492;21.02141089760168;0.8250826376766139;0.015588102727654169;0.015365656331636697;0.8336396311518011;0.9947802333083168;0.14956613820744738;1.303219544016963
80.512473;0.14379469301975792;0.12619469344565648;0.8532078761489522;0.11668247939170867;0.7921151275596574;21.021285524647215;0.8250483911397112;0.015591205094990417;0.015364017881018271;0.8336474156366958;0.9947483826062861;0.1495841805321269;1.3033884460813818
80.522473;0.14376646105478588;0.12620203479145375;0.8529704812177522;0.11666727402667003;0.7924034016498652;21.0211514820484;0.8250189284847204;0.015594353675198677;0.01536243312731135;0.8336539011581736;0.9947174595155168;0.1496026813329496;1.3035564583363768
80.532473;0.14373832106416531;0.1262073691106388;0.8527333815956226;0.11665224726652376;0.7926967635997498;21.02101565633029;0.8249943266412609;0.01559755438435165;0.01536089933423836;0.8336591618876004;0.9946874533757056;0.14962151378194957;1.3037225353483155
80.542473;0.14371037035832007;0.12621066256143293;0.8524970080915466;0.1166374095910027;0.7929947907676258;21.020885447304803;0.8249746169956095;0.01560081338442232;0.015359417164899998;0.8336633406626124;0.9946582978593761;0.1496405507485864;1.303885584598355
80.552473;0.1436827099800926;0.12621189422258297;0.8522619171211366;0.11662276076905026;0.7932970499721035;21.020766843661267;0.8249597939813602;0.015604136827668025;0.015357990314609379;0.833666666132862;0.9946299675224222;0.14965968200806865;1.304044597730064
80.562473;0.14365542800410788;0.1262110562924268;0.8520287584322426;0.11660829454287489;0.793603157646866;21.020663469613066;0.8249498496584209;0.015607530861625177;0.015356624002631753;0.8336694234206683;0.9946024741726184;0.1496788287776358;1.304198733659106
80.572473;0.14362859808605347;0.1262081574837805;0.85179822783332;0.1165940086172054;0.7939128236232252;21.02057717376446;0.8249448214846368;0.015611001143193666;0.015355323162331111;0.8336719346688863;0.9945758623018092;0.14969792755085481;1.3043473445202944
80.582473;0.1436022920814326;0.12620322916881993;0.8515709725906205;0.11657991323251314;0.7942258425089503;21.020508175116046;0.824944811628325;0.015614552119169352;0.015354091177566838;0.8336745176939767;0.994550250820278;0.14971690604179866;1.3044899599667779
80.592473;0.14357657716433803;0.1261963283815912;0.8513474785830132;0.11656604002086898;0.7945420450834811;21.020455651817045;0.8249499677022981;0.01561818639775253;0.015352929427664504;0.8336774044320313;0.9945258401504822;0.14973567951042846;1.3046262814538743
80.602473;0.14355150200426128;0.12618753142203337;0.8511280215175983;0.11655244765721084;0.7948612299732795;21.02041927394495;0.8249604594858256;0.015621903707673752;0.015351836922508074;0.8336806954188325;0.9945028480526052;0.14975416697454516;1.3047561902131366
80.612473;0.14352710121631804;0.12617692385500123;0.8509127126591565;0.11653921462939268;0.7951831360111652;21.02039860163297;0.824976482849831;0.0156257004843114;0.015350810674594081;0.8336843855622708;0.9944814629814788;0.14977231196832225;1.3048797630517028
80.622473;0.1435034092050959;0.1261645961178593;0.8507015980792031;0.11652642047529281;0.7955074836028067;21.02039062724546;0.8249982689513737;0.015629571145997445;0.015349848364699244;0.8336884340903472;0.9944618584411513;0.1497900906697233;1.3049972537487942
80.632473;0.14348046200926665;0.12615064299114642;0.8504947302824666;0.11651413050779369;0.7958339889175288;21.020389386354108;0.8250260297958318;0.015633510016310977;0.015348951309658927;0.8336928083944252;0.9944441759024802;0.14980750792424502;1.305108932956817
80.642473;0.1434582930314819;0.12613515911614298;0.8502921671272686;0.11650239412974212;0.7961623495967916;21.020387975216483;0.8250598624522388;0.01563751221461004;0.015348124709261321;0.8336974525794928;0.9944284663349482;0.14982459090979422;1.3052149248996119
80.652473;0.14343693394645948;0.1261182303496817;0.8500939668904739;0.11649125315855743;0.7964922897501489;21.020380278555482;0.8250997229353542;0.015641572998023007;0.015347376436045026;0.8337022214616905;0.9944147207853866;0.1498413796384184;1.305315225036041
80.662473;0.14341642025984294;0.12609992852405397;0.8499002395925038;0.11648075104337902;0.7968236051625308;21.02036146459807;0.8251454936301802;0.01564568658836573;0.015346716175212235;0.8337068532244002;0.9944029810176317;0.14985791334141352;1.3054098199061348
80.672473;0.1433967899169625;0.12608030810752488;0.849711205600647;0.11647093832318303;0.7971561276208282;21.02032759015223;0.825197074992476;0.015649845951568302;0.015346154711096878;0.833711011514524;0.9943933788919364;0.14987422099540607;1.3054988106358631
80.682473;0.14337807079611423;0.12605940258051934;0.849527225481189;0.1164618757598554;0.7974896545598192;21.020274605596832;0.8252544211328108;0.015654043684499068;0.015345703338889967;0.8337143344235437;0.9943860699143036;0.14989032110856731;1.3055824422244082
80.692473;0.14336027469541693;0.12603723135531344;0.8493488204630507;0.11645363451120228;0.7978239284287613;21.020197820747136;0.825317486704488;0.015658272449049805;0.015345373024935497;0.8337164419090718;0.9943811622405504;0.14990621988666517;1.3056609811588553
80.702473;0.14334340890387365;0.1260138138299407;0.8491766748467275;0.11644629026934757;0.7981586749433512;21.020092199852055;0.8253861438563387;0.015662524289908594;0.01534517277842965;0.8337169564650149;0.9943787149665823;0.14992190098271704;1.3057345646934007
80.712473;0.1433274902322551;0.12598917821828165;0.84901157485309;0.11643991219617021;0.7984936430933425;21.01995295108782;0.8254601486033997;0.015666790341671493;0.015345108222394642;0.8337155620492065;0.9943787533858033;0.1499373241043814;1.3058031619748878
80.722473;0.14331254388504888;0.12596336833397848;0.8488543005138708;0.11643455294108467;0.7988286371913467;21.019776029965325;0.8255391642856138;0.015671061532536334;0.015345182131961487;0.8337120645716397;0.9943812413404637;0.14995243850927087;1.3058666558964396
80.732473;0.14329858893827085;0.12593644422779185;0.8487055510536458;0.11643024988576993;0.7991635440056043;21.01955755561185;0.8256228274265089;0.015675328997357074;0.015345396295669248;0.8337064282634383;0.9943860668567878;0.14996719115635085;1.3059249069650167
80.742473;0.14328563137882033;0.12590847277791792;0.8485659309907696;0.11642703728405057;0.7994983196618171;21.019292463776562;0.8257108251800149;0.015679583828581423;0.015345752366143661;0.8336987700570232;0.9943930911775849;0.14998152807143642;1.3059777136043977
80.752473;0.1432736772579521;0.1258795207680081;0.848435956787375;0.11642495250844505;0.7998329420044005;21.018974565677112;0.8258028887165445;0.01568381674680319;0.015346251971702213;0.8336893269744198;0.9944022069403234;0.1499954031318877;1.3060247542596464
80.762473;0.14326274575670414;0.12584965307267568;0.848316044174803;0.11642403430892331;0.8001673683004374;21.018598349792626;0.8258987051502373;0.015688017731518997;0.015346897090217297;0.833678435596296;0.9944133531135789;0.15000878972525752;1.3060655964299699
80.772473;0.14325286112411217;0.125818934361822;0.8482064797445958;0.11642432754303549;0.8005015430440579;21.01816020522454;0.8259978987195238;0.01569217619149851;0.01534769010124397;0.8336665102383308;0.994426520355924;0.15002168433272756;1.3060997893695299
80.782473;0.1432440356906925;0.12578743752601693;0.8481074323914914;0.1164258849065431;0.8008354553329385;21.01765735066215;0.8261000909473382;0.015696282222243087;0.015348633544124952;0.8336539841355692;0.9944418038002351;0.15003409463159154;1.3061269824357729
80.792473;0.14323626557719776;0.12575525045577116;0.8480190002796452;0.11642875022008141;0.8011691629543867;21.01708622051038;0.8262049027801502;0.015700327759571683;0.01534972988695929;0.8336412529452879;0.9944594639848054;0.15004601473355184;1.3061470125661436
80.802473;0.1432295374250408;0.12572247368735612;0.8479412106987235;0.11643294180615263;0.8015027722257605;21.016443028348345;0.8263119131657959;0.015704306773488382;0.015350981514437156;0.833628686547629;0.9944798514508811;0.15005741277796383;1.3061599413278377
80.812473;0.14322383289875526;0.1256892154304763;0.8478740168455022;0.11643845891945888;0.8018364480830507;21.015725688121073;0.8264206528319441;0.015708214701358282;0.015352391037810043;0.8336166914552278;0.994503197538248;0.15006824674333463;1.306165990690743
80.822473;0.14321913230552033;0.12565559101461238;0.8478173513994695;0.1164452989140834;0.8021704137679323;21.01493466586315;0.8265306099620121;0.015712046894971427;0.015353961001580143;0.8336057503102108;0.9945294865068606;0.1500784902733221;1.3061654271083893
80.832473;0.14321542204459356;0.12562172337412753;0.8477711532481591;0.11645345782347029;0.8025048407260955;21.01407212173954;0.8266412389269533;0.015715797398860237;0.015355693046083994;0.8335963879548898;0.9945584934801753;0.15008814922340072;1.3061584905106005
80.842473;0.1432126930774924;0.12558773666347514;0.8477353587716777;0.11646291669402035;0.8028396859200463;21.013139735482408;0.8267519864317479;0.015719459938781804;0.01535758759111212;0.8335890816839366;0.9945898911845984;0.15009726397517983;1.3061453494598705
80.852473;0.14321092389299855;0.1255537403902016;0.8477099025036595;0.1164736388577079;0.8031746440383197;21.01213714908234;0.8268623484214909;0.015723029915745555;0.015359643300171836;0.8335841759091012;0.9946233363786964;0.15010589571690358;1.306126086936626
80.862473;0.14321007364576482;0.1255198129804314;0.847694685890997;0.11648558543613152;0.8035092683799667;21.01106308595239;0.8269719527986673;0.015726505233776635;0.015361855831485246;0.833581856401239;0.9946584670765268;0.15011410701013658;1.3061007408488858
80.872473;0.14321010114008081;0.12548599958632115;0.8476895143058153;0.1164987331463568;0.8038431206059747;21.00991701489872;0.827080560723848;0.015729885386152914;0.015364217802693545;0.833582199255521;0.9946948566094359;0.15012195331421502;1.3060693498127565
80.882473;0.14321098043656505;0.12545232501715695;0.8476940654157017;0.1165130719682544;0.804175805805856;21.008698786155765;0.8271879426149407;0.015733169694610787;0.01536672008772034;0.8335852176076467;0.9947320434016289;0.15012948371922843;1.3060319692378926
80.892473;0.14321269503802309;0.12541881170841482;0.8477079058968096;0.11652858174657524;0.8045069244482628;21.007408031587637;0.8272937608471104;0.01573635665827802;0.015369352474616092;0.833590873358377;0.994769614957752;0.15013673835354097;1.3059886703187902
80.902473;0.1432152304136356;0.12538549580696695;0.8477305210505036;0.116545219938757;0.8048360465206476;21.006045181370283;0.8273975481878644;0.015739444688888923;0.015372103922888663;0.8335991209776061;0.9948072627450611;0.15014374575099648;1.305939547230775
80.912473;0.14321856815068967;0.12535243405410892;0.8477613209355802;0.11656293829370763;0.8051627415554881;21.00461304614676;0.8274987688980726;0.015742432156815703;0.015374963088004132;0.8336099623212843;0.9948447608513598;0.1501505279878947;1.3058847078278573
80.922473;0.14322267324787472;0.12531970374927023;0.8477996412358034;0.11658170347465002;0.8054866000910753;21.00311745412147;0.8275969151918192;0.015745316134920233;0.015377918720939888;0.8336234491023531;0.994881888342303;0.1501571045408687;1.3058242246309764
80.932473;0.14322749061842246;0.12528740468521707;0.8478447831166768;0.11660149710711773;0.8058071880781378;21.00156650507194;0.8276915505512609;0.015748092020553505;0.01538095996653266;0.8336396445431911;0.9949184186224351;0.15016348737249474;1.305758133995973
80.942473;0.1432329603366282;0.12525565641042938;0.8478960472272794;0.11662230559063332;0.8061240036678942;20.99996860295782;0.8277822862773526;0.01575075552662615;0.015384076672663128;0.833658553024563;0.9949541794049223;0.1501696743446024;1.305686485620572
80.952473;0.14323903617433242;0.1252245861645776;0.8479526914674963;0.1166441160496549;0.8064365024249963;20.998330648246895;0.8278687685612441;0.01575330454300727;0.015387260043921736;0.8336800144886992;0.9949890566949398;0.15017564901487354;1.3056093220877603
80.962473;0.14324569137964901;0.1251943164413432;0.8480138493858673;0.11666691425003219;0.8067441497865588;20.996658268405685;0.8279506978075675;0.015755738473684854;0.015390503629538626;0.83370365819738;0.9950229729462627;0.15018138675914847;1.305526634750946
80.972473;0.14325290885813258;0.12516495874232597;0.8480785065726074;0.11669068148367898;0.8070464505543197;20.994956913931915;0.8280278549209589;0.015758057497486707;0.01539380364221581;0.8337290161644353;0.9950559226717148;0.15018686027374217;1.305438371379609
80.982473;0.14326066883791833;0.1251366107740966;0.8481455773391011;0.11671539513353035;0.8073429241873128;20.993231929643432;0.8281001243114189;0.01576026306578001;0.015397157715090632;0.8337556974400241;0.9950880182151133;0.1501920486430933;1.3053444215636332
80.992473;0.14326894970569476;0.1251093476216106;0.8482140156262937;0.11674102693992429;0.8076330546540261;20.99148873231229;0.8281674983086199;0.015762357253118132;0.015400562710811886;0.8337834585831574;0.9951194882615146;0.15019695070405692;1.3052445882173842
81.002473;0.14327773520541306;0.12508321438555073;0.8482828926962973;0.11676753392844863;0.8079163160719898;20.989733655474186;0.8282300440480401;0.015764341349042442;0.015404013787860549;0.8338121533924069;0.9951506182866395;0.15020157699682252;1.3051386355534975
81.012473;0.1432870099114918;0.12505823433254876;0.8483514521095039;0.11679485414732434;0.8081922645126501;20.987973463051944;0.8282878597333934;0.015766215369749096;0.015407505620309887;0.8338416556075604;0.9951816701250059;0.15020591942378575;1.305026369918347
81.022473;0.1432967486365422;0.12503441814749794;0.8484191125008766;0.11682291567088189;0.8084605622779274;20.98621307819194;0.8283410806709331;0.01576797823847895;0.015411034097923217;0.8338718605546211;0.9952128526062479;0.15020993047870485;1.3049076502071966
81.032473;0.14330691396748999;0.12501176419000234;0.8484853848891842;0.11685164885025744;0.8087209227121701;20.984454910219153;0.8283898990947648;0.015769628981824924;0.015414597175858297;0.8339027534889697;0.9952443682064962;0.1502135251784521;1.3047824017860838
81.042473;0.14331746227956016;0.12499026085473122;0.8485498161151122;0.1168809939440326;0.8089730834999761;20.98270162295864;0.8284345317604693;0.015771168289928538;0.015418194377535034;0.8339343996383469;0.9952765135750691;0.15021659597179246;1.3046506791435866
81.052473;0.1433283552609545;0.12496988565250629;0.8486120066335683;0.11691090267348535;0.809216823704775;20.98095877670503;0.8284751927836799;0.015772598446483314;0.015421824359614277;0.8339668393921538;0.9953097513332909;0.15021902147004196;1.3045126013081176
81.062473;0.14333956602316453;0.12495059788836824;0.8486715768221068;0.11694133180237606;0.809451986777162;20.979234491335117;0.8285120945589844;0.015773922022747026;0.015425482053252117;0.8340000221450781;0.9953446820778529;0.150220666016853;1.3043682132429006
81.072473;0.1433510737268506;0.12493234292763898;0.8487281059055134;0.11697223865253589;0.8096785088542257;20.977537214663723;0.8285454525279731;0.01577514132427092;0.01542915821180516;0.834033793523644;0.9953819913164246;0.1502213889732585;1.304217524621856
81.082473;0.14336285675861316;0.12491506777211091;0.8487811685551847;0.11700358601676064;0.8098964061656921;20.9758731012864;0.8285755285461744;0.015776258585715987;0.015432841232193668;0.8340678769812353;0.995422438517009;0.15022106515925213;1.3040606593591284
81.092473;0.14337488556969466;0.12489872702625107;0.8488304099897396;0.11703534446176649;0.8101057305310688;20.974244494878004;0.8286026813013897;0.015777275221537546;0.01543651853784358;0.8341018797529155;0.9954668237764164;0.1502196012163304;1.3038978672804227
81.102473;0.14338711593417044;0.12488327358317061;0.8488755864113688;0.11706748673646594;0.8103065852791103;20.97265070642757;0.8286273969899506;0.015778190924202306;0.01544017623927544;0.8341353437682998;0.9955159033988737;0.15021694542957212;1.3037293895093878
81.112473;0.14339949701771323;0.12486865195297689;0.8489165869177592;0.11709998623730537;0.8104991473214082;20.97109011248524;0.8286503281526182;0.015779004893136644;0.015443798208468355;0.8341677827765869;0.9955703461939438;0.15021308901544936;1.3035553815739256
81.122473;0.14341198975159739;0.1248548025431869;0.8489534269067391;0.11713282000391292;0.8106836257512808;20.969561385359444;0.8286722773786701;0.01577971780271644;0.015447366247659335;0.8341987046435045;0.9956307692523457;0.15020805629295628;1.3033759500121695
81.132473;0.14342457298953967;0.12484166442316239;0.8489862184749438;0.1171659632648654;0.8108602429582069;20.96806314391748;0.8286940998124875;0.01578033190747141;0.01545086183473329;0.8342276900922816;0.9956977612214584;0.15020189728942643;1.3031911730918457
81.142473;0.1434372351174942;0.12482917720458449;0.8490151151013478;0.11719938055939208;0.8110292474719604;20.966593225331906;0.8287166254766909;0.015780849963986123;0.015454267965501397;0.8342544834341525;0.9957718707133486;0.15019468424319107;1.303001053278736
81.152473;0.1434499615223744;0.12481728274490272;0.8490402265190757;0.11723302720815582;0.8111908741574818;20.96514815559891;0.8287406371368002;0.015781274699608796;0.01545756994316971;0.8342789747701748;0.9958535802864996;0.15018650240413461;1.3028055138979375
81.162473;0.14346272849280037;0.12480591364372427;0.8490615932311505;0.11726685690241916;0.8113452773121269;20.963722592073722;0.828766847964814;0.015781609037666778;0.015460755595787502;0.8343011055225925;0.9959432293387634;0.15017744289518395;1.3026045148711887
81.172473;0.1434755143359435;0.12479498182281586;0.8490792485014532;0.11730082591893659;0.811492519414803;20.96230902465783;0.828795880839711;0.015781856620318502;0.015463814739517448;0.834320812838102;0.9960409731769694;0.15016760146093464;1.3023981029576597
81.182473;0.14348831653661445;0.12478438854045891;0.8490932572936412;0.11733488916916365;0.8116326076624378;20.96089792145912;0.8288282929047764;0.01578202239846691;0.015466737905542063;0.834338026767332;0.9961468491975376;0.15015707158566266;1.3021862714875145
81.192473;0.14350115994158485;0.1247740444649937;0.8491036828093902;0.11736899054432552;0.8117655083456385;20.959479073491817;0.8288645932445668;0.01578211283689154;0.015469515935195851;0.8343526909949687;0.9962608476195038;0.15014592797467866;1.3019688633545756
81.202473;0.14351410306408588;0.12476388250079523;0.8491105369289783;0.11740305988365547;0.8118911501236443;20.958044053614394;0.8289052005990184;0.015782135768849574;0.015472140897094358;0.8343648024419287;0.9963829454582755;0.15013421574198144;1.3017456754339243
81.212473;0.14352723663964342;0.1247538552264172;0.8491137628385218;0.11743702311158043;0.8120094909645478;20.95658748925533;0.8289504359443317;0.01578210010727923;0.015474606778797561;0.834374456009782;0.996513111884521;0.15012195159574498;1.3015166098176907
81.222473;0.14354066211391375;0.12474391650772405;0.8491132632733729;0.11747081481980064;0.8121206244783629;20.955106507045887;0.8290005838894856;0.015782014702399403;0.015476909531856502;0.8343818667897162;0.9966512563598187;0.1501091213000466;1.3012817295182304
81.232473;0.1435544685676302;0.12473400922087118;0.8491089645470773;0.11750437680650205;0.8122248078293685;20.953599592147768;0.8290559230643959;0.01578188716963816;0.015479047674166578;0.8343873680785711;0.9967971622648154;0.15009567577972974;1.3010412221240393
81.242473;0.143568721157134;0.12472407596796432;0.8491008939681456;0.11753764674547834;0.8123223792085751;20.95206508881704;0.8291167021244154;0.01578172396289444;0.01548102309129552;0.8343913875374463;0.9969504598958076;0.15008154769154022;1.3007953802382421
81.252473;0.14358345385607296;0.12471407631671784;0.8490892443182975;0.11757055469785364;0.8124136586552491;20.950499643746628;0.8291830869975502;0.01578153040243767;0.015482840318440383;0.834394385654055;0.9971106278459069;0.15006668761207853;1.300544657464922
81.262473;0.14359867218984496;0.12470399277403577;0.8490743773393756;0.11760302859446048;0.8124988837247676;20.94889776530414;0.8292551100089672;0.015781310211271084;0.015484504874273367;0.8343968134295576;0.9972770376309049;0.15005108920847285;1.3002896507267407
81.272473;0.14361436788658885;0.12469383104725036;0.849056743442551;0.1176349990927511;0.8125781918919368;20.94725295746836;0.8293326847832566;0.015781066163936982;0.015486022597266;0.8343991184058721;0.9974490542338174;0.15003477991905095;1.3000309573969508
81.282473;0.1436305255607317;0.12468362078347582;0.8490367795286126;0.11766639923460212;0.8126516872411381;20.945559661691995;0.8294156825291654;0.015780801497855816;0.015487399337383065;0.834401708095635;0.9976261022410116;0.15001778932896098;1.29976910153657
81.292473;0.1436471121622977;0.1246734117678793;0.8490148852756122;0.11769715972024039;0.8127195044495514;20.94381461614126;0.8295039975551395;0.015780520692513254;0.015488640103213144;0.8344048639756205;0.9978076235570317;0.15000013077765448;1.2995045749929737
81.302473;0.14366406699148426;0.1246632637223233;0.8489914940141698;0.11772720774872576;0.8127817821342896;20.942017093585147;0.829597562305429;0.015780230067663447;0.01548974892403293;0.8344087083580393;0.997992999483589;0.1499818137852685;1.2992378339165092
81.312473;0.14368130583819713;0.12465323604460425;0.8489671295725479;0.11775647738404726;0.8128386466918642;20.940168884409964;0.829696319850803;0.015779938336069485;0.01549072924006662;0.8344132721579164;0.9981815445541611;0.14996286258526273;1.2989692271381466
81.322473;0.1436987289587246;0.12464338221355897;0.8489423938891755;0.11778492331977698;0.8128902299540297;20.938273913514386;0.8298001924356705;0.015779656256989454;0.015491583738692678;0.8344185883980322;0.9983725696517172;0.14994331963302232;1.2986990094298159
81.332473;0.14371622111901347;0.1246337431976987;0.8489179544765135;0.11781252234017842;0.8129366397480184;20.936336429060177;0.829909082371748;0.01577939549118421;0.015492314318023625;0.8344246943290134;0.9985654299501008;0.149923245905015;1.298427486165778
81.342473;0.14373364956444298;0.12462433853330833;0.848894548279084;0.11783926280674797;0.8129779460551032;20.934358422245232;0.8300228541371868;0.01577916779503976;0.015492922254494286;0.8344315806140951;0.9987595074869128;0.14990271889787662;1.298155116331646
81.352473;0.1437508731308741;0.12461516362803685;0.8488729420898563;0.11786513934026095;0.8130142540856189;20.93233911462479;0.8301412519443501;0.015778985287481898;0.01549340782720591;0.8344391914802136;0.9989541855529729;0.14988181745202064;1.2978824911035678
81.362473;0.1437677601854052;0.12460619438724839;0.8488538474100796;0.11789015924371875;0.81304579785039;20.930277572027;0.8302638734783645;0.015778860601420707;0.015493770663031134;0.8344474434999332;0.9991488937920961;0.14986060795853143;1.2976102939117955
81.372473;0.14378419958368263;0.12459739545048638;0.8488378543263517;0.11791434238538408;0.8130729553358205;20.928175053155186;0.8303902645396798;0.01577880608004562;0.01549401189359381;0.834456227544398;0.9993431538194106;0.14983915177705187;1.2973392367898167
81.382473;0.14380010237489824;0.12458872760580071;0.8488254034041433;0.11793770485302733;0.8130961684613334;20.926034961032105;0.8305200091170233;0.015778832925715698;0.015494136000831557;0.8344654268570861;0.9995365452376539;0.1498175240098164;1.2970699472064582
81.392473;0.14381540163815063;0.12458015054808365;0.848816760810856;0.1179602468577623;0.8131158521414551;20.92386153561129;0.8306527437360448;0.015778950684955106;0.015494150711815351;0.8344749343468039;0.9997286889733038;0.14979581960241117;1.2968029463928228
81.402473;0.14383004650982661;0.12457162651240158;0.8488120031150432;0.1179819607820718;0.8131323704519489;20.921658204248693;0.8307881041212453;0.01577916742642361;0.015494066047740443;0.8344846332462101;0.999919274904075;0.14977414351608687;1.2965387507948178
81.412473;0.14384398934639922;0.12456312850866649;0.8488110366390397;0.11800284552702414;0.8131460651143732;20.919426944269308;0.8309256495454265;0.0157794906679447;0.015493893025154222;0.8344943782726902;1.0001080371921949;0.1497526042394446;1.2962779321050666
81.422473;0.14385717931463526;0.12455464312617004;0.8488136509713433;0.11802291043860157;0.813157264978709;20.9171690388922;0.8310648640597738;0.01577992752495479;0.015493642178452904;0.8345040004836801;1.0002947094919816;0.14973131753918442;1.2960211115801186
81.432473;0.14386957241053525;0.12454616377780178;0.8488195986112876;0.1180421708203625;0.8131662559115909;20.914886180020886;0.8312052089694487;0.015780483415040614;0.015493323406757851;0.8345133006236418;1.0004790269901858;0.14971039968105532;1.2957689618842143
81.442473;0.1438811497284969;0.12453768610904167;0.8488286728361691;0.11806064120325785;0.8131732468454246;20.912581723694522;0.8313461215769516;0.015781161042335175;0.015492947139236954;0.8345220634317598;1.000660777238824;0.14968994353141113;1.2955221201939058
81.452473;0.14389192109808457;0.12452920791555139;0.8488407331868966;0.11807832503577108;0.8131783370836819;20.910261349233373;0.831486978283974;0.01578196130292893;0.015492524714931736;0.8345301338090495;1.000839857175162;0.14967000707488085;1.2952810506823424
81.462473;0.14390190703234587;0.12452072548991339;0.848855643885957;0.11809520061035089;0.8131815070928631;20.90793255440706;0.8316270933896293;0.015782885328443855;0.015492067252500632;0.8345374669785492;1.0010162212240705;0.14965062417994587;1.2950460708679863
81.472473;0.1439111193863302;0.12451223008512365;0.8488731791415788;0.11811121116055763;0.8131826686406854;20.90560420998289;0.8317657542076746;0.015783936245841516;0.01549158469545461;0.8345440710676596;1.0011897821352247;0.1496318087456402;1.294817478220746
81.482473;0.14391955702208564;0.12450371351971075;0.8488930233204803;0.11812626851459984;0.8131817183998802;20.903287034036733;0.8319022666747257;0.015785119767397462;0.01549108620182336;0.8345499304597032;1.0013604294542817;0.14961355235856733;1.2945955956506658
81.492473;0.14392721624601984;0.12449517721773462;0.848914866624835;0.1181402719361193;0.8131785200426256;20.90099385992569;0.8320360199924263;0.015786442149767797;0.015490580611161849;0.8345549981361662;1.0015280579113799;0.14959584027055448;1.2943807623722812
81.502473;0.14393410390804426;0.12448663240387173;0.8489384626363844;0.11815313090007122;0.8131728415882313;20.898738674127483;0.8321665304049732;0.015787906613673557;0.015490075716710907;0.8345592097076157;1.001692520082477;0.14957867010415565;1.2941733486815663
81.512473;0.14394023616969018;0.12447809478021538;0.8489636347289664;0.11816477509707053;0.8131643457912829;20.896535246917455;0.8322934084115141;0.015789512192140157;0.015489576982433284;0.8345624885008689;1.001853644977097;0.14956204765716796;1.29397382389284
81.522473;0.1439456258666083;0.1244695826462372;0.8489902851238083;0.11817514725252443;0.8131526727478385;20.89439559330578;0.8324163175842262;0.015791255243429628;0.015489087453957415;0.8345647300997793;1.0020113176029626;0.14954597424894897;1.2937828431820821
81.532473;0.1439502749774933;0.12446111880787743;0.849018379186249;0.11818419288331472;0.8131375274441156;20.892328638108;0.8325349927876455;0.015793130223783206;0.015488609887782041;0.8345657707471412;1.0021654665397794;0.14953045038492802;1.2936012049150611
81.542473;0.14395417425291937;0.12445273141699134;0.8490479086886236;0.11819185895983271;0.8131186859995095;20.890340081865208;0.8326492431402667;0.015795128907056623;0.015488149404495902;0.8345654098455169;1.0023159748523693;0.14951549054346713;1.2934297009235862
81.552473;0.14395730994300193;0.12444444820084624;0.8490788686319023;0.11819809908714538;0.813095952675008;20.88843217057882;0.832758903921348;0.015797240118294534;0.015487714474239264;0.8345634659729259;1.002462676233106;0.14950112591716758;1.2932690678370373
81.562473;0.14395967848165933;0.12443628907014642;0.8491112301400194;0.11820288255439879;0.8130691419591694;20.886603489843555;0.8328638395920822;0.015799450472288288;0.01548731663911865;0.83455979492254;1.0026054469324128;0.1494873893271505;1.2931200236877474
81.572473;0.14396129267472882;0.12442826512570543;0.8491449235592472;0.11820619813160352;0.8130381069184717;20.884851142288085;0.8329639817945007;0.015801744595820802;0.015486970002458732;0.8345542912851833;1.0027442437657568;0.14947430156041538;1.292983256714553
81.582473;0.14396217103277043;0.12442037982921818;0.8491798779650255;0.11820804610447554;0.8130027846412917;20.88317391035838;0.8330593017901948;0.015804104933004288;0.015486690061617889;0.8345469011740811;1.002879077072672;0.14946187270117875;1.29285936695594
81.592473;0.14396232879227983;0.12441262606096806;0.8492160744105048;0.11820843462493619;0.8129632261471692;20.881573327637078;0.8331497636200567;0.01580651224941592;0.015486491899002476;0.8345376198042231;1.0030100270576718;0.14945010530461306;1.2927488328277263
81.602473;0.1439617808118312;0.12440498431161641;0.8492535631739878;0.11820738512645322;0.8129195964590354;20.88005277512018;0.8332353257713411;0.015808946566587535;0.015486389112920461;0.8345264574554583;1.0031372711567568;0.14943899055733884;1.2926520572002143
81.612473;0.14396054098715982;0.12439742748031006;0.8492924520947687;0.11820493318719785;0.8128721490487826;20.878615869702106;0.8333159973497203;0.015811388875480607;0.015486393846875793;0.8345134314416277;1.0032609933965995;0.14942850652531092;1.2925694436376807
81.622473;0.14395861102172217;0.12438992422281299;0.849332858621376;0.11820112505728454;0.8128211878715336;20.877265357607655;0.8333918883031148;0.015813823627545052;0.01548651694117494;0.8344986335999273;1.0033812631189925;0.1494186209304823;1.2925014355684783
81.632473;0.14395597404988472;0.12438244104332664;0.8493748523686555;0.11819601206589292;0.8127670427669016;20.87600361701619;0.8334631931091756;0.015816239166141076;0.01548676794754016;0.8344822994308002;1.003498077718999;0.1494092987869996;1.2924485519679791
81.642473;0.14395260174372398;0.12437495164387231;0.8494184218928249;0.11818964110875346;0.8127100906255748;20.874833281881067;0.8335301869306262;0.015818625476362286;0.015487154772331223;0.8344647750470334;1.0036114658197826;0.1494005146022578;1.29241141262365
81.652473;0.14394846688972526;0.12436744343391071;0.8494634658177515;0.11818205329315037;0.812650798928811;20.873756679908595;0.8335932668113245;0.015820972418886227;0.01548768226747799;0.8344464306107584;1.0037214547184714;0.14939225670106687;1.2923907628359037
81.662473;0.14394355143660018;0.12435991345318863;0.8495098370747295;0.11817329609133997;0.8125897378528797;20.872775938307267;0.8336529347909591;0.015823269731430802;0.0154883515221001;0.8344276376425829;1.003827990625469;0.1493845217907264;1.292387542174292
81.672473;0.14393784416692823;0.12435236198192075;0.849557439311869;0.11816343263444803;0.8125275433070791;20.871893998322435;0.8337097133822594;0.015825507766521654;0.015489161729249749;0.8344087709201911;1.0039309908371739;0.1493773169362905;1.2924028075750533
81.682473;0.1439313318317106;0.12434478386419337;0.8496062938927379;0.1181525378431752;0.8124648379154009;20.871114348299617;0.8337640845772044;0.015827678051804853;0.015490112678817867;0.8343901824629418;1.004030461470276;0.14937066777125052;1.292437462074082
81.692473;0.14392399343685897;0.12433715627411987;0.8496564898236307;0.11814068817578204;0.8124021607467756;20.87044001816764;0.8338164659451783;0.015829773576433278;0.015491205634614256;0.8343721989360854;1.004126522433143;0.1493646095726367;1.2924921199813784
81.702473;0.1439158038363999;0.12432943343613041;0.8497080812976968;0.1181279535629611;0.812339967255042;20.8698735345192;0.8338671994664808;0.01583178907586923;0.01549244255359065;0.8343550955731323;1.0042193755594402;0.14935916643416963;1.2925672233763223
81.712473;0.14390674381978466;0.12432155441813954;0.8497610685704257;0.11811439641775909;0.8122786642559195;20.86941692252399;0.833916594418923;0.015833720890408843;0.01549382471688202;0.8343390108109228;1.0043092892064163;0.1493543457448618;1.2926631943198927
81.722473;0.14389680371483093;0.12431345568418106;0.8498154100965558;0.11810007691842896;0.8122185942958311;20.86907090926917;0.8339649983653262;0.015835566435536116;0.015495351790521673;0.834323922694759;1.004396572104504;0.14935014421403903;1.2927804407406074
81.732473;0.14388597650931736;0.12430507673630864;0.8498710109580048;0.11808505627784195;0.8121599962613351;20.868834575892443;0.8340127756444535;0.015837323832360837;0.015497021755060087;0.8343097330071945;1.0044815465637191;0.1493465460078599;1.2929192258900724
81.742473;0.14387424892332895;0.12429636204752352;0.849927744962488;0.11806939608322169;0.8121030386495142;20.868706779607074;0.8340602170946765;0.015838991629522438;0.015498831708394358;0.8342963795548299;1.0045645925761537;0.14934351199095988;1.293079550191437
81.752473;0.1438615942531168;0.12428726684135456;0.8499854666242638;0.11805316121163144;0.8120479111337133;20.868688095637125;0.8341075254522693;0.015840568391643932;0.01550077855215023;0.8342838878428973;1.004646237270081;0.14934097614960906;1.2932611344647553
81.762473;0.14384796997917298;0.12427775843043315;0.8500440011682611;0.11803642568148967;0.8119948955701969;20.868780969443982;0.8341548974812217;0.01584205205295561;0.015502859333526697;0.8342723226526236;1.0047271680978689;0.1493388627503909;1.2934634777021068
81.772473;0.14383332324938766;0.12426780812664089;0.8501031933602359;0.1180192732918267;0.8119443921877746;20.868989137244462;0.8342026159934571;0.015843439700098137;0.015505071623893531;0.8342617175137866;1.0048081399418183;0.14933710378761308;1.2936859333883213
81.782473;0.14381760092655224;0.12425738600447377;0.8501629720902812;0.1180017940695691;0.8118969050857223;20.86931797488586;0.8342510810790018;0.015844728509259973;0.015507412657998055;0.8342520356756261;1.0048898453273805;0.14933562838635095;1.2939277603127277
81.792473;0.14380075886026822;0.12424646299124174;0.8502233438364731;0.11798408394326693;0.8118529821184408;20.869773851043757;0.8343007643125194;0.015845916945046896;0.015509877702858837;0.8342431169397091;1.004972808748186;0.14933434428900613;1.2941881529003414
81.802473;0.14378276390693226;0.12423500898768892;0.8502843081536875;0.11796624481693696;0.8118131356077797;20.87036193236587;0.8343521153898232;0.015847005142782356;0.01551246066684382;0.8342346541199694;1.0050573374390392;0.14933314507017026;1.2944662755244862
81.812473;0.1437635812426304;0.12422298944566493;0.8503457670051895;0.1179483792014804;0.8117778042172583;20.871085439941726;0.83440546365129;0.01584799475564666;0.015515156678258948;0.8342262561952382;1.0051435316679664;0.14933193653721194;1.2947612988130208
81.822473;0.143743156113837;0.12421036979517697;0.8504075341290703;0.11793058575822968;0.8117473383512819;20.87194671282777;0.8344609829853818;0.015848888986741652;0.015517963253473592;0.834217502373605;1.005231317397045;0.14933065241641746;1.295072435175776
81.832473;0.14372141783305512;0.12419711829758948;0.8504693927188336;0.11791296496925163;0.8117219694846293;20.872947390390436;0.8345187453296591;0.015849692695999583;0.015520879312042631;0.8342079441220818;1.0053204766790966;0.14932924338062833;1.2953989537855175
81.842473;0.14369830782520138;0.1241832035241777;0.8505311229205245;0.11789563101743256;0.8117018207563023;20.874087123633398;0.834578813129909;0.015850411586620376;0.015523903675765968;0.834197156550855;1.005410675436399;0.1493276590558397;1.2957401576540224
81.852473;0.1436737988160057;0.12416859489032821;0.8505925767345098;0.11787871450660355;0.8116869465804898;20.875362797641124;0.8346413260497562;0.015851050728820815;0.015527034001637543;0.8341848364544391;1.0055014711374175;0.1493258437320298;1.2960953167090126
81.862473;0.14364789122920385;0.1241532666779163;0.8506537450294637;0.11786235444243126;0.8116773018270627;20.876769270263196;0.8347065076772624;0.015851614438710766;0.015530266446625649;0.834170828117427;1.0055923291869215;0.14932373530761683;1.2964635706304957
81.872473;0.1436206059324351;0.12413719932969922;0.8507146933422224;0.1178466938518038;0.8116726904948242;20.878299984147368;0.8347745707847939;0.015852107529148823;0.015533595693950408;0.8341550730301257;1.0056826606158098;0.14932126169571588;1.2968439052446679
81.882473;0.14359198553714092;0.12412037294037426;0.8507754734544869;0.11783187840176691;0.8116727980015962;20.87994703559061;0.8348456170732195;0.015852535351339726;0.01553701481125644;0.8341375547173592;1.0057718221696137;0.14931834110203607;1.297235212200272
81.892473;0.14356209149516247;0.12410276073571422;0.8508361268376733;0.11781804469903924;0.8116772641801455;20.881702329301554;0.8349195974850975;0.015852902195605874;0.015540515476937933;0.8341182540631553;1.0058591020662122;0.14931488351611388;1.2976362569554645
81.902473;0.1435309918730383;0.1240843330587133;0.8508967238150038;0.11780530297930925;0.8116857144681179;20.883558825241032;0.8349963342756428;0.015853209837690282;0.01554408915073344;0.8340971265799667;1.0059437436346543;0.14931079206735431;1.2980455552532721
81.912473;0.14349875828152295;0.12406506594530359;0.8509573825042254;0.11779373334874399;0.811697756779955;20.885509980872374;0.8350755482042622;0.01585345690281834;0.01554772828744949;0.8340741074170299;1.0060249806722317;0.14930597347276248;1.2984613260721471
81.922473;0.14346547492573872;0.12404494442760307;0.8510182920398112;0.117783394802921;0.8117129882596594;20.88754829855873;0.8351568527874959;0.015853639545475664;0.015551426754270832;0.8340491293586456;1.0061020725942136;0.1493003599439916;1.2988815667470965
81.932473;0.14343124185534045;0.12402396372293388;0.8510797219133832;0.11777433160913245;0.8117309987613288;20.889664209163755;0.8352397721688524;0.015853753362793935;0.015555179442205996;0.834022131664223;1.0061743237249612;0.14929392261457244;1.2993042325081978
81.942473;0.14339617392872947;0.12400213583409261;0.8511419806256024;0.11776657346134901;0.811751352090949;20.8918456962777;0.835323820483246;0.015853795001662407;0.015558981180468393;0.8339930331841469;1.006241036612771;0.14928666644474825;1.2997274224881337
81.952473;0.14336040484131166;0.12397949490055486;0.851205375756689;0.11776013057653466;0.8117735729426068;20.89407951275527;0.8354086140462166;0.015853762907551094;0.015562826103575659;0.8339617161956987;1.0063014523864893;0.14927862399413103;1.3001494673756264
81.962473;0.14332408510927083;0.12395608849776184;0.8512701948779073;0.1177549882161179;0.8117971429554858;20.896353145166465;0.8354939239696003;0.015853657217405386;0.015566707930765946;0.8339280796590565;1.0063547913187205;0.14926985834325832;1.300568934941086
81.972473;0.14328736790778807;0.12393196079066314;0.8513366792072485;0.11775110697671341;0.8118215002361729;20.898655218263038;0.8355796140635365;0.015853478675573813;0.01557061998895742;0.8338921164986326;1.0064003488096616;0.1492604696399656;1.3009845543762024
81.982473;0.1432503977551157;0.12390714777352277;0.8514050330710986;0.11774842578070867;0.8118460666747646;20.900974820128187;0.8356655772069684;0.015853227618916013;0.015574554624126664;0.833853947880323;1.0064375212380952;0.14925059532697144;1.301395097089076
81.992473;0.14321331583072996;0.12388168956362186;0.8514754680650918;0.11774686353995724;0.8118702793728989;20.903301920353393;0.8357517362612107;0.015852903857858015;0.015578502542929383;0.8338138100842345;1.0064657685198903;0.149240393912755;1.3017993029960455
82.002473;0.14317627509310743;0.12385564056883738;0.8515482211558175;0.11774632213938341;0.8118935921058585;20.90562847689829;0.835838018056896;0.015852506801154645;0.015582452930812707;0.8337720120538922;1.0064845826675979;0.14923002004216046;1.3021958964188605
82.012473;0.14313944462161268;0.12382906189098637;0.8516235651787633;0.11774669568447876;0.8119154963949393;20.90794824435796;0.8359242904563494;0.015852034858084545;0.015586394473607606;0.8337288826492975;1.0064934788879134;0.14921961319417304;1.3025836954243892
82.022473;0.14310300237237852;0.12380200853485994;0.8517018193775532;0.11774788338689135;0.8119355768874944;20.91025539580031;0.8360103426444601;0.01585148433478626;0.015590315726272796;0.8336847503598801;1.006492003520418;0.14920930174825275;1.3029617060022358
82.032473;0.1430671304820445;0.12377452783480904;0.8517833104744312;0.11774979828641226;0.8119535181793703;20.912543242987432;0.8360959363082593;0.015850849326955133;0.015594204601444553;0.8336399420356552;1.006479735779065;0.1491992039833709;1.3033291263069169
82.042473;0.14303200557299145;0.12374666291584353;0.8518682924675102;0.11775237088864975;0.811969050363631;20.91480343204991;0.8361808909234751;0.015850123274370215;0.015598048581561743;0.8335947538497933;1.0064562888781876;0.14918941848469158;1.3036853329703904
82.052473;0.1429977813004486;0.12371845574351956;0.8519568946578678;0.1177555483965339;0.8119819326208002;20.917026126565993;0.8362651319586637;0.015849300596578773;0.015601835435518026;0.8335494758506594;1.0064213427829212;0.1491800184231371;1.3040298371903016
82.062473;0.14296458150609764;0.12368995549898927;0.8520491447850619;0.11775928743398971;0.811992001884782;20.919201436034943;0.8363486726066541;0.015848376885425237;0.015605553128455504;0.833504515324152;1.0063746611100841;0.14917106129964586;1.3043621678079564
82.072473;0.14293249953325932;0.12366122631866103;0.8521450437110536;0.11776354357471933;0.8119991820621519;20.921321258968494;0.8364315434016466;0.015847348635553;0.015609189177555653;0.8334604658084449;1.0063160582641326;0.1491625925156905;1.3046817936727995
82.082473;0.14290159339402606;0.1236323438707465;0.8522446385006477;0.11776826680716233;0.812003393898804;20.923380174332735;0.8365137061634011;0.01584621372935956;0.015612730394348167;0.8334180293383786;1.0062453953613861;0.14915462913754812;1.3049881862870565
82.092473;0.142871889608537;0.12360339106895281;0.852348048034446;0.11777340394048133;0.8120044656410403;20.92537468878703;0.8365950349507945;0.01584497193611;0.015616162754575665;0.8333778867653546;1.006162673064996;0.14914715422769656;1.305280942365631
82.102473;0.14284339341322613;0.12357446198713457;0.852455409707984;0.11777890148917848;0.8120021405643723;20.927301908584706;0.8366754071747551;0.015843624988039984;0.01561947136072388;0.8333406117522092;1.006068145195896;0.14914013796374864;1.3055598313321402
82.112473;0.14281609072027077;0.1235456597603589;0.8525667716524211;0.11778470941344368;0.8119961388292029;20.92915934017906;0.8367548284827275;0.015842176491136794;0.015622641636610897;0.833306631843579;1.0059623030671172;0.14913356027823502;1.3058247644353191
