time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
82.122473;0.14278994981623838;0.123517084655364;0.8526820144772033;0.11779078600165535;0.8119862275732873;20.93094611146985;0.836833455793627;0.01584063124702586;0.01562566070286778;0.8332762143667549;1.0058457485169607;0.14912741403678503;1.3060757807161458
82.132473;0.14276493187402134;0.12348882451574246;0.8528008639487904;0.1177970992495044;0.8119722783342211;20.932664040454004;0.8369114805675578;0.015838993898997157;0.015628517352851274;0.8332494924189333;1.005719107138354;0.14912169450549254;1.30631309695973
82.142473;0.1427409956138789;0.12346094988144148;0.8529229453936684;0.11780362477296016;0.8119542736868961;20.93431786264366;0.8369890038560577;0.015837267338876884;0.01563120199475751;0.8332265234062328;1.0055830083923947;0.1491163931040129;1.3065371722451238
82.152473;0.14271808687448903;0.12343351259168818;0.8530478251365957;0.11781034326127822;0.8119322821521298;20.935915140211545;0.8370659942030594;0.015835451878620944;0.015633707197871965;0.833207325685286;1.005438086141836;0.14911150418513452;1.306748746468548
82.162473;0.1426961346886616;0.12340654631139804;0.853175078978061;0.1178172367764055;0.8119064331684227;20.93746521918196;0.8371423032536115;0.015833546247446085;0.01563602752289599;0.8331919201970057;1.0052850143938108;0.14910703090502436;1.3069487865058862
82.172473;0.142675063879015;0.12338006529574319;0.8533043616551714;0.11782428309029787;0.8118768906793707;20.938977571982857;0.8372177677962809;0.015831549426831102;0.01563815858540244;0.8331804135794805;1.0051245281798975;0.14910297736349948;1.3071382523752597
82.182473;0.14265479878429618;0.12335406604391606;0.8534353991153624;0.11783145051572591;0.8118438193953422;20.940461016195528;0.8372923578162781;0.015829461643237286;0.0156400963535589;0.8331730154571294;1.0049573463679726;0.14909933909309211;1.3073178710670892
82.192473;0.14263525308982752;0.12332853863637623;0.8535679573960071;0.1178386938402278;0.8118073530003332;20.94192334409175;0.8373662429324507;0.01582728396369541;0.015641837093321835;0.8331699433502732;1.0047840848168348;0.14909609964149617;1.3074881641231062
82.202473;0.1426163282200576;0.12330348015102238;0.853701873367406;0.11784595329766;0.8117675866091842;20.943370710976236;0.8374397846128739;0.01582501704124374;0.015643378052532506;0.833171353340798;1.0046052836833703;0.14909322622919252;1.307649615959699
82.212473;0.14259792359812343;0.12327889228903632;0.8538371016770597;0.11785316158415103;0.811724560031065;20.94480782864967;0.8375134867246316;0.015822661135651755;0.01564471801410861;0.8331773442635951;1.0044214933634175;0.1490906709618274;1.3078027936529066
82.222473;0.1425799497876982;0.12325476624700658;0.8539736959534419;0.1178602516210327;0.8116782259002058;20.94623906335937;0.8375878978305754;0.015820218259724985;0.015645856483841047;0.8331879297761801;1.0042333223313298;0.14908838274272043;1.3079484095456178
82.232473;0.1425623371575275;0.12323107937286484;0.8541117553943943;0.11786715167343256;0.8116284759039245;20.94766932317478;0.8376635526809268;0.015817694330565773;0.01564679268558482;0.8332029685276691;1.004041459214253;0.14908631761172353;1.308087302392789
82.242473;0.14254503354279946;0.12320780652983815;0.8542514049037584;0.11787377936879823;0.8115752197509023;20.949104511220135;0.8377409944509273;0.015815099960623333;0.01564752586291143;0.8332221441747669;1.003846706385945;0.14908444129917472;1.3082202629798043
82.252473;0.14252799522451476;0.12318493017756732;0.8543928075885507;0.11788005298875097;0.8115184466540346;20.950551446813478;0.8378207643466986;0.01581244988604068;0.015648055719498666;0.8332450267835083;1.003649993028531;0.14908272448277834;1.3083478257040808
82.262473;0.1425111812998659;0.1231624438428195;0.8545361831769435;0.11788590203150526;0.8114582307750169;20.952016813572403;0.8379033383690743;0.015809760984101147;0.015648382274349622;0.8332711705659988;1.0034522882530805;0.14908113174526536;1.3084702425807746
82.272473;0.14249455622898918;0.12314034881169605;0.8546817943732642;0.11789125680817761;0.8113946936229911;20.953505803586136;0.8379890901036144;0.015807050258521686;0.0156485061109577;0.8333001646069566;1.0032544556463996;0.14907961133831024;1.308587575864448
82.282473;0.14247809475610965;0.12311865084441638;0.8548298777074056;0.1178960337388572;0.8113279865615719;20.955022442031904;0.8380782317682542;0.015804334142162875;0.015648428443424667;0.833331590768643;1.0030571705797047;0.14907809428121607;1.3086997324363645
82.292473;0.14246178171743903;0.12309736547446895;0.8549805777621557;0.11790013666854611;0.8112583126026877;20.956571165929766;0.8381707331126729;0.01580162838823408;0.01564815026011191;0.8333649603338128;1.0028608784459299;0.1490765066949682;1.3088064812908173
82.302473;0.14244561012119086;0.12307652386007094;0.8551339509595152;0.11790347638125573;0.8111859549263406;20.958156415139985;0.8382663352148058;0.01579894767038502;0.015647671691567305;0.833399721201524;1.0026657932320278;0.14907478363446064;1.3089075377938117
82.312473;0.14242958361905692;0.12305617321055481;0.855290004846499;0.11790599689643884;0.811111301331704;20.95978101163281;0.8383646497197684;0.015796304743070845;0.015646992156329288;0.8334353220144702;1.0024719812303202;0.14907287029969699;1.3090026523662721
82.322473;0.14241371982834847;0.12303637457946943;0.8554487286440685;0.1179076894332554;0.811034842285603;20.96144668127582;0.8384652438117063;0.015793710049666457;0.01564611104698962;0.8334712771659278;1.0022794476059487;0.14907071931984628;1.3090916195224191
82.332473;0.14239804451077914;0.12301719473705747;0.8556101233242251;0.11790858492873571;0.8109571121511903;20.963155789754428;0.8385676533061758;0.01579117287964521;0.01564502823071566;0.8335072040578546;1.0020881857016746;0.14906829713290437;1.309174220660024
82.342473;0.14238258161472755;0.12299869333356375;0.8557741885765251;0.11790873530768187;0.8108786021308815;20.964911868723874;0.8386713586552998;0.01578870256366641;0.015643743747865115;0.8335428152211144;1.0018982077465177;0.14906560017372195;1.3092501663065237
82.352473;0.14236735652597465;0.12298091562930985;0.8559408638720428;0.11790819951383484;0.8107997259000979;20.966718781577363;0.8387758183143365;0.015786307966284118;0.015642258363467266;0.8335778794267059;1.001709561176533;0.1490626696663838;1.3093190550733071
82.362473;0.14235241157830705;0.1229638961905949;0.85611002880422;0.11790703745255401;0.8107208787117692;20.968579248085724;0.8388805606226731;0.015783996705275416;0.015640575224116975;0.8336121800621078;1.001522345990303;0.14905958798714894;1.3093803307208072
82.372473;0.14233781764121467;0.12294766654540652;0.8562815395898585;0.11790530740368368;0.8106425217600611;20.970493720591442;0.8389852402011473;0.015781775848969032;0.0156386996866777;0.8336454941964445;1.0013366758140125;0.14905645977189752;1.3094332839095855
82.382473;0.1423236684555119;0.1229322592233178;0.8564551886974624;0.11790306664044044;0.8105652047507551;20.972460391281256;0.8390895896059485;0.01577965312501843;0.015636637607963334;0.8336776130888048;1.0011525542159285;0.1490533948219953;1.3094771310600553
82.392473;0.14231005832980598;0.12291771148073898;0.8566306378382849;0.1179003757666412;0.8104895353807552;20.974476136925055;0.8391933293280441;0.015777636515889072;0.01563439540326155;0.8337083438615729;1.0009698035651895;0.14905050045169219;1.3095111149367005
82.402473;0.14229706398604886;0.12290406997401114;0.8568074305454567;0.11789730427615981;0.810416156125664;20.976537496619517;0.839296160844643;0.015775732481432162;0.01563198171728928;0.8337374380912329;1.000788144103063;0.14904788007217373;1.309534600352357
82.412473;0.14228474367059848;0.12289139147916113;0.8569850536207694;0.11789393172076472;0.810345758311428;20.978640445055863;0.839397824943432;0.01577394549528604;0.015629408594385774;0.8337645441263677;1.0006073219810871;0.14904563097880852;1.3095471297168508
82.422473;0.14227314582064526;0.12287973885314687;0.85716297741915;0.11789034154402726;0.8102790993340394;20.98077928278112;0.8394981123703745;0.015772279590520355;0.01562669127829764;0.8337892611741595;1.000427199417371;0.1490438439362951;1.3095484139279516
82.432473;0.14226231645704043;0.12286916984399522;0.8573406931582099;0.11788661101701277;0.8102169364665023;20.982946096633853;0.8395967940829552;0.01577073965048161;0.015623846331537588;0.8338112090491179;1.000247813606842;0.1490426054737868;1.3095383176988025
82.442473;0.1422522950141845;0.12285971790780131;0.8575177593414083;0.11788280039945744;0.8101598851340788;20.985130746324124;0.8396935524893199;0.015769331369342086;0.015620889862451732;0.8338300184836113;1.0000693539489036;0.14904199807625482;1.3095168430470032
82.452473;0.14224310105786664;0.12285138341487047;0.8576938017285216;0.11787894389820194;0.8101083349374072;20.987321712779128;0.8397879752495301;0.01576806046289422;0.01561783789657104;0.8338452828723356;0.9998920556115828;0.14904210534461543;1.309484096894123
82.462473;0.14223473048698798;0.122844146631855;0.857868447690723;0.11787504741799244;0.8100624694531544;20.989508513354217;0.8398795765522062;0.015766931751569693;0.015614707314562616;0.833856592425511;0.9997161276480832;0.1490430241952967;1.3094402620978802
82.472473;0.14222716756913067;0.12283797563845278;0.8580412944057356;0.11787109314846647;0.8100223251333278;20.99168321945316;0.8399678571081152;0.015765948847997487;0.015611515205019704;0.8338636811598129;0.9995417612676484;0.14904487110587736;1.3093855516489887
82.482473;0.14222039721119342;0.12283281583719732;0.8582119841918102;0.11786704884788565;0.8099878331290588;20.993838983833243;0.8400524309851912;0.015765114168633538;0.015608277266289095;0.8338665368712199;0.9993691437277078;0.14904777329570465;1.3093201006403965
82.492473;0.1422144054067468;0.12282858777144882;0.8583802638921508;0.11786288110923371;0.8099588287829287;20.995967978255894;0.8401331230259597;0.015764428445397514;0.01560500691583819;0.8338653428898782;0.9991984355230104;0.14905185042572147;1.309243799908115
82.502473;0.14220917665048066;0.12282519950918379;0.8585459580891961;0.11785856560468755;0.8099350711915884;20.998061136223466;0.8402099377509314;0.01576389003425039;0.015601715920170452;0.8338603342818733;0.9990297528570302;0.14905720621290047;1.3091562036785938
82.512473;0.1422047008554031;0.12282255595835784;0.858708956752706;0.11785409045768172;0.8099162593000651;21.00010880169183;0.8402829293784342;0.015763494610170833;0.015598415852270002;0.8338517001287482;0.9988631935348702;0.14906393497188736;1.3090566243508261
82.522473;0.14220098432772613;0.12282056522382666;0.8588692107468666;0.11784945628372136;0.8099020000215095;21.002100532909623;0.840352099651958;0.015763235304774272;0.015595118374234176;0.8338395634843697;0.9986988821704524;0.1490721202743341;1.3089443747328875
82.532473;0.14219804883765969;0.12281914819198635;0.8590266863956351;0.1178446709758537;0.809891808239319;21.00402444685755;0.8404174091877491;0.01576310298343623;0.015591833756845894;0.8338240146003564;0.9985369676780547;0.14908182080086016;1.3088189892201378
82.542473;0.14219592014527838;0.12281824112866875;0.8591813519878697;0.11783973952957277;0.8098851659903039;21.005868049941334;0.8404788439103859;0.01576308677651189;0.015588569601508818;0.833805128675206;0.998377598593828;0.1490930646301035;1.308680274321791
82.552473;0.14219462402528157;0.12281778304989434;0.8593332063812684;0.1178346608983022;0.809881559547794;21.00762012899334;0.8405364619362703;0.015763175472378953;0.015585331466572573;0.8337829312783145;0.9982209752504739;0.14910585157038972;1.3085282668386626
82.562473;0.14219419426756316;0.12281770165960956;0.8594822685991104;0.11782943544920162;0.8098804681166933;21.009271945765686;0.840590432032207;0.015763358698767632;0.015582124187957697;0.8337573666335718;0.9980673986408181;0.14912014941582663;1.308363229442416
82.572473;0.1421946825157959;0.1228179112151947;0.8596285515428226;0.11782406828404308;0.809881308111396;21.010817878769313;0.8406410514416355;0.015763626749638063;0.015578951629630132;0.8337283074978954;0.997917212237883;0.14913589121865473;1.3081856326338455
82.582473;0.14219615848421316;0.12281832224498554;0.8597720759503052;0.11781856280860827;0.8098834058783534;21.01225592664444;0.8406886747904517;0.015763969891648764;0.015575815057487294;0.8336955773775909;0.9977707511202055;0.14915298627836573;1.3079960280100977
82.592473;0.1421986949099733;0.12281885518408672;0.8599128968216259;0.11781292041256139;0.8098860965550376;21.013587657928785;0.8407335802023923;0.01576437767226359;0.01557271183768555;0.8336589493700048;0.9976283443949042;0.14917134092407092;1.307794929437834
82.602473;0.1422023495516815;0.12281944588700225;0.8600511293081508;0.11780714865370917;0.8098888594805262;21.014817294395886;0.8407758836647599;0.015764838756835407;0.015569635885825729;0.8336181440193716;0.9974902834902662;0.1491908753108915;1.3075828542399155
82.612473;0.14220716215479576;0.12282004696846341;0.8601869785345965;0.11780125970118877;0.8098913306873079;21.015950299358977;0.8408155167705145;0.01576534169539927;0.015566580101599746;0.8335728748475562;0.9973567886147658;0.1492115257553728;1.307360377724096
82.622473;0.14221316823202496;0.12282062943653181;0.8603207456531438;0.11779526342530672;0.8098932318691827;21.016992371624163;0.840852261240101;0.01576587599897043;0.015563538646793246;0.8335228997144144;0.9972280249268322;0.1492332353885857;1.307128061021806
82.632473;0.14222041205431302;0.12282117296117968;0.8604527929338442;0.11778917138540407;0.8098943690387129;21.01794933268385;0.8408858678025561;0.01576643270966461;0.015560507139819895;0.833468022761824;0.9971041091825005;0.1492559428170605;1.3068863460276874
82.642473;0.1422289476974121;0.1228216517255676;0.8605834961910973;0.11778300378882822;0.809894678921584;21.018827521147696;0.8409161724760422;0.015767003632764377;0.015557481984174353;0.8334081139621352;0.9969850890913965;0.14927957183389867;1.3066355352743746
82.652473;0.14223884379189008;0.12282203670077388;0.8607132035653449;0.1177767883161732;0.809894182010517;21.019634098714242;0.840943125630442;0.015767580194765173;0.015554460613616723;0.8333431923537333;0.996870951380384;0.14930403113237944;1.306375877551959
82.662473;0.14225019192685243;0.12282231152729002;0.8608422100054546;0.11777055209570891;0.8098928777902059;21.02037696423918;0.8409667966318706;0.01576815343881312;0.015551441998686208;0.833273480048095;0.9967616257634448;0.1493292343190181;1.30610765991186
82.672473;0.14226309367386614;0.12282247971929061;0.8609707869816723;0.11776430936217377;0.8098907098838137;21.02106421957219;0.8409873900733422;0.015768714430009025;0.015548426233986893;0.8331993726264249;0.9966569570425868;0.14935512448928973;1.3058312532603726
82.682473;0.14227763519923967;0.1228225555260925;0.8610992186492458;0.11775805100752033;0.809887596113307;21.021703722074705;0.8410052170506759;0.015769254505817037;0.015545413499146402;0.8331213784770193;0.9965567447010154;0.14938167822512483;1.3055471547080937
82.692473;0.14229388251590638;0.12282255325257249;0.8612277851161063;0.11775175002223759;0.8098834612745832;21.022303036327344;0.8410206324895316;0.01576976590172882;0.015542402967876472;0.8330400346056801;0.9964608306582576;0.14940888771241492;1.3052560097263977
82.702473;0.14231189436574482;0.12282248417292577;0.8613567661174815;0.1177453829311156;0.809878257138614;21.02286910100022;0.8410339987638483;0.015770242498725915;0.015539392046779501;0.8329558121830798;0.9963691152361189;0.1494367384933605;1.304958588785186
82.712473;0.14233172990601017;0.12282235913613533;0.861486485164674;0.11773894556367821;0.809871978349662;21.02340743257893;0.8410456686872382;0.01577068001163153;0.015536376339014606;0.8328690815962961;0.9962815129888166;0.1494651939383438;1.3046557399658196
82.722473;0.14235344824439586;0.12282219211599574;0.8616173109086176;0.11773245290077891;0.809864661936029;21.023921944838143;0.841055960076338;0.015771075616646296;0.015533349972308041;0.8327801265564476;0.9961979027006854;0.14949418975012602;1.3043483198039452
82.732473;0.14237710635623624;0.1228220023292061;0.8617496175216207;0.11772593081045522;0.8098563325283398;21.024415792856562;0.8410651110150565;0.015771427514873055;0.015530305646142937;0.8326891769572471;0.9961181353968055;0.14952364244265637;1.3040371169410139
82.742473;0.1424027578819398;0.12282181950559472;0.8618837544466533;0.11771940691164152;0.8098469150487912;21.02489174763398;0.8410732504611113;0.015771734743489238;0.01552723498483413;0.8325964545107211;0.9960421200481051;0.14955346302648717;1.303722816511507
82.752473;0.14243044656186465;0.1228216896881101;0.862020004729499;0.11771290329925524;0.8098362117526454;21.025351578536263;0.8410804531924142;0.015771997202239464;0.015524130403653297;0.8325021614997921;0.9959698801498494;0.14958356382190757;1.3034059995713712
82.762473;0.14246019451468406;0.12282167531149009;0.8621585612558776;0.11770643038314789;0.8098239900249585;21.02579650310446;0.8410868018254657;0.015772215505368205;0.015520987342400625;0.8324064018192239;0.995901537782023;0.14961386124983472;1.303087157538771
82.772473;0.14249200035068332;0.12282185112742096;0.8622995748170019;0.11769998416622708;0.8098100957386918;21.026229192733187;0.8410923378442692;0.015772390602253918;0.015517804170131653;0.832309122165811;0.9958372775136162;0.14964427511142148;1.3027667427333756
82.782473;0.14252584384652506;0.12282229480279139;0.8624431946014681;0.11769355107611086;0.8097944569418182;21.026654756601282;0.8410970132115095;0.015772524092232905;0.01551458005159366;0.8322101117049532;0.9957773140196235;0.14967472763354106;1.3024452102089825
82.792473;0.14256168035479072;0.12282307154912753;0.862589538113785;0.11768711733382983;0.8097770078129762;21.02707925379185;0.8411007402251047;0.015772619179982267;0.015511313608444575;0.8321090559056789;0.9957218762074024;0.1497051528374313;1.3021230068895182
82.802473;0.14259942802104494;0.1228242235013268;0.8627386189699688;0.11768067627007947;0.8097576884638794;21.027507495330028;0.841103417417032;0.015772680603367673;0.015508003633244997;0.832005645687456;0.9956712122479892;0.14973550325760332;1.3018005656619644
82.812473;0.1426389656017821;0.12282577295348204;0.862890272354981;0.11767423164402219;0.8097365145876146;21.027942928609008;0.8411048983175716;0.015772713418294504;0.015504650543912781;0.8318997076554726;0.995625574535594;0.14976573798326054;1.3014783251689777
82.822473;0.14268014509688548;0.12282773421286435;0.8630441660842509;0.1176677956503625;0.8097135992859847;21.028389582142307;0.8411050039355512;0.015772721749641158;0.015501257162355541;0.8317912749429415;0.9955851432932394;0.1497958073487164;1.301156690897002
82.832473;0.14272280171076226;0.12283012404306425;0.8631999092982844;0.11766138189040501;0.8096891015683882;21.028852832408234;0.8411035651727853;0.015772707583845157;0.0154978287844584;0.8316805275607507;0.9955499288418174;0.14982565111226703;1.3008359099577107
82.842473;0.14276675468110944;0.12283296990381339;0.8633571408128722;0.11765499914613954;0.809663143607192;21.029337575985338;0.8411004489481881;0.01577267054898291;0.01549437255447581;0.8315676543483451;0.9955197485033266;0.14985520587678722;1.3005160215659386
82.852473;0.1428118139746038;0.12283631890473162;0.8635155522327277;0.11764864507213892;0.8096357465065905;21.02984618931134;0.8410955919927625;0.015772609525219007;0.015490896397037043;0.8314528106057466;0.9954943172497509;0.14988441534536293;1.3001969791347212
82.862473;0.1428577942139282;0.12284023850947312;0.8636748858770056;0.11764230007770536;0.8096068385695233;21.0303785953682;0.8410890257518027;0.015772524139296227;0.01548740837731535;0.8313362047623071;0.9954733895605439;0.1499132409587598;1.299878781778272
82.872473;0.14290452140620513;0.12284480203777948;0.8638349306592391;0.11763592907610906;0.8095763305878739;21.03093356628038;0.841080854937511;0.015772414716727856;0.015483916675327569;0.831218156308188;0.9954568434809785;0.1499416634876068;1.2995615191643715
82.882473;0.14295183315466803;0.12285007200171084;0.8639955063703386;0.11762948669749264;0.8095441561054909;21.031508928733743;0.8410712164501393;0.015772281412681086;0.015480429860457721;0.8310990622755479;0.9954446505236408;0.14996967075367806;1.2992454097974957
82.892473;0.14299957982256215;0.12285609236493529;0.8641564265023753;0.11762292066051547;0.8095102424205249;21.03210100576747;0.8410602521039248;0.015772123401372126;0.015476957021854873;0.8309793246020437;0.9954368045384517;0.14999724261927241;1.29893079602929
82.902473;0.14304761984419054;0.12286288658447428;0.8643174668304185;0.1176161796048458;0.8094745130378654;21.032704916363265;0.8410481000097529;0.015771938981363087;0.01547350759566532;0.8308592936352076;0.9954333271901714;0.15002434504240703;1.2986180419874302
82.912473;0.1430958104935116;0.12287046143022294;0.8644783768270343;0.117609221684123;0.809436943810157;21.033315739164625;0.8410349286885882;0.015771726303346337;0.0154700907664594;0.8307392585962108;0.9954343075074228;0.15005093619357782;1.2983074792638496
82.922473;0.1431440124638284;0.12287881498796381;0.8646389280157563;0.11760201468882811;0.8093975966707659;21.033930137120347;0.841021001321186;0.015771483753862944;0.015466714272837363;0.8306194103304316;0.9954398302508567;0.1500769730305188;1.297999445084569
82.932473;0.14319210693419449;0.12288793883345571;0.8647989096860901;0.11759453493219257;0.8093566099941847;21.034547147446606;0.8410066550372457;0.015771210010716654;0.015463384147511682;0.8304997437558838;0.9954498372613938;0.15010240356412138;1.2976943028233336
82.942473;0.14324000324848835;0.122897816587745;0.8649580478420381;0.11758676931819755;0.8093141253598847;21.035167509094705;0.840992176952146;0.015770903794171346;0.015460106272207192;0.8303800433086482;0.9954640843751802;0.1501271571257172;1.2973924778475354
82.952473;0.1432876322532824;0.12290843001406772;0.8651159748766748;0.11757870812937819;0.8092701961217587;21.03579323749995;0.8409777710282453;0.015770563565417027;0.015456887655578443;0.8302600424429253;0.9954821713030472;0.15015115197440382;1.2970945719272438
82.962473;0.1433349334973797;0.12291976623628972;0.8652722729071779;0.11757032748504256;0.8092248214383103;21.036427619422014;0.8409636814526248;0.015770187582722896;0.015453735922346107;0.830139638893689;0.995503548872299;0.15017431140784962;1.2968014411609698
82.972473;0.14338184075189722;0.12293181220365072;0.8654265065758295;0.11756158045949502;0.8091780234045736;21.037074244191434;0.8409502620428817;0.015769773953430218;0.01545065787629928;0.8300189634177866;0.9955275486538281;0.1501965703473247;1.2965140914653033
82.982473;0.14342827138960662;0.12294454653635706;0.8655782778215436;0.11755240418223893;0.8091298027473489;21.03773561876393;0.840937886159917;0.015769320395142047;0.015447658906415508;0.8298982499749312;0.995553441770048;0.15021787128203185;1.296233479465559
82.992473;0.14347412804308785;0.12295794456704424;0.8657273029626389;0.11754272750518024;0.8090801062616295;21.038412714603272;0.840926842586462;0.01576882364676304;0.015444743889796145;0.8297776888552291;0.9955804363993052;0.15023815679348793;1.29596047010857
83.002473;0.14351931892167935;0.12297198538188359;0.8658733799918888;0.11753247028448448;0.809028904079811;21.039104763141633;0.8409173176222153;0.015768278343504614;0.015441918161191453;0.8296574341341355;0.9956076452685225;0.15025736491065528;1.2956959693952554
83.012473;0.14356378229531166;0.1229866516487178;0.866016282346148;0.11752154205759843;0.8089762304322226;21.039809139016874;0.840909431464078;0.015767675929508198;0.015439187333565963;0.8295376981450641;0.9956341232475951;0.15027542933495713;1.29544098584813
83.022473;0.14360748801776635;0.12300193120601949;0.8661557491515866;0.11750984838902374;0.8089221514011996;21.040523124620126;0.8409032943567721;0.01576700486723084;0.015436556686766491;0.829418778484527;0.995658930714067;0.1502922763726946;1.2951965602075155
83.032473;0.1436504225985065;0.1230178228121705;0.8662915322741487;0.1174973037426813;0.8088667442267032;21.04124642485397;0.8408990566192588;0.015766252080980692;0.015434031308091966;0.8293010034900324;0.9956811237556055;0.1503078202087607;1.294963709366874
83.042473;0.14369258021504322;0.12303434066376187;0.8664234066028246;0.11748384254076102;0.8088100823016695;21.04198169240129;0.8408969290481304;0.0157654040127751;0.015431616373138397;0.8291846598721339;0.9956997337729763;0.15032197135459952;1.2947433857239736
83.052473;0.14373395116245427;0.12305151112884721;0.8665511985642481;0.11746942470763945;0.8087522326725989;21.042733735348865;0.8408971495223138;0.015764447203673645;0.015429316686084148;0.8290699594818888;0.995713832991225;0.1503346496036519;1.2945363910787622
83.062473;0.14377450679075973;0.1230693604881148;0.8666748166235371;0.11745403486898223;0.8086932965384332;21.04350870518572;0.8408999062225573;0.015763369901390174;0.015427136398414094;0.8289570813614477;0.9957226327310588;0.15034578172569743;1.2943432978135954
83.072473;0.14381420260587047;0.12308790307975237;0.8667941897818507;0.11743767213111812;0.8086334351657588;21.044312874447122;0.8409052797152349;0.015762163471901274;0.015425079033947159;0.8288462331917305;0.9957254944225401;0.15035529804046566;1.294164471820834
83.082473;0.14385299257881592;0.12310713831084527;0.866909191105192;0.11742033689649518;0.808572864856252;21.045151587027114;0.8409132438742811;0.01576082120799996;0.015423147171457046;0.8287376489526815;0.9957218206247241;0.15036314646642854;1.2940001895715167
83.092473;0.14389083589752874;0.12312705441773077;0.8670196622127903;0.11740202765829807;0.8085118686174568;21.04602982212377;0.8409237258955584;0.01575933625476542;0.015421342628744247;0.8286315239929893;0.9957109755022567;0.15036930750986655;1.293850707963371
83.102473;0.14392769937447392;0.12314762894467057;0.867125460626685;0.1173827473391498;0.8084507912294561;21.04695433695655;0.8409366560708049;0.015757701648189924;0.015419667766703617;0.828527959342256;0.9956923438144861;0.1503737932528847;1.293716234745633
83.112473;0.1439635615243716;0.12316882189496647;0.8672264669456698;0.11736251002209747;0.8083899545502625;21.047935255782914;0.8409519267652655;0.01575591177521098;0.015418125811798316;0.8284269850982078;0.9956654012905889;0.1503766346925039;1.2935969288087574
83.122473;0.14399841762977558;0.1231905742244401;0.8673226068440802;0.11734134122761877;0.8083295473772338;21.048984864663403;0.8409693425392333;0.01575396298629963;0.015416718346217858;0.8283286513262856;0.9956296897893271;0.15037786603139336;1.2934929822446921
83.132473;0.14403228168598728;0.12321282013417319;0.8674138625431257;0.11731927045576285;0.808269622076624;21.050114493230456;0.8409886608069359;0.015751853212902782;0.015415442972253128;0.8282330887251267;0.995584745625416;0.150377512501697;1.2934046396427865
83.142473;0.14406517993900278;0.12323549650262482;0.8675002259845928;0.11729632771344663;0.8082101850104071;21.051332314182183;0.8410096397619886;0.01574958197695761;0.015414293961910628;0.8281404641723886;0.9955300567463244;0.1503755855590326;1.2933321167871643
83.152473;0.1440971368598087;0.12325853652561965;0.8675816534311382;0.11727254714835562;0.8081512377086757;21.052642918802242;0.8410320224778199;0.015747150839150965;0.015413263746855506;0.8280509059119157;0.995465073653643;0.15037209022074516;1.2932755398756726
83.162473;0.14412816663983707;0.12328186339136783;0.8676580786249021;0.11724796693071297;0.8080927470939744;21.054048476759164;0.8410554927035592;0.01574456354140833;0.015412343909774015;0.827964520590274;0.9953892463496262;0.1503670450092933;1.2932349165929333
83.172473;0.14415828230758787;0.12330539797993216;0.8677294436588296;0.11722262770897342;0.8080346195045979;21.055551645641483;0.841079647897789;0.01574182606165374;0.0154115268796981;0.827881434994716;0.9953020872350684;0.15036050083187638;1.2932101645120162
83.182473;0.1441875082330328;0.12332907023699165;0.8677956872273347;0.11719657241246628;0.8079767051938777;21.057157541208014;0.8411040227490508;0.015738946171601806;0.0154108073109166;0.827801745803061;0.9952032428523905;0.15035254662792838;1.2932012137452122
83.192473;0.14421587533842076;0.12335282190256186;0.8678567049327015;0.11716984442669286;0.8079188338915663;21.058872265059794;0.8411281405569344;0.015735932228593662;0.01541018189747318;0.827725449592821;0.9950925211113543;0.1503433046897587;1.293207991898986
83.202473;0.1442434098824669;0.12337659988579458;0.8679123283009392;0.11714249077456075;0.8078608587225256;21.06070109671165;0.8411515753166728;0.015732792621079246;0.01540964920270786;0.8276524526616501;0.9949699173401783;0.15033292198411766;1.2932302398318152
83.212473;0.1442701350373917;0.12340034746265238;0.8679623256844569;0.11711456722708335;0.8078026657796937;21.06264801787346;0.8411740217712828;0.015729536574227248;0.015409209751753247;0.8275826378517162;0.9948356634192762;0.15032156041205183;1.2932674228552552
83.222473;0.14429607598673924;0.123424000797313;0.8680064232618204;0.11708613403077427;0.8077441460779173;21.064714315004924;0.8411953118495925;0.015726174995773713;0.015408865270470485;0.8275159240881498;0.9946901948746107;0.1503093887941538;1.293318871501395
83.232473;0.14432125590277306;0.12344748705489328;0.8680443673589977;0.1170572492239467;0.8076851796458275;21.066898076578674;0.8412153659889426;0.015722719314422814;0.01540861793702891;0.8274522872210589;0.9945340219679869;0.15029657805730864;1.2933839532622011
83.242473;0.14434569312984868;0.12347072094405917;0.8680759907532576;0.11702796938251725;0.8076256718891528;21.06919644173829;0.8412341482929873;0.015719179092260595;0.015408469988970877;0.8273917574907808;0.9943676457135132;0.1502832981670102;1.293462112816599
83.252473;0.14436940480897592;0.12349360624331888;0.8681012223909551;0.11699835118060811;0.807565589325202;21.071607307842765;0.8412516539462201;0.015715561742757525;0.015408422418396434;0.8273344275524538;0.994191563237007;0.1502697111053961;1.2935528208567502
83.262473;0.14439240397462813;0.12351604760951541;0.8681200500505629;0.11696844783234389;0.8075049302548838;21.074129352077236;0.841267893777139;0.015711873939947295;0.015408473044091714;0.8272804732435912;0.9940062592834565;0.15025595910431597;1.2936554972881038
83.272473;0.14441469065842064;0.12353796780557207;0.8681324624005805;0.11693830765262192;0.8074436827958809;21.076762697485776;0.8412828465805328;0.015708121821575313;0.015408616526799842;0.827230161344584;0.9938121553573047;0.1502421560823751;1.2937694631606451
83.282473;0.1444362547071024;0.12355931296508448;0.8681383953404378;0.11690797945659893;0.807381842304468;21.0795101040404;0.8412964267045251;0.01570431003083039;0.015408847035346682;0.8271838329979115;0.9936095697023971;0.15022838823212717;1.293893921520842
83.292473;0.14445708473084629;0.12358003739467173;0.8681377312461844;0.11687752067071132;0.8073194627510749;21.082376575439802;0.8413085266004277;0.015700440686710747;0.01540916011690313;0.827141869084993;0.9933987062392262;0.15021472401355987;1.2940278935795269
83.302473;0.1444771633999061;0.12360008268271623;0.8681303768362002;0.1168470001218161;0.8072566613972755;21.085366981749846;0.8413190822129855;0.01569651286020612;0.015409552053370128;0.8271046571551797;0.9931797001278753;0.15020122368820524;1.2941701372793786
83.312473;0.14449646177837705;0.12361936813541312;0.8681163552625462;0.1168164905803432;0.8071935852335014;21.088483333304524;0.8413280793963432;0.015692523177376336;0.015410019473817139;0.8270725781975328;0.9929527022564878;0.15018793533534364;1.2943191872993507
83.322473;0.14451494888458216;0.12363779708513636;0.8680958056536898;0.11678606094516344;0.8071304122064555;21.091723650234094;0.8413355011487524;0.01568846720636756;0.015410560624726257;0.8270460303269365;0.9927179145533613;0.15017487713358268;1.2944735255249853
83.332473;0.14453259967184773;0.12365527190177342;0.8680689320917263;0.11675577327264432;0.8070673348571082;21.095082798087102;0.8413412703411672;0.01568434104559361;0.015411176200848337;0.8270254673335365;0.9924755847492844;0.15016202244790164;1.2946317352060919
83.342473;0.14454939775887643;0.12367170473344073;0.8680360334341999;0.11672567913107834;0.807004505796859;21.098554026134757;0.8413452326097359;0.015680142466365565;0.015411867737353558;0.8270113876746422;0.9922260440524435;0.15014930986888878;1.2947925431077825
83.352473;0.1445653491533141;0.12368701646491304;0.8679975668501351;0.11669581837053732;0.8069420533891963;21.102130154939093;0.8413471741008761;0.015675871092098784;0.015412635100572497;0.8270043166403839;0.991969767987364;0.15013667598766753;1.2949547755440451
83.362473;0.14458049228624537;0.1237011230701264;0.8679541200535827;0.11666622182812553;0.8068801498830613;21.10580435336176;0.8413468444486256;0.015671528524034736;0.01541347618197154;0.8270048209459027;0.9917073359555045;0.15012408162350036;1.295117330638762
83.372473;0.14459488534898818;0.12371392363227592;0.8679062936952104;0.11663691704042137;0.8068190374275934;21.10957033468265;0.841343953501264;0.015667118894108097;0.01541438825424894;0.8270134600028023;0.9914392802407347;0.15011151357518807;1.2952792183268351
83.382473;0.14460858627942183;0.12372530879038549;0.8678545938377632;0.11660793573231797;0.8067590286073765;21.113421516359573;0.8413381792424985;0.015662648735926092;0.015415369150553599;0.8270307016129693;0.991165998937563;0.15009896778676543;1.2954396030236819
83.392473;0.14462164448853784;0.12373517589610528;0.8677994389181996;0.11657931166717632;0.8067005326286416;21.117349936159872;0.8413292732518212;0.01565812540679853;0.01541641866630505;0.8270569254412866;0.9908878181394213;0.1500864313012978;1.295597791452349
83.402473;0.1446341025016487;0.12374342886271447;0.8677412443992333;0.11655106837960305;0.8066440753482986;21.121345994179194;0.8413171841316771;0.01565355482321012;0.015417540230435792;0.8270924688648504;0.9906050991204676;0.15007387992188018;1.295753177930304
83.412473;0.14464599822702995;0.12374997330098261;0.867680456688755;0.1165232135778083;0.8065902442788755;21.125399355402585;0.8413020175959747;0.015648940272612134;0.01541874154410301;0.8271376147959838;0.9903182905414825;0.1500612862163313;1.295905207785605
83.422473;0.14465737294074488;0.12375472779190519;0.8676174971534609;0.11649574355797891;0.8065395906692471;21.129500500051567;0.8412838873727103;0.015644283027142256;0.015420033455490223;0.8271925528939117;0.9900279190382321;0.15004862217351636;1.2960534073139809
83.432473;0.14466828683035293;0.12375764443808228;0.8675526914032043;0.11646864705931037;0.8064925870918249;21.13364037270377;0.8412628495912999;0.01563958380485262;0.015421427860877086;0.827257377153378;0.9897345443263446;0.15003585928048574;1.2961974353834012
83.442473;0.1446788215224331;0.12375871234825606;0.8674862924164244;0.11644190435296263;0.8064496351176372;21.137807865636486;0.841238890630499;0.015634844242018806;0.015422935473239288;0.8273320905684768;0.9894387308223381;0.15002297291088537;1.2963370702064785
83.452473;0.14468906690596658;0.12375794346930179;0.8674185655104479;0.11641548659215728;0.8064110467735847;21.14198903564327;0.8412118949560076;0.01563006765570448;0.015424563865102109;0.8274165982820174;0.9891411053903018;0.15000994516942281;1.2964721535018202
83.462473;0.1446991143879979;0.12375536309042673;0.8673497991982865;0.11638936338170909;0.8063770387388887;21.14616899878251;0.8411816776248626;0.015625259002356756;0.015426316700427711;0.827510724674516;0.9888424677057523;0.14999676221221214;1.2966025912251364
83.472473;0.14470905518488472;0.12375101008222977;0.8672802438531552;0.11636351070753816;0.8063478117137793;21.15033351240014;0.8411480741839433;0.015620425460866963;0.01542819429101595;0.8276142323324163;0.98854382611131;0.14998341445574476;1.2967283763773794
83.482473;0.14471897366696715;0.1237449378555436;0.8672100737426397;0.11633790534271998;0.8063236331154098;21.154468791546396;0.8411109902414823;0.015615576959367468;0.015430194818869892;0.8277268149779714;0.988246325658957;0.14996990823618644;1.296849558296163
83.492473;0.14472894466806752;0.12373721338922893;0.8671393975046437;0.1163125181165106;0.8063048278941878;21.158561310906137;0.8410704230147791;0.015610725149899713;0.01543231575168099;0.8278481129896456;0.987951185616015;0.14995628257670404;1.2969661945591588
83.502473;0.14473903547000264;0.12372791491245398;0.8670682790820504;0.11628732106173005;0.8062917088336551;21.162599531068544;0.8410264896707665;0.015605883079756572;0.0154345538986649;0.8279777416050421;0.9876596853596522;0.14994261290581296;1.2970783301460014
83.512473;0.14474930810642933;0.12371712519355266;0.8669967547315824;0.11626229779169316;0.8062845282546289;21.1665759831406;0.8409793988076;0.015601066156700094;0.01543690359156712;0.828115273662114;0.987373095073217;0.14992899412915967;1.2971860251249765
83.522473;0.144759823212475;0.12370492262811134;0.8669248830375239;0.11623744131460843;0.8062834727421785;21.170486989945747;0.8409293467301009;0.0155962914648626;0.015439355752588285;0.8282602507179927;0.9870925992096544;0.14991551390984578;1.2972893805157908
83.532473;0.14477064281347868;0.12369138323304243;0.8668528047075965;0.11621274228749105;0.8062886312300748;21.17433038887291;0.8408764522974446;0.015591575557170414;0.015441899013899736;0.8284122652563115;0.9868193131649299;0.14990223215594542;1.297388490525739
83.542473;0.14478183287467367;0.12367659921362362;0.8667807278333983;0.11618818404143712;0.8062999448793885;21.178103523020503;0.8408207753412714;0.015586932737518282;0.015444521365840255;0.8285710057020168;0.9865542851932259;0.1498891775561407;1.2974833709347773
83.552473;0.14479346584810698;0.12366069383412046;0.866708847424422;0.11616374854148423;0.8063172220914672;21.18180267980909;0.8407622965262498;0.015582374506194778;0.01544721188077459;0.8287362223890739;0.9862984340213578;0.14987636039639313;1.2975739576916494
83.562473;0.14480561965393116;0.12364381067647903;0.8666372880057371;0.1161394246861752;0.8063401780100921;21.185423257752237;0.8407007966918344;0.015577910148809337;0.015449961644342826;0.8289076495454837;0.9860525388541868;0.14986378833304617;1.2976602285893621
83.572473;0.14481837172373033;0.1236260882460315;0.8665661073306348;0.11611521298465559;0.8063684443612198;21.188959812550543;0.8406357971800882;0.015573547236236987;0.015452763239765013;0.829084949901783;0.9858172889317313;0.14985147273894553;1.2977423818722358
83.582473;0.14483178787845957;0.12360764454603747;0.8664953218301902;0.1160911247164187;0.8064016014199261;21.192406242118487;0.8405666762170193;0.015569291462098213;0.015455610735087092;0.8292677839771042;0.9855932929306145;0.14983943177414782;1.2978208915423923
83.592473;0.14484591155096097;0.12358858161062203;0.8664249252450712;0.11606717589021516;0.8064392592540334;21.1957559844079;0.8404928301012619;0.01556514683388432;0.01545850062060364;0.8294559279210408;0.9853810547607383;0.14982769915831196;1.2978963793451845
83.602473;0.1448607599906614;0.12356900198779974;0.8663549344977173;0.11604337759460258;0.8064811183456603;21.199001849596176;0.8404137723686754;0.015561116389255007;0.015461431421468374;0.8296492517366255;0.9851809799423408;0.14981632737969172;1.2979694576114569
83.612473;0.14487632931504454;0.12354901764124022;0.8662854428508597;0.1160197273586627;0.80652696265641;21.202135988365484;0.8403291902057056;0.015557202483586132;0.015464401435794124;0.8298475943388265;0.9849933766875583;0.14980537279917286;1.29804068532541
83.622473;0.14489260706454016;0.12352874831248659;0.8662165977541387;0.1159962042595677;0.8065766487350884;21.205149716087444;0.8402389385072537;0.015553406719918407;0.015467406735786692;0.8300507055222388;0.9848184459898652;0.14979487222077706;1.298110602292121
83.632473;0.14490958219950922;0.12350832356308486;0.8661485207870974;0.11597276672056393;0.806630108039684;21.208032594667007;0.84014296740567;0.015549730844306433;0.01547044167192796;0.8302582929642264;0.9846563277617386;0.14978483214587782;1.2981797497745304
83.642473;0.14492724611945282;0.12348788667318626;0.8660812424689566;0.11594935740744784;0.806687324427094;21.21077211747274;0.8400412512659942;0.015546178359387458;0.015473501167231807;0.8304700764250726;0.9845071394139786;0.1497752313533816;1.2982486501529502
83.652473;0.14494559102759463;0.12346758541669378;0.8660146884732025;0.11592591618102772;0.8067482970409166;21.213354652232145;0.8399337675309646;0.01554275507765251;0.015476581466517453;0.8306857644567097;0.9843709322771846;0.14976602727069335;1.2983177758204554
83.662473;0.14496460880164505;0.12344755557175696;0.8659487223489815;0.11590239309746331;0.8068129641114989;21.21576624691581;0.8398205194633556;0.015539468196564604;0.015479678698081041;0.8309050241744694;0.984247659582254;0.14975717732708604;1.2983875066947232
83.672473;0.14498429214895814;0.12342792313360239;0.865883189616665;0.11587875624630772;0.8068811144539084;21.21799336649167;0.8397015527523075;0.015536325153655097;0.015482788004664653;0.8311275239301549;0.984137229371352;0.14974866798208478;1.2984580753161221
83.682473;0.1450046368291481;0.12340881788003046;0.8658179457731056;0.11585498748347207;0.8069523905490197;21.220024343598748;0.8395769439596787;0.015533332628930446;0.015485904042195627;0.83135296422182;0.9840395685102896;0.1497405193875029;1.2985295714209244
83.692473;0.14502563227473744;0.12339036564545747;0.8657529112378947;0.11583106608689764;0.8070263515612417;21.22185022927021;0.8394467945252476;0.015530494730514452;0.015489021463635233;0.8315810573223394;0.9839546069526475;0.14973276756282197;1.298601956003685
83.702473;0.14504724564546317;0.12337267255726272;0.865688102516624;0.11580696162536304;0.8071025130372428;21.22346397588466;0.8393112200284513;0.01552781141847172;0.01549213491575815;0.8318115448480963;0.9838822303007326;0.1497254455752752;1.2986749881142032
83.712473;0.14506942063117595;0.12335582951510282;0.8656235802536477;0.11578264652441278;0.8071803831587967;21.22485960457934;0.8391703264227203;0.015525279163289886;0.015495238748288577;0.8320442309145131;0.9838222862868847;0.14971857157341717;1.2987481787840276
83.722473;0.14509208860870207;0.12333992390365892;0.8655593865078564;0.11575811231011193;0.8072594985501237;21.22603316008882;0.8390242304685526;0.015522892734067283;0.015498326649427208;0.8322789345815992;0.9837745879668753;0.14971214927339638;1.2988208949865427
83.732473;0.1451151812496951;0.12332504340499502;0.8654955322089358;0.11573337859410664;0.8073394220886044;21.226984180567683;0.8388731123244185;0.01552064634192824;0.015501391470176878;0.8325154124404543;0.9837388561495858;0.14970617710210385;1.2988925265017677
83.742473;0.14513863972373847;0.1233112752629813;0.8654320091269074;0.11570849569826551;0.807419702385852;21.22771550046563;0.8387172232115782;0.015518534497493377;0.015504425702874185;0.8327533266735303;0.9837146599537877;0.14970065600151022;1.2989625651127241
83.752473;0.14516241749854306;0.12329870281475776;0.8653688133025659;0.11568353911001032;0.8074998306626846;21.22823160525184;0.8385568392819105;0.015516552506749725;0.015507422752303743;0.8329922412278553;0.9837014343684297;0.14969559749396555;1.2990305976423762
83.762473;0.1451864847797914;0.12328739864573497;0.8653059739155043;0.1156585952142838;0.807579244701189;21.228536553854067;0.8383921958278059;0.015514695787286342;0.01551037822845368;0.8332316383130374;0.9836985809844357;0.1496910263003211;1.299096282418623
83.772473;0.14521082584065548;0.12327741625238307;0.8652435733345576;0.1156337466446154;0.8076573782926383;21.22863253964731;0.8382234486562264;0.015512959239449143;0.01551329104481357;0.8334709500650148;0.9837055507647412;0.1496869642647347;1.2991593009734301
83.782473;0.14523541900584414;0.12326878958701876;0.8651817623356972;0.11560907007925307;0.807733710548013;21.22852073205389;0.8380506908946227;0.015511337869510962;0.01551616373315933;0.8337096089855102;0.9837218339811253;0.1496834092637979;1.2992192925218737
83.792473;0.14526022868672403;0.12326154374375645;0.8651207527842854;0.11558464536218804;0.8078077848607639;21.228203267857428;0.8378739788778;0.015509827090222649;0.015519000848535318;0.8339471223468166;0.9837469392969862;0.14968033468786052;1.299275804614534
83.802473;0.14528522442832087;0.12325570449759272;0.8650607735404142;0.11556056036700411;0.8078791896207929;21.227683505327963;0.8376933509987966;0.015508422305323647;0.015521807422421182;0.8341831029287549;0.9837804530030653;0.1496777007379674;1.2993282770194403
83.812473;0.14531040048839974;0.12325129872003218;0.865002029295062;0.1155369080897203;0.8079475346787207;21.226964907845325;0.8375088849208173;0.01550711931819425;0.015524589246857446;0.8344172306106208;0.98382211076427;0.1496754534337644;1.2993760727842238
83.822473;0.14533577814732826;0.12324834656631746;0.8649446963614431;0.11551377901725632;0.8080124563390866;21.226051032352665;0.8373207589549279;0.01550591521723941;0.015527353021094025;0.834649210360486;0.9838717872507934;0.1496735210879199;1.2994185140983172
83.832473;0.14536139371172296;0.12324685270056564;0.864888946929992;0.11549124730379529;0.8080736236995473;21.224946846870978;0.8371292236525396;0.015504808578701821;0.015530105319700204;0.8348787345022355;0.9839294300419912;0.1496718279197076;1.299454875311302
83.842473;0.1453872855695005;0.12324680564451712;0.8648349788012757;0.11546936334858461;0.8081307328464431;21.223658773220386;0.8369345409011892;0.015503798860837296;0.015532851556007884;0.8351054490715881;0.9839950398685707;0.14967031103153158;1.2994843972398835
83.852473;0.14541349116748198;0.12324818056844634;0.8647830090777876;0.11544815991657033;0.8081835345366252;21.222192742674185;0.8367370110559162;0.015502885640177388;0.015535596056368903;0.8353289793813894;0.9840687490651427;0.14966892163048703;1.2995063638728968
83.862473;0.14544004330957772;0.12325094214652049;0.8647332071086578;0.11542765759476313;0.808231893117728;21.220552715561766;0.8365370197062734;0.015502068339561803;0.01553834344588504;0.8355489660633908;0.9841508860006358;0.1496676203928745;1.299520154850618
83.872473;0.14546695980940133;0.12325505226119206;0.8646856566631758;0.11540786884418311;0.8082758031931557;21.21874029881348;0.8363350410136834;0.015501346066389005;0.015541099294088846;0.8357650294401516;0.9842419046748527;0.14966637951821718;1.2995252492084894
83.882473;0.14549424507663608;0.1232604768407479;0.8646404259404491;0.11538880737673406;0.8083153385631688;21.216754969512223;0.8361316407125926;0.015500717196142343;0.01554386845570337;0.8359767317485731;0.9843422527138247;0.14966518502985968;1.2995211880453672
83.892473;0.14552190504087528;0.12326718898525305;0.8645976208925071;0.1153704938345918;0.8083505678646451;21.21459574875882;0.8359274557426541;0.01550017928658868;0.015546653306079605;0.8361836301069367;0.984452274986066;0.14966403292548608;1.2995075109628456
83.902473;0.14554994991452816;0.12327517342878928;0.8645573387979502;0.11535295624726014;0.8083814923653153;21.21226325028333;0.8357231482150023;0.01549972984518698;0.015549454009306466;0.836385389525695;0.9845721449151278;0.14966291855898678;1.2994838209244748
83.912473;0.14557837690299666;0.12328442918986425;0.8645196358411725;0.11533623030452884;0.8084080684588946;21.209759767000186;0.835519382626441;0.015499367380778844;0.015552270101568866;0.8365818636880838;0.9847018324889165;0.14966182476897819;1.2994499605926164
83.922473;0.1456071531096237;0.12329496522686904;0.8644845193395576;0.11532035283046103;0.8084302710777785;21.207087862829336;0.8353168141811317;0.015499091148266936;0.015555101889840226;0.8367731064947366;0.9848411326576065;0.1496607146985947;1.2994060479307707
83.932473;0.1456362165573557;0.12330678981816073;0.8644519110573714;0.1153053487438187;0.8084480750393381;21.204249707765637;0.8351160486559228;0.015498899221303299;0.015557950345115435;0.8369593307371248;0.9849897117070554;0.1496595289077031;1.2993523476568485
83.942473;0.14566548931754864;0.12331989789327684;0.8644216701440844;0.11529122120571801;0.8084613803319253;21.201247595932;0.8349175802016048;0.015498786830885907;0.015560815662634996;0.8371408274629664;0.9851470980293144;0.14965819979075445;1.2992891846361725
