time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
83.952473;0.14569488989863413;0.12333426092929732;0.8643936907227113;0.11527795209221874;0.8084700144135886;21.198084138980786;0.8347217573794623;0.015498746701849114;0.015563696554431596;0.837317882574063;0.9853126313410826;0.14965668142840155;1.299216963769385
83.962473;0.14572434151667185;0.1233498258458421;0.8643679539294109;0.11526551467595475;0.808473813223584;21.194761645947356;0.8345287946992311;0.015498771129216183;0.01556659093399538;0.837490738362728;0.9854855013512138;0.1496549624739454;1.299136172487754
83.972473;0.145753772031706;0.12336652569680542;0.8643444817128024;0.11525388664406411;0.8084726789967556;21.191281859486892;0.8343387800057993;0.015498854051816202;0.015569496799083555;0.8376596159505966;0.9856649111336799;0.14965305794152198;1.2990472824695602
83.982473;0.1457831068020438;0.12338429112810154;0.864323237580314;0.11524305385027146;0.8084665567663526;21.18764666796024;0.8341516645025109;0.015498991689834728;0.015572412357022234;0.8378247767661371;0.9858501922512515;0.14965099983156255;1.298950596720044
83.992473;0.14581226271369507;0.1234030564049913;0.8643040491673817;0.11523301245631933;0.808455346997141;21.18385923523947;0.8339672765800195;0.0154991817942836;0.015575335052390863;0.8379865734702336;0.986040768564616;0.14964882852593894;1.2988461664558792
84.002473;0.14584114313168536;0.1234227672989439;0.8642866106002489;0.11522377442495924;0.8084388469255009;21.179925024693127;0.8337853605142778;0.01549942256134949;0.015578260302807312;0.8381454298837322;0.9862360922310538;0.1496465846202564;1.2987338561334172
84.012473;0.14586963515676424;0.12344338451814063;0.8642705762840279;0.1152153687351307;0.8084167819928537;21.17585205026925;0.8336056345387195;0.015499711793263654;0.015581180879457108;0.8383017317935405;0.986435620528337;0.14964430658365196;1.2986134806813856
84.022473;0.14589761813198582;0.12346487449050825;0.8642556681663833;0.11520783164610651;0.8083888568473775;21.171649359134694;0.8334278587027774;0.015500045906573017;0.015584087083391039;0.8384557122995434;0.9866387667234101;0.14964203013822516;1.298484903937268
84.032473;0.145924977319025;0.12348720122361712;0.8642416807129221;0.1152011913381987;0.8083547998589221;21.167324745317753;0.8332518678552882;0.015500419679007869;0.015586968094370771;0.8386074102478615;0.9868448490228664;0.14963978939378422;1.2983480820634286
84.042473;0.14595160350123332;0.12351032638790804;0.8642284109299859;0.11519546073250402;0.8083144623077176;21.162883829806507;0.8330775724735558;0.015500827641541069;0.015589813971107794;0.8387566869788021;0.9870530938975789;0.1496376252440404;1.2982031366936884
84.052473;0.14597738523133788;0.12353420979267453;0.8642156411779702;0.11519064004152589;0.808267920617609;21.158330098665417;0.8329049601753168;0.01550126514881711;0.01559261686078568;0.8389032744418049;0.9872626687040927;0.14963559049165373;1.298050475561316
84.062473;0.14600221527790988;0.12355880890870573;0.8642031777931122;0.11518671677958094;0.8082154987417688;21.15366503314334;0.8327340916934972;0.015501728096717897;0.01559537102788512;0.8390468575184143;0.9874727376477835;0.14963374093610998;1.2978907990921857
84.072473;0.1460259986578203;0.1235840796414245;0.864190857735786;0.11518366156374998;0.8081577196687301;21.148889200301824;0.8325650520476234;0.015502213022357532;0.015598071992405281;0.8391871726864573;0.9876825305920401;0.14963212292676573;1.2977249324547873
84.082473;0.14604865074561887;0.12360998071345741;0.8641785080991943;0.1151814246019856;0.8080952178997882;21.144004007501337;0.8323978562554689;0.01550271759822825;0.015600715649981977;0.8393240224944835;0.9878913624941104;0.1496307727322241;1.2975536386216602
84.092473;0.14607010366607484;0.12363647960537882;0.8641659294441626;0.11517993612172456;0.8080286597508118;21.139012687304074;0.8322323976673482;0.015503239938661815;0.0156032983399814;0.8394571776412652;0.9880986271655733;0.14962972586124526;1.297377527546121
84.102473;0.1460903158365063;0.12366354947516163;0.8641529836047848;0.11517911635127469;0.8079587214896646;21.133919944548435;0.8320684940817948;0.015503777249928276;0.015605817001978271;0.8395863083239563;0.9883038235882619;0.149629020040591;1.2971970034661966
84.112473;0.1461092612691187;0.1236911550999248;0.8641397381741165;0.11517888642915702;0.8078861218133114;21.128730471087685;0.8319059788261717;0.015504325411136638;0.01560826853377937;0.839710997625186;0.9885065557495765;0.1496286828690442;1.2970121765340836
84.122473;0.1461269057019506;0.12371924190027925;0.8641265001009005;0.11517916920055617;0.8078116483842773;21.123447880125717;0.8317447674478121;0.015504879482514571;0.015610649694232457;0.8398307990369988;0.9887064901437826;0.1496287169476853;1.2968228405222737
84.132473;0.14614319605073958;0.12374773870378604;0.8641136932923438;0.11517989274053568;0.8077361229633021;21.118075521046897;0.8315848593388084;0.01550543388057269;0.01561295854415576;0.8399453505004515;0.988903339423475;0.14962910087364675;1.296628617492873
84.142473;0.1461580721233474;0.12377656372379323;0.8641017107726242;0.11518100410224473;0.8076603162067159;21.112617874141524;0.831426291770446;0.015505982112155068;0.015615195643165988;0.8400544466629059;0.9890968673485323;0.14962980144393975;1.2964291675819617
84.152473;0.14617148464179547;0.12380562161150335;0.864090855381594;0.11518247729521136;0.807584881896934;21.107081029582737;0.8312691261141834;0.01550651687777122;0.015617363135570163;0.8401579606661812;0.9892869093339478;0.14963078219443768;1.2962243129508886
84.162473;0.1461834033026902;0.12383480274039207;0.8640813601610304;0.11518430918673118;0.8075103596589146;21.10147232511855;0.831113465876557;0.015507030080775431;0.01561946304083693;0.8402557304682251;0.9894734169934809;0.1496320081266687;1.2960140092403245
84.172473;0.14619381356211633;0.12386399478570413;0.8640734230834232;0.11518651370483937;0.8074372038228249;21.095799152052336;0.830959439912462;0.015507512901171755;0.01562149675752745;0.8403475294578753;0.9896564473570866;0.14963344819886173;1.2957982770054561
84.182473;0.14620270775866462;0.12389309546154631;0.8640672355499737;0.11518911569597219;0.807365769624073;21.090067745344477;0.8308071798027439;0.01550795698454648;0.015623464963461236;0.8404330706689649;0.9898360695050529;0.1496350717074691;1.2955772638937724
84.192473;0.1462100801145857;0.12392201887227661;0.8640629968499804;0.11519213635476337;0.8072962704484545;21.084282820765026;0.8306568402797954;0.015508355288116194;0.01562536679779717;0.8405119916906933;0.990012274448245;0.14963684113843143;1.295351323613071
84.202473;0.14621593128894586;0.12395069584079559;0.8640608921322399;0.1151955767817111;0.80722879302978;21.07844788228746;0.8305086087010634;0.015508700856059475;0.015627199881352142;0.8405838782167314;0.9901849080996425;0.14963870723086822;1.2951209763292804
84.212473;0.14622027480464495;0.12397906701954191;0.8640610645352765;0.11519941967179713;0.8071634036014331;21.07256602381941;0.8303626594030492;0.015508985332750937;0.015628961742566835;0.8406483764473061;0.990353656022078;0.14964060519176592;1.2948868951023023
84.222473;0.14622313612246496;0.12400707586907667;0.864063639859093;0.11520365136820297;0.8071002480795728;21.06664095999588;0.8302191413200726;0.015509199924725447;0.01563065050010974;0.8407052793994243;0.9905181572209432;0.1496424553988515;1.2946499448857525
84.232473;0.14622454592786924;0.12403466653954297;0.8640687999467908;0.11520828169135695;0.8070395685435953;21.06067835905133;0.8300782505847601;0.015509338504568357;0.015632265198335365;0.8407544678223046;0.9906781422579282;0.14964417235371855;1.294411103703571
84.242473;0.14622453472731373;0.1240617846600201;0.8640768117551855;0.11521334045962672;0.8069816856954167;21.054687259012294;0.8299402716365509;0.01550939961040596;0.015633807260277778;0.8407958147125405;0.9908334544917667;0.1496456682016563;1.2941712908879632
84.252473;0.14622313300082682;0.12408838206197892;0.8640879424369802;0.1152188539658816;0.8069269746191668;21.04868094235148;0.8298055439865694;0.01550938522769569;0.015635280884678707;0.8408291913684759;0.9909840180477234;0.1496468498855067;1.293931284915615
84.262473;0.14622037781231248;0.12411442137050993;0.8641023597185687;0.11522482673297536;0.8068757888911919;21.042676950203866;0.8296744533895307;0.015509298513752726;0.015636691443313526;0.8408545074216622;0.9911298251707484;0.14964762495243877;1.293691784414422
84.272473;0.1462163212961676;0.12413987490596787;0.8641201431820777;0.11523124481096958;0.8068283584263446;21.036695555914257;0.8295474411513373;0.015509143245858784;0.015638043747787655;0.840871726968361;0.9912708727972129;0.14964790748943915;1.2934535059450631
84.282473;0.1462110358343462;0.12416472018209633;0.8641413557990684;0.11523808918274304;0.8067847551067449;21.03075736990264;0.8294249686014233;0.015508923991288885;0.015639340797487595;0.8408809368472104;0.9914070579546985;0.14964761160517964;1.2932171819551748
84.292473;0.14620461507394947;0.1241889386100036;0.8641660584249451;0.11524534464907908;0.8067449568630821;21.024882296950935;0.8293074927782172;0.015508644785953202;0.015640583113555914;0.8408824108661743;0.9915381898810618;0.14964664186571158;1.2929834526775275
84.302473;0.14619716372883582;0.12421252026870322;0.8641942518347857;0.11525300015122061;0.8067089224515103;21.0190898455944;0.8291954959146096;0.015508307384494806;0.015641768987689493;0.840876530205197;0.9916641059728224;0.149644893369358;1.2927527905305987
84.312473;0.14618877545238712;0.12423546439859678;0.8642258515040143;0.11526104004969799;0.8066765940949836;21.01339862548429;0.8290895175413431;0.01550791123910265;0.015642895331274352;0.8408636240901419;0.9917847395121695;0.14964225955269014;1.292525542130806
84.322473;0.14617952058293002;0.12425776854813535;0.8642607606086709;0.11526943776094796;0.8066478715860612;21.00782433265562;0.828990158660278;0.015507454836905602;0.015643958254403345;0.8408438793327931;0.9919001535873292;0.149638635224244;1.2923020167736659
84.332473;0.14616945636101922;0.12427941808343901;0.8642989223929288;0.11527816474425603;0.8066226013776778;21.002377954297437;0.8288980525484451;0.015506937830318954;0.015644952731040735;0.8408173378380048;0.9920106050420178;0.1496339165672518;1.2920824904073622
84.342473;0.14615864246472948;0.12430038644543459;0.8643402672231337;0.11528720574756843;0.8066005942776421;20.997066300300535;0.8288138099842969;0.015506363422612872;0.015645872250042943;0.8407839075166764;0.992116564446369;0.14962800919838948;1.2918671081816857
84.352473;0.14614714575059423;0.12432063668708757;0.8643846537228618;0.11529656174644182;0.8065817026516184;20.991894115094677;0.8287379704269636;0.015505739099090674;0.015646709669704384;0.8407433563210842;0.9922185965673056;0.14962083583045444;1.2916558320452147
84.362473;0.14613503761398106;0.12434011347018992;0.8644318717193639;0.11530623865733687;0.8065658667663432;20.98686516769185;0.8286709603810453;0.015505075288590733;0.015647458770531072;0.8406953468153935;0.9923171944364243;0.14961233335119767;1.291448480162613
84.372473;0.1461223904470068;0.12435874195017387;0.8644816937203572;0.11531623690291266;0.8065530504817212;20.981982499191812;0.8286130408134383;0.015504383874808233;0.015648115234128915;0.8406395518845357;0.9924127533075023;0.14960245052778318;1.2912447467373462
84.382473;0.14610927419080824;0.12437644420902348;0.8645339642403765;0.11532655237464838;0.8065431673682125;20.97724972913467;0.8285642684976265;0.01550367803470297;0.015648676522422345;0.840575788850409;0.9925056406062062;0.14959115547277885;1.2910442589976232
84.392473;0.14609575483613593;0.12439314968596507;0.8645886747016167;0.11533718338637651;0.8065360821968893;20.972672450441216;0.8285245431378881;0.015502972216702434;0.015649141404934053;0.8405040502226686;0.992596187931308;0.14957844116744692;1.2908467672906019
84.402473;0.14608189797668125;0.12440879226704403;0.8646459701069314;0.11534813635425599;0.8065316440003285;20.968257255111826;0.8284937179783691;0.015502280628899386;0.015649510184055814;0.840424433744298;0.9926845986446281;0.1495643236110967;1.2906522580281248
84.412473;0.1460677731007617;0.12442331363269873;0.8647060850075518;0.11535942506903372;0.8065296955095459;20.964009382349253;0.8284716500317595;0.01550161564849249;0.01564978509219414;0.8403371057656387;0.9927708981186538;0.14954884325955559;1.2904608479399755
84.422473;0.1460534484578876;0.12443667530200551;0.8647692237624623;0.11537105965852432;0.8065301013299224;20.95993180882911;0.8284581860250122;0.015500988420998054;0.015649969736838524;0.8402423332505946;0.9928549715807116;0.1495320649665008;1.2902727176434434
84.432473;0.1460389833760192;0.12444886878481587;0.8648354680422213;0.1153830372524051;0.8065327963967213;20.95602585557911;0.8284531322007525;0.01550041088245865;0.015650067697432834;0.8401404961542619;0.9929365918529286;0.14951406770925735;1.2900881837348361
84.442473;0.1460244365290912;0.12445991818582106;0.8649048076263575;0.1153953428879077;0.8065377501813461;20.952291736695997;0.828456217658249;0.015499896419104193;0.0156500814659576;0.8400320330708789;0.9930153983284828;0.14949493622447876;1.2899076836883574
84.452473;0.14600988319035169;0.12446986578663162;0.8649772286933932;0.1154079483394178;0.8065448847793536;20.948728322474082;0.8284671225406718;0.015499458671217242;0.015650012402220623;0.839917389897739;0.9930908788353319;0.14947476117246686;1.2897316924949744
84.462473;0.14599541488612983;0.12447874680946307;0.8650527519814944;0.11542081069147452;0.8065540808998258;20.945332491520613;0.8284855519804485;0.015499110491805164;0.015649860980440217;0.8397970083887313;0.9931623539437351;0.1494536377617521;1.2895607252029422
84.472473;0.14598111854216422;0.12448658116023423;0.8651314273013644;0.11543388287726447;0.8065652434965491;20.942099392012505;0.828511229237493;0.01549886376089035;0.015649627367063445;0.8396712754832356;0.9932289928219548;0.14943166381713668;1.2893953602897927
84.482473;0.14596706351263813;0.12449338507208887;0.8652133162011155;0.11544712499822098;0.806578325126252;20.939024541013616;0.8285438203572223;0.01549872869168093;0.015649312827817983;0.8395404316284993;0.9932899283982325;0.14940894468475194;1.2892361788097795
84.492473;0.14595330988232774;0.12449918385964596;0.8652984663814719;0.11546050610477024;0.8065933113194886;20.936105901996633;0.8285829149851031;0.015498712607267465;0.015648920891524545;0.8394045402637178;0.9933444154891904;0.149385594393314;1.2890836499039164
84.502473;0.14593991701948497;0.12450401851451319;0.865386863061503;0.11547400081067752;0.8066102116738648;20.933342792588416;0.828628120334032;0.015498819795054105;0.015648457422092567;0.8392635527350173;0.9933919120166775;0.14936172975510448;1.288938126757341
84.512473;0.14592693885121552;0.12450794614170312;0.865478382076595;0.11548758095381649;0.8066290507794689;20.930732597517924;0.8286791683252802;0.015499051524702948;0.0156479302413602;0.8391173873647727;0.9934320713235949;0.14933746803598624;1.2887999910341095
84.522473;0.14591441565676846;0.12451103763128112;0.8655728071246999;0.11550120949429336;0.8066498355848113;20.92826965775306;0.828735890413113;0.015499405248290509;0.01564734865405215;0.8389659845468339;0.9934647215411989;0.14931292657868592;1.2886697354312762
84.532473;0.14590236960433928;0.12451337476896972;0.8656698727866521;0.11551484660118184;0.8066725125924376;20.925947209196437;0.8287981174183283;0.015499874994687577;0.015646722359818555;0.8388093828795347;0.9934898746903158;0.1492882261892472;1.2885478745561385
84.542473;0.14589080239104937;0.12451504237759882;0.8657692579437736;0.11552846094890289;0.8066969704151286;20.923759880805026;0.8288656504137719;0.01550045296377735;0.015646060386503582;0.8386477504404263;0.9935077445972152;0.14926349692115726;1.288434808746305
84.552473;0.14587969531345954;0.12451611540726136;0.8658705766145582;0.1155420343214859;0.8067230846239024;20.921705474470386;0.8289382975006102;0.015501130657104024;0.015645370944711554;0.838481319329385;0.9935187460934872;0.14923887399918573;1.2883307988361152
84.562473;0.14586901517008577;0.12451665046237637;0.8659734212657553;0.11555555802406126;0.8067507364823361;20.919785093985446;0.8290159140803486;0.015501899582118554;0.015644661818789887;0.8383103384149533;0.9935234284668859;0.14921449024919203;1.2882360206882226
84.572473;0.1458587250454319;0.12451668463543222;0.8660773952850848;0.11556903141690168;0.8067797646181318;20.91800137245731;0.8290984125930168;0.01550275139354773;0.01564394129943963;0.838135080344387;0.9935223443760909;0.14919047206142838;1.2881505402730213
84.582473;0.14584879299734213;0.12451623438959608;0.8661820822829921;0.11558246431032117;0.8068098713074127;20.916357089665475;0.8291857321786626;0.015503678161999627;0.01564321901351054;0.8379558155070266;0.9935160067795301;0.14916693784233642;1.288074264118373
84.592473;0.14583919602247572;0.12451529533447121;0.8662870149466317;0.1155958715274463;0.8068406014650392;20.91485476091794;0.8292778097849691;0.015504673640936845;0.015642505122349284;0.8377727603906434;0.9935049417122853;0.1491440047560916;1.2880070064126923
84.602473;0.14582992310737417;0.12451384955062901;0.8663917216156336;0.11560926518135224;0.8068714521887643;20.913495333519776;0.829374586268918;0.015505733146315034;0.01564180863713249;0.8375860944128365;0.9934896499770616;0.14912179411869816;1.2879485722523882
84.612473;0.14582097856292348;0.12451187843263917;0.8664958260030227;0.1156226559157513;0.8069019683261386;20.9122770359459;0.8294760174505224;0.015506850737287923;0.01564113689630113;0.8373960571452258;0.9934705347764595;0.14910042618999172;1.2878987458133395
84.622473;0.14581238246689532;0.12450937219815124;0.866599081897676;0.11563605530871637;0.8069317252300597;20.91119548030516;0.8295820305961024;0.015508016851125699;0.015640496404818006;0.8372029943515858;0.9934479379386402;0.1490800151253431;1.2878572775152073
84.632473;0.14580416417176037;0.1245063328538309;0.8667012862054613;0.11564947366647271;0.806960275591078;20.910243726534564;0.8296924270388684;0.0155092192857393;0.01563989389314658;0.8370072648150431;0.9934222182495489;0.1490606675051796;1.2878239099737272
84.642473;0.14579635012726264;0.12450277059929991;0.8668021977382399;0.11566291545287197;0.8069871272921776;20.90941334132467;0.8298068407073006;0.015510446800064567;0.015639336529220164;0.8368091295406005;0.9933937988402104;0.14904248417621363;1.2877983693438897
84.652473;0.14578895351071378;0.12449869350073972;0.8669015950155472;0.11567637420370998;0.8070117571849015;20.908696632177502;0.8299248018494969;0.015511691802033536;0.015638830726547488;0.8366087110769789;0.9933631224459732;0.14902556384229648;1.2877803400353243
84.662473;0.1457819700062878;0.12449409994311546;0.8669993832728582;0.11568983460845056;0.8070336581932165;20.908087323068234;0.8300457957439361;0.015512949422616175;0.01563838056091484;0.8364059861719486;0.9933305402053988;0.14900999919600888;1.2877694636164734
84.672473;0.14577537747504177;0.12448897921436294;0.8670956161460699;0.11570328031719268;0.8070524006921754;20.907579911061237;0.8301692689496908;0.015514215067268342;0.01563798716706437;0.836200856901474;0.9932963185199699;0.14899586584900512;1.2877653861925662
84.682473;0.14576914341720013;0.12448331443713262;0.8671904626788384;0.11571669587114192;0.8070676584665937;20.90716993622452;0.8302946447895027;0.015515483965189437;0.015637648780352023;0.8359933080267185;0.9932607468155443;0.1489832107096944;1.2877678827935852
84.692473;0.1457632473145386;0.12447708686609484;0.867284179264139;0.1157300653480294;0.807079172445179;20.906854636516275;0.8304213493082029;0.015516751954694026;0.01563736081872612;0.8357835089482428;0.9932241721650731;0.14897205124419;1.287776948894951
84.702473;0.14575770234800411;0.12447028280607271;0.8673770861388184;0.11574337246135943;0.8070867152531522;20.90663213374878;0.8305488207150185;0.015518015398203723;0.015637116765810394;0.8355717617348966;0.9931869752356426;0.14896239292563648;1.2877927137725649
84.712473;0.14575255409289284;0.12446289967272317;0.8674695417366108;0.1157565993342714;0.8070901109411861;20.906499811010747;0.8306765092406749;0.015519271121307772;0.015636910308021768;0.8353583832509406;0.9931495470258376;0.1489542467851795;1.287815260123267
84.722473;0.14574786061352107;0.12445494589756707;0.867561911160896;0.11576972702399876;0.8070892778483472;20.906454030851172;0.8308038823813897;0.01552051691057346;0.015636737155901522;0.8351436682875772;0.9931122309515253;0.14894763082725343;1.28784455439893
84.732473;0.1457436739719799;0.12444643385198745;0.8676545142439361;0.11578273813063637;0.8070842489392472;20.90649175470408;0.8309304228193389;0.015521751079411832;0.01563659518072064;0.8349279203320977;0.9930752514230828;0.14894256425416796;1.2878804995302342
84.742473;0.14574003628769203;0.12443737126280051;0.8677475650570563;0.1157956175899492;0.8070751486794517;20.90661222196391;0.8310555877559175;0.015522971488955296;0.015636483619818863;0.8347114565014296;0.993038715818989;0.14893906438390692;1.287922991110701
84.752473;0.14573698703119894;0.12442775674888885;0.8678411826016099;0.11580835447932081;0.8070621624769511;20.9068161533661;0.831178786038;0.015524175901677434;0.015636402618568645;0.8344945896912013;0.9930026773916096;0.14893714529719906;1.287971936336967
84.762473;0.14573456793623957;0.12441758260010746;0.8679354791990755;0.11582094183850805;0.8070455395595365;20.907103714262046;0.8312994575493378;0.015525363666439234;0.015636353053725047;0.8342776185995469;0.9929671682509895;0.14893681356795926;1.2880272465116536
84.772473;0.14573282063879517;0.1244068442028204;0.868030599256249;0.1158333689559898;0.8070256109515658;20.90747439705022;0.8314171918130207;0.015526536377344618;0.015636335731450908;0.8340608006807937;0.992932197599239;0.14893805971095406;1.2880888261766
84.782473;0.1457317830383817;0.12439555171391821;0.8681266556975262;0.11584561813677587;0.80700278590448;20.90792821960445;0.8315317431897488;0.015527696377662563;0.015636350562073856;0.8338443226321322;0.9928977457954222;0.14894085484561823;1.288156566962193
84.792473;0.1457314880019771;0.12438373682417554;0.8682236251903593;0.1158576742740149;0.8069775007081644;20.90846656131749;0.8316429519340316;0.015528845583231374;0.015636397107025943;0.8336283347994884;0.9928637511376607;0.148945160075702;1.28823033126614
84.802473;0.14573196019355733;0.12437144796011629;0.8683212747270577;0.1158695349853811;0.8069501734534359;20.90909246378179;0.8317506973085321;0.01552998633290877;0.015636475722474966;0.8334130498745072;0.9928301095992211;0.1489509398963666;1.2883099332934629
84.812473;0.14573320666692863;0.12435873805531608;0.8684191607511081;0.11588121419147866;0.8069212274261048;20.909809769923292;0.8318549058740518;0.01553112298059366;0.01563658802874856;0.8331988538670668;0.9927967082160876;0.14895816943099782;1.288395143211967
84.822473;0.14573520915492383;0.12434565321043202;0.8685166801683166;0.1158927441969364;0.806891106442483;20.910621778539866;0.8319555685096595;0.01553226246742089;0.0156367368756875;0.8329863635389597;0.9927634900116389;0.14896683270123642;1.288485702856785
84.832473;0.14573792949336384;0.1243322254203472;0.8686131678622881;0.11590417591670943;0.8068602114997996;20.911531482448765;0.832052724536203;0.015533412987468152;0.01563692542141239;0.832776376800074;0.9927305073691356;0.148976909945687;1.2885812781504824
84.842473;0.1457413203150204;0.12431847292025616;0.8687080240126793;0.11591557433212361;0.8068288703063904;20.912542764049707;0.832146393872018;0.015534581848083227;0.015637155216564502;0.8325697446601539;0.992697899291682;0.1489883642989298;1.2886813644079
84.852473;0.1457453309028637;0.12430440787331336;0.8688007761677357;0.1159270128462777;0.8067974166658078;20.913661178813257;0.8322365090487021;0.01553577465318325;0.015637425181958896;0.8323672526036842;0.9926658249921515;0.14900114565391073;1.2887852719725723
84.862473;0.1457499155323543;0.12429004883252139;0.8688910563033292;0.1159385678471186;0.8067662324708571;20.91489452289982;0.8323229077991677;0.015536995909245873;0.015637732455108314;0.8321695508420917;0.9926344514492977;0.14901520480505895;1.2888922094195538
84.872473;0.1457550440079112;0.12427543312752373;0.868978572837272;0.11595031024334843;0.8067356999453217;20.916251813428165;0.8324053898713949;0.015538249594538303;0.01563807374096623;0.8319771031329715;0.992603964683216;0.14903049541113422;1.2890013431854115
84.882473;0.14576070289786133;0.12426061899028186;0.8690631122819884;0.11596229614512989;0.806706195445044;20.917740009303017;0.8324837612146846;0.015539539243804126;0.015638445690342145;0.8317901795760498;0.9925744946578361;0.14904696439689546;1.289111751833007
84.892473;0.14576688516019337;0.12424567815157164;0.8691445732491052;0.11597456123919765;0.8066780999221274;20.919361230232404;0.8325578143058812;0.015540868354710255;0.0156388445095824;0.8316089353836958;0.9925460570707074;0.14906455160345242;1.2892223995009326
84.902473;0.1457735791713573;0.12423068713855187;0.8692230191986113;0.11598711876154903;0.8066517258723134;20.921112259104046;0.8326273158306557;0.01554224119701635;0.015639266197109154;0.8314335281412008;0.9925186683929181;0.14908320134051034;1.289332226433356
84.912473;0.14578076910598076;0.12421571908069144;0.8692986828359024;0.11599996058912099;0.8066272286127443;20.922985740721874;0.832692037460645;0.015543662592942688;0.01563970724870669;0.831264207351711;0.9924924596698532;0.14910286860854535;1.2894401839149374
84.922473;0.14578844147357164;0.12420083982018473;0.8693718916905333;0.11601306189227302;0.8066046132375518;20.92497237772086;0.8327517853001293;0.015545136802217795;0.015640164456834;0.8311013214264327;0.9924676303522748;0.14912351633343912;1.2895452059905228
84.932473;0.14579659096989245;0.12418611109527655;0.8694429483517198;0.11602638618564338;0.806583827968203;20.92706300596957;0.8328064287448079;0.015546667197536562;0.01564063398161587;0.8309452321762959;0.9924444132928045;0.14914510933013508;1.2896462976230216
84.942473;0.14580522808499613;0.12417159150687898;0.8695120098582532;0.11603988882076778;0.8065648501149972;20.929249468327033;0.8328559251787457;0.015548256286838261;0.01564111128665413;0.8307961800516003;0.9924230960566705;0.14916759973820237;1.2897426468452535
84.952473;0.14581438363831423;0.12415732977538983;0.8695790365754897;0.11605351878305337;0.806547734447736;20.931524663578536;0.8329002965912616;0.015549905511348126;0.015641592505716582;0.8306541865632201;0.9924039818756962;0.1491909096414955;1.289833676371317
84.962473;0.14582410408063243;0.12414336056975964;0.8696438601014438;0.11606721334565036;0.8065326457979265;20.93388218660844;0.8329395841291732;0.015551615622097146;0.01564207538619241;0.8305190836611299;0.9923873636284641;0.1492149332501358;1.2899190778752048
84.972473;0.14583444029799203;0.12412971116625006;0.8697063112494512;0.11608089021256746;0.8065198135093058;20.93631531050727;0.8329738377524281;0.015553387193316663;0.015642559118405806;0.8303906039416757;0.9923735642428011;0.149239558127797;1.2899987736373961
84.982473;0.14584544010743095;0.12411641160942549;0.8697662834854589;0.11609445200778194;0.8065094175925501;20.938816356826905;0.8330031146262575;0.015555220597037674;0.01564304470791804;0.8302684310451002;0.9923629838444366;0.14926468104740795;1.2900728514040523
84.992473;0.1458571501721209;0.12410349463319705;0.8698236965731353;0.11610779922677232;0.8065015552115891;20.94137717870116;0.8330274373255363;0.015557115634400475;0.01564353574446067;0.8301522426962071;0.9923561212836415;0.14929020295624487;1.2901415272998535
85.002473;0.14586961825612235;0.12409098586230752;0.8698784351345192;0.11612083963376217;0.8064962962643826;20.943988722060578;0.8330467267197774;0.015559070996166817;0.015644038514540572;0.8300417666050757;0.992353545940862;0.1493160117658369;1.2902051280097964
85.012473;0.14588289209678884;0.12407890030297652;0.8699302982170766;0.11613349307900601;0.8064937185258441;20.94663965517152;0.8330607608597309;0.015561084226865925;0.01564456167081934;0.8299368090372639;0.9923558688819563;0.14934197767947754;1.2902641464033255
85.022473;0.14589702227608262;0.12406724812128267;0.8699789784321375;0.11614569113316793;0.8064938865587687;20.949317204162774;0.8330692042865234;0.015563152044073063;0.01564511505348754;0.8298372248573701;0.9923637498133677;0.14936796851003128;1.2903192528944596
85.032473;0.1459120664328921;0.12405603537676954;0.8700241314158127;0.11615737559209259;0.8064968223147639;20.952009785930716;0.8330716896697833;0.01556526982415163;0.01564570722182525;0.8297428260671574;0.9923778684698484;0.14939386824321738;1.290371132110101
85.042473;0.145928087756074;0.12404526216991009;0.870065478120836;0.11616850287503329;0.8065025203339871;20.954708692250456;0.8330678634529387;0.015567431851331226;0.015646343390831187;0.8296533188951033;0.9923988406596193;0.1494195823824052;1.2904202904414503
85.052473;0.14594514573012582;0.12403492927152218;0.8701028328018043;0.11617904893265908;0.8065109667670489;20.957407982019202;0.8330573646276428;0.015569633821764975;0.01564702545261439;0.829568372117769;0.9924271448957855;0.14944502774536025;1.290466992086645
85.062473;0.14596328182199406;0.12402503948541663;0.8701360928322761;0.11618901133523885;0.8065221411095206;20.960102514868368;0.833039799673434;0.015571874599765298;0.015647753292666673;0.8294877164716358;0.9924630974891362;0.14947012056355438;1.290511343019205
85.072473;0.14598251528714457;0.12401558787169695;0.8701652174982804;0.11619841141693091;0.8065360361755064;20.962785628008504;0.8330147865536857;0.015574155427174215;0.015648525696159054;0.82941111663047;0.9925068698263986;0.14949477187250204;1.2905534559550818
85.082473;0.14600285314609532;0.12400656251488243;0.8701901685138093;0.1162072910989573;0.80655265677253;20.96544768783589;0.832982073132255;0.015576478089724104;0.0156493399273732;0.8293382716069828;0.9925585588892819;0.1495188881311997;1.29059354884243
85.092473;0.14602429378248635;0.12399795976718281;0.8702108479858656;0.11621570202904079;0.8065719746408008;20.96807472529321;0.8329416262028866;0.01557884331684056;0.01565019067026458;0.8292687892423417;0.9926182952079963;0.14954238237279815;1.2906319263953678
85.102473;0.14604682126018878;0.12398979290827027;0.8702270621393846;0.11622369566597242;0.8065938812423912;20.970648697805338;0.832893608876593;0.015581250802344493;0.015651070083630186;0.829202251488873;0.9926862720645728;0.1495651948340654;1.2906689509810003
85.112473;0.14607040637293914;0.12398208338802387;0.8702385144446497;0.11623132225246513;0.8066181734994722;20.973150662207694;0.8328382845876096;0.015583700532604505;0.015651969288185446;0.8291382829319783;0.9927626581491222;0.14958730529477576;1.2907050413924663
85.122473;0.1460950064531108;0.12397484711520299;0.8702448447769416;0.1162386334926638;0.8066446151702473;20.97556380661514;0.8327759120866183;0.015586193135566728;0.01565288005664806;0.8290765717919273;0.9928475438127863;0.1496087236106746;1.2907406354051938
85.132473;0.14612054975558503;0.12396809317889043;0.8702457138148064;0.1162456801189385;0.8066730563923513;20.977874513098236;0.8327066774275683;0.015588729440273614;0.015653795560767146;0.8290168689607436;0.9929410059431143;0.1496294631606764;1.2907761035031677
85.142473;0.1461469246262431;0.12396183320084338;0.8702409038744762;0.11625250967965986;0.806703478757456;20.980072907364335;0.832630706364372;0.015591310428479029;0.01565470945451068;0.8289589984266486;0.993043186303819;0.14964952185777386;1.2908116917543375
85.152473;0.14617399783630278;0.12395608938172058;0.8702303665449658;0.11625916865802778;0.8067359161474078;20.98215357647179;0.8325481308283164;0.01559393703922845;0.015655613728089948;0.8289028703797696;0.9931542709531933;0.14966888788598384;1.290847580425839
85.162473;0.14620164799132596;0.12395089689039876;0.8702141714988253;0.1162657004940486;0.8067703945778796;20.984115585258913;0.8324591081433859;0.015596609988852374;0.015656497192089155;0.828848456582497;0.9932744065873095;0.14968755101980918;1.2908840322250823
85.172473;0.146229785459823;0.12394629981724281;0.8701924183155901;0.11627213886239061;0.8068069408810336;20.985961156626182;0.8323637856805481;0.015599330006000525;0.015657346202550118;0.8287957208795904;0.9934036924503128;0.14970549975336783;1.290921480271636
85.182473;0.14625834716560018;0.12394234156971726;0.8701651804213902;0.11627850865255884;0.8068455607744184;20.987693594624336;0.8322623178030849;0.01560209779486248;0.01565814717293379;0.8287445774142435;0.9935422756406416;0.1497227161356517;1.2909604749115977
85.192473;0.1462872759384119;0.12393905611395398;0.87013246492794;0.11628483321356646;0.8068862281287348;20.98931590794981;0.8321549437461564;0.015604913447781987;0.015658888591708005;0.8286949490386898;0.9936904051017849;0.14973918450103696;1.291001579038248
85.202473;0.1463165100003512;0.12393646784240966;0.8700942159140429;0.11629112614615425;0.8069289494738249;20.990830917736023;0.8320419976282327;0.015607775520098573;0.015659561329427276;0.8286468648972601;0.9938483516957378;0.14975490322877041;1.2910452690189471
85.212473;0.1463459881575823;0.12393459479280164;0.8700504163449089;0.11629737060055408;0.8069737965336293;20.99224199778916;0.8319238427332885;0.015610680606691654;0.015660158363656414;0.8286004712803583;0.9940162835327377;0.14976987948661355;1.2910917967258253
85.222473;0.1463756508335591;0.12393344628714914;0.8700011543819899;0.116303518992748;0.8070208502973478;20.993553853880176;0.8318008613049073;0.015613623759147006;0.01566067422552903;0.8285559530149355;0.9941942332022131;0.14978412044098993;1.29114106345939
85.232473;0.1464054342202495;0.12393302245347977;0.86994654176621;0.11630951549708844;0.8070701271192697;20.994773359874532;0.8316734850775259;0.015616598380639606;0.01566110295753027;0.8285134702640049;0.9943821718111746;0.1497976375834654;1.2911925938614743
85.242473;0.14643526969372192;0.12393331950597514;0.8698866358173564;0.11631531436855282;0.8071215350605088;20.99590935887152;0.8315421841571823;0.015619596094820202;0.015661435610219827;0.8284731695210417;0.9945800907707326;0.1498104476280285;1.2912456079008108
85.252473;0.14646509102948488;0.12393433272182888;0.8698214630184572;0.11632088676743345;0.80717488127798;20.996971177591234;0.8314074355717265;0.015622608508831256;0.015661659702881848;0.828435226432869;0.9947880242544116;0.14982256541476346;1.2912992216783596
85.262473;0.14649484293840043;0.12393605794346338;0.869751053859756;0.1163262219003977;0.8072299333572593;20.997967092177216;0.8312697127181806;0.01562562932595099;0.015661761008399652;0.828399850572118;0.9950060353171711;0.14983400297780172;1.291352703725368
85.272473;0.1465244799409419;0.12393849576413048;0.8696754303515832;0.1163313220883319;0.8072864803670893;20.998903481289105;0.8311294992515356;0.015628654545897583;0.01566172601591552;0.8283672329425215;0.9952341804503135;0.14984477213728245;1.2914055294942455
85.282473;0.1465539523646246;0.12394164819455208;0.8695945714266189;0.1163361938997929;0.8073443509465834;20.99978496976172;0.8309872690560685;0.015631682144821767;0.015661542828098934;0.8283374936761603;0.9954724386235259;0.14985488474603548;1.2914572247104315
85.292473;0.14658319714462353;0.12394549881474021;0.8695084286607344;0.11634084244006437;0.8074034367914205;21.000614749079755;0.8308434282178847;0.015634712775046387;0.015661200534246477;0.8283107026541341;0.9957206629935155;0.14986435584929075;1.2915072623423307
85.302473;0.14661214918784338;0.1239499993566884;0.8694170209022295;0.11634527440046234;0.8074637356659895;21.0013939246016;0.8306983158051807;0.015637750124888213;0.015660689132588616;0.8282869523545395;0.9959785894141777;0.14987321042942728;1.291555110476898
85.312473;0.146640757996838;0.12395508745528742;0.8693205010641684;0.11634950918507375;0.8075253325805204;21.00212092393336;0.8305522335017728;0.015640799626195096;0.015660000160057235;0.8282664048947892;0.996245822069063;0.1498814870863637;1.2916003229367097
85.322473;0.14666899147440784;0.12396071139621896;0.8692191152553386;0.11635358585650224;0.8075883442277515;21.00279261450391;0.8304054166547761;0.01564386635346569;0.015659126930447066;0.8282492889955156;0.996521787178833;0.14988923497515907;1.2916425682055208
85.332473;0.14669683590299903;0.12396682952088858;0.8691131199105931;0.11635755654943047;0.8076529118883002;21.00340672755618;0.8302580227624652;0.015646953654913757;0.015658064091972165;0.8282358636331484;0.996805744271148;0.14989650860738196;1.2916815681164766
85.342473;0.14672429795976952;0.12397339567864148;0.8690027135440512;0.11636147727018054;0.807719196816761;21.00396370894334;0.8301101917228868;0.015650063051386092;0.0156568071415824;0.8282263604770761;0.9970968466471143;0.14990336967360474;1.291717002210431
85.352473;0.14675139105423768;0.12398035292533094;0.8688879887604543;0.11636540854349511;0.8077873313195546;21.00446690351956;0.8299621114390555;0.015653194697000977;0.015655352985572808;0.8282209426566892;0.9973941883495541;0.14990989234157479;1.2917485097938513
85.362473;0.14677810781440684;0.12398763565440457;0.8687689313997737;0.11636941965838499;0.8078573755977729;21.004921419484226;0.8298140571403485;0.015656347891165205;0.015653700611820982;0.8282197127543871;0.9976968825677935;0.14991615580852122;1.2917758181262429
85.372473;0.14680441180886797;0.12399517241256049;0.8686454589887461;0.11637358386204147;0.807929337613579;21.005332836284595;0.8296664262107815;0.015659521831816223;0.01565185052185947;0.8282227327006483;0.9980041696381486;0.14992222813183492;1.2917988187552174
85.382473;0.14683025204938535;0.12400288805778059;0.8685174555823504;0.11637796866640031;0.8080032441223092;21.00570687940183;0.829519792457643;0.015662716310451085;0.015649804713802107;0.8282300217281615;0.9983154326850546;0.14992816613770477;1.2918175171244204
85.392473;0.14685557242056413;0.12401070783607554;0.8683848042270896;0.11638263713386525;0.8080791763326993;21.00604997106167;0.8293749223968377;0.015665931951652032;0.01564756789131127;0.8282415603263189;0.998630119494733;0.149934031278096;1.2918319947172212
85.402473;0.1468803115851727;0.12401855957379775;0.868247433203355;0.11638765321669606;0.8081572340422085;21.006370036360078;0.8292326647315863;0.015669170092149697;0.015645147779044428;0.8282572938343946;0.9989476947413488;0.1499398942755854;1.291842435287119
85.412473;0.1469044100664318;0.12402636885494282;0.8681053364107589;0.11639307152011874;0.8082375119187913;21.006676202421694;0.8290937786696572;0.015672432155767954;0.01564255425205071;0.8282770978164716;0.9992676714184736;0.1499458211798679;1.2918491123381681
85.422473;0.1469278260085853;0.12403405464849905;0.8679585311854366;0.11639892309661433;0.808320158744407;21.006976556091892;0.8289588397412231;0.015675718430776104;0.015639798084843247;0.8283007576279926;0.999589611658827;0.14995186110308106;1.2918523034061205
85.432473;0.1469505408524506;0.12404153261509387;0.8678070149920499;0.1164052178483218;0.8084054320311049;21.007276835084927;0.8288282527036354;0.015679027192556073;0.015636890043727304;0.828328023690371;0.9999130003758357;0.14995804640051774;1.2918521869203106
85.442473;0.14697254499543427;0.1240487225679384;0.8676507720945057;0.1164119571965721;0.808493644535182;21.007581866424164;0.8287022967392438;0.01568235499763126;0.015633841171649118;0.8283586962758231;1.0002371390302625;0.14996439975169112;1.2918487575189392
85.452473;0.14699381974955764;0.12405555354074915;0.8674897801180604;0.11641914526224377;0.8085850897098383;21.007896490235073;0.828581145163575;0.015685697187261403;0.015630662757218774;0.8283926756271293;1.0005612031669062;0.14997094813361073;1.2918418208822957
85.462473;0.147014334411939;0.12406196418275915;0.8673240049308233;0.11642679427236959;0.808680016394079;21.00822410966167;0.8284649001664559;0.01568904832941034;0.015627364952656684;0.8284299699330134;1.0008843513192514;0.149977735887606;1.2918311014892683
85.472473;0.14703405671614428;0.12406790640312036;0.8671534326836439;0.11643492354830139;0.8087785785697548;21.008565719400725;0.8283536603570809;0.01569240361675701;0.015623956158469008;0.8284706657506772;1.0012057979167015;0.14998482162124072;1.2918163662925313
85.482473;0.1470529599650636;0.12407335199289063;0.866978128411719;0.11644356218007242;0.8088807817753192;21.008920416556645;0.8282475623323227;0.01569576022156388;0.01562044411634483;0.8285148447436204;1.0015248674472443;0.14999226447122377;1.2917975014194842
85.492473;0.1470710153106579;0.12407829079671036;0.8667982752243193;0.11645275551751522;0.808986511861445;21.009285170880172;0.8281468210511684;0.015699117097178934;0.015616837575111866;0.8285624651492673;1.0018409634591523;0.1500001093631117;1.2917745909178755
85.502473;0.14708818418535557;0.12408272367451216;0.8666141640625774;0.11646255471243919;0.8090955918480701;21.00965460722293;0.8280518018955165;0.01570247384112021;0.01561314726261713;0.8286132786730701;1.0021534827356893;0.1500083783530773;1.2917479355092465
85.512473;0.1471044276546833;0.12408665734587498;0.8664261064575705;0.11647299166784855;0.8092077931181403;21.01002275697092;0.82796300910059;0.015705829818934373;0.015609385275567008;0.8286668460112204;1.002461817542714;0.15001707704774184;1.2917179219486827
85.522473;0.14711971963832474;0.12409009858724006;0.866234307702827;0.11648406794655174;0.8093228384897229;21.010385053313875;0.827880948955113;0.015709183540420564;0.015605563403885732;0.8287226474067694;1.0027653997192574;0.15002620595753166;1.2916848831422654
85.532473;0.14713405045839512;0.12409305041951921;0.8660388137850668;0.11649576455571402;0.8094404257702317;21.010738454476424;0.82780601908499;0.0157125320851865;0.015601691813396334;0.8287801904545333;1.003063671863587;0.15003576709733796;1.2916490847000632
85.542473;0.14714742139872977;0.1240955132487698;0.8658395846575164;0.11650805617536864;0.809560250197933;21.011080680398262;0.8277385204457552;0.01571587108403821;0.015597779049118313;0.8288390457627874;1.0033560360144154;0.1500457686916717;1.2916107674632789
85.552473;0.14715983683019637;0.12409748468867918;0.8656366352895178;0.1165209199677873;0.8096820185865355;21.011410049156627;0.8276787144736449;0.015719195421782108;0.015593832696679214;0.8288988550431908;1.0036418708252786;0.1500562210615835;1.291570182523574
85.562473;0.14717130053298041;0.12409896058582;0.8654301184117676;0.11653434051750321;0.8098054479985555;21.011725450160874;0.8276268293068757;0.015722500339444244;0.015589859314179963;0.8289593234633384;1.0039206130705416;0.15006712753536225;1.291527601855602
85.572473;0.14718181136159428;0.12409994343642179;0.8652202757866777;0.11654831044452962;0.8099302488205735;21.012026263072503;0.8275830369561142;0.015725781993082315;0.015585863715357008;0.8290201534990972;1.004191851947103;0.15007849152432645;1.2914832893882378
85.582473;0.14719136058437052;0.12410044570622018;0.8650073352081697;0.11656282643873678;0.8100560997751074;21.01231290813056;0.8275474537929675;0.01572903704223051;0.015581848378218428;0.8290809969732157;1.0044553563650216;0.15009033214563322;1.291437525297829
85.592473;0.1471999397055293;0.12410048219836547;0.8647914709086878;0.11657788499928495;0.8101826176374575;21.012586784246114;0.8275201425309446;0.015732262439303143;0.015577813405348364;0.8291415212667054;1.0047109728776946;0.15010268735417018;1.2913906989508412
85.602473;0.14720754957039683;0.12410006389287578;0.8645728809717605;0.11659348143226356;0.8103093505117904;21.012848840986464;0.8275010864044064;0.015735455768249952;0.015573756883280583;0.8292014980281075;1.004958493414199;0.15011560938173113;1.2913432974599492
85.612473;0.14721419708057815;0.12409919730480752;0.8643518983620655;0.11660961441706086;0.8104358090970225;21.01309895309867;0.827490186343814;0.015738615333085057;0.015569674969407409;0.8292608225025195;1.0051976272134255;0.15012915436734722;1.2912957690089821
85.622473;0.14721988004156164;0.12409788900089441;0.8641289720130664;0.11662628829105497;0.810561516313451;21.013337103184163;0.8274873519778572;0.015741739759291797;0.015565561964711733;0.8293195123093713;1.005428042604347;0.15014336122147148;1.2912484310630394
85.632473;0.14722457753630405;0.12409615351778251;0.863904527310697;0.11664350448330163;0.8106860558901633;21.013565338918962;0.8274926293985574;0.015744827413926785;0.015561411343416258;0.8293776718164192;1.0056494197484935;0.1501582325368193;1.2912014562893392
85.642473;0.14722826346490148;0.12409401556488533;0.8636788584589905;0.11666125219360425;0.8108090938865385;21.013788968314365;0.8275062172408002;0.015747875937979633;0.015557217630622724;0.8294353711763292;1.0058615233442898;0.15017373434877218;1.2911548816989142
85.652473;0.1472309250129873;0.12409150693166367;0.8634520965046721;0.11667950829193464;0.8109303753703722;21.014015656642503;0.8275283167153995;0.015750881418826437;0.015552977900661952;0.8294925452500621;1.0060642497006456;0.15018981483116856;1.2911086429865368
85.662473;0.14723255813821995;0.1240886649016398;0.8632242207208727;0.11669824209558527;0.8110497447788019;21.014253369000492;0.827558941879483;0.015753837259520245;0.015548692491141729;0.8295490199723473;1.0062576030442327;0.15020642469743717;1.2910625622030256
85.672473;0.1472331556654322;0.12408552985533952;0.86299514064385;0.11671741952770398;0.8111671844792;21.014508919282743;0.8275978760687278;0.01575673405560705;0.015544365505904685;0.829604628457866;1.0064416495086017;0.1502235257190722;1.2910162876046414
85.682473;0.1472327081725145;0.12408214380311498;0.8627648177239753;0.11673700488815311;0.8112827883466917;21.014787495454808;0.8276447803044731;0.015759560416234226;0.015540004169676878;0.8296593377980829;1.0066164702442486;0.15024109122874194;1.2909693388935926
85.692473;0.14723120870566556;0.12407855373827577;0.8625332974265003;0.11675695932150223;0.8113966757178914;21.01509274458197;0.8276992784441527;0.015762303536136606;0.015535616215536731;0.8297132864134291;1.0067821009841489;0.15025910172890986;1.2909212346951517
85.702473;0.14722865452257897;0.12407481078878543;0.8623006377371999;0.11677724217371824;0.8115089387452121;21.015427114010436;0.8277609318496726;0.015764949813450217;0.015531207658253637;0.8297666918056352;1.0069385270575903;0.15027753446237302;1.2908715580364332
85.712473;0.14722504865398856;0.12407096450118422;0.8620668539781081;0.1167978196338161;0.8116196188341234;21.015792669355942;0.8278292099980965;0.015767486448463847;0.01552678256323803;0.8298197544622664;1.0070857584451212;0.1502963603066193;1.2908199624814627
85.722473;0.14722040261497973;0.12406706201524645;0.8618319427436081;0.11681867125114372;0.8117286888430139;21.01619191818744;0.8279035607444334;0.015769903317995184;0.01552234363967516;0.8298726732616186;1.007223893572522;0.15031555524468967;1.290766155259191
85.732473;0.1472147407656896;0.12406315029978018;0.8615959407384709;0.1168397893362098;0.8118360887222885;21.01662756654624;0.8279835401102403;0.015772193610654916;0.01551789331437941;0.8299257218540189;1.0073531077443676;0.15033510944824868;1.290709868123928
85.742473;0.14720810644791998;0.12405927404852725;0.8613589509757159;0.11686117363788442;0.8119417650374425;21.017101123787253;0.8280688945592596;0.01577435299060618;0.015513434474721064;0.8299792739833094;1.007473582595105;0.15035502316477717;1.290650874347049
85.752473;0.14720056416734925;0.12405546682953533;0.8611211418466306;0.11688282309527027;0.8120456328392275;21.017611526726977;0.8281595304691591;0.015776378018689235;0.015508969551182574;0.8300337621345139;1.0075854874783197;0.15037529904140443;1.2905890439453094
85.762473;0.14719219226581484;0.12405174597422475;0.8608827519089177;0.11690473004387725;0.8121475337906978;21.01815538047718;0.8282554168386304;0.015778264288293764;0.015504499796016345;0.8300896264467966;1.0076890511263135;0.15039594247503987;1.2905243719610382
85.772473;0.14718307033820874;0.12404811893681363;0.8606440660257342;0.11692687743960489;0.812247260804575;21.018728523052193;0.8283565307675295;0.015780005060678923;0.015500026149015248;0.8301472627312458;1.0077845732017048;0.15041696994948126;1.2904569941625847
