time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
85.782473;0.14717326994635785;0.1240445864253648;0.8604053626217192;0.11694923675342205;0.8123445969535362;21.019327182391383;0.8284628503575849;0.0157815917092065;0.01549554998734003;0.8302069920026386;1.0078723303519659;0.15043841696822022;1.2903871956437145
85.792473;0.14716285799349535;0.12404113869594618;0.860166890259407;0.11697177267504336;0.8124393284640824;21.01994827034406;0.8285743114780975;0.015783016032608146;0.015491073101577189;0.8302691177971224;1.0079524819573835;0.15046033673251785;1.2903154236072203
85.802473;0.147151907542804;0.12403775780803798;0.8599288842539562;0.11699445439714194;0.8125312615346154;21.02058926244658;0.8286907470870399;0.015784273078877135;0.015486597632673542;0.8303340329966218;1.0080250150045025;0.15048278940063983;1.290242341860832
85.812473;0.14714049798449894;0.12403442305970683;0.8596915765190494;0.11701726107993478;0.8126202728928916;21.021248051167213;0.8288119147064922;0.015785362580253075;0.015482125777970531;0.830402251986478;1.0080897649643021;0.15050583197666065;1.2901688273981102
85.822473;0.14712870955386426;0.12403111481798637;0.8594551467358948;0.11704017993790933;0.8127063466973247;21.0219232069139;0.8289375894269104;0.015786288011410094;0.015477659354400897;0.8304743427788238;1.0081465244405567;0.15052951570409231;1.2900958387246089
85.832473;0.14711662119773228;0.12402782000282664;0.8592196732510252;0.11706320404831143;0.8127895345501018;21.022614965281136;0.8290675631680616;0.01578705483143302;0.015473200039854392;0.8305508671696564;1.0081950953229228;0.15055388899210811;1.290024284365979
85.842473;0.14710429882287093;0.12402453985800942;0.8589851711494877;0.11708633134858767;0.8128698913840295;21.023326141201252;0.8292015392646656;0.015787669091383728;0.015468749659087719;0.830632379841473;1.0082352383960478;0.15057899337442146;1.2899550234515904
85.852473;0.14709177787264519;0.12402129289688814;0.8587516614148946;0.11710956043202003;0.8129474665786657;21.024061567051486;0.8293391087598749;0.015788135670627874;0.01546430970254565;0.8307194237313577;1.0082666800007487;0.15060484893124185;1.2898889607822213
85.862473;0.14707906453900102;0.12401810650523973;0.8585192262015777;0.1171328796964711;0.8130223130193439;21.024826299014492;0.829479876462962;0.01578845674468174;0.015459880673127094;0.8308124956368947;1.0082892046711265;0.15063145529583857;1.2898270885411025
85.872473;0.14706615964901038;0.1240150111092054;0.8582880485455728;0.11715626259863837;0.8130944536776169;21.02562422555964;0.8296236029007331;0.015788631848628228;0.015455461401237307;0.8309120003688054;1.0083027090334364;0.15065881758026262;1.2897704334701625
85.882473;0.147053084442819;0.12401204838359861;0.8580583765235617;0.11717967925595182;0.813163849224702;21.026458069108095;0.8297702436031518;0.015788659060850616;0.015451048749710077;0.8310182225203152;1.0083071941344115;0.15068696520999433;1.2897199471640353
85.892473;0.14703988374436286;0.12400928047286897;0.8578304357974658;0.1172031103463843;0.8132304236978586;21.027330243637095;0.829919880240139;0.015788536036278396;0.015446638251778552;0.8311313594448313;1.0083027926051296;0.15071594310839606;1.2896763289727065
85.902473;0.14702659997808787;0.1240067851784618;0.8576043796850394;0.11722655101896379;0.8132941072473324;21.02824382867849;0.8300726094538412;0.015788260829533156;0.015442224726571425;0.8312515845562956;1.0082898289268714;0.1507457842739528;1.2896399154697797
85.912473;0.14701324792481807;0.12400464037026108;0.8573803073745554;0.11725000454525611;0.8133548218390084;21.029203288401273;0.8302284553342273;0.01578783259389108;0.015437802976081985;0.8313790379226802;1.0082687639171588;0.15077648672911736;1.2896107568073645
85.922473;0.14699982115123866;0.12400291639434587;0.8571583171620427;0.11727346751044215;0.8134124054376372;21.030213684010928;0.8303873349857913;0.015787251276933093;0.015433369183631892;0.8315137541098048;1.0082400435370755;0.15080801479061484;1.289588669088462
85.932473;0.14698631026912665;0.12400168156453803;0.8569384991878725;0.11729691768642632;0.8134665473299383;21.031278824612993;0.8305490859404081;0.015786517131597684;0.015428921551907985;0.8316556668398516;1.0082040558446246;0.1508403099095682;1.2895731777147033
85.942473;0.14697270302753926;0.12400100827268788;0.856720851816734;0.11732031193070469;0.8135167775932124;21.032401141355816;0.8307134926200787;0.015785631370661905;0.015424459264092584;0.8318047201086501;1.0081611816942204;0.15087329362163437;1.289563595183038
85.952473;0.14695897559668117;0.12400097520775533;0.8565052532271775;0.11734358802608127;0.8135625385258157;21.03358291948224;0.8308802254180618;0.01578459614524382;0.015419981319018878;0.83196095378399;1.0081117768295553;0.15090687419395152;1.2895592830457496
85.962473;0.14694509433632477;0.12400166648602962;0.8562915437122439;0.11736667026727332;0.8136033344720655;21.034826057302045;0.8310487863558986;0.01578341280767862;0.01541548666920077;0.8321244658634767;1.0080561177153127;0.15094095206112337;1.2895598673581186
85.972473;0.14693102601912977;0.12400316618606912;0.856079592394686;0.11738947849366214;0.8136388177996899;21.036130328316236;0.8312186078698657;0.015782080892324826;0.015410974788943889;0.8322953139469721;1.0079943683972599;0.15097541790885152;1.2895652730338345
85.982473;0.14691674651660314;0.12400554971945311;0.8558692960918789;0.1174119359043539;0.8136687808906438;21.037492488289455;0.8313891999541647;0.0157805992181403;0.015406445700888626;0.8324734609030724;1.007926518893727;0.15101016213194823;1.289575661638982
85.992473;0.14690224508699606;0.12400887404707199;0.8556606120171637;0.11743397705760475;0.8136931630869997;21.03890707638284;0.8315601791590207;0.015778968026000383;0.015401900179517458;0.8326587772784655;1.0078523549332226;0.15104508689528168;1.289591322147235
86.002473;0.14688752073162004;0.12401317052922327;0.8554535836284355;0.11745554975669345;0.8137120366612832;21.04036667895114;0.83173121570111;0.0157771906962909;0.015397339967089438;0.8328510761720298;1.0077715502307567;0.15108010002771205;1.28961250074569
86.012473;0.1468725751385329;0.12401845203595303;0.8552482683627187;0.11747660701021354;0.8137255275992431;21.04186050172724;0.8319019714772542;0.015775273983242872;0.015392767056687925;0.8330501317499638;1.0076837779801038;0.15111510589699875;1.2896392905175447
86.022473;0.14685741357687432;0.12402473228273685;0.8550447000184213;0.11749710477661236;0.8137337528812467;21.04337399505347;0.8320720399985395;0.015773226641044896;0.01538818317181153;0.8332556641237383;1.0075887167868582;0.15115001123332306;1.2896716345772237
86.032473;0.1468420467911053;0.1240320317658234;0.8548429460662901;0.11751701045317439;0.8137368135308539;21.044890981180895;0.8322409327231952;0.015771057622259516;0.015383590504951252;0.8334673450467763;1.007486042035315;0.15118473552805897;1.2897093297330295
86.042473;0.14682648680398477;0.12404036006631342;0.854643091552342;0.117536305816504;0.8137347912145844;21.046395826399408;0.8324081533572864;0.015768775278977094;0.015378992364593244;0.83368481602197;1.0073754931451888;0.15121920250757526;1.2897520560707203
86.052473;0.14681074383471265;0.12404969715444743;0.8544451224580019;0.1175549782887273;0.8137277349592394;21.047873845798524;0.8325733408317688;0.015766387852967512;0.015374392661616117;0.8339076741997326;1.0072569542513952;0.15125331683953686;1.2897995356472762
86.062473;0.1467948249633506;0.12405999971823523;0.854248854458878;0.11757301184045574;0.8137156592095188;21.049310453550945;0.8327363677638346;0.015763904450115454;0.01536979508446765;0.8341354485285597;1.0071305013012941;0.15128695620159693;1.289851677925129
86.072473;0.14677873228132157;0.12407122482113604;0.8540539310203725;0.11759038560589893;0.8136985501207697;21.0506901947937;0.8328972819915279;0.015761335434489227;0.015365203049377725;0.8343676129839409;1.0069963782184461;0.15131997912073863;1.2899085557972703
86.082473;0.14676246369863033;0.12408334093159501;0.853859870560142;0.11760707889485049;0.8136764045447946;21.051997018835504;0.8330561859560202;0.015758691690839727;0.015360620070522055;0.8346036184181157;1.0068548977532696;0.15135223228875888;1.2899703354266923
86.092473;0.1467460200362489;0.12409632349956526;0.8536661882600246;0.11762307593590034;0.8136492975190536;21.053215410841148;0.8332131913211924;0.015755983511263574;0.015356049516815481;0.8348428849700859;1.0067063792136284;0.15138355933586947;1.290037223129734
86.102473;0.14672941628566824;0.12411015125194735;0.8534724926319154;0.1176383635838216;0.8136173972617469;21.05433046417737;0.8333684185896931;0.01575322031856429;0.015351494176143453;0.8350847905886499;1.006551143173903;0.15141380911389357;1.2901093505529964
86.112473;0.14671268597475537;0.12412480423818155;0.8532784650209747;0.11765292871901585;0.8135809001446377;21.055327663855774;0.833521992152966;0.015750410861248038;0.015346956487514149;0.8353287238383614;1.0063894733063656;0.15144283829232047;1.2901867129381441
86.122473;0.14669587279273855;0.12414025779348298;0.8530838244776405;0.11766676633596822;0.8135399741386325;21.056194238940623;0.8336740381362598;0.015747562755853074;0.015342439013794751;0.8355741544429254;1.0062215917885908;0.15147051157652583;1.2902692311979445
86.132473;0.14667902178617367;0.1241564749286363;0.8528883652787533;0.1176798875874923;0.8134947677794477;21.05692042984464;0.8338246674714994;0.01574468153177213;0.01533794501640728;0.8358206269353221;1.0060477154135452;0.15149670528680081;1.2903567755886476
86.142473;0.14666218516318155;0.12417340413439462;0.8526919831371353;0.11769231222691835;0.8134454472571341;21.05749895815056;0.8339739317437848;0.01574176995183252;0.015333479313188896;0.83606768699944;1.0058681174624773;0.15152131952717787;1.2904491443655188
86.152473;0.14664543471256503;0.12419098837314234;0.8524946528316557;0.11770405607477157;0.8133922482473436;21.05792444723596;0.8341218102510016;0.0157388284379782;0.015329048690585113;0.8363148499674637;1.0056831246611602;0.15154428688466004;1.2905460858324203
86.162473;0.14662886327764504;0.12420918420316832;0.8522964467162182;0.11771512624608352;0.8133355208056461;21.05819375416863;0.8342682668693996;0.01573585683929581;0.015324661310991024;0.8365616675816872;1.005493099357051;0.15156555922317932;1.2906473131430876
86.172473;0.14661257331118055;0.124227970139347;0.8520975684614525;0.11772551880707073;0.8132757159953142;21.058306346593103;0.8344133200080422;0.015732856009153626;0.015320325352272781;0.8368078360448613;1.0052984810469252;0.15158508720785013;1.2907525333811274
86.182473;0.14659665981610126;0.12424733035790719;0.851898317350091;0.11773522214294448;0.8132133451891385;21.05826473906171;0.8345570201453609;0.01572982806851089;0.015316047861211199;0.8370532343529593;1.005099819939358;0.15160282117737525;1.2908615390043638
86.192473;0.14658120063868643;0.12426724038674662;0.8516990226757198;0.11774423137250767;0.8131489622446273;21.058074580262062;0.8346993219941572;0.015726775778067845;0.01531183483816074;0.837297856615856;1.0048977082062867;0.15161872609206475;1.290974220708325
86.202473;0.14656625917210017;0.12428767218853194;0.8515000104045217;0.11775256133141132;0.8130831777230846;21.0577434093885;0.8348400205295651;0.015723701299431007;0.01530769227883548;0.8375417340155963;1.0046926458850893;0.15163278750248524;1.2910904413480186
86.212473;0.1465518861430544;0.12430859526591742;0.8513015931928668;0.11776025083302917;0.8130166844354841;21.05727907632717;0.8349788305711856;0.01572060540928094;0.01530362692383829;0.8377849036845162;1.0044849199363703;0.15164500729380498;1.2912099742899452
86.222473;0.14653811785231496;0.12432996374837554;0.8511040444105534;0.1177673578258144;0.8129502123452346;21.056688816588476;0.8351154527995971;0.015717488302594347;0.015299645951518148;0.8380273906910573;1.0042745809965776;0.1516553976043762;1.2913325918700904
86.232473;0.14652497560037098;0.12435171103276747;0.8509075691081978;0.11777394140193326;0.8128844052120895;21.05597819236186;0.8352495750040217;0.015714350478364853;0.015295756122777138;0.8382692059285918;1.0040615477559292;0.15166398296642805;1.29145817597144
86.242473;0.14651246036257234;0.12437376414825495;0.8507123299831376;0.11778003900236537;0.8128197453813021;21.055150775679177;0.8353808992930749;0.015711192270163658;0.015291962886351151;0.8385103632788706;1.0038457164563974;0.1516708079277045;1.2915867801718703
86.252473;0.14650054383532138;0.12439605970410311;0.8505185112122481;0.11778565370208695;0.8127565762321307;21.05420910975897;0.8355091578527312;0.01570801328434177;0.015288269579220965;0.8387508808993847;1.0036269861985938;0.1516759318425925;1.2917186093996846
86.262473;0.14648916351480643;0.1244185417895802;0.8503263352615148;0.11779075958359028;0.8126951463279529;21.0531550160963;0.8356340937270956;0.015704812824824728;0.015284677496821745;0.838990786707593;1.0034052834993616;0.1516794108882308;1.291853907394478
86.272473;0.14647823232495405;0.1244411504420064;0.8501360165185673;0.11779532232118423;0.812635624030279;21.051989717240573;0.8357554864167552;0.015701590749060593;0.01528118684767181;0.8392301307431861;1.0031806240712862;0.15168128555984606;1.2919928344756242
86.282473;0.14646766470077988;0.12446381752000014;0.8499477150973337;0.1177993177746695;0.812578091868169;21.050714943797068;0.8358731938229672;0.015698348414788954;0.015277797643175255;0.8394689707523099;1.0029531453608103;0.15168158218924602;1.2921354135124612
86.292473;0.1464573946331345;0.12448647472769825;0.8497615579078843;0.11780273725802062;0.8125225499087103;21.04933384912782;0.8359871399151972;0.015695089603534187;0.015274510007785024;0.8397073798378093;1.0027230995548213;0.15168031041337274;1.2922816028788737
86.302473;0.1464473737094307;0.12450906635271121;0.8495777120875344;0.1178055832657533;0.812468934861659;21.047851183547085;0.8360973186091502;0.01569182063123156;0.01527132405262169;0.839945473008467;1.002490819498884;0.15167744782169978;1.2924314635007126
86.312473;0.14643756954848017;0.12453155200574537;0.8493964082142328;0.11780786120463506;0.8124171322466446;21.046272115252076;0.8362038887950481;0.015688549258006983;0.015268239977073318;0.8401833866574009;1.0022566575857321;0.15167294653199787;1.292585224117965
86.322473;0.14642797094145807;0.12455390133518236;0.8492178951305706;0.11780957131126288;0.8123669705904167;21.044599912002667;0.8363072488155764;0.015685283157891798;0.015265258451272109;0.8404212505423703;1.0020209398602036;0.15166676895223782;1.292743191199508
86.332473;0.1464185854036161;0.12457609329556722;0.8490423993265703;0.11781070208148767;0.8123182039418039;21.042835670240784;0.8364079519042172;0.015682028907777486;0.015262380679760722;0.8406592040286246;1.0017839997382356;0.1516589065740596;1.292905650492498
86.342473;0.14640943034648113;0.12459811576281521;0.8488701031428187;0.11781122785397014;0.8122704894641063;21.040980769183374;0.8365065286624382;0.01567879158593805;0.01525960800723233;0.8408974097173957;1.0015462693652648;0.1516493673422122;1.293072793482233
86.352473;0.146400528606714;0.12461995995825603;0.8487011516665872;0.11781111763041742;0.8122233510412609;21.03903910423575;0.8366033654467414;0.015675574484067936;0.015256941667996203;0.841136006110977;1.0013082748371813;0.15163815914903844;1.2932446526208863
86.362473;0.14639191004232552;0.12464161423622361;0.848535711521558;0.11781034946838467;0.8121761566574027;21.037017553361842;0.8366986685630824;0.0156723790412758;0.015254382832644275;0.8413750360717124;1.001070499343677;0.1516252846990128;1.2934211211181967
86.372473;0.14638361390729165;0.12466306071448024;0.8483740000886689;0.11780891553611686;0.8121281705358231;21.034924803086554;0.836792494774915;0.015669205577037146;0.015251932062172062;0.8416144130766422;1.0008333012787636;0.15161074771536123;1.2936020176966176
86.382473;0.14637568429093972;0.12468427904827761;0.8482162326475045;0.11780682081297666;0.812078639607474;21.03276971499186;0.8368848228829958;0.01566605481198989;0.015249588428337393;0.8418539393268227;1.0005969591901551;0.15159456469279267;1.2937870776357505
86.392473;0.14636815824741412;0.1247052569709043;0.8480625983134845;0.11780408376065561;0.81202683231267;21.0305607429338;0.8369755870875351;0.01566292909783032;0.01524734968061612;0.8420933804274314;1.0003617451562856;0.15157676863105501;1.2939759360123675
86.402473;0.14636105310110772;0.12472599537317695;0.8479133057270875;0.1178007300092769;0.8119720548691752;21.028305650001755;0.8370646798539665;0.01565983195891527;0.015245213104087758;0.8423325470297824;1.0001280164543447;0.15155740089294026;1.2941681944409136
86.412473;0.14635436583278627;0.12474649732617309;0.847768606949406;0.11779677973875749;0.8119136990107783;21.026010240567743;0.8371519753038812;0.01565676612013398;0.015243175609987041;0.8425713101617102;0.9998963004957828;0.15153650316681128;1.294363506662975
86.422473;0.14634809286064426;0.12476674873684687;0.8476287902067109;0.11779224445320734;0.8118512863798828;21.023677405407586;0.837237315197536;0.015653731676756943;0.015241233599514762;0.8428095497207925;0.9996672347073531;0.1515141141232461;1.2945615988651167
86.432473;0.14634224790723663;0.12478670811368966;0.8474941712828765;0.11778712993350574;0.8117844525804685;21.02130754997297;0.8373204767422598;0.015650725596889563;0.015239383655508698;0.8430470919238352;0.9994414059206262;0.1514902681712441;1.2947622336181042
86.442473;0.1463368562934754;0.12480631050101004;0.8473650805253076;0.11778143677459588;0.811712914817181;21.018899541992944;0.8374012094547968;0.01564774263778756;0.015237622940530392;0.8432837190881927;0.9992193145182764;0.15146500284922523;1.2949652180637965
86.452473;0.1463319357140166;0.12482547785211531;0.8472418752011737;0.11777516311763744;0.8116364733107049;21.016451697637226;0.8374792921659493;0.01564477693091886;0.015235948512851552;0.8435192488764488;0.9990014898303138;0.1514383716634653;1.2951704840637281
86.462473;0.1463274793477097;0.12484413023752956;0.8471249586858945;0.11776831082811766;0.8115549918505325;21.013962471852857;0.8375545521083987;0.01564182345238583;0.015234356640069346;0.8437535844590186;0.998788600960912;0.15141044774281498;1.2953781092973762
86.472473;0.14632345563011628;0.12486219855362193;0.8470147442846799;0.11776089216803072;0.8114683467772711;21.011430935577135;0.8376268891207489;0.015638879158773423;0.015232843235010158;0.8439867332499053;0.9985814975431995;0.1513813208025646;1.2955882202354445
86.482473;0.14631982572244154;0.12487963306468636;0.8469116167582835;0.11775293479297254;0.8113764050888577;21.008857876506926;0.8376963015673581;0.015635943557949238;0.015231405406359753;0.8442188269658945;0.9983812066072042;0.1513510910122484;1.2958009200864513
86.492473;0.14631655861784917;0.12489640175464116;0.8468159627364888;0.11774448182210813;0.8112790161290195;21.006246574322752;0.8377628440984659;0.015633017988014312;0.015230042335793961;0.8444500547814737;0.9981888926492722;0.15131985146544394;1.2960163417733468
86.502473;0.1463136349175227;0.12491248508880594;0.846728186643272;0.11773558410225018;0.8111760090786865;21.003601720496782;0.8378265674774578;0.01563010376326482;0.015228754238359487;0.8446805032376876;0.9980057778223217;0.15128766817993436;1.2962346987899223
86.512473;0.1463110420409002;0.12492786975233294;0.8466486427511852;0.11772628787468249;0.811067243256655;21.00092786698498;0.8378875370793982;0.01562720107429312;0.015227541220375966;0.844910093499349;0.9978330551803567;0.1512545820853019;1.2964562183384905
86.522473;0.1463087637118587;0.12494254109272517;0.8465775410367691;0.11771662744059704;0.8109526550725481;20.998229403821504;0.8379458740338434;0.01562430950085371;0.015226403255159516;0.8451386614300395;0.9976717975568729;0.1512206316363411;1.2966810702467468
86.532473;0.14630677158718808;0.12495647994922579;0.8465148845834909;0.11770662546244011;0.8108322430669442;20.995511344793563;0.8380017269053291;0.01562142907691979;0.015225340038237094;0.8453660261095973;0.9975228433695594;0.15118586592256505;1.2969094267891497
86.542473;0.14630502744385143;0.12496966362281918;0.8464604769465719;0.11769629428997776;0.8107060462447289;20.992779388761168;0.8380552218426214;0.015618560827780206;0.01522435074253581;0.84559202425109;0.9973867411294925;0.1511503410857729;1.2971415760052203
86.552473;0.14630349917041074;0.12498207095849367;0.8464139984307629;0.11768563474198304;0.8105741278434843;20.990039215754404;0.838106491645363;0.01561570670912292;0.01522343482708363;0.845816559235205;0.9972638048973262;0.1511141163876397;1.297377940478263
86.562473;0.1463021768594496;0.1249936909153307;0.8463750836367713;0.11767463478233557;0.8104365593928302;20.98729616765167;0.8381557340288771;0.01561287006379697;0.015222593125418595;0.8460395987415794;0.9971542126112131;0.1510772554665549;1.2976189828552231
86.572473;0.146301067981639;0.125004524779818;0.846343340678497;0.11766326889533285;0.8102934615714342;20.984556008524375;0.8382032200819134;0.015610056185612203;0.015221827661217466;0.8462610824156416;0.9970580659774283;0.15103983296597404;1.297865082120853
86.582473;0.14630017489379182;0.12501458261598078;0.846318313180773;0.11765149786935053;0.8101450857321038;20.981826006332195;0.838249289496005;0.015607271195565311;0.01522114096307664;0.8464808405201087;0.9969753587140355;0.15100193712447066;1.2981164746399654
86.592473;0.14629947957164638;0.1250238839619293;0.84629946611891;0.11763927279639848;0.8099918534085652;20.979115009098965;0.8382943502727478;0.015604520025795111;0.015220535909536585;0.8466986357311382;0.9969059326651815;0.1509636612205602;1.2983732114711908
86.602473;0.14629894713755195;0.12503246049795816;0.846286269385624;0.11762654086055956;0.8098343330804391;20.976432178674305;0.8383388854842172;0.015601805450854439;0.015220014958438215;0.8469142712766607;0.9968494991300411;0.15092509728765813;1.2986350443535533
86.612473;0.14629853434467;0.1250403562576521;0.8462782942050489;0.117613247437033;0.8096731850542864;20.97378621090481;0.8383834221895375;0.015599128151699978;0.015219579235024339;0.8471276044167378;0.9968056278895538;0.15088633781834276;1.2989013895083634
86.622473;0.1462981872138324;0.1250476253241381;0.8462752059759333;0.11759934177031431;0.8095090912877435;20.971186288992982;0.8384283906382038;0.015596487170407366;0.015219228892125517;0.8473384918437368;0.996773728321271;0.150847478138277;1.2991714690702334
86.632473;0.14629782615853046;0.1250543247670612;0.8462767145960636;0.11758478709779273;0.8093426779617198;20.968642233851593;0.8384739920628029;0.015593880657233028;0.015218963725163905;0.8475467954806718;0.9967531311429493;0.15080861644222512;1.2994444625207668
86.642473;0.14629733619322863;0.12506050734220825;0.8462825607534732;0.11756956237192963;0.809174474187745;20.966162265476797;0.8385202018233658;0.015591306573454474;0.015218783522489409;0.8477524089413114;0.9967431805227513;0.15076985068882742;1.2997195573886187
86.652473;0.14629658377266208;0.12506622030562034;0.8462925157061092;0.1175536584388772;0.8090049190989586;20.963750901214304;0.8385668090022257;0.015588763398034073;0.015218688836801619;0.8479552735131367;0.9967432608780853;0.15073127277902795;1.299995915980903
86.662473;0.1462954486853682;0.12507150536200143;0.8463063893123933;0.11753708231518395;0.8088343554185838;20.961408530737838;0.83861342768946;0.015586250828453389;0.015218682191109903;0.84815541866344;0.9967528058895866;0.15069296385147254;1.300272606540827
86.672473;0.146293843018063;0.12507639629564662;0.846324064062382;0.11751986383617045;0.8086630176917352;20.959132108850714;0.8386595697627038;0.015583769222430965;0.015218768683345544;0.8483529696128917;0.9967713162937007;0.15065499254212733;1.3005485995056802
86.682473;0.14629171451904088;0.12508092240818436;0.8463455252745782;0.11750205306437286;0.8084910806891181;20.95691689198532;0.8387047459216296;0.015581318306053174;0.015218954387238704;0.8485480898567521;0.9967983512876567;0.150617413569189;1.3008228545577647
86.692473;0.1462890404916022;0.12508511401191713;0.8463708238750215;0.11748371706904834;0.8083187392432023;20.954758776421027;0.8387484968534233;0.01557889736900576;0.015219243298512496;0.84874091453528;0.9968334765741743;0.15058026941964284;1.3010944109567388
86.702473;0.14628581320379538;0.12508899658673528;0.8464000103839315;0.11746494186564668;0.808146263476262;20.95265555284644;0.8387904127877458;0.015576506057022191;0.01521963585569552;0.8489315240736004;0.9968762283886733;0.1505435968989092;1.301362418396807
86.712473;0.14628202884683061;0.12509258605458215;0.8464331187319868;0.11744582918598823;0.8079739981975751;20.95060576025506;0.8388301589007632;0.01557414395402063;0.01522012995159057;0.8491199365069233;0.996926098070843;0.15050742923066962;1.3016260922431528
86.722473;0.1462776892857581;0.12509589768381638;0.8464701559731029;0.11742648785066993;0.807802283596083;20.94860642043535;0.8388674368432814;0.015571810380124732;0.015220722470130085;0.8493060656215602;0.9969825455588722;0.15047179615711875;1.3018846333970273
86.732473;0.1462728030908003;0.12509895295876333;0.8465110821021047;0.11740702888387848;0.8076313726925582;20.94665252886873;0.8389019087207081;0.01556950533222657;0.015221410106532907;0.8494896941431385;0.9970450782994688;0.1504367357293275;1.3021372342164586
86.742473;0.14626737326136702;0.1251017794997289;0.8465558179048092;0.11738756342967586;0.8074614256998099;20.94473902000451;0.8389331440099933;0.015567229892283202;0.01522219011535807;0.8496705173895776;0.9971132759603505;0.150402306886547;1.3023831986502115
86.752473;0.1462613852063969;0.12510440911146214;0.8466042528025884;0.11736819807027367;0.80729255049836;20.942862359890437;0.8389606215101758;0.015564985523405843;0.015223060417511942;0.8498482079220054;0.997186732045742;0.15036858270015763;1.3026219964703347
86.762473;0.14625480750127853;0.12510686853621228;0.846656239348291;0.11734903121982233;0.8071248427637528;20.941019177567146;0.838983795716842;0.01556277327362952;0.015224017773033022;0.8500224762528277;0.9972650491091111;0.1503356344729029;1.3028531863314976
86.772473;0.14624759746535038;0.12510916955696144;0.8467115847999117;0.11733015283309628;0.8069583918270449;20.939203661521322;0.8390021635476047;0.015560593494771192;0.015225055945748666;0.8501931241916858;0.9973478428356388;0.15030352037934055;1.3030763971678478
86.782473;0.1462397087081283;0.12511130668442222;0.8467700487775445;0.1173116430022243;0.8067932637325096;20.93740683548624;0.839015270297777;0.01555844593649635;0.015226166044177498;0.850360047057877;0.9974346989005063;0.15027227498137252;1.3032913716166008
86.792473;0.14623110327141298;0.12511325770335832;0.8468313792635146;0.11729357441456509;0.8066295239429192;20.93561760103112;0.8390226838689917;0.01555632977111278;0.01522733764347157;0.8505231628560705;0.9975251760494179;0.1502419078967552;1.3034978916375934
86.802473;0.1462217548446707;0.12511498754618505;0.8468953657579908;0.1172760226056292;0.8064672890377593;20.933823913577818;0.8390240058546288;0.015554243707718182;0.015228559858207398;0.8506823179631096;0.9976188384043096;0.15021241725772758;1.3036956759986678
86.812473;0.14621163297323275;0.12511645468942;0.8469618255570807;0.11725907123205916;0.8063067378552751;20.932013791549476;0.8390189198354764;0.01555218650785496;0.015229822969570735;0.8508372645159842;0.9977152662775493;0.15018380118925373;1.3038844422287947
86.822473;0.14620069084981405;0.12511761514567526;0.847030509436711;0.11724280852778944;0.8061480812197961;20.93017590267987;0.8390071680299969;0.015550157681994891;0.015231119156281158;0.8509877085697582;0.9978140874287867;0.15015605986250344;1.3040640501864795
86.832473;0.1461888762293981;0.1251184276626098;0.8471010226465341;0.11722732932065388;0.8059915590810788;20.928299229501278;0.8389884606620757;0.01554815792243363;0.015232441468654247;0.8511333284107075;0.9979150071302174;0.1501291968181284;1.3042345481130309
86.842473;0.14617614530370343;0.12511886300891953;0.8471728330436571;0.11721274095346565;0.8058374764182514;20.92637252204357;0.8389624837227158;0.015546188351193898;0.015233782895635749;0.8512737475811227;0.9980177844643817;0.15010322399782233;1.3043961138982367
86.852473;0.14616246550406956;0.12511891162187908;0.847245302077892;0.11719915810292116;0.8056862074729624;20.924384600405425;0.8389290086804754;0.015544249192508889;0.015235136680825;0.8514085254176387;0.9981222182336766;0.15007816789063969;1.3045490201638297
86.862473;0.1461478230333412;0.12511858054328256;0.8473176605150116;0.11718668907683497;0.8055381385597272;20.92232583847264;0.8388879571105599;0.015542340114925788;0.015236496768790705;0.8515371812484183;0.9982282336712032;0.1500540670315983;1.3046936838705572
86.872473;0.14613223490066837;0.12511788026394163;0.84738903085728;0.11717542650734411;0.8053935687349989;20.920189518954658;0.838839376438744;0.015540461965589022;0.015237857767487525;0.8516592211954703;0.9983359891694609;0.15003095648352252;1.3048306895790902
86.882473;0.14611574594121152;0.12511681551829942;0.8474585822720617;0.11716544695056445;0.805252595914383;20.917970884124287;0.8387833813800809;0.01553861771160609;0.01523921583726912;0.8517741589284863;0.9984458459040715;0.15000885726786736;1.3049607274228168
86.892473;0.14609841579076727;0.12511538628743957;0.8475256481458556;0.11715681275003037;0.8051150711967128;20.915664916209593;0.8387201027994873;0.015536812115420788;0.01524057080215562;0.8518815454085128;0.9985582310004056;0.14998778603047752;1.3050845001275058
86.902473;0.14608031799318577;0.12511359538261485;0.847589694114774;0.11714956559358938;0.8049806725573346;20.91326570190867;0.8386496526776449;0.015535051364758759;0.01524192707519699;0.8519809857783105;0.9986735564269696;0.14996777337010722;1.305202622724023
86.912473;0.14606154644887373;0.1251114570943992;0.8476502939772423;0.11714371450210999;0.8048490333478077;20.91076733739149;0.8385721233543477;0.015533343210856306;0.015243292440126656;0.8520721186349404;0.9987922505979382;0.14994886804457244;1.3053155450306337
86.922473;0.14604221025523836;0.12510899506325412;0.8477071918969091;0.11713923421595074;0.8047198524041328;20.908165203156262;0.8384876030907308;0.015531696116007583;0.015244676700591358;0.8521545794643305;0.9989147684229367;0.14993112171471654;1.3054234991269777
86.932473;0.14602241974522553;0.12510622915849384;0.847760296239827;0.11713607308428041;0.8045929499823279;20.905456936017522;0.8383961660062967;0.015530116485409673;0.015246090528624008;0.8522280076980185;0.9990414893206401;0.14991457151642973;1.305526449672575
86.942473;0.14600227767239396;0.12510316977311356;0.8478095348265625;0.11713415544026155;0.8044682634846401;20.902642462899678;0.8382978729088068;0.01552860686189592;0.015247543803025539;0.8522921264512267;0.9991726712462403;0.14989923326138732;1.3056241320834259
86.952473;0.1459818779796681;0.12509982527279842;0.8478547104742645;0.11713338524510564;0.8043458094634668;20.899723813147766;0.8381928005601913;0.015527167512291305;0.015249044928977494;0.8523467943960583;0.9993085392238298;0.1498851103779192;1.3057162373348516
86.962473;0.1459613030844957;0.12509620899756793;0.8478954832510519;0.11713366140982802;0.8042256592847936;20.896705129419892;0.8380810655414832;0.015525798885759876;0.015250601404682922;0.852391944078245;0.9994493392676979;0.14987221088709476;1.305802545256209
86.972473;0.1459406165879306;0.12509234161175692;0.8479314836876507;0.11713488956219983;0.8041079673409026;20.893592215459787;0.8379628262422203;0.015524502228746632;0.015252219884218342;0.8524274911448918;0.9995953095259483;0.14986054811583746;1.3058828383520857
86.982473;0.14591986124871176;0.12508825464221135;0.8479624629035503;0.11713698147772265;0.8039929938482825;20.890392332587204;0.8378382375237697;0.015523278528689514;0.015253905442209649;0.8524533225306768;0.9997466355005064;0.14985012786239807;1.305956788940643
86.992473;0.1458990684214794;0.12508399150815433;0.8479883479462184;0.11713985249441622;0.8038810771854101;20.887114687591133;0.8377074042142377;0.015522127259822358;0.015255661076331316;0.852469368552837;0.9999033957497945;0.14984094259622296;1.3060240086045314
87.002473;0.14587826540568485;0.12507960094129875;0.8480091671433843;0.11714341910475311;0.8037726164966558;20.88377031214598;0.8375704080034183;0.015521046589455216;0.015257487837554762;0.8524756489352819;1.0000655131207083;0.1498329739145676;1.3060841454090366
87.012473;0.14585746811004632;0.1250751290488795;0.8480249529177953;0.11714759410283222;0.8036680557407424;20.880371119264225;0.8374273849803527;0.015520034245735599;0.015259385179221627;0.8524722264566369;1.0002327223377054;0.14982619992954707;1.3061368845272918
87.022473;0.14583667571303818;0.12507061557851137;0.848035744842032;0.1171522853216851;0.8035678049528192;20.876929058864718;0.8372785933787746;0.01551908736531926;0.015261351235160888;0.8524591686910034;1.0004045678186608;0.14982060152603965;1.3061819241719361
87.032473;0.14581588539208687;0.12506609059636337;0.848041675714312;0.11715740090123866;0.8034721418041417;20.873455609292726;0.8371244026395883;0.015518202248783195;0.015263382903717478;0.8524365578451796;1.000580470398745;0.14981616109046042;1.3062190370351825
87.042473;0.1457951135964624;0.1250615725561183;0.8480430265877301;0.11716285179595852;0.8033812023824028;20.86996174587643;0.8369652131367278;0.015517375103561187;0.015265475775802825;0.852404512016601;1.0007598154554556;0.14981286011034048;1.306248124694442
87.052473;0.14577439729355313;0.12505707011068665;0.8480402170273027;0.11716854536977162;0.803295080079449;20.86645867268609;0.8368014121899845;0.015516603263647236;0.015267624587083336;0.8523632150517072;1.0009419943993647;0.14981067783066535;1.3062691881300348
87.062473;0.14575377107264892;0.12505257927812316;0.848033771341221;0.11717438192569471;0.8032139391358648;20.86295889941066;0.8366333713132239;0.015515886011584244;0.015269824455293951;0.8523129103966529;1.0011264222788117;0.14980959167860913;1.3062823157974632
87.072473;0.1457332449429242;0.12504807934021886;0.8480242789423713;0.11718026848361832;0.8031380545222326;20.859476438649892;0.8364614265669807;0.015515224648850641;0.01527207121361285;0.8522538733737426;1.0013125523076933;0.14980958700783778;1.3062876826024734
87.082473;0.1457128050367878;0.12504354027595663;0.8480123519843416;0.11718613877244179;0.8030677585324972;20.856025148036235;0.836285865396733;0.01551462208705262;0.015274359946723125;0.8521864175461988;1.0014999036762053;0.14981066673695065;1.3062854620438025
87.092473;0.14569243204874907;0.12503893491542253;0.847998562114377;0.11719195654876369;0.8030033535222235;20.852616184372227;0.8361069400467175;0.015514081607953577;0.01527668409225428;0.852110914718652;1.0016881348049922;0.14981284526667693;1.3062757492259647
87.102473;0.1456721151994573;0.12503424486815803;0.8479833724737619;0.11719770316756085;0.8029450675092549;20.849257342642012;0.8359248743068036;0.015513604953226455;0.015279036260979335;0.8520278006753008;1.0018771050361528;0.14981613386815157;1.3062586388808246
87.112473;0.14565184913853174;0.12502946240596438;0.8479671565247093;0.11720336367126474;0.802893010772445;20.84595512026433;0.8357398209173542;0.015513191288871474;0.015281409335459389;0.8519375571466701;1.002066831336005;0.14982053293853378;1.3062343340707052
87.122473;0.1456316242960836;0.12502459056434004;0.8479502969902051;0.11720891924415075;0.802847076742558;20.842716783980926;0.8355517679646816;0.015512837506968087;0.015283797613928412;0.8518406998582553;1.0022573798403942;0.14982603283045032;1.3062030672781897
87.132473;0.14561142668544977;0.12501964062380283;0.8479332305076834;0.11721435253916937;0.8028068758286888;20.839550543139676;0.8353604970023195;0.015512539173926584;0.015286197780993792;0.8517377790128785;1.0024487794620365;0.1498326157866603;1.306164950505311
87.142473;0.1455912449260637;0.1250146332940953;0.8479163908840138;0.1172196598875257;0.8027717691944908;20.8364652991532;0.8351656565315185;0.015512291302803766;0.0152886085924496;0.8516293241249133;1.0026409385612343;0.14984025664126338;1.306120014979431
87.152473;0.1455710698404487;0.12500960694785268;0.8479001352874423;0.11722485314149707;0.8027409390948433;20.83347121443383;0.8349668602003962;0.015512088525251082;0.01529102966059575;0.8515157635951454;1.0028335705084523;0.14984892433387895;1.3060683816303764
87.162473;0.14555088696439353;0.12500461889736908;0.8478847284790436;0.11722994940319541;0.802713447407032;20.83057971268592;0.8347637418149485;0.015511925414287931;0.015293460396092404;0.8513974236266585;1.003026206132534;0.14985858284065248;1.3060103297285932
87.172473;0.14553067597405267;0.12499973438553118;0.8478703781497204;0.11723496012989042;0.8026883217928547;20.827802317625473;0.8345559769263484;0.015511797249681266;0.015295899653966263;0.8512745851059238;1.0032182791259772;0.1498691921695838;1.3059462082248705
87.182473;0.14551041154151076;0.1249950195702452;0.8478572593817268;0.1172398894788339;0.8026646598984224;20.825150292772104;0.8343432847812907;0.015511700121145076;0.015298346147542522;0.8511475279340962;1.003409196458474;0.14988071563939429;1.305876331979604
87.192473;0.14549005476627694;0.1249905450015611;0.8478455052944325;0.11724474367743502;0.8026416371619792;20.822635536599936;0.8341254283246718;0.01551162982761469;0.01530079852386532;0.851016554945629;1.0035983881917898;0.14989313460655518;1.3058009758565248
87.202473;0.14546955012596896;0.12498638606787767;0.8478352154866208;0.11724953847279129;0.8026184288653077;20.82027090372482;0.833902222368925;0.015511580959066906;0.015303254667290416;0.850881987106285;1.0037853927006533;0.14990645618532417;1.3057204301880394
87.212473;0.14544883098921935;0.12498261039788078;0.8478265030929084;0.11725429461920336;0.8025942056956813;20.818069297004715;0.8336735437994226;0.015511547687010149;0.015305712072451145;0.8507441296057262;1.0039699410912417;0.1499207023136893;1.3056350259703033
87.222473;0.1454278158747157;0.12497926265091035;0.8478195349636022;0.11725903283172436;0.8025682158012325;20.816042167568366;0.8334393293463574;0.015511525029455945;0.015308169659521467;0.850603255800511;1.004151976115267;0.14993589238009322;1.3055451005251704
87.232473;0.14540640495999205;0.1249763658101633;0.8478145366896586;0.11726377854586886;0.8025398282705254;20.814198214502177;0.8331995822742737;0.015511509035318494;0.015310628416801;0.8504596368447966;1.0043316445279036;0.1499520369958181;1.30545098846063
87.242473;0.14538449053553784;0.12497393599489065;0.8478117857477587;0.11726856465591949;0.8025085046611711;20.812543566352996;0.8329544259058591;0.015511497307318602;0.015313090195235026;0.8503135589152505;1.0045092913019182;0.14996914602646208;1.305353068749605
87.252473;0.14536196552492225;0.12497198371579941;0.8478116044645199;0.11727342181227496;0.8024737502686817;20.81108336927842;0.8327041645195928;0.015511490226099052;0.015315556784164661;0.850165302996555;1.0046854139290966;0.1499872408008242;1.3052517757845754
87.262473;0.14533872941071624;0.12497049878324677;0.8478143256096977;0.1172783670977076;0.8024350861359653;20.809822113070652;0.8324492786612979;0.015511490642209901;0.01531803031058141;0.850015165524737;1.0048605689892316;0.15000635724503453;1.3051475449455798
87.272473;0.14531470838403648;0.12496944549797467;0.84782024253588;0.11728340404897596;0.8023920367743881;20.808762489748194;0.8321903973245033;0.0155115019333977;0.01532051402615984;0.8498634915025932;1.0050352792421589;0.15002653314371492;1.3050407499837495
87.282473;0.14528987272168584;0.12496876895741238;0.8478295801730974;0.11728853422992415;0.8023441063633635;20.807906170524152;0.8319283251473073;0.015511526658346432;0.01532301194885711;0.8497106377712784;1.005209984618636;0.1500477902459459;1.3049317099265765
87.292473;0.14526422566970876;0.12496840164064266;0.8478424989902767;0.11729376842239579;0.8022907656439365;20.80725545867591;0.8316640370392879;0.015511566751871897;0.015325527786017507;0.8495569355476196;1.0053850281649859;0.15007012998452293;1.3048207552876026
87.302473;0.14523777731722068;0.12496827835716641;0.8478591365277129;0.11729912274927223;0.8022314642066073;20.806811971222142;0.8313985641679639;0.015511624039833189;0.015328064976789464;0.849402682959441;1.0055606317917987;0.15009353798543554;1.3047082431535713
87.312473;0.1452105330760205;0.1249683529532722;0.8478796472560487;0.11730460529929324;0.8021656324169125;20.80657472864612;0.8311328863330846;0.015511700394578408;0.015330627161508915;0.8492481065757643;1.0057368564092208;0.15011798639821633;1.3045945342475773
87.322473;0.14518250399379345;0.12496860086183333;0.8479042245949782;0.11731020943588442;0.8020927025882476;20.80654154365001;0.8308678971449921;0.015511797903961903;0.01533321795897074;0.8490933381225239;1.0059136024721713;0.15014344073838484;1.3044800126057035
87.332473;0.14515371899849466;0.12496900735814818;0.8479331335121295;0.11731591321939083;0.8020121838702298;20.806711993363773;0.8306043798338397;0.015511918306702063;0.015335840968312035;0.8489384695021078;1.0060906674975363;0.15016987051179823;1.3043651032132004
87.342473;0.1451242207986211;0.12496955167054198;0.8479667216314853;0.11732168255828436;0.8019236995207354;20.80708887784768;0.8303429990940449;0.015512062432421762;0.015338499563576868;0.8487836306896853;1.0062677998314564;0.1501972522234471;1.3042502447903708
87.352473;0.14509405694029343;0.12497020482046946;0.8480053794304361;0.1173274795947642;0.8018269300543032;20.807677831354777;0.830084353628839;0.015512231155234438;0.015341195878579758;0.8486290269029726;1.0064447037392166;0.15022556634924747;1.3041358560358869
87.362473;0.14506327834208188;0.12497094223672013;0.8480494737234909;0.11733326692615162;0.8017215519511377;20.808486411931966;0.82982904971012;0.015512425798376871;0.01534393055599478;0.8484749321757917;1.0066210206979809;0.15025479696647795;1.304022335493406
87.372473;0.14503193387951036;0.12497175104437333;0.8480993049369479;0.11733900547393925;0.8016072646907743;20.809523076589414;0.8295777342453152;0.0155126467619186;0.015346703343002343;0.848321651734245;1.0067963487184033;0.1502849308894976;1.3039101312665304
87.382473;0.14500006320781075;0.12497262599757664;0.8481550987593246;0.11734465621978674;0.8014838875806934;20.810795615050615;0.8293310760955908;0.015512892738732032;0.01534951253595496;0.8481694757833238;1.0069702723836604;0.15031595379462426;1.3037998378710853
87.392473;0.14496770243850418;0.12497356242912479;0.848216978945637;0.1173501855131863;0.8013514239399729;20.812309737671477;0.829089718942909;0.015513161167974177;0.015352353140331237;0.8480186580607202;1.007142332050347;0.15034785028217768;1.3036921805262476
87.402473;0.14493489446249802;0.12497455077602176;0.8482849490453666;0.1173555680736018;0.8012100540277687;20.8140683372208;0.8288542354239244;0.015513448048121934;0.015355216258254182;0.8478694606208823;1.0073120045455353;0.1503806094668204;1.303587883474426
87.412473;0.14490169017971574;0.12497557401548016;0.8483589324987343;0.11736078936631657;0.8010600979637222;20.816071464939846;0.8286251074825076;0.015513747245483277;0.015358090960279276;0.8477222527598024;1.0074787653607835;0.15041423013200744;1.3034875799859003
87.422473;0.14486814386568886;0.12497661244510101;0.8484388148664398;0.1173658471430368;0.8009019437629818;20.818317319073216;0.8284027247702758;0.015514050624480549;0.015360967161137558;0.8475775344731835;1.0076421374322135;0.15044871686619382;1.3033918126275916
87.432473;0.14483431283693682;0.12497765429193218;0.8485244532082601;0.1173707479818137;0.8007359396637986;20.820802943688054;0.828187366891528;0.015514348457174748;0.015363838108550519;0.8474358409101792;1.0078016788269883;0.15048406882224297;1.3033010407509822
87.442473;0.14480026255206166;0.12497869625888992;0.8486156787092266;0.11737549779676662;0.8005623198721695;20.82352332220537;0.8279791879846027;0.015514630279704157;0.015366701423639622;0.8472976823899107;1.0079570019955115;0.1505202736251689;1.3032156391428378
87.452473;0.14476606824434293;0.12497973253079246;0.8487123063085869;0.1173800902421563;0.8003812316854643;20.82647046656674;0.8277782398272261;0.015514886857957882;0.015369557962894262;0.847163571329273;1.0081077935504565;0.15055730946431997;1.3031359222441703
87.462473;0.14473180917183354;0.12498074875326469;0.8488141601454127;0.11738450156000568;0.8001928337492397;20.82963418566776;0.8275845278707403;0.015515111539756874;0.015372409751569656;0.8470340279778528;1.0082537415120685;0.15059515243135535;1.3030622082713383
87.472473;0.14469756242834944;0.12498172304305626;0.848921098893767;0.11738869420058673;0.7999973564390694;20.833003455809564;0.8273980841257812;0.015515299626130671;0.01537525901408757;0.8469095435198739;1.0083944977432193;0.15063378077902206;1.3029949221650745
87.482473;0.1446633991283202;0.12498262969106914;0.849032996452367;0.11739262161018008;0.7997950922797671;20.836567082590133;0.8272190026632883;0.015515446888085826;0.015378108349756904;0.8467905471923206;1.0085297719856292;0.1506731640989355;1.3029346166495168
87.492473;0.144629381516187;0.12498344778390749;0.8491496843633235;0.11739623143871812;0.7995863820766749;20.8403137801636;0.8270474075883881;0.015515548708551437;0.015380960416313655;0.8466773978041131;1.0086594388848817;0.15071324968681518;1.3028818583520518
87.502473;0.1445955681399137;0.12498417168354732;0.8492708991238325;0.11739946943458521;0.7993716393239231;20.844231679481055;0.8268834060763492;0.015515599964274084;0.0153838169076898;0.8465703731900542;1.0087835791595592;0.15075396551384387;1.3028371679408266
87.512473;0.1445620240497832;0.12498481226035454;0.8493962570294079;0.11740228142882977;0.7991513662745344;20.848308013472533;0.8267270511309466;0.015515595291211295;0.015386678260783479;0.8464696190744102;1.0089024647794562;0.15079523161991762;1.302801093979917
87.522473;0.14452881916429958;0.12498538352181955;0.8495252863367321;0.11740461325828717;0.7989261093666119;20.852530585911904;0.8265783370958233;0.01551553010788957;0.015389544482903595;0.846375111415071;1.0090164828413029;0.15083696446801037;1.3027742771650024
87.532473;0.14449601909757617;0.12498588966730621;0.8496575036928902;0.11740641370677829;0.7986964147513805;20.856889656255888;0.8264372787539338;0.015515402453310786;0.01539241564463083;0.846286676418942;1.0091260240258917;0.15087907207677342;1.3027573783265758
87.542473;0.14446368686938468;0.12498633309929146;0.8497924638189802;0.11740764204343308;0.7984628352053164;20.861377790155878;0.8263040188972838;0.015515214113283552;0.015395291231459106;0.846204003892121;1.0092314123299821;0.15092144678786273;1.3027509109845472
87.552473;0.14443189317250943;0.124986730956339;0.8499297658120248;0.11740827496593405;0.798225907893896;20.865988947273337;0.8261788473331695;0.015514969877433655;0.015398169935017386;0.8461266477233571;1.0093329017180221;0.15096396709518822;1.3027551370370094
87.562473;0.14440072385983793;0.12498710842522154;0.8500690296574505;0.11740830337867703;0.7979860761620157;20.870718245754194;0.8260621179599795;0.015514676063164356;0.015401050534646204;0.8460540485622906;1.009430689525933;0.15100651014237415;1.3027700848450587
87.572473;0.14437028156439816;0.1249874777452811;0.85020987465655;0.11740771889831565;0.7977436787829024;20.875561413872106;0.8259541541274402;0.015514339494088683;0.015403932440835133;0.8459855372661886;1.009524925340886;0.1510489639244462;1.3027956111039243
87.582473;0.14434068115615584;0.12498783604373176;0.8503519556534597;0.11740650484815093;0.7974990409219891;20.88051402898805;0.8258552090273272;0.015513967081926752;0.01540681572088868;0.8459203479575022;1.0096157069532936;0.15109123203391492;1.3028314306418083
87.592473;0.14431204283972598;0.12498817901687118;0.8504950093728817;0.11740464015182374;0.7972525317973694;20.88557132021134;0.8257654642148013;0.015513566089740772;0.01540970089469984;0.845857674290981;1.0097030473621251;0.15113322832969558;1.3028771794783613
87.602473;0.14428448425286736;0.12498850454780643;0.8506388440125804;0.11740210744926469;0.7970045440150033;20.890728236422895;0.8256850716702504;0.015513144294285618;0.015412588372914758;0.8457966804438771;1.009786888673261;0.1511748660270812;1.302932564365059
