time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
87.612473;0.1442581087982142;0.12498880243032134;0.8507833205021074;0.11739889691867847;0.7967554710368433;20.895979784226757;0.8256142205256813;0.015512708715590476;0.015415478231673059;0.845736487494285;1.0098671780990545;0.15121605913540945;1.3029974402148805
87.622473;0.14423299551796315;0.12498904754090022;0.8509283667206377;0.11739500742713853;0.7965056780366252;20.90132126350171;0.825553101719781;0.01551226349879762;0.01541836999932453;0.8456762352805011;1.0099438839911246;0.15125673801190584;1.3030717518291168
87.632473;0.14420920280862531;0.12498920535782973;0.8510739976684589;0.1173904473958571;0.7962554479074614;20.90674749901864;0.8255017929196107;0.015511809772399625;0.015421261712397213;0.8456151744593727;1.0100169448865242;0.15129685612835356;1.30315549645547
87.642473;0.14418678098486698;0.12498924276816221;0.8512203277384142;0.11738523398681379;0.7960049953802022;20.91225167979305;0.8254602517860173;0.015511348174726974;0.01542414928741522;0.8455526814217442;1.0100862504925054;0.15133638146461287;1.303248728022956
87.652473;0.1441657679646665;0.12498913379209793;0.8513675688261445;0.11737938858294504;0.7957545792951045;20.91782443416292;0.8254284329927299;0.015510880780719324;0.015427027091877564;0.8454881701225057;1.010151686297367;0.15137528087463514;1.3033514650414295
87.662473;0.14414617288357012;0.1249888571749296;0.851515969145303;0.11737293145299021;0.7955045691734788;20.923453243243436;0.8254063490594861;0.015510410226013346;0.015429889120807774;0.8454210090255012;1.0102131940509507;0.15141350374368812;1.3034635490512252
87.672473;0.14412797762560586;0.12498839256678711;0.8516657066155762;0.11736588442332688;0.7952553710546243;20.92912317012367;0.8253939768604245;0.015509937643924008;0.015432730157775134;0.845350532936901;1.0102707846685914;0.1514509774347097;1.3035846348970186
87.682473;0.1441111505472925;0.12498772051631726;0.8518168573363054;0.11735827645527974;0.7950073066511542;20.934817971750036;0.8253911449221859;0.015509461854309122;0.015435546882933835;0.8452760727175539;1.010324516584707;0.15148761616974243;1.3037142669964135
87.692473;0.14409565103264182;0.12498682525969013;0.8519694689017592;0.1173501376788365;0.7947605684122543;20.940520301651482;0.8253975882342863;0.015508980595952754;0.015438338677283435;0.8451969581526231;1.0103744592429804;0.15152333198432594;1.3038518503729535
87.702473;0.14408142904871915;0.12498569798305455;0.8521235865567505;0.1173414941424949;0.7945152547997385;20.946213029959882;0.8254131145500174;0.01550849247209084;0.015441107548392998;0.845112540806964;1.0104206279965664;0.151558042497613;1.3039965126527506
87.712473;0.14406843127298138;0.12498433692891207;0.8522791552898975;0.11733237816457474;0.7942714327321518;20.951881536760716;0.8254376854660922;0.015507997200020102;0.015443856683649206;0.8450222413444884;1.0104629776802743;0.15159167339898041;1.3041470059951192
87.722473;0.14405660670873388;0.12498274387294578;0.8524359775015735;0.11732283803519668;0.7940291838987551;20.957513345355768;0.8254713963695527;0.015507493939274638;0.015446587983666568;0.8449255934221861;1.0105014892281832;0.15162415230634285;1.3043017483572699
87.732473;0.1440459015087009;0.12498091795109138;0.8525938363645162;0.11731293518578924;0.7937886155866131;20.96309567105818;0.8255144408258369;0.015506979751322071;0.015449300286063707;0.8448222502450636;1.010536223830541;0.15165540339259048;1.3044589760507348
87.742473;0.14403625575905957;0.12497884955728757;0.8527525951201016;0.11730273517704763;0.7935498669495825;20.96861470680392;0.8255670188602028;0.015506449314975431;0.015451989516344094;0.8447119761539197;1.0105673109478541;0.15168535854295703;1.3046168907222355
87.752473;0.14402761521342847;0.1249765232713139;0.8529121476424744;0.11729229552211429;0.7933131271196577;20.97405696760889;0.8256291689875249;0.015505895600873973;0.015454649826297892;0.8445946676901216;1.0105949154123837;0.15171397296637792;1.3047737645549449
87.762473;0.14401994279398497;0.12497392641502214;0.8530723394290044;0.11728165552978762;0.7930786714485832;20.97941128116766;0.8257006717052421;0.015505310914229933;0.01545727405994559;0.8444703607264766;1.0106191993676625;0.15174122789011754;1.3049280107317363
87.772473;0.14401321017475216;0.12497105135118543;0.8532329709652864;0.11727083680770099;0.7928469055336013;20.984670227652384;0.8257811194149962;0.015504688097862538;0.01545985350317283;0.8443391889004608;1.010640318955612;0.1517671240421861;1.3050781439755446
87.782473;0.14400737932393934;0.12496789720947186;0.8533938625806164;0.11725984891980841;0.7926183455569719;20.98982952532995;0.8258700509021565;0.01550402190632247;0.015462377732682057;0.8442013267135762;1.0106584352355632;0.1517916661511573;1.3052226419365034
87.792473;0.14400240204232204;0.12496447455729615;0.8535548928076797;0.11724869488717364;0.792393535824325;20.994886556250986;0.8259670074662814;0.01550330991690854;0.01546483478267404;0.8440569382667982;1.010673686209238;0.15181484477670662;1.3053598748517838
87.802473;0.14399824042937456;0.12496080597535958;0.8537159560593701;0.11723738592758848;0.7921729885320978;20.999840121037042;0.8260715081184795;0.015502552099800707;0.015467211918285158;0.8439061477579937;1.0106861269106622;0.15183662721841967;1.3054882252091389
87.812473;0.14399487885451293;0.12495692738615247;0.853876889362525;0.11722595718959421;0.7919571672669746;21.004690894696544;0.8261830448654865;0.0155017493620986;0.015469496735290786;0.8437490602226116;1.0106956754456238;0.15185695673376373;1.3056062664950552
87.822473;0.14399231722338277;0.12495288781666085;0.8540374505443864;0.11721446286572074;0.7917464578273922;21.0094410843982;0.8263011195109614;0.015500902558382539;0.015471677384228165;0.843585819971256;1.010702124370052;0.15187575855602636;1.3057127824303254
87.832473;0.14399056755369835;0.12494874161731323;0.8541973424417091;0.11720295855632949;0.7915411170892286;21.014093416908192;0.8264252626234759;0.015500012762775336;0.015473741919483738;0.843416651730777;1.0107052049189424;0.15189294907572481;1.3058067207348258
87.842473;0.14398965881507525;0.12494454553483769;0.8543562470827415;0.1171914928394919;0.7913412691900037;21.018651113469392;0.8265549968562351;0.015499081744427923;0.015475678210811207;0.8432418525332152;1.010704635572117;0.15190844880641338;1.3058872826271253
87.852473;0.14398963610039833;0.12494036103817414;0.8545138529765348;0.11718010658569161;0.791146974978099;21.02311855936407;0.8266897820606515;0.015498111551172125;0.015477475304815289;0.843061752772297;1.0107001422258115;0.15192219839413465;1.305953994964717
87.862473;0.14399054870357642;0.12493625117250556;0.8546698529219736;0.11716882980314113;0.7909583032435412;21.027501235896036;0.8268290294131957;0.01549710400749316;0.015479124767835549;0.8428766797402432;1.0106914533492126;0.1519341605649778;1.306006588085021
87.872473;0.14399243441669607;0.12493227378660225;0.854823923314809;0.11715768034454922;0.7907753215698975;21.031805201037393;0.8269721615983254;0.015496060783520626;0.015480619705365893;0.8426869322965108;1.0106782825228162;0.15194430876976353;1.3060448782783887
87.882473;0.14399531428946793;0.12492847569316204;0.8549757281572733;0.11714666709675453;0.7905980416940733;21.03603628005292;0.8271186187609368;0.015494983197178779;0.015481952798426903;0.8424927507502014;1.0106603372372769;0.15195262055452696;1.3060687979029137
87.892473;0.14399919394541433;0.12492489169118479;0.8551249665720203;0.11713578869289978;0.7904264206200265;21.04019930839281;0.8272678449403433;0.015493872199592246;0.015483116221717826;0.842294279026606;1.0106373587629975;0.15195907385768395;1.3060784334846194
87.902473;0.14400405985142958;0.12492154959249047;0.8552714387066289;0.11712502528313058;0.7902604074906288;21.04429882515711;0.8274193325254905;0.01549272956233399;0.015484102845981697;0.8420915674459897;1.010609138456868;0.15196364279924612;1.306074023810514
87.912473;0.144009880703076;0.1249184771310844;0.8554151032851104;0.11711433265203335;0.7900999486447112;21.048340893426698;0.8275726577920665;0.015491558806392618;0.015484907322419335;0.8418846606112997;1.0105754636344029;0.15196629928513106;1.3060559581925801
87.922473;0.14401661272437272;0.12491570581552401;0.855556084489979;0.11710364729586151;0.7899449489513141;21.052333675506176;0.8277274503377894;0.015490364652293588;0.015485527217670046;0.8416736778750855;1.0105360615510397;0.1519670155283226;1.3060247226990271
87.932473;0.14402419736989042;0.12491327077070208;0.8556945865898397;0.11709290333294606;0.7897952688578274;21.05628577738073;0.8278833654776419;0.015489152077066248;0.01548596401624102;0.8414587732039867;1.0104906650356464;0.1519657658688373;1.3059807951639022
87.942473;0.1440325667877634;0.12491120997001343;0.8558307964125484;0.11708205338332707;0.7896507880644714;21.060204112066774;0.8280400644159062;0.01548792596063718;0.015486223442441067;0.8412400760515278;1.0104391474836754;0.15196253688459818;1.3059245922463254
87.952473;0.14404165845297373;0.12490955577590716;0.8559648619035222;0.11707108107680032;0.7895114630296823;21.064092963174037;0.8281971444119761;0.015486691135679057;0.015486314493218677;0.841017750655403;1.0103815702833836;0.1519573360738738;1.3058565199769565
87.962473;0.14405141551564343;0.1249083179418415;0.8560968824464975;0.11705999590249015;0.7893773300046019;21.06795465784845;0.8283540952891625;0.015485452151166165;0.015486246775005746;0.8407921032925746;1.0103181340054668;0.15195018500124025;1.3057770455577657
87.972473;0.1440617725944859;0.12490748076042071;0.8562268908125722;0.1170488146032449;0.7892485022051887;21.071791466362438;0.8285103808292863;0.015484212905755164;0.015486028239580656;0.8405635974731982;1.0102491178824728;0.15194111399092897;1.3056867234655696
87.982473;0.14407264657847638;0.12490701621525693;0.8563549370265984;0.11703755170227412;0.7891251534663206;21.075606346928154;0.8286655470519665;0.015482977088272542;0.015485665649276432;0.8403327792104176;1.0101748071861594;0.15193016922560743;1.305586243310014
87.992473;0.1440839445236742;0.12490689003206953;0.8564812373602456;0.11702622992051347;0.7890074298389833;21.079401287685762;0.8288191977718052;0.015481749062188127;0.015485165881715933;0.8401002185404445;1.01009535683985;0.15191740575892676;1.3054764902007965
88.002473;0.14409558112140128;0.1249070591611376;0.8566061847895949;0.11701488801671074;0.7888953248369422;21.083175870449686;0.8289708817771172;0.015480533726921734;0.015484536009501138;0.839866474339004;1.010010670433896;0.15190286211042767;1.3053584969518923
88.012473;0.1441074906550355;0.12490747016222131;0.856730203035642;0.11700357211340313;0.7887886173922982;21.08692773985201;0.8291200474474786;0.015479335231619816;0.015483783591901156;0.8396320494384615;1.009920446108926;0.15188654906786295;1.3052333146744055
88.022473;0.14411962358230807;0.12490805620562148;0.8568536572432409;0.11699232851610356;0.7886869041159267;21.09065398967186;0.8292660873886171;0.01547815585664214;0.01548291779506453;0.8393973885730797;1.0098243532369962;0.15186846042788457;1.3051019183194037
88.032473;0.14413192667780772;0.1249087366554673;0.8569768978142175;0.11698120305370852;0.7885896490365819;21.0943527703807;0.8294084195780369;0.0154769954315785;0.01548194946395541;0.839162897558633;1.0097221374111713;0.15184858900824097;1.3049651551701862
88.042473;0.14414432987454176;0.124909424915156;0.8571002834264465;0.11697023375671893;0.7884962172554576;21.09802474992972;0.8295465832751497;0.01547585097061446;0.015480889469237551;0.8389289348233812;1.0096136081955747;0.15182694096319863;1.3048237275328083
88.052473;0.14415675608508544;0.12491003647579876;0.857224124249206;0.11695944631896087;0.7884059490846306;21.10167342325589;0.8296802817904185;0.015474717122712247;0.01547974720350919;0.838695832433178;1.0094986509357582;0.15180354935939241;1.3046782129442362
88.062473;0.14416913407988372;0.12491049142381082;0.8573486344445064;0.11694886231765302;0.788318237268815;21.105304028869856;0.8298093268399378;0.015473587279347266;0.015478530655986714;0.8384639422270216;1.009377286991846;0.15177848662354265;1.3045290412565618
88.072473;0.14418140156458095;0.12491071363049608;0.8574738870146091;0.11693850567616683;0.7882325303855587;21.108922229883817;0.8299335784940346;0.015472454173170423;0.015477247036685021;0.8382336360683488;1.0092497067622987;0.1517518720580286;1.3043764564533242
88.082473;0.14419350430188874;0.12491063082770722;0.8575997512669571;0.11692840072610929;0.78814833181132;21.112533084755967;0.8300529624800349;0.015471310448458325;0.015475903080506743;0.8380052756782289;1.0091162457097123;0.15172386909423075;1.3042206190663455
88.092473;0.14420539200201204;0.12491018268526997;0.8577259022486081;0.11691856931553175;0.7880652301555128;21.116139874417655;0.8301675288221385;0.015470150024036126;0.015474506088759742;0.8377791975343009;1.008977317319715;0.1516946687482038;1.3040617815892952
88.102473;0.1442170165026938;0.1249093366733197;0.8578519289907907;0.11690902941585593;0.7879829040937679;21.119743223790607;0.830277470417397;0.0154689685932307;0.015473065763968745;0.8375557142285984;1.0088333865895196;0.15166446924038493;1.3039003360726895
88.112473;0.1442283367150799;0.12490809597305212;0.8579774184606198;0.11689979711717433;0.7879011459395103;21.123341251717388;0.8303830745385932;0.015467762285269412;0.015471594866399577;0.8373351162589274;1.0086849983330897;0.15163346391576465;1.3037367212822144
88.122473;0.14423931703245596;0.12490648681135785;0.8581019099305384;0.11689089721109176;0.7878198965411611;21.12692992917452;0.8304846725991434;0.015466527243921484;0.015470107444625358;0.8371176528609714;1.008532748926301;0.15160183260407237;1.3035712787464515
88.132473;0.14424991086239158;0.12490453714891465;0.8582248167681098;0.11688237884491086;0.7877391983669548;21.130502969621663;0.8305826208381102;0.015465261502675824;0.015468615613552814;0.8369034898519351;1.0083772041307157;0.15156973434901347;1.3034041452578118
88.142473;0.1442600442584196;0.12490226714678372;0.8583454490551947;0.1168743216221843;0.7876591315880282;21.134052279901184;0.8306772756307919;0.015463965989052949;0.015467126935962111;0.8366926931417489;1.0082188870765596;0.15153730674151009;1.3032352762244048
88.152473;0.1442696160140994;0.12489969456013045;0.8584630995498682;0.11686682784209336;0.7875798316808811;21.13756959257257;0.8307689820590126;0.015462643150804445;0.015465643439054395;0.8364852714256608;1.0080583334308852;0.15150466682762714;1.3030646023657841
88.162473;0.14427851184039636;0.12489684245579914;0.858577124235153;0.11686001117643274;0.7875015336195161;21.141048338516466;0.8308581171199773;0.0154612954562962;0.015464162426852127;0.8362812242420216;1.0078961043676986;0.15147190849896094;1.3028921896491146
88.172473;0.14428662391317593;0.12489373594366578;0.8586870037525814;0.11685398733693485;0.7874245746985487;21.14448454418625;0.8309451257085386;0.015459925017114353;0.01546267898311471;0.8360805422316215;1.0077327515160233;0.1514391048699657;1.3027182423397277
88.182473;0.14429386939137856;0.12489038920394115;0.8587923676988541;0.11684886916108558;0.7873493666290303;21.1478767531453;0.8310304793748483;0.015458534200593902;0.015461188007393909;0.8358831783510531;1.0075687674251612;0.15140631910188357;1.3025429856392696
88.192473;0.14430019770716795;0.12488679803724555;0.8588930019682628;0.11684476513185592;0.7872763415901134;21.151225352995066;0.8311146122961222;0.015457126615249752;0.015459683868542596;0.8356890133160821;1.0074045079496008;0.1513736089094375;1.3023666318033875
88.202473;0.1443055837417818;0.12488294467591231;0.8589888535346205;0.11684177306990272;0.7872058914647758;21.15453120555004;0.8311978949748853;0.015455707206406382;0.015458159887682957;0.8354978118568975;1.0072401530274442;0.15134102156391693;1.3021894395805464
88.212473;0.14431001949129807;0.12487880689168916;0.8590799782396513;0.11683996964785978;0.7871383464999435;21.157794393252733;0.8312806348452813;0.015454281529168274;0.015456609657625109;0.8353091885865107;1.0070757960067782;0.15130859550622638;1.3020117389089156
88.222473;0.14431351544860066;0.12487436753673287;0.8591664685468756;0.1168394072718377;0.7870740071580619;21.161013731282438;0.831363105996732;0.01545285511285693;0.0154550288701456;0.8351226579796533;1.0069116045664677;0.15127637041515626;1.3018339229915958
88.232473;0.14431610639867368;0.12486962171575144;0.8592484434626266;0.11684012336654435;0.7870132184052582;21.164186450724678;0.831445598441347;0.015451432896934817;0.01545341675849403;0.8349377704855172;1.006747896972891;0.15124439902952083;1.3016564442223664
88.242473;0.14431784993027683;0.12486457187138687;0.8593260274097245;0.11684215143804037;0.7869564153164375;21.1673081344125;0.8315284403646311;0.0154500189834295;0.01545177653342238;0.8347541668497777;1.0065850796556175;0.15121275436895362;1.3014797947986065
88.252473;0.14431881702719282;0.12485921489990888;0.8593992645734483;0.1168455228936351;0.7869040839281174;21.170373088813086;0.8316119925907411;0.015448617628413812;0.01545011363734196;0.8345714752086388;1.0064235362665013;0.15118151486903753;1.3013044529402307
88.262473;0.14431908262341459;0.12485353852639583;0.8594680690863921;0.1168502633643436;0.786856684527568;21.173374287111752;0.8316966421166841;0.015447235022144071;0.015448433317734392;0.8343892132823044;1.006263538327197;0.15115074074763643;1.3011308013026657
88.272473;0.14431872085085262;0.12484752803233287;0.8595322671374042;0.11685639012115272;0.7868146003140122;21.176303004105936;0.831782817614911;0.015445879972347327;0.01544674017667212;0.8342067988367071;1.0061052136113038;0.1511204772252597;1.3009590719718063
88.282473;0.1443178059574678;0.12484117167495358;0.8595916743429399;0.11686391051609156;0.7867781239656582;21.17914922016861;0.8318710294679322;0.015444562952339367;0.015445039119842153;0.8340235918271067;1.0059486083856966;0.15109076522657502;1.300789337273149
88.292473;0.14431642311115786;0.12483446637179711;0.8596461436477935;0.11687281953589125;0.7867474286600081;21.18190260688907;0.8319618557108607;0.015443294603396024;0.015443335470142055;0.8338389167301854;1.005793796102763;0.15106163022180105;1.300621501966627
88.302473;0.14431468417394985;0.12482742395748558;0.8596955786177843;0.11688309404107906;0.7867225347348278;21.18455318717891;0.8320558516218046;0.015442084124248702;0.015441634533986637;0.8336520958772764;1.0056409616252848;0.151033072882715;1.3004553392207507
88.312473;0.14431272508876294;0.12482006418947499;0.8597399701342741;0.11689468568324916;0.7867033497771568;21.187091438933116;0.832153482699044;0.015440938392563178;0.01543994223778662;0.8334624927739875;1.0054904180046902;0.15100507514685935;1.3002906356457231
88.322473;0.14431068207301245;0.12481240021107386;0.859779438857428;0.11690752320244953;0.7866897389974858;21.189508272926993;0.8322551149807145;0.015439863366353978;0.015438266237448706;0.8332695400898122;1.005342527483407;0.15097760558073778;1.3001273550836001
88.332473;0.14430867296648042;0.12480443818226986;0.8598141909338894;0.11692152354137586;0.7866815497137095;21.191795122894696;0.8323610479492218;0.015438866292186947;0.015436615613794754;0.8330727502893156;1.0051975985287176;0.15095062449817812;1.299965678894302
88.342473;0.14430679149888664;0.1247961879217307;0.8598444354432792;0.11693659772359867;0.7866785939025656;21.193944053628748;0.8324715664833195;0.015437955950706269;0.015434999251645563;0.8328716785714971;1.0050558352881718;0.15092409788151515;1.299805946841473
88.352473;0.14430510786069975;0.12478766999998396;0.8598703477833483;0.1169526516867757;0.7866806311475214;21.195948061857905;0.8325869359399346;0.015437141147345259;0.015433424848307026;0.8326658715375336;1.0049173252604287;0.1508980162482321;1.2996485720419513
88.362473;0.14430367711610245;0.12477892281730125;0.8598920485549855;0.11696958683523678;0.7866874035450351;21.197801406575476;0.8327073567549788;0.01543642926161847;0.015431898584598284;0.8324549277132799;1.004782058920139;0.15087240317070644;1.2994939301623933
88.372473;0.1443025474869364;0.12477000629123172;0.8599095987827189;0.1169872990669547;0.7866987057000498;21.199499632677583;0.8328329430589597;0.01543582587126098;0.015430424530111573;0.8322386466342637;1.0046499486622102;0.15084730335831628;1.2993423401699316
88.382473;0.14430175946420037;0.12476098883378867;0.8599230373901747;0.11700568304589742;0.7867144053242301;21.201039546901235;0.8329637037032299;0.015435335298775776;0.015429005154233098;0.8320171078076777;1.00452080894487;0.15082276422468105;1.2991942150235976
88.392473;0.1443013434410752;0.12475193336932494;0.8599324364306091;0.11702464343405652;0.7867343923740685;21.202419073787244;0.8330995147720874;0.015434961975034984;0.01542764311904782;0.8317906239723316;1.0043943606253143;0.15079882628520444;1.2990502133006707
88.402473;0.14430132346029056;0.12474289868042333;0.8599379378648843;0.11704410217889019;0.7867585239401529;21.20363655828127;0.8332400835490621;0.015434711703326246;0.015426341822433678;0.8315596438934237;1.00427027599661;0.15077551980997303;1.2989112268421086
88.412473;0.14430172063409616;0.12473393854687614;0.8599397573406932;0.117063996325544;0.7867866244013499;21.20468998916171;0.8333848996476054;0.015434590993200124;0.015425103746712899;0.8313246910339104;1.0041481739484055;0.15075286137595245;1.29877821475904
88.422473;0.1443025516756904;0.12472509553606277;0.8599381717638453;0.11708426886995582;0.7868185327498103;21.205577442738015;0.8335332495428714;0.015434605660255197;0.015423928744968292;0.8310863344044332;1.0040275953878661;0.15073085095307276;1.2986520372076376
88.432473;0.14430383228914445;0.12471640493215712;0.8599334894715995;0.11710485704488098;0.7868541303946335;21.20629883826711;0.8336843361409327;0.015434760504108082;0.015422814535856219;0.8308451717904138;1.003908047077006;0.15070947656996314;1.2985334525203758
88.442473;0.14430558383444092;0.12470789842585801;0.8599259980560453;0.11712568786345066;0.7868933194036878;21.20685701890287;0.8338373904225449;0.015435059145441413;0.01542175863937603;0.8306018498410096;1.0037890370682419;0.15068872292877294;1.29842325850297
88.452473;0.14430783062468458;0.12469959604071311;0.8599159149371965;0.1171466862053906;0.7869360046423467;21.20725733125267;0.833991710723428;0.015435503492695095;0.015420759575377672;0.8303570852819349;1.0036700477680343;0.15066857521058177;1.2983223666508574
88.462473;0.14431059434792742;0.12469149815199673;0.8599033819771436;0.11716778698221285;0.7869820947003989;21.20750688840149;0.8341466995398151;0.01543609314319316;0.015419817131705493;0.830111663440769;1.0035505363236448;0.15064901890979213;1.2982316788359467
88.472473;0.14431389510984835;0.12468358835567696;0.8598885334282396;0.11718893936369545;0.7870315041018757;21.207613986192616;0.8343018973912177;0.015436825342481416;0.01541893264685069;0.8298664406071139;1.0034300033124621;0.15063004047820583;1.2981519518644156
88.482473;0.14431775177424488;0.12467584308540192;0.8598715808854825;0.11721009955953547;0.7870841854869024;21.20758747623735;0.8344569601882785;0.01543769649226944;0.015418109003674867;0.8296223158811608;1.0033080818181086;0.1506116366537852;1.2980838256070037
88.492473;0.14432217702927577;0.12466823633019308;0.8598528204535695;0.11723122295082086;0.7871401568357581;21.20743605035561;0.8346116052421321;0.01543870404567486;0.015417349432425991;0.8293801518249787;1.003184572691941;0.15059382516725678;1.298027877452606
88.502473;0.1443271797039703;0.12466073988752081;0.8598325598161329;0.1172522632208341;0.7871994491096491;21.207167907878688;0.8347655810134765;0.01543984626857371;0.015416656097488185;0.8291406764965756;1.003059395981046;0.15057663780748462;1.2979845929205454
88.512473;0.14433277547971984;0.1246533285819627;0.8598110520179183;0.11727317239602121;0.78726203136779;21.20679074797986;0.8349186570470019;0.015441120334540502;0.015416030039728421;0.8289044187316503;1.0029325401927698;0.1505601039872198;1.2979543352247165
88.522473;0.14433898569628617;0.12464598826461472;0.8597884738614509;0.11729389976947595;0.7873278036072835;21.206310813859687;0.8350705810233802;0.015442521891150968;0.015415471845137418;0.8286717138306819;1.0028040707212207;0.15054424478741624;1.297937324813841
88.532473;0.14434582410530217;0.12463871788977096;0.8597649209581116;0.11731439542340656;0.7873966145376019;21.205731600326853;0.8352210338016726;0.01544404685967566;0.01541498194827426;0.8284427675098055;1.0026741546570952;0.1505290734136892;1.2979335580507185
88.542473;0.1443532865352797;0.1246315223275851;0.8597404299341684;0.11733461645385442;0.787468256308121;21.20505472145441;0.8353696803462561;0.01544569310004375;0.015414560296503708;0.8282177612649426;1.0025430677014426;0.1505145959129989;1.2979427231556369
88.552473;0.14436134513396995;0.12462440253133233;0.8597150371781358;0.11735452428235892;0.7875424795943002;21.204282772278678;0.8355162913453342;0.015447460835895033;0.015414205491749931;0.8279969174597593;1.0024111813018046;0.15050081689288927;1.2979642301131622
88.562473;0.14436994387964655;0.12461735132403962;0.8596888219004384;0.11737407422272793;0.7876190354344836;21.203420746012828;0.835660802807166;0.015449352415058931;0.015413914579665877;0.8277804405280507;1.0022789382097697;0.150487743531474;1.2979973280690957
88.572473;0.14437899387701242;0.12461035581450101;0.8596618886903088;0.11739321282925076;0.7876977074719776;21.202474673277756;0.8358032587501956;0.01545137106363084;0.015413683644375233;0.8275684093628833;1.0021468362102246;0.1504753813030645;1.2980411664572153
88.582473;0.14438837573702554;0.12460340579405549;0.8596343186275344;0.11741188433905794;0.7877783410166921;21.201450362071633;0.8359437297593113;0.015453518854406491;0.015413508259037426;0.8273607325468987;1.0020154076656462;0.1504637276396744;1.2980947374325777
88.592473;0.1443979527237056;0.12459650081028134;0.859606129138694;0.117430037654834;0.7878608557482462;21.200354052039557;0.8360823021357003;0.015455795657220371;0.015413384001998416;0.8271571815205874;1.0018851600142897;0.1504527659076421;1.2981568155125378
88.602473;0.1444075849925777;0.12458964484063118;0.8595772846973055;0.11744763181944463;0.7879452018507359;21.199193114752187;0.8362190997944503;0.015458199448210565;0.015413306594104554;0.8269574593541462;1.0017565055600006;0.1504424630736684;1.2982260331064766
88.612473;0.14441714815517925;0.12458283263857045;0.8595477776893936;0.1174646342526677;0.7880312946969629;21.197975370262547;0.8363542732222007;0.015460726835301287;0.015413271062516635;0.826761259084488;1.0016297597112858;0.15043277854860032;1.2983010908584036
88.622473;0.1444265581943373;0.12457604278130063;0.8595176816057756;0.1174810087303628;0.7881189817404884;21.19670813568496;0.8364879387138409;0.015463373634383283;0.015413271231448727;0.826568290513121;1.0015051958296208;0.15042367416675748;1.298380926487601
88.632473;0.14443578038877294;0.12456924316321348;0.8594871144367043;0.11749670317310977;0.7882080338394477;21.195398231481498;0.8366200601669117;0.015466135448810195;0.015413300102381922;0.8263782907873201;1.0013830700709998;0.1504151100549951;1.2984647210980473
88.642473;0.1444448131856514;0.12456240108884385;0.8594561594199174;0.11751164649884971;0.7882981746384805;21.194052646535145;0.8367503655552657;0.0154690074786309;0.015413350477152669;0.8261910422157047;1.0012635990777037;0.15040703635612215;1.2985518723824627
88.652473;0.14445366770949794;0.12455548699170842;0.859424797749137;0.11752575842762016;0.7883891771744503;21.192678900682488;0.8368784101477125;0.015471984288766078;0.015413416058348816;0.8260063804470429;1.0011469578992394;0.1503993954960422;1.2986420249241142
88.662473;0.14446235903934948;0.12454846467268285;0.8593928917797701;0.11753896757734374;0.7884809458612831;21.191285487008187;0.8370036732516534;0.015475060971312862;0.015413492490637786;0.8258241736061825;1.0010333433991383;0.1503921259839718;1.298735083880434
88.672473;0.14447090504397697;0.12454127319239029;0.8593602071680544;0.11755122336357147;0.7885734694438763;21.189882451851616;0.8371255833434973;0.015478234346756424;0.015413576578557946;0.825644309194176;1.0009230246978063;0.15038516162701387;1.2988311509922612
88.682473;0.14447932938989952;0.12453382112583349;0.859326472202158;0.11756249713196076;0.7886667143793975;21.188480358728903;0.8372435814787793;0.015481502600781342;0.015413664175376198;0.8254666958922261;1.0008163009792466;0.15037843999532557;1.2989303899224764
88.692473;0.14448767161699785;0.12452600276714769;0.8592914694121162;0.11757277815640166;0.788760618142637;21.187088332905553;0.8373572353626443;0.015484864386215939;0.015413749293318272;0.8252912574130181;1.0007134294110684;0.15037191286694881;1.2990329057729553
88.702473;0.14449599115927436;0.12451771785439444;0.8592550509207848;0.11758206877728691;0.7888551573829881;21.185713145292986;0.8374662913697195;0.015488318004174434;0.015413824814762946;0.8251179353737763;1.0006146116452233;0.15036553662514368;1.2991387218964476
88.712473;0.14450435281191798;0.12450888092357247;0.8592170764369447;0.11759038220902084;0.7889503513845286;21.184358188852013;0.8375706485333682;0.015491860951361259;0.015413883657223168;0.8249466772495317;1.0005200550468782;0.15035925859263305;1.2992478478602416
88.722473;0.14451280963026186;0.1244994271283208;0.859177426035857;0.11759773824452281;0.7890461965491856;21.18302209621849;0.8376702820068445;0.015495490099635767;0.01541392053344658;0.8247774042624588;1.0004300526964152;0.15035301945336227;1.299360335070241
88.732473;0.14452140229509525;0.12448931452426358;0.8591360467214905;0.11760415350553471;0.7891426343708361;21.181699039750185;0.8377651596977597;0.015499201669981115;0.015413933517877896;0.8246100082868874;1.0003449982706363;0.15034676106781755;1.2994762394392343
88.742473;0.14453017377589325;0.12447852050047954;0.859092919913707;0.11760963604845177;0.7892395858560337;21.18038046447819;0.8378552201796268;0.015502991371012072;0.015413923568920494;0.824444358228526;1.0002653186435184;0.15034043271724598;1.2995955641896881
88.752473;0.14453918295989898;0.12446704142414186;0.859048031972587;0.11761418948203868;0.7893369935744461;21.179056911899703;0.8379403825059315;0.015506854505846006;0.015413892578568227;0.824280302474203;1.0001913729980705;0.15033399510356102;1.2997182287776845
88.762473;0.14454850112023282;0.12445489258274622;0.8590013957878543;0.1176178211219338;0.7894348360672895;21.177719775029946;0.8380205298166433;0.015510784701380988;0.01541384218125923;0.8241176841820941;1.0001233946468113;0.1503274190848012;1.299844025821194
88.772473;0.14455819681662413;0.12444210258144905;0.858953050936579;0.11762054577597815;0.7895331282416426;21.176362795174168;0.8380955188043249;0.015514772882680616;0.015413773719518813;0.8239563514026971;1.0000615169659057;0.15032068085448033;1.2999726102349394
88.782473;0.14456832484156157;0.12442870849819866;0.858903019787448;0.11762238051132758;0.7896318978947269;21.174982879022252;0.8381651968091068;0.015518807903174706;0.015413688278495515;0.8237961856042432;1.0000058173349977;0.15031375838685335;1.3001035676239427
88.792473;0.14457892602803113;0.12441475008768911;0.8588512986146284;0.11762333679692091;0.7897311514707079;21.1735792660597;0.8382293249917574;0.015522877197516093;0.015413587144146512;0.8236371757579273;0.9999563219516724;0.1503066344400347;1.3002365281480832
88.802473;0.14459003745083013;0.12440026473036248;0.8587979326713625;0.11762341908396384;0.7898308564921224;21.17215170489683;0.8382874963597455;0.015526967197352646;0.015413473074963416;0.8234794602697241;0.9999130137426432;0.1502993041548089;1.300371237132182
88.812473;0.14460170406303083;0.12438529172815577;0.8587430945504262;0.11762262680479746;0.7899309307429556;21.170700537437856;0.8383391929780147;0.015531064262442244;0.01541335130172841;0.8233232619259508;0.999875848355928;0.1502917786269624;1.3005075067996565
88.822473;0.1446139833595584;0.12436987714571882;0.8586871254365291;0.11762095203783993;0.7900312744891071;21.16922808780423;0.8383839217340394;0.015535155494810193;0.015413229605295451;0.82316880472724;0.9998447310771202;0.15028407933696492;1.3006451218241353
88.832473;0.14462694277754956;0.12435406752024339;0.8586305629351848;0.11761837499000635;0.7901318334619469;21.167738679815752;0.8384212911586356;0.015539229457219686;0.015413117044168746;0.823016316184265;0.999819480047854;0.1502762301993021;1.3007837979285253
88.842473;0.1446406541275952;0.12433789718165501;0.858574105991677;0.11761486170444267;0.7902325939703457;21.16623805735394;0.8384509825090687;0.015543277053766826;0.015413021862390543;0.8228660676401536;0.9997998334129042;0.15026825850947054;1.3009231374423853
88.852473;0.14465518746563283;0.1243213831228159;0.8585185069842809;0.1176103661232911;0.7903335643435513;21.16473306236791;0.8384726988685413;0.015547291662397305;0.015412950129250095;0.8227183950317635;0.999785503488552;0.15026020484976485;1.301062604636486
88.862473;0.14467060630024975;0.12430453379012747;0.8584644813747366;0.11760483661505808;0.7904348492122626;21.163230860419525;0.8384862220862718;0.015551268352684871;0.015412904493046518;0.8225736784152081;0.9997762223770328;0.15025213325316233;1.3012016337701307
88.872473;0.14468696814777343;0.12428736020765743;0.8584126707587043;0.11759821892160666;0.7905367197687049;21.161738191102184;0.8384915293576437;0.015555203260297608;0.015412882778902742;0.8224323011278943;0.9997717187313324;0.15024413056431357;1.301339737717774
88.882473;0.14470432423931304;0.12426987786408815;0.8583636147748649;0.11759045349321079;0.790639577973215;21.16026138997118;0.8384888099513695;0.015559093873098923;0.01541287876623538;0.8222946762705862;0.999771691298407;0.15023628967324248;1.3014764769192095
88.892473;0.1447227148408593;0.12425210699611168;0.8583177090230524;0.11758147804477788;0.7907438884885445;21.158807368067215;0.8384783936465597;0.015562940184497755;0.015412884973450374;0.8221613232963592;0.9997758973628341;0.1502286929064299;1.3016114037899615
88.902473;0.14474217025839997;0.12423407924194943;0.8582751563787715;0.11757123630349;0.7908501601548945;21.15738458152456;0.8384607170183352;0.015566745632112038;0.015412894393075702;0.822032884795533;0.9997842610638618;0.15022141499048225;1.3017440751497447
88.912473;0.14476271355976225;0.12421584173011946;0.8582359305253308;0.11755967945287461;0.7909589559859446;21.156001963624206;0.8384363370203846;0.015570516851704687;0.015412900771293144;0.8219100496032521;0.9997968391897024;0.15021452683863384;1.3018740903839192
88.922473;0.14478435566243852;0.12419745436287535;0.8581998076042744;0.11754675902138145;0.7910708243350819;21.154666798810588;0.83840590293924;0.015574262780897814;0.01541289921762554;0.8217934545291827;0.9998137061750969;0.15020807421534585;1.3020011395512683
88.932473;0.14480709530458696;0.12417898723581283;0.858166499254998;0.11753242493076253;0.7911861440757335;21.153384554291026;0.8383700966887805;0.015577993830726727;0.01541288681947098;0.8216836477768108;0.9998348336054813;0.15020205276721993;1.3021250901068706
88.942473;0.1448309311974585;0.12416052122468915;0.8581358081679961;0.11751663080534915;0.7913051000714708;21.152159650643895;0.8383295941139478;0.015581721387574724;0.015412862243204043;0.8215810988555259;0.9998599537444659;0.15019640878030613;1.3022460481661782
88.952473;0.14485587049433543;0.12414215294723062;0.8581077055418002;0.11749933976329406;0.791427851439196;21.15099423883706;0.838285012490581;0.015585457653925322;0.015412825000524561;0.8214862239859723;0.999888529480367;0.15019105804090316;1.302364308593823
88.962473;0.14488192636193126;0.12412399848306202;0.8580823282468231;0.11748052842454804;0.7915546567584849;21.14988632900981;0.8382368621816237;0.015589215363414972;0.015412774871484802;0.8213994006863389;0.9999198910834258;0.15018590434146836;1.302480212198843
88.972473;0.144909111887477;0.12410618409042926;0.858059951860696;0.11746018545244849;0.7916858417276578;21.14883066269344;0.8381855485315733;0.01559300703514418;0.015412711392821018;0.8213209226886405;0.9999533707375059;0.15018085086830862;1.3025939619528575
88.982473;0.1449374318221932;0.1240888301468866;0.8580409563875971;0.11743830670196648;0.7918217287057887;21.147821563306785;0.8381314058962442;0.01559684354365867;0.015412634000087883;0.8212509440909933;0.9999883394658634;0.15017580380237922;1.302705533238933
88.992473;0.14496687594989272;0.12407204349342149;0.8580257430725762;0.11741489364934926;0.7919626061586765;21.146854085750984;0.8380747587343823;0.015600732369635054;0.015412543424191134;0.8211894576951695;1.0000242123934067;0.1501706711090045;1.302814790136427
89.002473;0.14499741636333535;0.12405591497966996;0.8580146257136932;0.11738994812884537;0.7921087153200791;21.14592289944289;0.8380159768775475;0.0156046776253214;0.015412443277859775;0.8211362670980433;1.0000604829517177;0.15016536684789228;1.3029216368048462
89.012473;0.1450290027314865;0.12404051785831059;0.8580077952692742;0.11736345896238175;0.7922602651796659;21.145021212727865;0.8379554664458819;0.015608682539087038;0.015412339785322166;0.8210909850327677;1.0000967770740288;0.15015982332777178;1.3030260193333725
89.022473;0.14506155933844642;0.12402591528824211;0.8580053513510717;0.11733539780514826;0.7924174605227713;21.144140903022876;0.8378935960357553;0.015612751048469237;0.015412239550796012;0.8210530966560784;1.000132851144152;0.15015399535117777;1.3031278906617674
89.032473;0.14509498606788057;0.12401217134520921;0.8580073206428714;0.11730573363844514;0.7925804581950185;21.143273808813323;0.8378306387603541;0.015616886333153472;0.015412147821493217;0.8210220221725851;1.0001685207581044;0.15014785001067601;1.3032272474382163
89.042473;0.14512916159244812;0.12399934929204162;0.8580136724626192;0.11727444781048595;0.7927492976575329;21.142413054115053;0.8377668197265495;0.015621088516873797;0.015412069104971478;0.8209971264530056;1.0002036092024635;0.15014135679764448;1.3033241300482927
89.052473;0.14516395602866886;0.12398750121162234;0.8580243582092466;0.11724153860049721;0.7929239428220118;21.141553205409675;0.8377024244313277;0.015625353731849045;0.015412008224758758;0.8209776989382559;1.00023796284071;0.15013448557921844;1.3034185330808836
89.062473;0.1451992480786127;0.12397666085913475;0.8580393427405987;0.11720702890978524;0.7931043739147017;21.14069009161044;0.8376378523388677;0.015629674486809686;0.015411969488728092;0.8209629478456628;1.0002715092744572;0.15012720424893922;1.303510309729344
89.072473;0.14523492978490454;0.12396684277069879;0.8580586211725434;0.11717097996643368;0.793290591365176;21.139820222546557;0.8375735628659364;0.015634041283216736;0.015411955308661126;0.8209520119666187;1.000304292303929;0.15011948005372866;1.3035991308861352
89.082473;0.14527089718130318;0.12395805290216688;0.8580822467447005;0.1171334935099356;0.7934825605807612;21.1389394380124;0.8375099499018557;0.015638445492647354;0.015411965615752374;0.8209439650238236;1.0003364314376169;0.1501112918782974;1.3036845380713247
89.092473;0.14530704045821138;0.12395030641395606;0.8581103609587919;0.11709469948221453;0.793680155832195;21.1380428380539;0.8374472565918464;0.015642881767864023;0.015411997888108863;0.8209378386091664;1.0003680575411709;0.1501026369094149;1.3037660548774648
89.102473;0.14534324207326843;0.12394363400647784;0.8581431613365486;0.11705474164849551;0.7938831522953551;21.13712565790428;0.8373855571609065;0.01564734799773724;0.015412048103068805;0.8209327085294978;1.0003992822829124;0.1500935204523767;1.3038432248752783
89.112473;0.1453793815591636;0.12393807044028654;0.8581807855510323;0.11701376446216603;0.7940912994727717;21.136182642278502;0.8373247369442733;0.015651843182761773;0.015412111757679503;0.8209277879854223;1.0004301684693828;0.15008394626122135;1.3039155722367515
89.122473;0.14541534148784024;0.12393363682970103;0.8582232187066317;0.11697190026559531;0.7943043544964858;21.135206926031458;0.837264521112832;0.01565636525301318;0.015412184203413422;0.8209224372613046;1.000460722202832;0.15007391970005377;1.3039826413215492
89.132473;0.14545101140080305;0.12393033154707046;0.8582703308574309;0.11692926057309337;0.7945220152664395;21.13419044298095;0.8372046075169153;0.01566091018486279;0.015412261703579254;0.8209161098931397;1.0004909527913317;0.15006345011665634;1.3040441209592477
89.142473;0.14548629238974717;0.12392813152705652;0.8583220073516711;0.11688593742944256;0.7947438780584761;21.133125941574384;0.8371447856437434;0.015665472274100128;0.015412342720703335;0.820908295659897;1.000520925514754;0.15005254808894364;1.3040998629361356
89.152473;0.14552109904840824;0.12392699610684073;0.8583782468617749;0.11684201505126071;0.7949694475592463;21.132009747085018;0.8370849548757819;0.015670044373609384;0.01541242750926844;0.8208984841552632;1.0005507439856107;0.15004123061325295;1.3041497484174818
89.162473;0.1455553593334015;0.12392687293859889;0.8584391645510211;0.11679758003225309;0.7951981463188494;21.130842705991746;0.8370250686668221;0.015674617511839028;0.015412516903528085;0.8208861547659554;1.0005805227865288;0.15002952195402583;1.3041936031057646
89.172473;0.14558901932238233;0.12392769891095141;0.8585049272869046;0.11675272356169569;0.7954293641182975;21.12962775864549;0.8369650464333167;0.015679181090366718;0.015412611874919822;0.8208707945894566;1.000610411619601;0.15001743948571214;1.3042313038968063
89.182473;0.14562204620768335;0.12392939279084945;0.8585756682001382;0.11670753933482053;0.7956625390079274;21.12836692372581;0.8369047367102382;0.015683723772695998;0.015412714025240389;0.820851955913582;1.0006406069718803;0.15000498642700413;1.3042629236122019
89.192473;0.14565442638392848;0.12393186076510662;0.8586514218098962;0.11666211524484395;0.7958971678163231;21.127060526222056;0.8368439631452486;0.01568823392781331;0.015412826477894877;0.820829320745973;1.0006712972724572;0.14999215454475304;1.3042886983139814
89.202473;0.14568616893861688;0.12393501538637881;0.8587321184345174;0.11661651979945555;0.796132756558106;21.12570808386038;0.8367825697279645;0.015692700279899722;0.015412954207110802;0.8208026965626368;1.0007026279070836;0.1499789233329184;1.3043088371806444
89.212473;0.14571730895286172;0.12393878122412982;0.8588176580959065;0.11657079529932722;0.7963688270514804;21.124309308884413;0.8367204270999872;0.01569711227296214;0.015413103045251226;0.8207719784883142;1.0007347180673005;0.14996525982789657;1.3043233105308987
89.222473;0.14574789550993633;0.12394308413604188;0.8589080076285547;0.1165249647328276;0.7966049773655722;21.12286507642408;0.8366574237608858;0.01570145857309123;0.015413277881595421;0.820737194930218;1.000767637768379;0.14995112452944034;1.304331748939849
89.232473;0.14577797447715662;0.12394784095966978;0.8590031972018616;0.11647904532873542;0.7968408988400232;21.121378349883535;0.836593438281034;0.015705725835593255;0.015413481883655265;0.8206985765867059;1.000801341536104;0.1499364810729891;1.3043335395506848
89.242473;0.14580758442874422;0.12395296048487671;0.8591031927063006;0.11643305962896514;0.7970763468299573;21.119853377645292;0.8365283255966677;0.015709899830673044;0.015413717188781794;0.8206565039453103;1.0008356394686517;0.14992130327925762;1.3043280381745626
89.252473;0.1458367574738238;0.12395835825477625;0.8592077787570634;0.11638704229196602;0.7973111201436847;21.118292658354353;0.8364619333973478;0.015713966878629165;0.015413985308018982;0.8206114044090054;1.0008702209997684;0.1499055758820831;1.304314725833033
89.262473;0.14586551008928;0.12396397399855688;0.8593165460645033;0.11634104006071362;0.7975450899667378;21.116694580930375;0.8363940641250118;0.01571791415994203;0.015414286589938129;0.8205637422394859;1.0009046991858526;0.1498892912734498;1.304293218407139
89.272473;0.14589383560229283;0.1239697751375433;0.8594289527838621;0.11629510364630581;0.7977782907599628;21.11505401735656;0.8363244180414161;0.015721729955658084;0.015414620156210642;0.8205140750212004;1.000938650308951;0.14987244568269528;1.3042631918366308
89.282473;0.1459217151767566;0.12397574650911236;0.8595444074873894;0.11624928034473495;0.7980109758876892;21.113365097007517;0.8362526474588852;0.015725403839056344;0.01541498450952825;0.8204630741804212;1.0009716447331354;0.1498550350609714;1.3042243388791317
89.292473;0.1459491337056285;0.12398187969093089;0.8596623227402859;0.11620361516808296;0.7982435237791353;21.111623839931774;0.836178482954445;0.015728926481344663;0.01541537750191329;0.8204114794335989;1.0010032534326851;0.14983704975023657;1.3041763706702274
89.302473;0.14597608111852964;0.12398816663013407;0.8597820974678055;0.11615815927023695;0.7984762480712856;21.10982867779681;0.836101814817322;0.01573228970592617;0.015415795812612746;0.8203600323762767;1.0010330322401537;0.14981847466599962;1.3041190268512748
89.312473;0.1460025485090533;0.12399459007020908;0.8599030540512957;0.11611297983680656;0.7987092917583452;21.10797919305286;0.836022696871118;0.015735486755001287;0.015416234283866546;0.8203094262616618;1.0010605345388495;0.14979929752881985;1.3040520794264903
89.322473;0.14602852946970488;0.12400111125303671;0.8600244360327052;0.11606816175594803;0.7989426885740102;21.106074940031572;0.8359413098384563;0.01573851291506141;0.01541668475939285;0.8202602643029274;1.0010853315656805;0.149779514714062;1.303975342226628
89.332473;0.14605402298896086;0.12400766693758554;0.8601455054877178;0.11602379501706701;0.7991764469260267;21.104115714230748;0.835857942979731;0.01574136619979383;0.01541713598135601;0.8202130011451585;1.0011070004251534;0.14975912721027007;1.303888725451525
89.342473;0.14607904106259853;0.12401417697974221;0.8602656428241929;0.11597996178745079;0.7994105392012805;21.102102491629466;0.835773021657352;0.015744046013530914;0.015417575666797991;0.8201678872985139;1.0011251307344242;0.14973813737512545;1.303792296329856
89.352473;0.14610361638981545;0.12402055248483784;0.8603843811912711;0.11593673950759256;0.7996449205313768;21.100037115631498;0.8356871139040499;0.015746550265570893;0.01541799292932832;0.8201250008172386;1.0011393887605304;0.1497165631393458;1.303686243289386
89.362473;0.14612779859395836;0.1240267022223622;0.8605013724547821;0.11589420758975393;0.7998796170309347;21.097921985601914;0.8356008422963324;0.01574887447088486;0.015418379698000795;0.8200843504443389;1.0011495808547182;0.149694457708658;1.3035708001404247
89.372473;0.1461516448593054;0.12403253991301925;0.8606163158551919;0.11585244029692894;0.8001147117222543;21.095761699252684;0.8355147733266942;0.015751013589930217;0.015418730939718635;0.8200459492912048;1.0011556159216026;0.14967190905959316;1.3034462813705423
89.382473;0.14617521426502567;0.12403798826735751;0.8607289072684691;0.11581149711588161;0.8003502247112156;21.093563841781894;0.8354293898001194;0.015752964055428514;0.01541904377174571;0.8200098573190602;1.0011574101616845;0.14964902601866528;1.3033131654101302
89.392473;0.14619856221177324;0.1240429782838565;0.8608388042573532;0.11577142731376901;0.8005860603652565;21.09133679464178;0.835345143528166;0.015754724451879015;0.015419316768503201;0.8199761873733611;1.0011548725397499;0.14962593348425254;1.3031720856630942
89.402473;0.14622172976043565;0.12404744885976601;0.8609456145033519;0.11573227765739959;0.800822068319335;21.089087771095528;0.8352624743456035;0.015756295323245146;0.015419549587502723;0.819945045221382;1.0011479368168834;0.14960277189493212;1.3030237741673838
89.412473;0.14624473736842447;0.12405134259620568;0.8610489808194928;0.11569409385501885;0.8010581187407293;21.08682248972801;0.8351817310009766;0.015757679267857;0.015419741920720821;0.8199164818851947;1.0011365653991144;0.1495796884177414;1.3028690216942005
89.422473;0.14626759321034888;0.12405459729473181;0.861148708267769;0.11565692566426602;0.8012940881959916;21.084545151309516;0.8351031369801609;0.01575888174725904;0.015419892922816697;0.8198905425444812;1.0011207571395835;0.14955682623253397;1.3027086121321159
