time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
89.432473;0.14629030167754647;0.1240571474327295;0.8612447676919374;0.11562082743067194;0.8015298159634453;21.082259455069586;0.8350268749095875;0.015759911480111674;0.015420001876427466;0.8198673777234838;1.001100544743459;0.14953431591793143;1.3025431901620488
89.442473;0.1463128560547409;0.12405893467866305;0.8613371686392126;0.11558584597747526;0.8017651306102705;21.079969814057645;0.834953148908324;0.015760779731757806;0.015420068813945717;0.8198472900369451;1.0010759837165726;0.14951227247943083;1.3023731232547486
89.452473;0.14633522797624388;0.12405991434539082;0.8614258362365816;0.1155520150803053;0.8019998573256076;21.077680828076957;0.8348821680023276;0.015761499186471645;0.015420095180888665;0.8198306473893844;1.001047165743324;0.1494908075258119;1.302198476672171
89.462473;0.14635736850488795;0.12406005902622323;0.8615105635107818;0.11551936175649812;0.8022337645650719;21.07539651129097;0.8348141215363997;0.015762082924391737;0.015420084287420754;0.8198177759006872;1.0010142083787612;0.14947004685492196;1.3020191038318756
89.472473;0.14637921091992212;0.12405936528460892;0.8615910455308268;0.1154879088151281;0.8024665782794547;21.07312090955638;0.8347491539717768;0.01576254353338262;0.015420039821295884;0.8198089403535737;1.0009772221903177;0.14945013024151751;1.3018347874302418
89.482473;0.1464006710798406;0.12405785837958631;0.8616669636173764;0.11545767325297826;0.8026980911732152;21.070858597746703;0.8346873190649773;0.015762892350939972;0.015419964094868932;0.8198043502481764;1.0009363308520345;0.1494311911210954;1.301645414365456
89.492473;0.1464216590691291;0.12405558559637432;0.8617380540759594;0.1154286694190817;0.8029282361031645;21.06861346522446;0.8346285576208022;0.015763139254572952;0.015419858445002316;0.8198041598531233;1.0008917564878463;0.14941334162478995;1.3014511202973076
89.502473;0.14644209276695735;0.12405260136484747;0.8618041307782254;0.11540091194886178;0.8031570450001716;21.066387466877412;0.8345727197198353;0.015763293333423706;0.01541972418699079;0.819808527780087;1.0008438919519667;0.14939667702151332;1.301252311806331
89.512473;0.1464618944378298;0.12404895278345852;0.8618650590690571;0.11537441107390016;0.8033845666257046;21.06418095490985;0.8345195829617499;0.015763363916979044;0.015419562535174574;0.8198176916095292;1.0007932575933975;0.1493812784330624;1.3010495403655877
89.522473;0.14648098567706405;0.12404467132506361;0.8619206956624466;0.1153491646177605;0.803610817407895;21.06199338068763;0.8344688675277531;0.015763361355361043;0.015419374534910369;0.8198319130233752;1.0007403736884635;0.14936720277330812;1.3008433247144395
89.532473;0.14649929417911658;0.12403977973773549;0.861970852167233;0.1153251510675544;0.8038357623580528;21.059823740361768;0.8344203253060715;0.01576329698990027;0.015419162274362906;0.8198513092061468;1.0006857269891525;0.14935448109994118;1.300634117919806
89.542473;0.14651675565598926;0.12403430750032395;0.8620153447522152;0.1153023243839116;0.8040593173461769;21.05767122532266;0.8343738604352475;0.015763182086465963;0.015418930562283505;0.8198757908118707;1.00062987772017;0.14934313240680192;1.3004224380244571
89.552473;0.14653330414996515;0.12402829331102103;0.8620540857598199;0.11528061418419595;0.8042813437722566;21.05553545622661;0.834329543272837;0.015763026663149;0.015418687476263675;0.8199051990832078;1.000573540064044;0.14933317280893818;1.3002089454036376
89.562473;0.1465488609837;0.1240217736832889;0.8620870845746901;0.11525993458602501;0.8045016344419945;21.0534158822656;0.8342875373501009;0.015762838671584824;0.015418443811236218;0.8199394668636235;1.000517517982442;0.149324613199208;1.2999943545115111
89.572473;0.14656333269304847;0.12401477508083376;0.8621143517452545;0.11524019941404638;0.8047199663541613;21.051311425012663;0.8342480313760694;0.015762623655154417;0.01541821223045118;0.8199786890856156;1.0004625772285316;0.1493174630218084;1.2997793187343285
89.582473;0.14657662308899563;0.1240073111230977;0.8621358392460401;0.11522133621044482;0.804936221902348;21.04922078587138;0.8342111832286596;0.015762385813585536;0.015418006744405088;0.8200231468728922;1.0004094164534743;0.14931174402660843;1.2995644119673317
89.592473;0.14658864503726327;0.12399937834137391;0.8621514814411236;0.11520329223900745;0.8051504691323774;21.04714242781562;0.8341770871153603;0.015762129086358146;0.015417842259632056;0.8200732605781149;1.0003587205078122;0.14930748891421755;1.2993501173264939
89.602473;0.14659932038220588;0.12399096028378166;0.8621612611896833;0.11518603269851857;0.8053629395437184;21.045074435366285;0.8341457773910513;0.01576185589459475;0.015417733774450323;0.8201294538176799;1.000311114621074;0.14930471943113843;1.2991367718059714
89.612473;0.14660857972328753;0.1239820381551559;0.8621652235645368;0.11516953420094699;0.8055739462790654;21.04301541106548;0.8341172275119965;0.01576156549494814;0.015417695859108871;0.8201920230325607;1.0002670311611301;0.14930343446797703;1.2989245759391186
89.622473;0.146616371221542;0.1239725902226875;0.8621634591742992;0.1151537748826215;0.805783809577576;21.040965513073125;0.8340913261363778;0.015761255172772375;0.01541774212627034;0.820261074042182;1.0002266713820671;0.14930361575354445;1.2987137113501328
89.632473;0.14662267010601124;0.12396258996655204;0.8621560762052145;0.11513872961997573;0.8059928249443223;21.03892627950368;0.8340678654449332;0.01576092329598079;0.015417884041430718;0.8203365340562457;1.0001900853329286;0.14930523046390093;1.2985044415629428
89.642473;0.14662747281195346;0.12395202156968757;0.8621431557747382;0.11512437860095148;0.8062012865508685;21.036900532934986;0.8340465804400614;0.015760570369831108;0.015418129990490888;0.8204182115999966;1.0001572616614083;0.14930823247120906;1.2982970483743448
89.652473;0.146630778995691;0.123940900694832;0.8621247363606059;0.11511071662999085;0.8064095129921883;21.034892945820765;0.8340272087837838;0.01576019665204107;0.015418485511138225;0.8205058322677002;1.0001281905863841;0.14931256862358538;1.2980917104059813
89.662473;0.14663258572021454;0.12392928049087208;0.8621008406770277;0.11509774791326233;0.806617796112841;21.032909699601554;0.8340095013861168;0.015759799933439768;0.015418954106854506;0.8205990597474004;1.0001029253081322;0.14931817749132623;1.2978885460370762
89.672473;0.1466328971155224;0.12391723917469415;0.8620714781867329;0.11508547654432064;0.8068263359044993;21.03095774869853;0.8339932378033863;0.01575937652526806;0.015419537111625048;0.8206975594574186;1.000081610797796;0.14932497938471656;1.2976877435535348
89.682473;0.14663173130257773;0.12390486087545137;0.8620365923440012;0.11507390242704263;0.8070352752860795;21.029045020127096;0.833978276782029;0.015758923182086975;0.015420232779754777;0.8208010641625886;1.0000644154913552;0.14933286994225353;1.297489555213692
89.692473;0.14662911882385876;0.12389222500575155;0.8619960380208164;0.1150630098704511;0.8072447660429412;21.027180734656127;0.8339645454204173;0.01575843768564293;0.01542103651281281;0.8209093729702379;1.0000513921332328;0.1493417219549207;1.297294167523473
89.702473;0.1466250956643732;0.12387940652130845;0.8619496535654467;0.11505275209315474;0.8074549506840708;21.025375293481247;0.8339519971875547;0.015757918593875393;0.015421942227220615;0.8210222837138099;1.0000423816161141;0.14935139188411528;1.297101629743596
89.712473;0.14661970054285287;0.12386647611730438;0.8618973215988903;0.11504305323653234;0.8076659175883362;21.023640058155763;0.833940584141272;0.01575736442618891;0.015422943161321812;0.8211395024817046;1.000037044818217;0.14936172948626406;1.2969118976309244
89.722473;0.14661298293317174;0.12385349390740025;0.8618389786089206;0.1150338221295874;0.8078776920670427;21.021986422111762;0.8339301932552512;0.015756772963179677;0.015424031712469454;0.8212606214204262;1.0000349648674467;0.14937259039059653;1.2967248965771787
89.732473;0.14660500383719471;0.12384050663173794;0.861774674803696;0.11502496239810282;0.8080901927482651;21.020423888273516;0.8339206219377909;0.015756141801347996;0.015425199386182718;0.8213852298170442;1.000035708455083;0.14938384215833336;1.2965405809615032
89.742473;0.14659582058186701;0.12382755531432278;0.8617046375888453;0.11501638476600355;0.808303164635827;21.018958387248773;0.8339116266970457;0.015755469830665423;0.015426437321922828;0.821513041099065;1.0000388610803426;0.14939535820267427;1.2963590040994806
89.752473;0.14658547433989172;0.12381468382508348;0.8616292519688598;0.11500802124210391;0.8085162179585261;21.017592016379083;0.83390295861984;0.015754757969631213;0.015427736323612145;0.8216438806425267;1.0000440730376907;0.1494070115587437;1.2961803299663477
89.762473;0.14657398998073307;0.12380194630886074;0.8615490200501587;0.11499982784947552;0.8087289454793348;21.01632409776504;0.8338944238772629;0.0157540078555482;0.015429085984802436;0.8217775860140355;1.000051077679381;0.14941868186252646;1.2960047848870548
89.772473;0.14656137857832927;0.12378941761918191;0.8614645197400282;0.11499177727228209;0.808940987586673;21.015152564613828;0.8338859592513101;0.015753219901161474;0.01543047476778839;0.8219139408183733;1.0000596504314763;0.14943026853341865;1.2958325932843238
89.782473;0.14654764136529616;0.12377719303367246;0.8613762957220594;0.11498385540567753;0.8091520501742577;21.014074949814283;0.8338776273882297;0.01575239288450457;0.015431891470567855;0.8220526427670007;1.000069530823006;0.1494416876929799;1.2956639199570452
89.792473;0.1465327841217264;0.12376537335624126;0.8612847482737148;0.11497606472302668;0.809361901413045;21.01308883885004;0.8338695824669481;0.01575152473218217;0.015433325623166426;0.8221932932302785;1.0000803723718215;0.14945285634952515;1.2954988618472243
89.802473;0.1465168288442886;0.12375406114191138;0.8611901444594293;0.11496842357201106;0.8095703330652483;21.012192032685526;0.8338620337445972;0.015750613933602376;0.015434766730989681;0.8223354404406189;1.000091727472196;0.1494636903658653;1.2953374467507115
89.812473;0.14649980863818557;0.12374337103352649;0.8610927057349179;0.11496095567889074;0.8097771227805075;21.01138277808362;0.8338551887428282;0.015749661518493573;0.015436204163690586;0.8224786474023587;1.0001030346385855;0.1494741113093516;1.2951795763833873
89.822473;0.14648176805270077;0.12373342625135926;0.8609926738733561;0.11495367994764177;0.8099820213573207;21.010659625091822;0.8338492264347469;0.015748671630484594;0.015437627182400679;0.8226225125085674;1.0001136641335615;0.14948404293599094;1.2950249860623473
89.832473;0.14646277548602374;0.12372434245095475;0.860890315374613;0.11494660992686297;0.8101847750927348;21.01002076753501;0.833844284131419;0.015747649724438574;0.015439024441219919;0.8227666340319398;1.0001230377829495;0.14949340881757833;1.2948732966726888
89.842473;0.1464429155780105;0.12371622056084336;0.8607858492903889;0.1149397586447446;0.8103851681862202;21.009464043623627;0.8338404460034747;0.01574660092326124;0.01544038347538007;0.8229105928585863;1.0001306618973427;0.14950213921518873;1.294724097310777
89.852473;0.14642226366919156;0.12370914803046267;0.8606793744133439;0.11493314316645933;0.8105830285754272;21.00898796727785;0.8338377724147312;0.01574553004731818;0.015441690815517837;0.8230539980200535;1.000136046507155;0.14951016986796314;1.2945769879893543
89.862473;0.1464008800110973;0.123703198497594;0.8605708871381712;0.11492678523375158;0.810778199819212;21.00859198143793;0.8338363298295822;0.015744442048562953;0.015442933574465153;0.8231965322441924;1.0001387382435414;0.14951743036301215;1.2944316031615561
89.872473;0.14637882473376665;0.12369842561532621;0.8604603333458644;0.11492070765321342;0.8109705141215467;21.00827483189713;0.8338361869776579;0.0157433416244582;0.015444101883926352;0.8233379520208799;1.0001384557679776;0.14952383832778646;1.2942876326493562
89.882473;0.14635616731484602;0.1236948583125903;0.8603476204079293;0.11491493591118263;0.8111597765102374;21.008033090097392;0.8338374167193816;0.015742231992269578;0.015445189740972304;0.8234780857981907;1.000135073254205;0.1495293020089091;1.294144812713574
89.892473;0.1463329846783308;0.1236925061972842;0.8602326370401546;0.11490950628800947;0.811345762109096;21.007861015482515;0.8338401488495762;0.015741114420992554;0.015446193573247275;0.8236168462346212;1.00012848649029;0.14953372531067796;1.2940028898819413
89.902473;0.14630935968164463;0.12369136681706482;0.8601152842589426;0.11490446472457928;0.8115282321429232;21.007750750693145;0.8338446638929898;0.01573998971366778;0.01544711046325951;0.8237541947981963;1.0001185904643521;0.14953702192707247;1.293861621838273
89.912473;0.14628538857053014;0.12369143176526484;0.8599954607986405;0.11489985701318281;0.8117069878541899;21.007693307664926;0.8338514164423666;0.015738859689102453;0.015447937534201275;0.8238900539774905;1.0001053779296636;0.14953913595347837;1.2937208050984943
89.922473;0.14626118781416345;0.1236926939371448;0.8598730469362909;0.11489572829331285;0.8118819260641419;21.00768065492567;0.8338609163367675;0.015737726274575637;0.015448672730791146;0.8240242506248164;1.0000889950312504;0.149540048579762;1.293580237356636
89.932473;0.14623689053309516;0.12369514469762952;0.8597479423448339;0.11489212249364651;0.812053038143102;21.007707053280175;0.8338736053882647;0.015736589702709067;0.015449315694041219;0.8241565053593639;1.0000696796657136;0.1495397721529221;1.293439655125404
89.942473;0.14621264010023283;0.12369876044351684;0.8596201269672014;0.11488906970325204;0.8122204019742247;21.007768290374816;0.8338898779835853;0.01573544901713251;0.015449866707912227;0.8242864536493889;1.0000476756855072;0.1495383471248918;1.2932987406863377
89.952473;0.14618858362861264;0.12370349437360056;0.8594896946405636;0.1148865822471606;0.812384178644999;21.007860121727532;0.8339101426271291;0.015734304349363067;0.01545032508296042;0.824413722649913;1.0000232100341844;0.1495358398114039;1.293157187480924
89.962473;0.1461648642528461;0.12370928268675373;0.859356853984459;0.11488466884346056;0.8125445456011963;21.007978614023607;0.8339347880467893;0.015733157930646644;0.015450689440231397;0.8245380138598003;0.9999964838708636;0.14953233421217807;1.293014772388828
89.972473;0.1461416155335708;0.12371605845586219;0.8592219162326881;0.11488334987413217;0.812701637424862;21.008122644390742;0.8339641236012472;0.01573201335703467;0.01545095895251416;0.8246591303371527;0.999967647622413;0.14952791886199898;1.292871352994409
89.982473;0.14611895896603422;0.1237237570753086;0.8590852401647838;0.11488266190486242;0.8128555518292782;21.00829576191155;0.8339983630039729;0.01573087441681328;0.01545113408306375;0.8247769634199601;0.9999368239891951;0.14952267311912082;1.2927267746864717
89.992473;0.14609700503404696;0.12373231083166758;0.8589471580545421;0.11488265500142801;0.8130063397659341;21.0085052970058;0.8340376089794549;0.015729744071161966;0.015451216665833744;0.8248914637495727;0.9999041645144054;0.14951665989179896;1.2925808180080853
90.002473;0.14607585137911255;0.1237416433392337;0.8588079842078284;0.11488338831387118;0.8131539833520813;21.00875943965479;0.834081854468809;0.015728623958767115;0.015451209271311033;0.8250026367363847;0.9998698677238895;0.1495099305927393;1.292433271190447
90.012473;0.14605557505600136;0.1237516682914254;0.8586680669848749;0.11488492051695852;0.813298387772972;21.009064693318305;0.8341310487574561;0.01572751412674948;0.01545111442063963;0.8251105771810043;0.9998341735295827;0.14950253795399412;1.2922840532752091
90.022473;0.14603623127453946;0.12376229432949666;0.8585277865076191;0.11488729776500374;0.8134393507511186;21.009425499525907;0.8341851471617937;0.015726412513446437;0.015450934917368655;0.8252154455292652;0.9997973298553855;0.14949454644439725;1.292133310249696
90.032473;0.14601786373073888;0.12377343775086887;0.8583875188789628;0.11489054861562002;0.8135765489023343;21.00984570170438;0.8342440839816017;0.015725314836415233;0.015450675331913983;0.8253173447042318;0.9997594885095329;0.14948603582249517;1.291981513727608
90.042473;0.14600051491470503;0.1237850367401853;0.8582476133944532;0.1148946853233375;0.8137096007430166;21.01032936454293;0.8343077752042753;0.015724215188701523;0.015450342495387962;0.8254162339836666;0.9997206038403299;0.14947709889960017;1.2918294748299926
90.052473;0.14598422935102853;0.12379705164349898;0.858108404989252;0.1148997092571363;0.813838179361354;21.010879375637636;0.8343761516475715;0.015723106444222718;0.015449943646200247;0.8255119601441003;0.9996804473058403;0.14946783507318556;1.2916781198302123
90.062473;0.14596905174744546;0.12380944726416664;0.8579702255245929;0.11490561957953867;0.8139621029327054;21.011495807003023;0.8344491049613169;0.015721979863284604;0.01544948426299509;0.8256043361491069;0.9996387265573712;0.1494583375101426;1.291528216565585
90.072473;0.14595502437563526;0.12382218033314417;0.8578333636634665;0.11491241729533236;0.8140813395249242;21.012175964872004;0.8345264453850303;0.015720824772676712;0.015448967580898948;0.8256932066174478;0.9995951796715509;0.14944867671349468;1.2913803094113099
90.082473;0.14594218932530773;0.12383520671524519;0.857698026602831;0.11492010224740024;0.8141959142675164;21.012915792105122;0.8346079855445664;0.015719629172831942;0.015448394909353775;0.8257785087946236;0.9995495585851145;0.14943889538865632;1.2912347979870602
90.092473;0.1459305915356193;0.12384849161637855;0.8575643349078802;0.11492866917707716;0.8143058082789268;21.013711567340064;0.8346935798516917;0.015718380723700087;0.015447765913009495;0.825860349132455;0.9995015708996174;0.1494290228355776;1.2910920171768836
90.102473;0.1459202740337942;0.1238620103842742;0.8574323226850775;0.1149381063188014;0.8144109364967997;21.014560173273445;0.8347829948194901;0.015717067945206824;0.015447078786309966;0.8259390238527232;0.9994508490847788;0.1494190938937353;1.2909522723165716
90.112473;0.14591126861888104;0.12387574789450745;0.8573019677244329;0.11494839875395418;0.8145111819332269;21.01545802832695;0.8348757818336376;0.015715681416549505;0.01544633059453181;0.8260149320747981;0.9993969359627097;0.14940915087483536;1.2908158299258852
90.122473;0.14590359051584142;0.12388970111161232;0.8571732396272931;0.1149595373948495;0.8146064278529758;21.016400455723666;0.8349713111081456;0.015714213502585297;0.015445519194865939;0.8260885074350034;0.9993392768336946;0.14939923625465662;1.2906828721581955
90.132473;0.1458972371240552;0.12390388057160133;0.8570460934988947;0.11497152704003351;0.8146965527256926;21.01738146266568;0.8350688908231058;0.01571265722660993;0.015444645646927005;0.8261602402684243;0.9992772236010742;0.14938939958001224;1.2905534881640874
90.142473;0.14589218692977549;0.12391830594962897;0.8569204445893038;0.11498438229411659;0.8147814269086414;21.018393788952732;0.8351678504038248;0.01571100656792687;0.015443713511710618;0.826230664345383;0.999210105689923;0.14937970569970424;1.2904277599353635
90.152473;0.1458884050934084;0.12393299276650374;0.8567961835646015;0.11499811409807058;0.8148609603180925;21.019429492687102;0.8352675548805503;0.015709257596247854;0.015442725937380329;0.826300257358416;0.999137377159893;0.14937021846537393;1.2903058162682715
90.162473;0.14588585735719112;0.12394794232684117;0.8566731581689839;0.11501272182789202;0.8149351519177731;21.0204807161576;0.8353673658870905;0.015707408701213756;0.015441684953325454;0.826369379615106;0.9990587168825867;0.14936098006372175;1.290187788471722
90.172473;0.14588451637725566;0.12396315005902239;0.8565511138907135;0.11502819038620717;0.8150040992239592;21.021540086300188;0.8354666021062467;0.015705460033441743;0.015440593094273035;0.8264382983478133;0.9989740035625994;0.14935201788391625;1.2900737613918194
90.182473;0.14588436117467204;0.12397862021775231;0.8564296952491713;0.11504448760723085;0.8150679624666517;21.022600348273016;0.8355645490257384;0.015703413071706383;0.015439453675775112;0.8265072478220167;0.9988832438538059;0.14934336119441255;1.2899637569313938
90.192473;0.1458853785964314;0.12399436830355755;0.8563085021634829;0.11506156860299861;0.8151268887439173;21.023654675361087;0.835660520056;0.015701270770312265;0.015438269206957584;0.826576531904302;0.9987865452982022;0.14933504033500142;1.2898577256483827
90.202473;0.14588755503687836;0.12401041572209756;0.8561871570308504;0.11507938338738737;0.8151809455921752;21.024697892410206;0.8357539270934523;0.01569903742237258;0.015437040761593301;0.8266466255210474;0.9986840977579304;0.14932707967316447;1.2897555106907066
90.212473;0.1458908632709089;0.12402678712415871;0.8560653858988507;0.1150978796976342;0.8152300903622289;21.02572658624961;0.8358443235489968;0.01569671767533978;0.01543576866506533;0.8267181455723298;0.9985761244073124;0.14931949553295015;1.2896567762730566
90.222473;0.1458952605065809;0.12404351013244647;0.8559430594129385;0.11511700458210343;0.815274164879479;21.026738560150083;0.8359314390404012;0.015694316231289338;0.015434453522947218;0.8267916885786275;0.9984628518207629;0.14931228989864473;1.289560932798488
90.232473;0.14590069306873382;0.1240606163476554;0.855820135887257;0.11513670617237629;0.8153128923787918;21.027732333255685;0.8360151841674262;0.0156918387575739;0.015433097943485788;0.8268676903375104;0.9983444952057002;0.14930543885530914;1.2894671674833027
90.242473;0.14590710539800575;0.12407814378307501;0.8556965711015225;0.115156931806004;0.8153458641409158;21.028705868411755;0.8360955501862215;0.015689292547643747;0.015431707460336766;0.826946403999331;0.9982212424624992;0.14929888723709622;1.2893746761036349
90.252473;0.1459144508503116;0.12409613654798128;0.8555722806828773;0.11517762622387795;0.8153725568710525;21.029655790842632;0.8361724885051598;0.015686686391625865;0.015430289423592838;0.8270279657388026;0.9980932783643841;0.1492925604081837;1.289282870831587
90.262473;0.14592269482578477;0.12411463568588073;0.8554471359551079;0.11519873520972138;0.8153924097499637;21.030579011738798;0.8362459263880877;0.01568402946180534;0.015428851752060553;0.8271124978496477;0.9979608231211962;0.14928639429311727;1.2891913295930342
90.272473;0.14593180979320852;0.12413366048335323;0.8553209633149166;0.11522020962031283;0.8154049247880194;21.03147526987315;0.8363158497146709;0.015681329337227375;0.01542740249298941;0.8272001860423276;0.997824105267831;0.1492803608402456;1.28909970487955
90.282473;0.14594176650430982;0.12415319580173037;0.8551935721367008;0.11524200958856731;0.8154097115599183;21.032347317323843;0.8363823054191897;0.01567859067294489;0.01542594971289753;0.8272912670230957;0.9976832692359116;0.14927446223550372;1.2890078268767913
90.292473;0.14595252676478768;0.12417320078863646;0.8550648014083191;0.11526411309170241;0.8154064278113254;21.0331989022441;0.8364453587255938;0.01567581521566333;0.015424501576296478;0.8273859501185986;0.9975383225451059;0.1492687055783119;1.288915816116078
90.302473;0.14596403797655422;0.12419362628649337;0.8549345283700589;0.11528652130701376;0.8153946849490337;21.034033298735718;0.8365050909978062;0.01567300304832042;0.015423066194731704;0.8274843635259345;0.9973891780181948;0.14926309251067302;1.2888239872181242
90.312473;0.14597622752148615;0.12421441920980023;0.8548026325468351;0.11530925696499572;0.815374021868832;21.034852656393742;0.8365616334170108;0.015670154424433445;0.015421651444253393;0.8275865540473543;0.9972357422763916;0.1492576324275644;1.2887326837740667
90.322473;0.14598900738704432;0.12423551169743141;0.8546689659359824;0.11533235534185539;0.8153439752271424;21.0356572832286;0.8366152047879843;0.01566727083507347;0.0154202648338426;0.8276924667880129;0.9970779990697278;0.14925235166408382;1.2886422117195555
90.332473;0.1460022913715704;0.12425680964959526;0.8545333430623001;0.11535584927112434;0.8153041748074114;21.0364458983805;0.836666116905005;0.01566435554824843;0.01541891287317293;0.8278019049923608;0.9969160521291869;0.14924727920645192;1.2885528104364832
90.342473;0.14601600882019952;0.12427819723595193;0.85439552770002;0.11537975984758607;0.8152543366794552;21.037216854033638;0.8367147257534923;0.015661413613364112;0.015417600372375363;0.8279145537003049;0.9967501385368985;0.14924243123616018;1.2884645923792806
90.352473;0.14603010745841605;0.12429955312397244;0.8542552313402043;0.11540409629488882;0.8151941682637047;21.037968711128723;0.8367613910520564;0.015658450055704896;0.015416330416709064;0.8280300282876638;0.9965806123009903;0.14923781609491293;1.2883774768182905
90.362473;0.14604455072638903;0.12432075899114772;0.8541121660501113;0.11542886017190943;0.8151233370722931;21.0387001041201;0.8368064737866218;0.01565546779438558;0.015415105170959304;0.828147901669105;0.9964078724706709;0.14923344667380353;1.2882912290042952
90.372473;0.1460593133367415;0.1243417005998765;0.8539661398664571;0.11545405203632651;0.815041547623351;21.039409414404197;0.8368502890865158;0.015652468035080053;0.01541392686393355;0.8282677655801396;0.9962323145140203;0.14922934184609932;1.2882056186178392
90.382473;0.14607437892077593;0.12436227149446256;0.8538171390097463;0.11547967898027418;0.8149486370337025;21.040094589866627;0.8368930419165485;0.015649452359692437;0.015412798386505484;0.8283892952486971;0.9960543431740663;0.1492255139910745;1.288120514340886
90.392473;0.14608974271183564;0.12438237140003391;0.8536653707077851;0.1155057560579012;0.8148445945067802;21.04075400410977;0.8369348390747529;0.01564642365452582;0.015411724466743977;0.8285122381646479;0.9958743577353897;0.1492219566120723;1.2880358520670727
90.402473;0.1461054144792076;0.12440189466638328;0.8535112421930579;0.11553229401207694;0.8147294982072488;21.04138799501488;0.8369757261028905;0.015643385581799122;0.015410712793160813;0.8286363727151904;0.9956927253732166;0.14921864901703497;1.287951578130468
90.412473;0.1461214175947906;0.12442072841599904;0.853355253002124;0.11555928353205054;0.8146034536866366;21.04199929787967;0.8370156894768155;0.01564034262774775;0.015409772791291665;0.8287614987342485;0.9955098021584176;0.14921556762189128;1.2878676187317781
90.422473;0.14613778403543615;0.1244387700367194;0.8531978465904322;0.11558669075406554;0.8144665892264215;21.042592095584006;0.8370546268667183;0.015637300707470846;0.01540891310908092;0.8288874413088698;0.9953259444110614;0.14921268669673243;1.287783874607051
90.432473;0.1461545462947705;0.12445594135087722;0.8530393152727542;0.11561446122490716;0.8143190849992448;21.04317107153484;0.837092308624534;0.015634266767823052;0.015408140243771183;0.8290140835067819;0.9951415075605673;0.149209974166592;1.2877002372103101
90.442473;0.14617173145135215;0.12447218676906331;0.8528798275121628;0.11564252642975117;0.8141611764603456;21.043740928454863;0.8371283819550771;0.01563124754900276;0.015407458698201279;0.8291414274172593;0.994956842964723;0.14920738721879034;1.287616652813888
90.452473;0.14618936161834462;0.12448747085446608;0.8527195495108163;0.11567081265466526;0.8139931315090971;21.04430594674563;0.837162433594533;0.01562824855188958;0.015406871963389683;0.829269605533071;0.9947722537609783;0.14920487018925868;1.287533229395885
90.462473;0.14620745741209873;0.12450177970950557;0.8525587395740477;0.11569925000007751;0.8138152797185444;21.044869502764392;0.8371940784220677;0.01562527369383047;0.015406382935648276;0.8293988212403143;0.994587996469387;0.1492023666223834;1.2874502993881802
90.472473;0.14622603601757503;0.12451512084868119;0.8523977535479411;0.11572777958228252;0.8136280654576197;21.04543378278171;0.8372230107384995;0.015622325325247452;0.015405993048560256;0.8295292664643099;0.9944043574185913;0.14919983967937755;1.2873683818641841
90.482473;0.14624510376853903;0.12452752911502304;0.8522370137285179;0.11575635669274865;0.8134320621086587;21.04599974337041;0.8372489949155881;0.015619404260963829;0.015405700996395953;0.8296610840658147;0.9942216888492547;0.14919727159728693;1.2872880990644744
90.492473;0.14626465083068504;0.12453906968608;0.8520769678663076;0.11578494491600792;0.8132280031070404;21.046567121221713;0.8372718696498019;0.015616510613283962;0.015405502303902498;0.8297944029217963;0.9940404009662432;0.14919463708376468;1.2872101326217327
90.502473;0.14628464399555002;0.12454981969925848;0.8519180596365284;0.11581350084166958;0.8130167917975045;21.047134425778584;0.8372916152434569;0.015613645335165587;0.01540539026920452;0.8299293654522114;0.9938609810205272;0.14919188734637118;1.2871352050559377
90.512473;0.14630501655885653;0.1245598465837061;0.8517607688458364;0.11584195904984637;0.8127993925558845;21.047698864519045;0.8373084191199239;0.015610810979518065;0.01540535709658559;0.8300660914959938;0.9936840161290675;0.14918896723871702;1.2870640371114663
90.522473;0.14632567501648353;0.12456920584330743;0.8516056563366622;0.11587023190927834;0.8125766921597949;21.04825669169269;0.8373226560000275;0.015608011474814242;0.015405394294168477;0.8302046495920669;0.9935101412416687;0.14918584166521562;1.2869972870120368
90.532473;0.14634652506738816;0.1245779473031735;0.8514533453450058;0.11589822569976785;0.8123494581379588;21.04880436391299;0.8373347992657109;0.01560525164865654;0.015405493173706942;0.830345074802949;0.9933399293414952;0.14918250355836127;1.286935492046425
90.542473;0.14636748615326542;0.12458611651436255;0.851304504749253;0.11592585293409895;0.8121183776484933;21.04933888344505;0.8373453404869959;0.015602537266026822;0.015405645769006568;0.8304873841058741;0.9931738291972887;0.14917896548109705;1.286879041152139
90.552473;0.1463884826784192;0.12459375239500312;0.8511598250741931;0.11595302638819305;0.811884115654319;21.049856693007108;0.8373547667542469;0.01559987547956479;0.015405846105192935;0.8306315517840754;0.9930121730493544;0.1491752471220487;1.2868281847996983
90.562473;0.1464094346479219;0.12460088616033146;0.8510199475509345;0.11597964930647306;0.8116473612715888;21.050353320235168;0.8373635929045185;0.01559727403514579;0.015406091338483292;0.8307774328823316;0.99285519528796;0.14917136219969712;1.286783066599728
90.572473;0.1464302606346796;0.124607547509932;0.8508853966540963;0.11600562181057499;0.8114088527008937;21.050824026546067;0.8373723895617602;0.015594740323325246;0.015406381506172934;0.8309246947252529;0.9927030407290647;0.14916731097337507;1.2867437550439436
90.582473;0.14645088615058385;0.124613771656616;0.8507565665478954;0.1160308597744109;0.8111693860045315;21.05126411282082;0.8373817642139242;0.015592282594125598;0.01540671796157383;0.8310728442209766;0.992555766576475;0.1491630846305382;1.2867102726627146
90.592473;0.14647124741182085;0.12461959444310136;0.8506337678630341;0.1160553054271145;0.8109297813696993;21.051669343442903;0.8373923145828243;0.015589910902140227;0.015407101493803258;0.8312213097068853;0.9924133440341172;0.14915866963635366;1.286682672752548
90.602473;0.14649128751850196;0.12462504379427725;0.8505172489372856;0.11607892004063768;0.8106908051755989;21.05203664794915;0.837404573284365;0.01558763570203455;0.015407530954715738;0.8313695006512444;0.992275701768547;0.1491540470891683;1.2866610963042242
90.612473;0.1465109548015279;0.12463014257258508;0.8504071243964462;0.11610167388815995;0.8104531342218791;21.052364506296072;0.8374189685715095;0.01558546630897893;0.015408003080758391;0.8315168734308863;0.9921428017560299;0.14914920506120505;1.2866456979679106
90.622473;0.1465302039815423;0.12463492002896534;0.8503033101932324;0.11612354802992678;0.8102173790071908;21.0526534410547;0.837435875489415;0.015583410718953312;0.015408513166328368;0.8316630003666815;0.9920146640926552;0.1491441596999624;1.2866365427593482
90.632473;0.14654899660799336;0.12463942132253918;0.8502055761569132;0.11614453693250837;0.8099840893076758;21.05290629966535;0.8374557366750237;0.01558147607646366;0.015409056077060099;0.8318075847735359;0.991891343958693;0.14913896281844347;1.2866336187779632
90.642473;0.14656730617604044;0.12464370550518813;0.850113656080212;0.1161646418329871;0.8097537463945887;21.053126532588227;0.8374790802780554;0.015579668633596166;0.015409627684054133;0.8319504401931774;0.9917729287306158;0.14913369807354523;1.2866369900897994
90.652473;0.14658512334840373;0.12464783254093788;0.8500272560370153;0.11618386509290252;0.8095267927906737;21.05331524682644;0.8375064107560461;0.015577992826833307;0.015410225601541499;0.8320914517551333;0.9916595827366085;0.14912847242548916;1.2866469694624454
90.662473;0.14660245661947807;0.1246518552349452;0.8499459678294626;0.11620221006767412;0.8093036844619801;21.053470935719975;0.8375381316734395;0.015576450445490707;0.015410848188039497;0.8322305229354794;0.9915516131863665;0.14912340399661786;1.2866640890857506
90.672473;0.1466193242847707;0.12465581949743045;0.8498692897921039;0.11621968281171127;0.809084909254512;21.053592743642746;0.8375745185335823;0.01557504061458365;0.015411493325472573;0.8323675662937293;0.9914494736772992;0.14911861163424295;1.286688896496201
90.682473;0.14663573852431436;0.12465976102888411;0.8497968036636578;0.11623629719956814;0.808870947841471;21.053682635772212;0.8376156748816174;0.015573760635161754;0.01541215883267699;0.8325025408242634;0.9913536942351163;0.1491142075521282;1.286721846457714
90.692473;0.14665170088141652;0.12466370135525802;0.8497283144703803;0.11625207884645382;0.8086622389252252;21.053743892828347;0.8376615086973429;0.015572608053123226;0.01541284386465699;0.8326354465394684;0.9912648345314868;0.14911029809405024;1.2867633198130444
90.702473;0.14666720990759502;0.12466765214657977;0.8496638221350347;0.11626705995715018;0.8084591847840171;21.05377966963071;0.8377117493925815;0.015571582932245536;0.015413549321622658;0.8327662420764694;0.9911834536842202;0.14910698852146387;1.2868135954079718
90.712473;0.14668226200414272;0.12467162346731844;0.8496033997556305;0.11628127409284221;0.80826213591126;21.053793478214125;0.8377659798654693;0.015570687745259932;0.015414277177289753;0.8328947892171427;0.9911100192365391;0.1491043783273771;1.286872758271423
90.722473;0.1466968420759289;0.12467563276921174;0.8495471347232623;0.11629476133221778;0.8080713687869827;21.05378905519809;0.8378236906521164;0.015569925359992489;0.0154150304821108;0.8330209132240052;0.9910448246227304;0.1491025527173346;1.2869406504524712
90.732473;0.14671091782136142;0.1246797142713513;0.8494951423479006;0.11630757148543155;0.8078871384006311;21.053769290262395;0.8378843383545495;0.01556929795452787;0.015415813918721733;0.8331444908674841;0.990988014352813;0.1491015802002031;1.2870168926926373
90.742473;0.14672444920646902;0.12468391743621923;0.849447519647572;0.11631975751191843;0.8077097562841477;21.053736221365725;0.8379473870707256;0.015568806921369213;0.015416632935084293;0.8332654814677958;0.9909396685224808;0.14910151806938643;1.2871009066563808
90.752473;0.1467373998900848;0.12468828809093216;0.8494042515457452;0.11633136941899325;0.8075395699767158;21.05369239336343;0.8380123735201266;0.015568452537874505;0.015417491402107788;0.8333839302081721;0.99089985922112;0.14910242288773592;1.2871919394527382
90.762473;0.14674973584140039;0.12469284552236386;0.849365168970557;0.1163424518261962;0.8073768538080679;21.053642143136283;0.8380789682555599;0.01556823350822615;0.0154183896317155;0.8334999153255046;0.9908686569368635;0.14910435292704724;1.2872891670719397
90.772473;0.14676141920757704;0.12469757321104485;0.8493299652933174;0.11635304303126769;0.8072217329209219;21.053592204925174;0.8381469500524203;0.015568146981262907;0.015419323942555317;0.8336134439615097;0.9908461108050619;0.14910735626611796;1.287391832264679
90.782473;0.14677240259504015;0.12470242679423689;0.8492982900222014;0.1163631760293208;0.8070742027305772;21.053551661052822;0.8382161601123731;0.015568189181281448;0.015420287630698342;0.8337244314605948;0.9908322350036547;0.14911145844948706;1.2874992830788619
90.792473;0.14678262545640533;0.12470734738653569;0.8492698705461016;0.11637287953159106;0.8069342032724861;21.053530386887676;0.8382864979462645;0.015568356096365256;0.015421272820441593;0.8338327895824722;0.9908269962657545;0.14911666484508063;1.2876108749214388
90.802473;0.14679202249824183;0.12471227036291925;0.8492445189308633;0.11638218003372824;0.8068016652938832;21.05353620999287;0.8383578769820592;0.01556864401028997;0.015422272430657321;0.8339384978979205;0.9908302935112145;0.1491229715411915;1.287725851565028
90.812473;0.1468005434462966;0.12471713382350574;0.8492220283411107;0.11639110884163582;0.8066764999875928;21.053573421605734;0.8384301558858986;0.015569049790504271;0.015423280813668118;0.8340415809839047;0.9908419220085849;0.14913037179872016;1.2878433439479617
90.822473;0.14680816657327636;0.12472188944360839;0.8492020813001394;0.11639970617846379;0.8065585786782801;21.053644059086395;0.8385031315601108;0.01556957080758933;0.015424292680853765;0.8341420310911893;0.9908615076004416;0.14913886046747174;1.2879625097055745
90.832473;0.1468148963828701;0.12472650449303686;0.8491842615954598;0.11640801520919737;0.8064477289182886;21.053749798652117;0.8385765671406857;0.015570204913960935;0.015425302244771507;0.8342397574538155;0.9908884718782914;0.1491484373005711;1.288082710362195
90.842473;0.1468207581713603;0.12473095292354192;0.8491681865905709;0.1164160755679733;0.8063437305788329;21.05389237240327;0.8386502209460613;0.015570949890181415;0.015426304320161436;0.8343345899598342;0.9909220993761889;0.1491591035869491;1.288203579236838
90.852473;0.1468257968086618;0.1247352096856883;0.8491536404786644;0.11642392040377568;0.8062463204923334;21.05407362590926;0.8387238905056837;0.015571801639364445;0.015427296277496767;0.8344263058507054;0.9909616624885532;0.1491708564346656;1.2883249626791549
90.862473;0.14683007198887021;0.12473924999518776;0.8491405832870846;0.11643157342777934;0.8061552524354373;21.054296596276505;0.8387974629719256;0.015572753201267947;0.015428278398343952;0.8345146430829173;0.9910065039637747;0.14918368491282416;1.2884468395493425
90.872473;0.14683365198995474;0.12474304686621847;0.8491290548416118;0.11643904867939804;0.8060703819543082;21.05456630899661;0.8388709248329229;0.015573796364397551;0.01542925208047598;0.8345993021114735;0.9910560556853236;0.14919756832849113;1.288569287485438
90.882473;0.14683660864165937;0.12474657120648167;0.849119052852257;0.11644635445748605;0.8059916509341919;21.054889199888343;0.8389443133654854;0.015574923597614929;0.015430217295482699;0.8346799550055378;0.9911098083796309;0.14921247398938775;1.2886925182910784
90.892473;0.14683900799457997;0.1247497979618984;0.8491104668809168;0.11645350139742139;0.8059189559425273;21.055271643820152;0.8390176898827393;0.015576127527006984;0.01543117146480661;0.8347562615084045;0.9911672407913994;0.14922834887472647;1.2888168928327493
90.902473;0.14684090346806072;0.12475271008858571;0.8491031249629287;0.11646051225511021;0.8058520628860547;21.05571855799658;0.8390911648059858;0.015577399106173511;0.015432111320658267;0.8348279083992545;0.9912277961313112;0.14924511813223762;1.2889428108382766
90.912473;0.14684233884841222;0.12475529087131601;0.8490969261343999;0.11646742646226035;0.8057906664762597;21.056233533869722;0.8391648791876685;0.01557872733548753;0.015433035535294104;0.8348946634085098;0.9912909236690928;0.1492626980448779;1.2890705828898035
90.922473;0.14684334922491085;0.12475751243764102;0.8490919463707399;0.11647429855250185;0.8057344950648669;21.056819722066123;0.839238936430054;0.015580100621107545;0.015433944939627308;0.8349563951827803;0.9913560944260906;0.14928100471839353;1.2892004039282052
90.932473;0.14684394863823694;0.12475933527270654;0.8490884163770472;0.11648119320986923;0.8056833711364643;21.057479722707036;0.8393133688687743;0.015581508166054888;0.015434841622264519;0.8350130906388161;0.9914228376075441;0.1492999565090156;1.2893323817328424
90.942473;0.14684412002467104;0.12476071775219784;0.849086625170196;0.11648817749958973;0.8056372252482148;21.05821508471514;0.8393881355466946;0.015582940469673748;0.01543572886403918;0.8350648801454613;0.9914908482801799;0.14931947940668513;1.2894665724421894
90.952473;0.14684382958208445;0.1247616296887485;0.8490868421836266;0.11649531519896686;0.8055960632489817;21.0590255559985;0.8394630975456101;0.01558438857984802;0.015436611004826108;0.8351119799245753;0.991560027939678;0.14933950305747473;1.289603040185514
90.962473;0.14684305190811403;0.1247620634244916;0.849089248855402;0.1165026653323054;0.8055599364419069;21.059908189212454;0.8395379871384331;0.01558584328008109;0.015437492257697787;0.8351545930531215;0.9916304027779367;0.14935994950937995;1.2897418727628112
90.972473;0.1468417784402516;0.1247620319372791;0.8490939030980438;0.11651027976372035;0.8055289485858841;21.060858210297717;0.8396124518776401;0.01558729556060889;0.015438375277001213;0.8351929033434078;0.9917020301346913;0.14938073833845295;1.2898830660988392
90.982473;0.14684000914546713;0.12476155992756435;0.8491007868354239;0.11651819970232298;0.8055032477734196;21.061871522871268;0.8396861357407437;0.015588737254467178;0.015439261321585082;0.8352271238827857;0.9917749345847575;0.1494017972065367;1.290026443784599
90.992473;0.1468377421126823;0.12476068429143057;0.8491099072729756;0.11652645649247484;0.8054830016180179;21.062946055149713;0.8397586442838246;0.015590160452866077;0.015440152007517397;0.8352574866702691;0.991849063144649;0.14942305281534124;1.290171749866286
91.002473;0.14683496839531449;0.12475945909571243;0.8491213786530184;0.11653507692162368;0.8054684046105406;21.064080950979527;0.8398294441747749;0.015591556458893117;0.01544105055709025;0.8352841818717277;0.9919242766763279;0.14944442106416655;1.290318757001878
91.012473;0.14683166814528203;0.12475795014615179;0.8491354239372404;0.11654408497080929;0.8054596999829273;21.06527553007026;0.8398979011203237;0.015592915519054595;0.01544196165959352;0.8353073289210226;0.9920003848609765;0.1494658195230333;1.2904673110725966
91.022473;0.1468278068469887;0.12475622260323549;0.8491523082904601;0.11655349518091271;0.8054571631648619;21.066529233310515;0.8399634339685086;0.015594226897615074;0.01544289057243678;0.8353270257390898;0.9920772040126474;0.14948718379165005;1.2906173242198802
91.032473;0.14682333964026692;0.12475433620852415;0.8491722570812806;0.11656330285613317;0.8054610365852188;21.067841609524944;0.8400255858327857;0.015595478216489487;0.015443841947980444;0.835343420585894;0.9921545609024112;0.14950846637773285;1.2907686775090257
91.042473;0.1468182227652994;0.12475234736287957;0.8491953881662485;0.11657347850687634;0.8054714756926451;21.069211504910438;0.8400839872798465;0.015596655013262116;0.01544481890818876;0.835356705762322;0.9922322237025799;0.14952962315094614;1.2909211517230743
91.052473;0.14681241833863767;0.12475030291147407;0.8492216939846438;0.11658396984946315;0.8054885711045061;21.07063599598739;0.8401383151615756;0.015597742397023499;0.015445823312675602;0.8353670595735132;0.9923098525960535;0.149550602145326;1.291074504637183
91.062473;0.1468058851682712;0.12474823075785334;0.8492510884032932;0.11659471022059842;0.8055124033700145;21.072109961461564;0.8401882726991451;0.015598727883185837;0.01544685711579708;0.8353746434033357;0.9923869965711878;0.14957134244650602;1.2912285609633372
91.072473;0.14679856867824284;0.12474614479429312;0.849283480345668;0.11660562858106598;0.8055430449728891;21.07362618868439;0.8402336096327482;0.015599602548158432;0.015447923095910077;0.8353796465817537;0.9924631253328021;0.14959177380270613;1.291383186340129
91.082473;0.14679040750640637;0.12474405609988083;0.8493188159154668;0.11661665526648954;0.8055805229522955;21.075176289407345;0.84027417717659;0.015600360105080266;0.015449024169448246;0.8353822865486472;0.9925377300405139;0.1496118098127017;1.29153825020972
91.092473;0.1467813516548798;0.12474197842337093;0.8493570549637367;0.1166277222530054;0.8056248036042948;21.076752439828887;0.8403099422757778;0.015600995779594888;0.015450162418321381;0.8353827470429341;0.9926104018246872;0.1496313492860977;1.2916936463436346
91.102473;0.14677137216377303;0.12473993204040194;0.8493981355653244;0.11663876259681921;0.8056757974807309;21.078348133092078;0.8403409501792861;0.015601505245735595;0.015451338751424149;0.8353811261895492;0.9926807680734338;0.14965029510525463;1.291849289587253
91.112473;0.14676045863334297;0.12473794390899273;0.8494419906279876;0.11664971104909641;0.8057333530675437;21.079958163448893;0.8403672942048339;0.015601883197166185;0.015452552917889658;0.8353774432660329;0.9927484187197918;0.1496685708119531;1.2920050941070984
91.122473;0.14674861679158946;0.12473604461541511;0.8494885828946316;0.11666050442531542;0.8057972625075029;21.081579141247516;0.8403890896224829;0.01560212308340301;0.015453803691572985;0.8353717094509407;0.992812968379264;0.14968610980853733;1.2921609760876638
91.132473;0.1467358667155965;0.124734272460275;0.8495379058258332;0.11667108638164897;0.8058672701496691;21.083209552171365;0.8404064105791301;0.015602218241761652;0.015455089582294084;0.8353640364276511;0.9928741253917344;0.14970283083557426;1.2923168767249527
91.142473;0.14672223138602633;0.12473268120824987;0.8495899261338339;0.1166814161653378;0.8059430198218999;21.084849273870407;0.8404192418178935;0.015602162449443334;0.015456409747131564;0.835354708290757;0.9929316364112193;0.149718636083779;1.2924728444365137
91.152473;0.14670772240908245;0.12473134024358776;0.8496445084101559;0.11669147142190893;0.8060240150886873;21.08649958261721;0.8404274908432674;0.015601950180833381;0.015457764836611775;0.8353441442960946;0.9929852102849094;0.1497334340683485;1.292629167804706
91.162473;0.14669233926463432;0.12473032398398741;0.8497014375762223;0.11670124403866805;0.8061096975560117;21.088163282721503;0.8404310128683422;0.015601578153993479;0.015459158149423929;0.8353327593161521;0.9930345349698808;0.14974716327276436;1.2927864608125366
91.172473;0.14667607725036327;0.12472969580879065;0.8497605320876306;0.11671073559271625;0.8061995596487821;21.08984412046601;0.8404296468643705;0.01560104715286138;0.015460596160842135;0.8353208561101545;0.9930793303231706;0.149759800498843;1.2929456293970922
91.182473;0.1466589329937026;0.12472949915140669;0.849821693715481;0.1167199583288778;0.8062931940894842;21.091545630110872;0.840423263471244;0.015600361944677494;0.01546208710741011;0.8353086552628874;0.993119369151447;0.14977135202693886;1.2931077361066514
91.192473;0.1466409054409168;0.1247297580170999;0.8498848484846689;0.11672894002133737;0.8063902976771968;21.093270135072657;0.8404117921292074;0.015599529570894917;0.015463638367477876;0.8352963609533625;0.99315450342621;0.14978184109280868;1.2932738691671806
91.202473;0.14662199535541184;0.12473047735007438;0.8499499045439953;0.1167377235655682;0.8064906677425856;21.095018370582302;0.8403952681275981;0.015598558817728349;0.015465254781269262;0.835284150220911;0.9931847421758837;0.14979130216610467;1.2934450868798741
91.212473;0.1466022160146274;0.124731642551089;0.8500167658964153;0.11674636201905601;0.8065942216414308;21.0967895630732;0.8403738871163376;0.01559746158241433;0.015466939277813513;0.8352721284671921;0.9932102942286516;0.14979978028828256;1.2936223683586183
91.222473;0.14658160905183418;0.12473322229696342;0.8500852927326129;0.11675491110073756;0.8067010054440042;21.09858085056203;0.8403479772812015;0.015596253208297316;0.015468694857253256;0.8352603066076935;0.9932314620854484;0.14980733376827995;1.2938065150628135
91.232473;0.14656024482596802;0.12473517157033587;0.8501552356673703;0.11676341784968612;0.8068111201054176;21.10038597398837;0.8403179067930633;0.015594950884537951;0.01547052584210204;0.8352486205159487;0.9932485193486977;0.14981403125052847;1.2939980932325508
91.242473;0.14653821700783168;0.1247374303454518;0.8502262342879333;0.1167719165447693;0.8069246169376452;21.102194879632687;0.8402840198753616;0.01559357193424921;0.015472436913342498;0.8352369956565947;0.9932617329549865;0.1498199345489035;1.2941974583504143
91.252473;0.14651563694860195;0.12473992268766246;0.8502978170269219;0.11678043467607963;0.8070414617879299;21.103994827844474;0.8402466306570768;0.015592132126224382;0.015474430480310625;0.83522538952941;0.99327141969746;0.14982508068453532;1.2944047777794478
