time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
91.262473;0.14649261118425297;0.12474256126388877;0.8503693924580733;0.11678899434473906;0.807161557657051;21.10577256856957;0.8402060218660261;0.015590644333492377;0.015476505167200654;0.8352137633300963;0.9932779118023749;0.14982947890486345;1.2946200606387737
91.272473;0.14646921860457343;0.12474525117384737;0.8504402913518851;0.11679760478665623;0.8072847640449059;21.107516678055514;0.8401624225577314;0.015589118983067696;0.015478656826453033;0.8352020484215585;0.9932814836392001;0.14983311945658528;1.2948432260444103
91.282473;0.14644551497444458;0.12474788803704617;0.8505098112710796;0.11680625732156977;0.8074108948843765;21.1092191473531;0.8401160240679604;0.015587565551428265;0.015480881130551793;0.8351901591237143;0.9932823197266224;0.14983598711998583;1.2950741484309352
91.292473;0.146421552993611;0.12475035548256495;0.8505772206265748;0.11681492987370179;0.8075397183901377;21.11087718097321;0.8400670753699927;0.015585993601500517;0.01548317601884816;0.8351780049381575;0.9932805491400847;0.14983807391512605;1.2953126566594084
91.302473;0.14639739685633876;0.12475253019734395;0.8506417695164595;0.11682359341027665;0.8076709777809769;21.11249441125143;0.8400159927118239;0.015584413627812974;0.015485542326958266;0.8351654764468408;0.9932763103579292;0.1498393799450004;1.295558509537973
91.312473;0.14637312356411855;0.12475429058544464;0.8507027486824245;0.11683221420157044;0.807804444879377;21.114078307853553;0.8399633712996604;0.015582837824297738;0.015487982728366996;0.8351524422881597;0.9932697751371323;0.14983990407492187;1.2958113888484806
91.322473;0.14634880846274007;0.12475551871232705;0.850759549590847;0.11684075491137268;0.8079399941437616;21.115635476121753;0.8399098669724191;0.015581279770879992;0.015490499998020732;0.835138775814557;0.9932611054950344;0.14983963920010662;1.296070937142912
91.332473;0.14632450741477818;0.12475610412861798;0.8508116551123875;0.11684917437154589;0.808077622367505;21.11716955806109;0.8398560391811282;0.01557975350141989;0.01549309526295974;0.8351243977658217;0.9932503724587389;0.1498385687926684;1.2963368064910068
91.342473;0.14630025414542586;0.12475595807935563;0.8508585542958312;0.11685743242470277;0.8082173852185027;21.118682277457296;0.8398022752018558;0.015578273192811664;0.015495767544505434;0.8351093036548177;0.993237509212181;0.14983665852132058;1.296608683988958
91.352473;0.1462760735133792;0.12475502379554043;0.8508996499639584;0.1168655051127828;0.8083593278247062;21.12017518935849;0.8397488118803504;0.015576852692446273;0.01549851455482987;0.8350935434625829;0.9932223484098966;0.14983385831775503;1.29688630246765
91.362473;0.14625199294117022;0.12475327163136145;0.8509342832983259;0.1168733918025463;0.8085034492219643;21.121650310048746;0.839695802254295;0.015575504324059663;0.015501332985552672;0.8350771958537828;0.9932046854531287;0.1498301169898637;1.2971694843155481
91.372473;0.14622803839059986;0.12475068204088201;0.8509618687298589;0.11688110494478697;0.8086496549765573;21.123109768618722;0.8396433962555233;0.015574238163801912;0.015504219100879735;0.8350603990331922;0.9931843046336145;0.14982539047130614;1.2974582342755565
91.382473;0.1462042277976444;0.12474723461892934;0.8509819751787386;0.11688866000503285;0.8087976955200176;21.124555566283462;0.8395917912159024;0.015573062422866433;0.015507170955294629;0.835043369419239;0.9931609989684328;0.14981964088146066;1.297752795503942
91.392473;0.14618057521818167;0.12474292066289679;0.8509943114836657;0.1168960702537956;0.8089471654811415;21.12598990402372;0.8395412104362278;0.015571984584072319;0.015510189482496535;0.8350263628229334;0.9931346085459367;0.149812836701179;1.2980535865548228
91.402473;0.14615709147376477;0.12473775711909199;0.8509987227848619;0.11690333815568038;0.8090975738565529;21.127415947068183;0.8394918590309298;0.015571012599177923;0.015513276155398409;0.835009669754183;0.9931050112774968;0.1498049571872665;1.298361075236498
91.412473;0.14613377181871268;0.1247317753979371;0.8509952390788973;0.11691045037709735;0.8092484174769793;21.128837795455922;0.839443941242032;0.015570155539313945;0.015516429660843468;0.834993614382768;0.9930720445418584;0.14979599762088483;1.2986757314511024
91.422473;0.14611058522063017;0.12472500088844023;0.850984093810489;0.11691738008180146;0.8093992327316194;21.130259473678887;0.8393976922658878;0.015569423429588135;0.015519645443517959;0.8349784709297052;0.9930354780975303;0.14978597087976694;1.2989980626771964
91.432473;0.1460874816943385;0.12471744466304109;0.8509656631459275;0.11692408654451379;0.8095496198559511;21.131685012072555;0.8393533290735065;0.015568825880401174;0.015522918012429703;0.8349643987485795;0.9929950992238881;0.14977490663411136;1.299328561205147
91.442473;0.1460644148366365;0.12470910827997586;0.8509404052047819;0.11693051374146217;0.8096992194140417;21.13311922533646;0.8393109908669848;0.015568370385236757;0.015526242076929963;0.8349514861489762;0.9929507914459906;0.14976284812665294;1.2996675395599542
91.452473;0.14604136228624032;0.12469999382385288;0.850908847303088;0.11693659499717252;0.8098476495629997;21.134567226320918;0.8392707475148609;0.015568062223041027;0.015529611168172582;0.8349398406395389;0.9929025275145342;0.14974984110134348;1.3000150657240503
91.462473;0.14601833923286336;0.12469010715153261;0.8508715578396233;0.1169422588063976;0.8099944610756701;21.136033524896337;0.8392325956509795;0.015567905773297523;0.015533016748322772;0.8349296170650978;0.9928503315331434;0.14973592182591225;1.3003710897627363
91.472473;0.14599540714513198;0.12467945257371249;0.8508290846998268;0.11694743128611367;0.8101391673945849;21.13752177916892;0.8391964388235514;0.015567906023339571;0.015536449313053273;0.8349209606737209;0.9927942353480493;0.14972111816100703;1.3007355870405009
91.482473;0.14597266871807912;0.12466802956333657;0.8507819287548786;0.1169520391287731;0.8102813262509659;21.13903462220816;0.83916214312141;0.015568069759574171;0.015539899486043295;0.8349139923888769;0.99273423576494;0.1497054615208366;1.3011085329943628
91.492473;0.1459502454375692;0.12465583793474873;0.8507305727052276;0.11695601684437039;0.8104205899640883;21.14057344180918;0.8391296047344635;0.015568405090445988;0.015543358370595957;0.8349088507865768;0.9926703188957822;0.1496889954445864;1.3014897251609459
91.502473;0.1459282524678602;0.12464288768961798;0.8506755125089724;0.11695931658202958;0.8105566725231695;21.142138878603333;0.8390987250438652;0.01556891914342614;0.015546818125254339;0.8349056442098897;0.9926025195402588;0.14967177602498233;1.3018786593601905
91.512473;0.14590679113284769;0.12462920224508457;0.850617286566693;0.11696191329676493;0.8106892892609546;21.143731994477832;0.839069361418576;0.015569616469569203;0.015550272554946225;0.8349043551774823;0.9925309060204756;0.1496538738547911;1.302274610853772
91.522473;0.1458859572722806;0.12461481542143625;0.8505565558811339;0.11696379855418079;0.810818168654796;21.145354256688975;0.83904136161854;0.015570499224741014;0.01555371737748905;0.8349048389063333;0.992455503952964;0.149635379833329;1.3026767868638465
91.532473;0.14586584707248101;0.12459976993896031;0.8504941693557613;0.11696496852825358;0.8109430880363389;21.14700578288144;0.8390146165347416;0.015571567516305935;0.015557149959493435;0.834906907405711;0.9923762216056174;0.14961640411163288;1.303084405441906
91.542473;0.14584655905050525;0.12458411074944203;0.8504310709117313;0.11696541791450292;0.811063843513031;21.14868437923815;0.8389890235061435;0.015572819305052943;0.015560568322335468;0.8349104302720527;0.9922928046077863;0.14959706815232665;1.3034967207059092
91.552473;0.14582819404755684;0.12456787130383021;0.8503681289787444;0.11696514104318798;0.8111802029475275;21.15038624294505;0.8389644356348291;0.015574250659807432;0.01556397001774383;0.8349153776590768;0.9922048385396945;0.1495774953752608;1.3039129777286236
91.562473;0.14581084804041275;0.12455106700715445;0.8503060714160255;0.11696413374747777;0.8112918892967199;21.15210667988789;0.8389406905169742;0.01557585608347919;0.015567351461707787;0.8349217632449504;0.9921118051304236;0.14955780018089576;1.3043323664444297
91.572473;0.14579460414445278;0.12453370486400553;0.8502454835566711;0.11696239389677171;0.8113985863379343;21.153840768073167;0.8389176614827916;0.015577628507610217;0.015570707505966924;0.8349295632507521;0.9920131772860905;0.14953808008974184;1.3047540997509959
91.582473;0.14577952835703492;0.12451580179936023;0.8501867774283585;0.11695992379411173;0.8114999659686334;21.155584438138085;0.8388952688478708;0.015579559703165467;0.015574031132399165;0.834938681920355;0.991908495100979;0.14951841638665056;1.305177480644554
91.592473;0.14576566639914637;0.12449739690662867;0.8501301854626709;0.11695673026914426;0.8115957204228345;21.157334834409067;0.8388734632916036;0.015581641195714936;0.015577314301842195;0.8349489499966668;0.9917974109544532;0.14949888748645776;1.30560181468783
91.602473;0.14575304276074116;0.12447855182804443;0.8500758341547017;0.11695281672182029;0.8116855685710337;21.159089275556767;0.8388521903675514;0.015583865126487753;0.015580549769753229;0.8349601563116495;0.9916797782171796;0.14947958514548404;1.306026303823144
91.612473;0.14574166141310463;0.12445934351711255;0.8500238699575393;0.11694817611178744;0.8117692275379313;21.1608443065923;0.8388313489326292;0.015586225140451864;0.015583731544042499;0.8349720718437842;0.9915557251726954;0.14946061319084594;1.3064500433286381
91.622473;0.14573150965348614;0.12443985367374921;0.8499745511314302;0.1169427915138674;0.8118464101897066;21.162596296512852;0.8388107959502333;0.015588716869703603;0.015586853391000311;0.8349844240264516;0.9914255887495466;0.1494420779853124;1.306872046664574
91.632473;0.1457225704294355;0.12442015937817637;0.8499282575192308;0.11693664189868443;0.8119168784808427;21.164342384739584;0.8387903756681894;0.01559133685066749;0.015589907746708275;0.834996909621372;0.991289827056007;0.14942408796190546;1.3072912451222554
91.642473;0.14571483867257345;0.12440032892194385;0.8498854515872348;0.1169297115670142;0.8119804729053313;21.166080710294253;0.8387698873059245;0.01559407990479064;0.015592886863578667;0.8350092658168871;0.9911490239045988;0.1494067571055784;1.3077065390247256
91.652473;0.14570833086635915;0.1243804249203594;0.8498466106521831;0.11692199478811477;0.8120371075579417;21.16781107172869;0.8387490201990462;0.015596936994884568;0.015595785077087152;0.8350212819686387;0.9910038796334144;0.14939020579043347;1.3081168966013723
91.662473;0.14570308446531266;0.12436051610782872;0.8498121475953213;0.11691349505003877;0.8120867908597474;21.16953535539759;0.8387273380607752;0.015599895596650204;0.015598600059184465;0.8350327512874156;0.9908551518383932;0.14937455590172954;1.3085213717299282
91.672473;0.14569914909672702;0.12434068525093687;0.8497823724845902;0.11690423008507043;0.8121296412374387;21.171256018572777;0.8387043364521788;0.015602941863212007;0.0156013321625834;0.835043477500479;0.9907035925588298;0.1493599220795377;1.3089190844246785
91.682473;0.14569657671206773;0.12432102266764368;0.8497575190240875;0.11689423423901572;0.8121658411423367;21.172974183110927;0.8386795560191486;0.015606062089718105;0.01560398203075416;0.8350533492039717;0.9905498621565083;0.14934640186107356;1.309309293385843
91.692473;0.14569541824548354;0.12430161861842365;0.849737792387383;0.11688354551747163;0.8121955514380916;21.174688947788233;0.838652674231519;0.015609242658892674;0.015606547793569025;0.8350623937382706;0.9903944549245552;0.1493340623641462;1.3096914791891283
91.702473;0.14569572377580695;0.1242825586110667;0.8497233896372148;0.11687219202676392;0.8122188695376331;21.176397031960345;0.8386235240022648;0.015612469966532835;0.015609024115018622;0.835070786696599;0.9902377265672472;0.14932293436401325;1.3100652952747889
91.712473;0.14569754266511406;0.12426391417635659;0.8497144766815943;0.11686019408955081;0.8122358654440606;21.178092831739743;0.838592054252841;0.015615731431921085;0.015611403789997733;0.8350788461677996;0.9900799633931027;0.14931302656587156;1.3104303975233733
91.722473;0.14570091664525367;0.12424573748769513;0.8497111047824089;0.11684757548094475;0.8122466464028524;21.179769524853285;0.838558254162972;0.015619016642793214;0.015613679609060698;0.8350869872440968;0.9899214233706027;0.14930434947242532;1.3107863642398854
91.732473;0.14570585934144037;0.1242280656041144;0.8497131499531143;0.11683436933808701;0.8122514080911607;21.18142058039611;0.8385220931481495;0.015622317413580852;0.0156158450985247;0.8350955974331378;0.9897624090159038;0.14929692850280504;1.3111328084100693
91.742473;0.14571234305280786;0.12421092757586188;0.8497204009997403;0.11682061544246626;0.8122504236850836;21.183041548147273;0.8384835156416245;0.015625626434248835;0.015617895313137902;0.8351048853487195;0.9896033277956694;0.1492907999273748;1.3114694233046134
91.752473;0.1457203102981438;0.12419434732460584;0.8497326885255067;0.11680635533711436;0.8122439485092916;21.184631352565855;0.8384424716876222;0.015628935554194964;0.01561982756203495;0.8351148384798263;0.9894446595451472;0.14928599997630426;1.3117958823910019
91.762473;0.1457296955187076;0.12417833840731633;0.8497498712760644;0.11679162749966583;0.812232148683913;21.186191322678287;0.838398924649446;0.015632235975569637;0.015621640901564506;0.8351253173637715;0.989286883864205;0.1492825588493163;1.3121118556313007
91.772473;0.14574043905103637;0.12416290008732146;0.8497717456869721;0.1167764633199876;0.8122151643048506;21.18772313687715;0.838352794444667;0.01563552012862663;0.015623334709918446;0.8351361435884487;0.9891304292479403;0.1492804983270338;1.3124171487092002
91.782473;0.1457524867211725;0.12414802552900794;0.8497980264165766;0.11676088745888817;0.8121932262084252;21.189228724149412;0.8383039269423606;0.015638782559208326;0.015624907575776734;0.8351470959113898;0.9889756699218221;0.14927982452770017;1.3127117428812203
91.792473;0.14576578203913348;0.12413371075537265;0.8498283879109447;0.1167449209922856;0.8121666611526178;21.190711812736964;0.838252166656919;0.015642019275429617;0.015626357438530653;0.8351578883956446;0.988822938019189;0.14928051802594597;1.3129957277228792
91.802473;0.14578026403750266;0.12411995190628944;0.8498625161033497;0.11672858462377243;0.812135804767718;21.19217829490083;0.8381974363565717;0.01564522614715001;0.01562768240351619;0.8351682056246861;0.9886725160630437;0.14928253492245236;1.3132692735854192
91.812473;0.1457958726543355;0.1241067360644934;0.8499001673628824;0.11671190129922854;0.812100975338312;21.193634790777846;0.8381397527029769;0.015648397033073396;0.01562888120141136;0.8351777628495065;0.9885246920542896;0.14928582287617326;1.3135326357137398
91.822473;0.14581255712098362;0.12409403454620291;0.8499411901019365;0.11669489612291965;0.812062490071778;21.195087063730185;0.8380792039395416;0.015651524008766265;0.015629953767958924;0.8351863462549478;0.9883798713328863;0.1492903395066979;1.3137860811513202
91.832473;0.14583028125429667;0.12408180781129677;0.8499854444342014;0.11667759731781806;0.8120205811950587;21.19654001199172;0.8380159126417673;0.01565460016421451;0.01563090179434031;0.8351938146858827;0.98823859399165;0.14929606596157854;1.3140297945736583
91.842473;0.14584902022903987;0.1240700214774692;0.8500326760520137;0.11666004208034277;0.8119752748765088;21.19799928268522;0.8379500085344341;0.01565762187689375;0.01563172801833182;0.835200031088503;0.9881014212356705;0.1493030152285982;1.3142638514465719
91.852473;0.14586875221466633;0.12405865264368188;0.8500824839714911;0.11664228032037148;0.8119263971443386;21.19947237071473;0.8378816285486645;0.015660588885646073;0.015632435145092296;0.8352048020325333;0.9879687814311916;0.14931122381681428;1.3144882008787901
91.862473;0.14588945510635634;0.12404767873084864;0.8501344077133743;0.11662437012527332;0.8118736634718371;21.200967985063887;0.8378109469866359;0.01566350314801664;0.015633025655501266;0.8352079183154467;0.9878408970208369;0.14932072864099546;1.3147026749016986
91.872473;0.14591111265774204;0.12403706764658991;0.8501880199222716;0.11660636676740253;0.8118167591050092;21.20249425989176;0.8377381982716406;0.015666367184857293;0.015633502017575848;0.8352092097156949;0.987717841392311;0.14933155512812993;1.314907092010841
91.882473;0.14593371606334907;0.12402677819149512;0.850242931436477;0.11658831367421384;0.8117554261448237;21.204057024045245;0.8376636324068785;0.015669182784200264;0.015633867495319843;0.8352085587191086;0.9875996359902;0.14934372419741698;1.3151013549974941
91.892473;0.14595724949887603;0.12401676248382504;0.8502987346508059;0.11657024407123297;0.8116895204069294;21.2056593279354;0.837587441230238;0.01567195087542961;0.015634127554020688;0.835205896537008;0.9874862844399734;0.1493572638042967;1.3152854744516322
91.902473;0.14598168029985342;0.12400696867461698;0.8503549713405761;0.11655218523262775;0.811618977428592;21.207301555864934;0.8375097514894912;0.015674671653844185;0.015634289973207524;0.8352011422034025;0.9873777439643123;0.1493722165528452;1.315459537546337
91.912473;0.14600697088576095;0.12399734651647834;0.8504111809179145;0.11653415621615039;0.8115437389606764;21.208981642868416;0.8374307202114354;0.01567734459928558;0.015634363298479597;0.8351941440581759;0.9872739560562238;0.1493886369564629;1.3156235881793479
91.922473;0.14603309120031885;0.12398784677446731;0.8504670088410105;0.11651617114410885;0.8114637222807269;21.210696059313385;0.8373506685471974;0.015679968932737605;0.015634355887945338;0.8351847573712906;0.9871749485682869;0.14940657666971566;1.3157774992602833
91.932473;0.14606001152320436;0.12397841333763884;0.8505222846014006;0.11649825024610867;0.8113788519691543;21.21244080338215;0.8372701068972014;0.015682544131055423;0.015634275803215275;0.8351729804288636;0.9870808221436008;0.1494260650150637;1.3159209928478923
91.942473;0.14608768600423552;0.12396899061835379;0.8505769919592095;0.11648042155480152;0.8112891051313694;21.214212106660685;0.8371896180098315;0.015685069794794344;0.015634130268330847;0.8351589417063724;0.9869916425836125;0.14944709340992568;1.3160537713099443
91.952473;0.1461160492379961;0.12395954655015903;0.8506311458313164;0.11646271406738502;0.8111945134181021;21.21600710017745;0.8371097710287155;0.01568754436721817;0.015633926050888786;0.8351427387522867;0.9869074425665808;0.14946961323516927;1.3161755894437603
91.962473;0.14614503157449646;0.12395007909681659;0.8506846925382597;0.11644515695626839;0.8110951390403675;21.217823581659896;0.8370311666430508;0.01568996376125995;0.015633670808896674;0.8351243133559046;0.986828287347761;0.14949354168320575;1.316286185443121
91.972473;0.14617457371238607;0.12394060104177336;0.8507375186359073;0.1164277818825506;0.8109910598980358;21.219659183896578;0.8369544986179298;0.015692321981410365;0.015633372919526413;0.8351034550873423;0.9867542447505353;0.14951876583240847;1.3163851524811039
91.982473;0.14620462101891055;0.12393112614385221;0.850789484090548;0.11641061686256154;0.8108823706962152;21.221511025540053;0.8368805219191536;0.01569461292191097;0.015633040578389462;0.8350798832261604;0.9866852968339004;0.1495451585588207;1.3164719060339465
91.992473;0.146235104546229;0.12392166980785911;0.8508404040807882;0.1163936773435343;0.810769210130232;21.22337570804028;0.8368099807282581;0.01569683112055025;0.01563268208866649;0.8350533214213879;0.9866213163285801;0.1495726066243601;1.3165457939397622
92.002473;0.14626593471316215;0.12391226166869881;0.8508900425428652;0.11637696982462457;0.8106517900268125;21.225249165440204;0.8367435854645353;0.015698971489759347;0.015632306221186408;0.8350235268829515;0.9865620927980715;0.14960102228973746;1.3166062567609689
92.012473;0.14629701087782143;0.12390295120986136;0.8509381540261317;0.1163605072671685;0.8105303623512591;21.22712645522578;0.8366819845233239;0.015701028501264713;0.015631921310441065;0.834990288291272;0.9865073298320517;0.1496303321868999;1.316652913280542
92.022473;0.14632822587888944;0.12389379135066556;0.8509845417252194;0.11634431750690782;0.8104051328042015;21.22900184717142;0.8366257078111683;0.015702995357032415;0.015631533803074357;0.8349534180663353;0.9864566373307351;0.14966046624025361;1.3166855001668454
92.032473;0.14635946743674486;0.12388481760000002;0.8510291073395522;0.1163284334343183;0.8102762449685449;21.23086906972572;0.8365752191380716;0.015704864624481795;0.01563114738698889;0.8349127659348392;0.9864095619918324;0.1496913589146399;1.316703802964046
92.042473;0.14639062854321563;0.12387605033385728;0.85107187328812;0.11631287735861913;0.81014384219572;21.232720895740425;0.8365310144795317;0.015706630340384272;0.015630762902929106;0.8348682326823694;0.9863656664570403;0.1497229563987284;1.3167077187633835
92.052473;0.14642161577458984;0.12386751440876453;0.8511129843453502;0.11629765969570356;0.8100080623863553;21.234548467370463;0.8364935637106278;0.015708289330737816;0.01563037888738075;0.834819745672543;0.9863246452917557;0.1497552242730437;1.316697268901747
92.062473;0.1464523495158725;0.12385924393517198;0.8511527130243889;0.11628279128749237;0.809868998159769;21.236341786341434;0.8364631916161844;0.015709840521679008;0.015629992558750326;0.8347672373273023;0.9862863742993856;0.14978815375956545;1.3166724841207524
92.072473;0.14648276703553637;0.12385126662020597;0.8511914339681237;0.11626828815706866;0.8097267598964718;21.238090815744957;0.8364400579737781;0.015711283634995053;0.01562960116424392;0.8347106703932351;0.9862508729341842;0.1498217582481999;1.3166334119129646
92.082473;0.14651282460409867;0.12384359627973673;0.8512295378270139;0.11625416393541264;0.8095815509837441;21.239786160006798;0.8364241748392871;0.015712618917722066;0.015629202737806464;0.8346500429003838;0.9862182884711531;0.14985605758282222;1.316580252860129
92.092473;0.14654248811203802;0.12383624021108365;0.851267342953453;0.11624042412744542;0.8094336024067539;21.241419182260497;0.8364154145766208;0.015713847532118776;0.01562879519389019;0.8345853165325576;0.9861888738677625;0.14989105857905163;1.3165133530632118
92.102473;0.146571722027671;0.1238292038700726;0.8513051004545097;0.11622706764676308;0.8092830855442306;21.242981109636855;0.836413562871373;0.015714970680237424;0.015628375632579346;0.8345163803568065;0.9861628965047716;0.1499267427195544;1.3164330568360312
92.112473;0.14660048966399647;0.12382249232451413;0.8513430916824749;0.1162140935679658;0.8091301639101326;21.244462172780196;0.8364184002353466;0.015715988176237563;0.015627941427012314;0.8344431377610343;0.986140568902523;0.1499630715233071;1.3163396241964613
92.122473;0.14662876051977886;0.12381611173242399;0.8513816962235587;0.11620150616308646;0.8089750976538054;21.245852249996005;0.8364297390586181;0.015716899401913464;0.015627491696981768;0.8343656111475927;0.9861220872241415;0.15000000439164093;1.3162332055311199
92.132473;0.14665651934470036;0.12381006989944099;0.8514213925292391;0.11618931655296118;0.8088182805598062;21.2471420989203;0.8364474140482838;0.015717705575728446;0.015627028232798924;0.8342839713514507;0.9861077105012557;0.1500375116849314;1.3161138181155048
92.142473;0.14668377727878174;0.12380438334562964;0.8514627212751852;0.11617754470781744;0.808660172174265;21.24832426081888;0.8364712620684659;0.015718410195117632;0.015626555240735324;0.8341985127808269;0.9860977717413995;0.1500755757205304;1.3159814075391552
92.152473;0.1467105719494781;0.12379908280885328;0.8515061840230291;0.11616621215227571;0.8085011543905559;21.24939386700425;0.8365011100565277;0.015719017780908916;0.015626077857254242;0.8341096200573375;0.9860926535457964;0.15011418136190413;1.3158359734310325
92.162473;0.14673694854015837;0.1237942039444337;0.8515521466562668;0.11615532914794337;0.808341446383468;21.250349085931063;0.8365367746880769;0.01571953260307238;0.01562560119776886;0.8340177680927531;0.9860927693591689;0.15015330073031075;1.315677602938773
92.172473;0.14676294142345905;0.12378978212401093;0.8516008858870251;0.11614489705111476;0.8081811267095051;21.251191142496655;0.8365780476287299;0.01571995823611732;0.015625130148916658;0.833923523418475;0.9860984895705831;0.15019288477502699;1.3155064262178144
92.182473;0.14678856920719452;0.12378586706982245;0.8516527181489806;0.1161349206229599;0.8080201753273515;21.251924501407778;0.8366246758214687;0.015720298014238677;0.015624668899065443;0.8338274624910558;0.986110054151014;0.15023287572510122;1.3153226812007317
92.192473;0.14681383591936947;0.12378253449971559;0.8517080300287255;0.11612540688560712;0.8078585088812384;21.25255719545078;0.8366764059342026;0.015720555504109533;0.015624220606197286;0.8337300507153288;0.9861275718246495;0.1502732259033518;1.3151268237087699
92.202473;0.14683873461412048;0.12377987795664318;0.8517671983421763;0.11611635052328585;0.8076960384884782;21.253100224929046;0.8367330610003897;0.01572073421289214;0.015623787468754098;0.8336316078736447;0.9861510939112433;0.1503138958294739;1.314919400062451
92.212473;0.14686324988762778;0.12377799318948249;0.8518305005376858;0.11610773327757021;0.8075327215171418;21.253565441547405;0.8367945335554258;0.015720836954587387;0.01562337132400586;0.8335323724919608;0.9861807041920009;0.15035484458740392;1.3147007642996789
92.222473;0.14688735188865873;0.12377696592684319;0.8518980576096594;0.11609954378278092;0.8073685437524435;21.25396298367377;0.8368607084872018;0.015720865715650154;0.015622974968292265;0.8334325829372435;0.9862165568422083;0.15039603121844977;1.3144709843534639
92.232473;0.14691098671576802;0.12377686948821105;0.8519698547379096;0.11609178810488664;0.8072034507009667;21.254299934803317;0.8369313899379895;0.015720822698381424;0.015622602896228818;0.833332509835466;0.9862588281576087;0.150437412572386;1.3142299531859827
92.242473;0.14693407500508932;0.12377777510080454;0.8520458428788598;0.1160844798373019;0.8070373315094233;21.254580588991114;0.8370062387690429;0.01572071170053854;0.01562226035207286;0.8332324408098208;0.9863076195813453;0.15047893906777962;1.3139774940897762
92.252473;0.14695651917948624;0.12377975885751899;0.8521259949618214;0.11607762879978391;0.8068701058718691;21.25480718022758;0.8370847501383187;0.015720538009936103;0.015621951319268091;0.8331326649605051;0.9863628562742611;0.15052056574663958;1.3137133815365976
92.262473;0.1469782151618039;0.1237828896261189;0.8522102773089298;0.116071238742117;0.8067018444173317;21.254980505411726;0.8371662942099277;0.015720307381391182;0.015621676998405729;0.8330334597596046;0.9864242269531798;0.15056226522623392;1.3134373803889483
92.272473;0.14699906560165618;0.1237872091883168;0.852298634492421;0.11606531136061861;0.8065328038089177;21.255100502342387;0.8372501539251672;0.01572002594754832;0.015621435887386279;0.8329350529975141;0.9864911968478038;0.1506040219692755;1.3131494327365898
92.282473;0.14701898769221175;0.12379272626115893;0.8523910152472123;0.11605984938540684;0.806363374450464;21.255166450384813;0.8373355411616422;0.015719701143211615;0.015621224238552726;0.8328375731604238;0.9865630928730028;0.15064582048603903;1.312849859048079
92.292473;0.1470379155843806;0.12379942396084602;0.8524873907541853;0.11605485211297667;0.8061940449232454;21.25517733505975;0.8374216454977671;0.015719342346609405;0.015621035894857548;0.8327410005319322;0.986639215844959;0.15068764592431905;1.3125393356380313
92.302473;0.14705580191181022;0.12380726683779057;0.8525877454998572;0.1160503079311324;0.8060254014394957;21.25513299470721;0.8375076763288833;0.015718960339978428;0.015620863499266231;0.8326451691425789;0.9867188968484399;0.1507294854786875;1.3122187218579455
92.312473;0.14707261677879194;0.12381620800425323;0.8526920718925386;0.11604618958727514;0.8058581171383805;21.255035096192547;0.8375928437361916;0.015718565806619057;0.01562070136958509;0.8325498783467663;0.9868015081309759;0.15077132524321082;1.3118889262670386
92.322473;0.14708834514013924;0.12382620304442668;0.8528003700754097;0.11604245587597392;0.8056929212393863;21.254887204190084;0.8376763386040871;0.015718167847837305;0.015620546790326423;0.8324550102168101;0.9868864819918591;0.15081315879043583;1.31155082281837
92.332473;0.1471029832282829;0.1238372220576383;0.8529126196115185;0.11603906238976747;0.8055305567001503;21.254694245153534;0.8377573566863382;0.015717773850148886;0.015620399286055965;0.8323605361500025;0.9869733072799172;0.15085499928503424;1.3112052087235826
92.342473;0.147116529542172;0.12384924572916915;0.8530287492295796;0.11603596960609862;0.8053717386385573;21.254461584457665;0.837835153786275;0.015717390813315992;0.015620260698418813;0.8322664895621068;0.9870615014171829;0.15089687718987496;1.3108528135844881
92.352473;0.14712897278055984;0.1238622548731141;0.8531486272123423;0.11603314258605338;0.8052171180366774;21.25419386457469;0.8379091126718798;0.015717026375542644;0.015620135700998085;0.8321730044296889;0.987150626790741;0.1509388313810038;1.3104942840581957
92.362473;0.1471402889762093;0.12387623086103902;0.8532720386337578;0.11603055260892628;0.805067276074738;21.253893964065437;0.8379787600417626;0.015716688742469637;0.015620030907243957;0.8320803574008366;0.9872403462559078;0.15098090565903546;1.3101301449999836
92.372473;0.14715044823123216;0.12389115854880164;0.8533986727769974;0.1160281787689138;0.8049227521748633;21.25356336697492;0.8380437069485517;0.01571638645050881;0.015619953642700699;0.8319889078180446;0.987330415932459;0.15102314925489532;1.3097608591553702
92.382473;0.1471594204226586;0.12390702106703311;0.8535281808057813;0.11602600511251261;0.8047840251682841;21.25320470686451;0.8381035733071555;0.015716127928116705;0.015619911261127741;0.8318989820845075;0.9874206304633915;0.15106561539334867;1.3093869657480235
92.392473;0.1471671848395026;0.12392379285725283;0.8536602583853766;0.11602402156739174;0.804651441793807;21.252824418133436;0.838157939478807;0.015715920534957416;0.01561991034588234;0.8318108296059897;0.9875108228528046;0.1511083593661655;1.3090091204181942
92.402473;0.1471737431198602;0.1239414351560506;0.8537946622455662;0.11602222749487029;0.8045252106026304;21.252432832441574;0.8382063309948904;0.01571577022039093;0.015619956506199822;0.8317246673361018;0.987600873661459;0.15115143849807106;1.3086280053393997
92.412473;0.14717911704740744;0.12395989317787619;0.8539311691270622;0.11602062906503782;0.8044054833292278;21.252041186536957;0.8382482357462226;0.015715681940955108;0.015620055996013613;0.8316407294646881;0.98769067411631;0.1511949084092975;1.308244260800947
92.422473;0.14718332942912124;0.12397909595136224;0.8540695436424248;0.11601923323358396;0.8042924147179725;21.25165808765859;0.8382831245577507;0.015715658963298077;0.015620217485110844;0.8315592598495409;0.9877801007184311;0.1512388150729363;1.3078585053332823
92.432473;0.1471863846243967;0.12399896278806284;0.8542095561680324;0.1160180442512955;0.8041861572449662;21.25128831392859;0.8383104813607145;0.015715701208843143;0.015620451108063581;0.8314804480165301;0.9878690476004083;0.15128319414463265;1.30747135916505
92.442473;0.1471882657766768;0.12401941634913408;0.8543510482213396;0.11601706120597821;0.8040868282744338;21.25093294692397;0.8383298668457724;0.015715805198168318;0.01562076532172986;0.8314043667535713;0.9879575043706684;0.151328078947348;1.307083386118855
92.452473;0.1471889543859797;0.12404039247116098;0.8544939683298446;0.11601627515153778;0.8039944610834258;21.250589499286065;0.8383409597656571;0.015715965697614336;0.015621164528489433;0.8313309803930508;0.9880456101671459;0.15137350390819668;1.3066950003409576
92.462473;0.14718845352653936;0.12406184276096799;0.8546383335436419;0.11601566656580148;0.8039089683891966;21.25025290927981;0.8383435585859617;0.01571617700995056;0.015621648618395285;0.8312602110413132;0.9881336529944379;0.1514195019183733;1.3063064611518824
92.472473;0.1471867921042375;0.12408373044561348;0.8547841863895249;0.11601520286522267;0.8038301532231674;21.2499169817702;0.8383375695508754;0.015716433264672876;0.01562221361067222;0.8311919869070749;0.9882220379002464;0.15146609644263823;1.3059179522497537
92.482473;0.14718401328659966;0.12410601724250696;0.8549316125687124;0.1160148408305046;0.803757742682099;21.24957529817573;0.8383229647455738;0.015716728496078594;0.015622853286273271;0.8311262408677729;0.9883111850563804;0.15151328686871215;1.3055296342882494
92.492473;0.1471801651307877;0.12412865094255951;0.8550807966752205;0.11601453587615734;0.8036914351980996;21.24922160309613;0.8382997630517629;0.015717056968947915;0.015623561225572971;0.8310628938544273;0.9884013984397443;0.15156104244831978;1.3051416625865302
92.502473;0.14717530410040633;0.12415156656770404;0.8552320107261587;0.11601424754255983;0.803630934741946;21.248849557228503;0.838268080680614;0.015717413283424516;0.015624331015392012;0.8310018597294627;0.9884928547251397;0.1516093099413423;1.30475420364794
92.512473;0.14716950469539172;0.12417469574270004;0.8553855272288743;0.11601393813161975;0.8035758972193673;21.2484521747472;0.8382281550882246;0.01571779213695233;0.015625154974331704;0.8309430719773071;0.9885856914956123;0.1516580217326523;1.304367396855757
92.522473;0.14716286356502034;0.12419797014170446;0.8555415726627293;0.11601357164732225;0.8035258430373627;21.24802116543962;0.8381802446102284;0.01571818795245735;0.015626024221521827;0.8308864878517579;0.9886800409894098;0.15170710244797825;1.3039813099050037
92.532473;0.14715549595597124;0.1242213237682943;0.8557003411288835;0.11601311024853346;0.8034801503260037;21.247545934002066;0.8381244793194662;0.015718594645618075;0.015626929805551592;0.8308320220756136;0.9887759889824301;0.15175647783439042;1.3035959991493988
92.542473;0.14714751949636565;0.12424470908710178;0.8558620246488103;0.1160125100231061;0.8034381041227101;21.24701363277032;0.8380608364148222;0.015719006799711055;0.015627862922821874;0.8307794762139613;0.9888735546675829;0.1518060853371196;1.30321160501053
92.552473;0.14713903089473654;0.12426811794716708;0.8560268193180915;0.11601172996723715;0.8033989502670941;21.246411214951003;0.8379892280800331;0.0157194217778229;0.015628815090866704;0.8307285631454786;0.9889727198657022;0.15185587716241836;1.3028283981589506
92.562473;0.14713009720125753;0.12429158386499868;0.8561948991623145;0.11601074800154017;0.8033619644612128;21.24572708369948;0.8379095259933662;0.01571983944556374;0.01562977886103175;0.8306789921544409;0.9890734806482863;0.15190580685569752;1.3024467593090678
92.572473;0.14712076187002915;0.12431516320243279;0.8563663865278405;0.11600956442760889;0.8033265242198154;21.244951140761508;0.8378215258736401;0.015720259154562335;0.015630747728812514;0.8306305520124514;0.9891758930140482;0.15195581454613127;1.3020670928773306
92.582473;0.14711105034411867;0.1243389139589988;0.8565412954676692;0.11600819045204556;0.8032921440591396;21.244075291354672;0.8377249745247258;0.015720678054518572;0.015631715729969343;0.8305831766169124;0.9892800644467348;0.15200582278851651;1.3016897723953957
92.592473;0.14710097217046017;0.12436288248815604;0.8567194665442475;0.11600663154258892;0.803258453465793;21.243094681984967;0.8376196110735158;0.01572109247952687;0.0156326777649574;0.8305369333666516;0.9893861093286578;0.15205573902181113;1.3013151643931737
92.602473;0.1470905210749777;0.12438709734941475;0.8569005644017641;0.11600488086545611;0.8032251446841893;21.24200799055302;0.8375051618346273;0.01572149967035883;0.01563362966667338;0.8304919167611521;0.9894941343626675;0.15210547143877065;1.3009436515900286
92.612473;0.14707967375795128;0.12441157008057067;0.857084120529588;0.1160029299947159;0.8031919430418442;21.240816230785768;0.8373813872924639;0.01572189806000656;0.01563456712136693;0.8304481471353339;0.9896042601664002;0.15215494932824683;1.3005755866138096
92.622473;0.14706839243635553;0.1244362964103635;0.8572695696116396;0.11600078145604834;0.8031586106751396;21.23952045411311;0.837248204238242;0.01572228756237997;0.015635484496528775;0.8304055323788277;0.9897166481158055;0.15220412345770343;1.300211194121067
92.632473;0.14705663214913883;0.12446125697964058;0.8574563004903326;0.11599845051036027;0.8031249817957633;21.238119580166376;0.8371057515176501;0.015722670441767825;0.01563637522791846;0.8303639069227021;0.9898315100947054;0.15225295269477457;1.2998505154377298
92.642473;0.14704434550570836;0.12448642395686649;0.8576437406289187;0.1159959618380891;0.8030910021715225;21.2366099475683;0.8369543330800635;0.015723050884801863;0.015637233428273244;0.8303231486006603;0.9899490754079772;0.1523013950909407;1.2994934306378674
92.652473;0.14703148606799;0.12451176706103036;0.857831429386131;0.11599334665874857;0.8030566985146886;21.234986562448825;0.8367943062347715;0.015723433050352956;0.015638054956298685;0.8302832494946009;0.9900695134016221;0.15234940309869885;1.2991397244591745
92.662473;0.14701801930215125;0.12453725002844926;0.8580190362926049;0.11599063751345773;0.8030221194094547;21.233244118974145;0.8366260211276874;0.01572381991318871;0.01563883769774917;0.8302442674565013;0.9901928827429086;0.15239691732222696;1.2987891650569237
92.672473;0.147003930071216;0.12456282264792372;0.8582063173748401;0.11598786193014582;0.802987346846947;21.23137666601504;0.8364498464438308;0.015724213612604523;0.01563958193532249;0.8302062763193123;0.99031913287746;0.15244386124889006;1.2984414985237458
92.682473;0.14698920654815859;0.12458842115600079;0.858393036559996;0.11598504410810762;0.8029525239271413;21.229377134676753;0.8362661915527956;0.015724615777753026;0.015640290648687563;0.8301694086245401;0.9904480945387585;0.15249014798306;1.2980963610875964
92.692473;0.14697381533617143;0.12461397634905061;0.8585789013212397;0.11598221140339066;0.8029178087277052;21.227237606733585;0.8360754539213813;0.015725027106277815;0.015640969122101125;0.8301339247992292;0.9905794483731812;0.15253570261749336;1.297753304405577
92.702473;0.1469577029427389;0.12463941902419118;0.8587635557691368;0.11597939333777399;0.8028832898815783;21.224949829578676;0.8358779516022586;0.015725446752331052;0.015641624317713206;0.8301002002983761;0.990712731675468;0.15258048105631417;1.2974119486203655
92.712473;0.1469408229537965;0.12466468462299564;0.8589466262689655;0.1159766157136338;0.8028489707856366;21.22250556161333;0.835673908445486;0.015725871955410003;0.015642264581383174;0.8300686474539498;0.9908474248605486;0.1526244679723112;1.2970720651670973
92.722473;0.14692315751711163;0.12468971520229588;0.8591277711069245;0.11597389775519155;0.8028148743265985;21.219896697767105;0.835463496782224;0.015726298047562457;0.015642899400633827;0.8300396528280948;0.9909830428518118;0.15266766649953817;1.296733544196452
92.732473;0.14690471555752135;0.12471445486707262;0.8593066996736551;0.11597125435472494;0.8027811362065573;21.217115552600127;0.8352469212039864;0.015726718567380754;0.015643539127351065;0.8300135384638943;0.9911191331067346;0.15271009696750903;1.296396341108805
92.742473;0.14688552003710387;0.1247388507791423;0.8594831444490085;0.11596870326385457;0.8027479451244807;21.214155601132497;0.8350244949323606;0.01572712539927931;0.01564419484376728;0.8299905494074332;0.991255208138445;0.1527517980439021;1.2960604502492141
92.752473;0.146865603689035;0.12476286113086589;0.859656802227367;0.11596627128937743;0.8027154543382791;21.21101252709302;0.8347966651073283;0.01572750956259719;0.015644877899085016;0.8299708689659089;0.9913906796293325;0.15279281876943754;1.29572594494401
92.762473;0.14684500991395202;0.12478645616898358;0.8598272983471398;0.11596399449655173;0.8026837995016853;21.20768509407487;0.8345639863620553;0.015727862538154946;0.015645598263196905;0.8299546166178783;0.9915248326210704;0.15283320958123936;1.295393063159587
92.772473;0.14682378757119371;0.12480961078906135;0.8599941934742197;0.11596191325406248;0.8026531399058294;21.20417527100004;0.834327045486831;0.015728176797293814;0.015646362642353435;0.8299418447898196;0.9916568408677835;0.1528730241945605;1.295062191475178
92.782473;0.14680198461691454;0.12483229829891004;0.8601570250051244;0.11596006233052268;0.8026236537743167;21.200488313831926;0.8340863976431756;0.015728444676717638;0.015647174679216867;0.8299325914850113;0.9917858195302663;0.1529123197690175;1.2947337460016368
92.792473;0.14677965062539483;0.12485448760340383;0.8603153679565289;0.11595846503831322;0.802595532507358;21.196633399067686;0.83384259224055;0.01572865729656493;0.0156480370249824;0.8299269604995223;0.9919109220266545;0.15295114372580298;1.2944081341763862
92.802473;0.14675684130559705;0.12487614294366838;0.8604688688570333;0.11595714183941122;0.8025689995911547;21.192622986217053;0.8335962346779673;0.01572880545986964;0.01564895278971244;0.8299251514753943;0.9920313929958774;0.152989528143198;1.294085785058687
92.812473;0.1467336096763543;0.12489722875700371;0.8606172431141643;0.11595612138257753;0.8025442939969077;21.188470486070564;0.8333480059635472;0.01572888087690743;0.01564992526576985;0.8299274063972352;0.9921464995115942;0.15302749932155615;1.2937670956363656
92.822473;0.14670999129169324;0.12491771405782326;0.8607602785863802;0.11595543955451827;0.8025215977245647;21.18418918093145;0.833098659132555;0.015728876473991283;0.015650957167007862;0.8299339349899421;0.9922554548889672;0.15306507538816147;1.2934523675176506
92.832473;0.14668600329606293;0.12493757155753024;0.860897841092566;0.11595513119351944;0.8025009979552558;21.1797933344724;0.8328489978083015;0.015728786780730492;0.015652051051060024;0.8299449012589444;0.9923574514365104;0.1531022474949854;1.293141835916366
92.842473;0.14666165904796616;0.12495677568212434;0.8610298548988279;0.11595522327035641;0.8024825241174253;21.17529880153052;0.8325998111056595;0.015728607322740767;0.01565321047848167;0.8299604631270908;0.9924517251239836;0.15313897130745083;1.2928356686288092
92.852473;0.1466369855260579;0.12497530146534208;0.8611562739014202;0.11595573417137488;0.802466216263154;21.170722083624163;0.8323518357252877;0.015728333012213838;0.015654439886921657;0.8299808183392802;0.992537588630326;0.1531751799410833;1.29253390084168
92.862473;0.1466120305971658;0.12499312862966352;0.8612770502173147;0.11595667799957786;0.8024521827573438;21.166079758194453;0.8321058142856964;0.015727957910989385;0.01565574318750003;0.8300062078937674;0.9926144727594995;0.1532108010394884;1.2922364163336686
92.872473;0.14658685550645417;0.12501025118158596;0.8613920948375711;0.1159580649563917;0.8024406214074171;21.161388480816857;0.8318625618455069;0.01572747594895723;0.015657123081292648;0.8300368573402376;0.9926819552256826;0.15324576152376024;1.291942997851914
92.882473;0.1465615233310116;0.12502667957699193;0.8615012659008927;0.11595989391876539;0.8024317853271077;21.156664450488883;0.8316229652836282;0.01572688107112987;0.015658581039021912;0.8300729257495735;0.9927397445610793;0.1532799870767206;1.2916534258419476
92.892473;0.14653609599004258;0.1250424344289839;0.8616044186900454;0.11596214559992474;0.8024258828205595;21.151923407124674;0.8313879389403305;0.015726167050666217;0.01566011659130779;0.830114511731917;0.9927876329184506;0.1533134071603311;1.2913675764244845
92.902473;0.1465106342789422;0.12505754577892592;0.8617014956240212;0.11596478305447132;0.8024230118236135;21.147181580355895;0.8311583383404917;0.015725327790793456;0.015661727190654364;0.8301616898065494;0.9928254359111646;0.15334595814969829;1.2910854332631814
92.912473;0.14648519408102958;0.12507205536414284;0.861792602347849;0.11596775660426027;0.8024232284761204;21.14245569353513;0.8309348481034663;0.015724358646935686;0.01566340966775994;0.8302145574311925;0.9928529912185566;0.15337757822506798;1.2908069990680462
92.922473;0.14645982635227595;0.12508601374376738;0.8618780179321862;0.11597101089944432;0.8024266281155101;21.137761227209065;0.8307179433886696;0.01572325774718442;0.015665161361836925;0.830273247081965;0.9928702322127819;0.15340820286983572;1.2905322205196328
92.932473;0.14643458051481675;0.12509948073798377;0.8619581291128656;0.11597449380342294;0.8024333379629941;21.13311021509835;0.8305079843287294;0.015722025448366195;0.01566698020079211;0.8303378614364767;0.9928772051638906;0.15343776255984867;1.2902610601154008
92.942473;0.1464095026938454;0.1251125285035438;0.8620333410231206;0.11597815875050327;0.8024435009350385;21.12851043728742;0.8303053243203657;0.0157206625283159;0.015668865052132525;0.830408429483767;0.9928739945834897;0.15346618196452916;1.289993684385674
92.952473;0.14638463224517848;0.1251252365697017;0.8621040144349866;0.11598195890616458;0.8024572488981144;21.12396637495918;0.8301103232303749;0.015719169758032756;0.015670815953937718;0.830484967238268;0.9928607075540636;0.1534933876355412;1.2897305849588372
92.962473;0.14636000040387764;0.12513768141663573;0.8621704365787844;0.11598584529656274;0.8024746229813714;21.119480235891604;0.8299233207672678;0.015717548870871137;0.015672832934820944;0.8305675425563482;0.9928375676975955;0.15351931724273343;1.2894724793560977
92.972473;0.1463356293027989;0.12514992741693712;0.8622328494855048;0.1159897698047088;0.8024955352280796;21.115052644822665;0.82974461792226;0.015715803018953298;0.015674914508235053;0.8306562787363168;0.9928049962210846;0.15354391952211502;1.289220079323519
92.982473;0.14631153317709664;0.1251620269322307;0.86229152741997;0.1159936835084054;0.8025198219337418;21.110683659139568;0.8295744813739;0.01571393647592622;0.015677057159111902;0.8307513479269637;0.9927636246724424;0.1535671446253141;1.2889739892197423
92.992473;0.14628772563034476;0.12517402878654954;0.8623468172176483;0.11599753238152563;0.8025473211749913;21.10637332876363;0.8294131760052329;0.0157119536463436;0.015679255522708102;0.8308529510627697;0.992714260293909;0.15358893391906037;1.2887347573838943
93.002473;0.14626422666409733;0.1251859765386822;0.8623991479106301;0.11600126348946999;0.8025779119612402;21.10212108643955;0.8292609548586288;0.015709857877151102;0.01568150306073419;0.8309612554394555;0.9926577840215091;0.153609221487487;1.288502863442203
93.012473;0.14624105474270474;0.1251978972233126;0.862449048763831;0.11600484062586736;0.8026114910827045;21.097924241038307;0.8291179901646666;0.01570765129666889;0.015683792596818326;0.831076357603443;0.9925950139102986;0.15362794143446723;1.2882786539371243
93.022473;0.1462182135001527;0.12520980269809204;0.8624970966713612;0.11600825301849567;0.8026479182220233;21.093777281471375;0.8289843451906035;0.01570533566625716;0.015686116351917755;0.8311983379605997;0.9925266311534381;0.15364503202495985;1.2880624135009955
93.032473;0.14619569471030233;0.12522170114841222;0.8625437874732615;0.11601151454182738;0.8026870006077423;21.089673236124835;0.8288600226684131;0.015702913823824025;0.015688466666156153;0.83132730459652;0.9924531882020198;0.15366044072659815;1.2878545011586762
93.042473;0.14617349037692803;0.1252336003916339;0.862589437974689;0.11601465581527007;0.8027285481069302;21.085604867658265;0.8287450164522043;0.015700391020983584;0.015690837094475246;0.8314633487371343;0.9923751363318921;0.1536741291152965;1.2876553627697993
93.052473;0.14615159775350398;0.12524550446163937;0.8626341755817867;0.11601771156613834;0.802772440840373;21.08156471502894;0.8286393359852141;0.015697775299100974;0.015693221574258537;0.8316064893860513;0.9922928415202271;0.15368607548816596;1.2874654527180345
93.062473;0.14613001583140134;0.12525741478566152;0.8626779744412983;0.11602071990537965;0.8028186455998884;21.077545824629894;0.8285430256452399;0.015695076707828246;0.01569561211488242;0.8317566365298851;0.9922066072609458;0.15369627317332973;1.287285146887562
93.072473;0.1461087380598426;0.1252693349040548;0.862720641651169;0.11602373442407102;0.8028671843474597;21.073542226239837;0.8284561381965523;0.015692305222197063;0.015697998114390065;0.8319136032692033;0.9921167014441462;0.15370471962293064;1.28711464063568
93.082473;0.14608774730278629;0.12528127210846293;0.862761790355889;0.11602682792223949;0.8029181028371171;21.069548193115224;0.8283786429325201;0.015689468865005548;0.015700367445445243;0.8320771950179545;0.9920233925177172;0.15371140323851656;1.2869539028358121
