time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
93.092473;0.14606701587869217;0.12529323427708938;0.8628009350079526;0.11603008612108874;0.8029714955157136;21.06555871737727;0.8283103696209255;0.015686573800971392;0.01570270675053029;0.8322472575473387;0.9919270084394924;0.15371629668996387;1.2868027409180975
93.102473;0.14604650663242985;0.12530522790869753;0.862837661623487;0.11603360248431982;0.8030275312546123;21.061571119181103;0.8282510303165471;0.015683625047521646;0.015705000531106534;0.8324236494771479;0.9918279527039733;0.1537193588990372;1.2866609141501026
93.112473;0.14602616959641315;0.12531726342232755;0.8628717109596962;0.11603746946482556;0.8030863662152035;21.05758505889343;0.8282002592065764;0.015680626710359333;0.015707230990961593;0.8326062653857023;0.9917266314421378;0.15372054593258475;1.2865282477435553
93.122473;0.1460059434700558;0.12532935697861197;0.8629029318710932;0.11604176393644107;0.8031480150521201;21.053601407320585;0.8281576700452046;0.015677582762200045;0.015709379648142726;0.8327950848362669;0.9916233595947936;0.15371981861842157;1.286404705086491
93.132473;0.14598577276000183;0.1253415239093782;0.8629311792106119;0.11604654005722509;0.8032123158715726;21.04962172861896;0.828122941313652;0.015674498015750132;0.015711428988951778;0.8329901114911128;0.9915183308308;0.1537171399971264;1.2862903717925358
93.142473;0.14596561953108778;0.12535377503498737;0.8629562627215943;0.1160518390364272;0.8032789815824197;21.04564782272892;0.8280958870108526;0.01567137834139287;0.015713362376430316;0.8331912674461911;0.9914116795882737;0.1537124761170955;1.2861853683560796
93.152473;0.14594545107107929;0.1253661158669265;0.8629779932730361;0.11605770230510984;0.8033476939923064;21.041681116684632;0.8280764546947417;0.015668230551842605;0.015715164234350914;0.8333983818760596;0.9913035931829177;0.15370579817008165;1.286089734565608
93.162473;0.1459252208968972;0.12537854767128906;0.8629962571967361;0.11606416798818053;0.8034182123875578;21.037722666377974;0.8280646451897841;0.01566506146028922;0.015716822436882313;0.8336112534780586;0.9911944094315984;0.15369707114522793;1.2860033495040986
93.172473;0.14590486179232606;0.12539107216894002;0.8630110666283445;0.11607125954547778;0.8034904496997075;21.03377340841015;0.8280604176510628;0.015661875767225802;0.01571833002343102;0.8338297191101522;0.9910846597008415;0.15368624658960503;1.2859259479673477
93.182473;0.1458842938177521;0.12540369201641344;0.8630225975548269;0.11607898515731555;0.8035644742854374;21.029834549767344;0.8280636059914205;0.01565867501736989;0.01571968356965673;0.8340536855037444;0.990975043046372;0.15367328176309336;1.2858572010457725
93.192473;0.14586343874160115;0.1254164107640843;0.8630311765132926;0.11608734702677845;0.8036404354338439;21.025908003029254;0.8280738859129659;0.0156554588346235;0.015720880466720957;0.8342830761358074;0.9908663811458603;0.15365816166646637;1.2857968104666122
93.202473;0.1458422286049646;0.1254292439265495;0.8630371999396065;0.1160963482297246;0.8037184667940723;21.021996343275976;0.828090831492052;0.0156522264199996;0.0157219185768839;0.8345177335872889;0.9907595877562494;0.15364089407317363;1.2857445911952694
93.212473;0.1458206087169525;0.12544222715864073;0.8630410338166301;0.11610598407210125;0.8037986315962035;21.018103217112092;0.8281139919730803;0.015648976887975986;0.015722798277257446;0.8347574035469809;0.9906555956555484;0.1536214894558648;1.2857004674079502
93.222473;0.14579853888739286;0.12545540497163463;0.8630429188176035;0.11611622693669452;0.803880959979769;21.014234379667325;0.8281429368032476;0.01564570942771778;0.015723524699032324;0.8350018069409367;0.9905552329168117;0.15359995249009473;1.2856643924478797
93.232473;0.14577599173519748;0.12546881289400041;0.8630429246020926;0.11612702804855098;0.8039655390548077;21.010397400416107;0.8281772791720284;0.0156424235628233;0.01572410834158659;0.8352506824369094;0.9904591294409403;0.15357629016671737;1.2856362798908774
93.242473;0.14575294973286074;0.12548247045502608;0.863040990949676;0.11613833453448401;0.8040525069318604;21.00659984969732;0.8282166755523127;0.015639119180777705;0.015724563654043597;0.8355037553832704;0.9903677102813075;0.1535505205676913;1.2856159836298338
93.252473;0.14572940307951934;0.12549638871407662;0.863036990050938;0.11615010026153104;0.8041419335561235;21.002848030577713;0.828260832252648;0.015635796904129893;0.01572490662307037;0.8357607089363385;0.9902812733088214;0.1535226689305162;1.2856033596314973
93.262473;0.1457053491553556;0.12551057631760243;0.8630307266400192;0.11616228295105849;0.8042337377552412;20.999146834431173;0.8283095592131323;0.01563245789485012;0.015725152025801152;0.8360212220705178;0.990200085832229;0.15349275847334864;1.285598349815168
93.272473;0.1456807944521236;0.12552502566298696;0.8630219149786221;0.11617483867478196;0.8043276987361917;20.99549963454288;0.8283627955740611;0.015629102624025906;0.015725311118216893;0.8362849907330167;0.9901244297255042;0.15346081072217627;1.2856009555573615
93.282473;0.14565576037636638;0.12553969936015816;0.8630102273628165;0.11618772065638203;0.8044235019762094;20.99190789758679;0.8284205168786651;0.015625730754038225;0.015725391104456678;0.8365516826926079;0.9900546184742788;0.15342686170885442;1.2856111121894884
93.292473;0.14563029436205766;0.1255545397994792;0.8629954226317218;0.11620087990832312;0.8045207713266699;20.98837149337375;0.8284826073322394;0.015622342410635915;0.01572539662990157;0.8368209555185109;0.9899909989407311;0.15339098887665645;1.2856286372582573
93.302473;0.14560447482422773;0.12556948133238652;0.8629774367117854;0.11621426673150397;0.8046190855862715;20.984890053275386;0.8285488363781881;0.01561893887730712;0.015725332539533;0.8370925580195953;0.9899339010745296;0.1533533258709475;1.285653287016148
93.312473;0.1455783989786167;0.1255844510056066;0.8629563179868405;0.11622783286698198;0.8047180116829087;20.98146360285027;0.8286189414612218;0.015615522082159789;0.01572520619843012;0.8373663805390061;0.9898835859295245;0.15331405197222275;1.2856847821819797
93.322473;0.14555216968419854;0.12559937511879973;0.8629320967865578;0.11624153451216467;0.804817158578236;20.9780918235172;0.8286927138243682;0.015612093045896539;0.015725027731153394;0.8376424199676279;0.9898402337557078;0.15327337169299268;1.2857228400797192
93.332473;0.14552589023104412;0.12561419140287614;0.8629047552137289;0.11625533598066519;0.8049162224098135;20.974774330838297;0.8287700056178169;0.015608650096585363;0.015724808735093073;0.8379207241214377;0.9898039354013248;0.1532314942495469;1.2857672490340737
93.342473;0.14549965523734879;0.12562884811648972;0.8628742948708863;0.11626920903447821;0.805015012299052;20.971512316432886;0.8288506599656771;0.015605188234415802;0.015724560495108134;0.8382013441521008;0.9897746893930299;0.15318861161655417;1.285817848951919
93.352473;0.1454735482650677;0.12564329236021413;0.8628408000484742;0.11628313055791883;0.8051134480026567;20.968308846558166;0.8289344238333451;0.01560169952837518;0.01572429215457454;0.838484305140598;0.9897524162382496;0.15314488304072715;1.285874465947735
93.362473;0.14544765692433007;0.12565746325137253;0.8628044627209016;0.11629708883630978;0.8052115034799986;20.965167154601872;0.8290209202731931;0.015598173963139608;0.015724010344121096;0.838769616104449;0.989736939412544;0.15310043404949528;1.2859368740650026
93.372473;0.14542208071006474;0.1256712928626069;0.8627656200344467;0.11631109156174557;0.8053091025075189;20.962089104463313;0.8291097106899329;0.015594600984612352;0.015723720728389224;0.8390572827104764;0.9897279529878134;0.15305537176522574;1.2860046656978612
93.382473;0.14539691479982658;0.12568470611994706;0.8627247924243041;0.11632516149438174;0.8054060499861169;20.95907576010305;0.8292003682673453;0.015590971456286939;0.015723429544128833;0.8393473083507932;0.9897250882751973;0.15300980404752626;1.2860770972773137
93.392473;0.1453722279673028;0.12569761810219285;0.8626826315097736;0.1163393257323141;0.8055020430635986;20.956129163868297;0.8292924977152386;0.01558727888761325;0.01572314365243299;0.8396397123541499;0.9897280330909701;0.15296383779700135;1.2861531159545387
93.402473;0.14534805732005998;0.1257099366568036;0.8626397917802143;0.11635361010786051;0.8055967143675906;20.953253334347398;0.8293857728347545;0.01558351938644209;0.015722869387947338;0.8399345081288391;0.9897365595627705;0.15291755789915487;1.2862315284372445
93.412473;0.14532442558868205;0.1257215672576577;0.8625968616172568;0.11636803616868178;0.8056896975330555;20.950454463679698;0.8294800037639851;0.015579691297713945;0.015722611455981306;0.8402316335838335;0.9897504560784357;0.1528710127335261;1.2863111440555102
93.422473;0.14530136599451762;0.12573241697172066;0.8625543860615812;0.11638261764144578;0.8057806886067826;20.947740124842877;0.8295751303907373;0.015575795193554117;0.015722372783495333;0.8405309241455665;0.9897694552189512;0.1528242172973895;1.2863908607009678
93.432473;0.1452789331675193;0.1257424035368684;0.8625128651354705;0.1163973589618855;0.8058694458449187;20.945117108194765;0.8296711777923901;0.015571833420048038;0.0157221548149502;0.840832127798275;0.9897932197296723;0.15277717054227014;1.2864697347223686
93.442473;0.1452571979094533;0.12575146356657188;0.8624726792580483;0.11641225163114279;0.8059557930162989;20.942589627677158;0.8297682873035691;0.015567809126997288;0.015721957523057672;0.8411349190554206;0.9898213576751163;0.152729878342823;1.2865470141406445
93.452473;0.14523623796958107;0.12575955221737162;0.8624340254914106;0.11642726834105185;0.8060396548116691;20.940158817574773;0.8298667728161263;0.015563725950392385;0.01572177929308379;0.8414389319218123;0.9898534067502571;0.1526823631127283;1.286622124069367
93.462473;0.14521613566253075;0.1257666392736082;0.862396958458309;0.11644236517781635;0.8061210148422532;20.93782308829341;0.8299670680909879;0.015559588862352718;0.0157216168665292;0.8417438154695766;0.9898887816356597;0.1526346504788475;1.286694658205167
93.472473;0.14519698015150057;0.12577270847258512;0.8623615063143537;0.11645748977998714;0.8061998235210461;20.935579579122134;0.830069561328948;0.01555540536053781;0.01572146521251578;0.8420492478001631;0.9899267520104807;0.15258675207104486;1.2867643707955032
93.482473;0.1451788627790143;0.12577776161396476;0.8623277193194107;0.11647258580299698;0.8062759984873246;20.93342547138184;0.830174446512452;0.015551185437950608;0.015721317490938823;0.8423548759680172;0.9899664913630537;0.15253866226500298;1.2868311389358704
93.492473;0.14516186960099967;0.12578182031372012;0.8622956130011186;0.11648759543033775;0.8063495165449144;20.931357947386484;0.8302816926469829;0.015546939792904262;0.015721165695880654;0.8426602455418557;0.9900071633984812;0.1524903651593767;1.286894992100677
93.502473;0.14514607639382093;0.12578491519315452;0.862265113147077;0.1165024615337046;0.806420458432412;20.929373709357872;0.8303911236133824;0.01554267755669574;0.015721001614949878;0.8429647972993658;0.9900480389105648;0.1524418479339459;1.2869561975835475
93.512473;0.14513153900574852;0.12578706824034044;0.8622360519214533;0.11651712439251004;0.8064889133470173;20.92746801699227;0.8305025485257276;0.015538405129368372;0.015720817340146936;0.8432679419790926;0.9900885818914679;0.15239311609627004;1.287015233875681
93.522473;0.1451182835158157;0.12578828716229998;0.8622081865013203;0.11653151697941933;0.8065548399931562;20.92563370754779;0.8306158826077179;0.0155341269718637;0.015720605728947505;0.8435691402620173;0.99012842280135;0.152344202515255;1.2870726855473424
93.532473;0.14510631141616281;0.1257885728245541;0.8621812247725594;0.11654556751610352;0.806618052507698;20.923861937141094;0.8307311857525858;0.015529847420002863;0.015720360522877803;0.8438679379659674;0.9901673120550839;0.1522951686588736;1.28712916912695
93.542473;0.14509561597784268;0.1257879246760872;0.8621548298670628;0.11655920399611598;0.806678348239989;20.92214345991317;0.8308486011428325;0.015525571270454232;0.015720075706425193;0.8441639817826255;0.9902051703070689;0.15224609422222943;1.287185262532564
93.552473;0.14508618290685502;0.12578634356386215;0.862128592280841;0.11657235140173634;0.8067356484481554;20.920468930516193;0.830968267395846;0.015521302912222812;0.015719745163735355;0.8444570118547878;0.9902421539371675;0.15219706272675418;1.2872414636848948
93.562473;0.14507797697579633;0.12578384057627812;0.8621020113950949;0.11658492431403436;0.8067900251470312;20.91882933302155;0.8310902609479046;0.015517045996784058;0.015719363011517714;0.8447468346003094;0.9902786063895156;0.15214815641401677;1.287298204288136
93.572473;0.14507094322903752;0.12578044668406832;0.8620745275937737;0.11659682479487225;0.8068416231222488;20.917216718768152;0.8312145766692496;0.015512804372980043;0.015718924430496096;0.8450333182781482;0.9903149293423145;0.15209944784070017;1.2873558401426335
93.582473;0.1450650211277154;0.12577621249288512;0.8620456208126157;0.11660794976463291;0.8068905983290724;20.91562442329598;0.8313411458255152;0.01550858296612884;0.0157184270702753;0.8453163888682158;0.9903514716181876;0.15205098899297578;1.2874146419287265
93.592473;0.14506016051538234;0.12577119998846817;0.8620149046181831;0.1166182003156906;0.8069371367862899;20.91404715135567;0.831469867690642;0.015504387830174056;0.015717872064471658;0.84559598194774;0.9903884887503429;0.15200281970983634;1.2874748327092924
93.602473;0.1450563338536489;0.1257654759192766;0.8619821422449191;0.1166274834222261;0.8069814907247084;20.912481419960745;0.8316006040114271;0.015500225789123613;0.01571726406715504;0.8458720023552028;0.9904261553849812;0.15195498311531114;1.2875366037387381
93.612473;0.14505353193824316;0.12575910938890153;0.861947241357389;0.11663570975868977;0.8070239514836551;20.910925839792295;0.8317331532664006;0.015496103877267237;0.01571661081542271;0.8461443375806145;0.9904645319082985;0.1519075278056849;1.2876001267746955
93.622473;0.14505175200059714;0.12575216871745024;0.8619102290884648;0.1166428009036741;0.8070647943569695;20.909380477589156;0.8318672902695874;0.015492028968615495;0.015715922111813274;0.846412882315974;0.9905035348004635;0.15186050409051183;1.2876656052220214
93.632473;0.14505099179495076;0.1257447159997624;0.8618711884136585;0.11664870240804516;0.8071042651209503;20.907845775877355;0.8320028371818178;0.015488007872920116;0.015715208455287066;0.8466775596472736;0.9905430429234292;0.1518139565411827;1.2877332779204882
93.642473;0.14505124325471638;0.12573680023609182;0.8618302228974039;0.11665338638752192;0.8071425901728431;20.90632183602013;0.8321396566682194;0.015484046966349594;0.01571447994375437;0.8469383441037861;0.9905830164074816;0.1517679115298961;1.2878033688990795
93.652473;0.14505248788196773;0.125728449776139;0.8617874203128142;0.11665684458478773;0.8071799717396441;20.904807791626833;0.8322776135999735;0.015480151209180913;0.0157137453735242;0.8471952846890276;0.9906235144105373;0.1517223745907163;1.2878761051322296
93.662473;0.1450547009776913;0.1257196720259301;0.8617428296338748;0.1166590789707759;0.8072165316543547;20.903302033172857;0.8324165801699656;0.015476323939723473;0.015713011778870238;0.8474485188792632;0.9906647001877464;0.15167734243850756;1.287951789969357
93.672473;0.14505785571937088;0.12571046249583034;0.8616965130416411;0.11666009412725038;0.8072522036278037;20.90180392424293;0.8325564386238578;0.015472567885353858;0.015712284347776738;0.8476982230039559;0.9907068132705714;0.1516328175650153;1.2880308101473261
93.682473;0.14506191945493374;0.12570081269206368;0.861648554856546;0.11665990126083386;0.807286679931411;20.90031454850295;0.8326970779499521;0.015468886450275427;0.015711565998137052;0.8479445222279677;0.9907500739559756;0.1515888168821457;1.288113554064489
93.692473;0.14506684940122774;0.12569071367014667;0.8615989785962535;0.11665852975985974;0.8073194587540913;20.898835137213727;0.8328384008904853;0.015465284034203993;0.01571085728093105;0.8481874583321735;0.9907946054748997;0.15154536803093718;1.2882002959315662
93.702473;0.1450725983560097;0.12568015938836286;0.8615477029776469;0.11665603140807808;0.8073499161625748;20.897365964340803;0.8329802831226097;0.015461765196778027;0.01571015761334293;0.8484270018935886;0.9908403879454736;0.151502496370521;1.2882911118098028
93.712473;0.14507913092748684;0.12566915390030198;0.8614945909644096;0.11665247471961798;0.8073773817514883;20.895907244691013;0.8331225033777556;0.015458333951373695;0.015709466611594537;0.8486630073967608;0.9908872399581571;0.15146022620016342;1.2883858315571675
93.722473;0.1450864328498686;0.1256577195805562;0.8614395339970684;0.11664793343825859;0.807401238004145;20.894459915676222;0.8332647471119662;0.015454993827108304;0.015708784288954603;0.8488951383844875;0.9909348598063674;0.15141859821599346;1.2884840167744729
93.732473;0.14509450212419794;0.125645893241499;0.8613825232358012;0.11664247308275429;0.8074209765080665;20.893025457499682;0.8334066900456347;0.01545174822739563;0.015708111027429812;0.8491229165883477;0.9909829238531989;0.1513776726975282;1.2885850469051578
93.742473;0.1451033342356633;0.12563371109087287;0.8613236829060784;0.11663614181740775;0.8074361454781895;20.89160574977778;0.8335480734613726;0.015448600487553513;0.015707447952467507;0.8493458710478627;0.9910311882517905;0.1513375168812808;1.2886882805790743
93.752473;0.1451129081225956;0.12562120031867122;0.8612632605788201;0.11662897280043884;0.8074462640052705;20.890202721545307;0.8336887369430122;0.01544555375094082;0.015706797561411464;0.8495635881139106;0.9910794881112136;0.15129819744977221;1.288793150609721
93.762473;0.14512317416171297;0.1256083803786306;0.8612016049297218;0.11662099834866604;0.8074507873093965;20.8888178880451;0.8338286579604587;0.01544261166582328;0.0157061645048467;0.849775632735423;0.9911276591757778;0.15125977543497404;1.288899179869275
93.772473;0.1451340532387508;0.12559525884277567;0.8611391156452132;0.11661226126060763;0.8074491379405648;20.8874521240159;0.8339680042144847;0.015439779900457104;0.015705555306901247;0.8499814795270414;0.991175537852353;0.15122229976791804;1.2890059737231085
93.782473;0.14514544590699632;0.12558181764276297;0.861076132659784;0.11660281117564603;0.8074408142456737;20.88610459589735;0.8341071235881822;0.01543706674100166;0.015704976465804342;0.8501805179140203;0.9912230233445608;0.15118580934084339;1.2891132396907696
93.792473;0.145157248915592;0.12556800881291444;0.8610128555402375;0.11659269486552269;0.8074254633529148;20.884771714692242;0.834246464004129;0.015434481299873166;0.0157044327945836;0.8503720919567717;0.9912700718118157;0.15115033898821958;1.2892208113781798
93.802473;0.14516937752982756;0.12555377245541005;0.8609494035544788;0.11658195264592064;0.8074028328102112;20.883448206067733;0.8343865082245626;0.015432030703195546;0.015703927072972957;0.8505555462448592;0.9913166303516238;0.15111592366390394;1.2893285901289095
93.812473;0.1451817741657926;0.1255390615177673;0.8608859345365842;0.11657062412610991;0.8073727199195722;20.882129305041296;0.8345277408303201;0.015429719349414837;0.015703459930666543;0.8507302935446347;0.9913625597625135;0.1510826059271134;1.2894364725536913
93.822473;0.14519439982061025;0.1255238549037582;0.8608226414407929;0.11655876131985692;0.8073349415741023;20.88081231172071;0.8346706075409295;0.015427550777397955;0.01570302991897193;0.8508958869636432;0.9914075736265413;0.15105043567722065;1.2895443598486753
93.832473;0.14520723229440663;0.12550815606909155;0.8607596423367452;0.11654643655016779;0.8072892879909449;20.879496804281914;0.8348154854460444;0.015425529382640961;0.015702634627816084;0.8510520746076936;0.9914513011437323;0.151019462857801;1.2896521653205881
93.842473;0.1452202649261238;0.12549198401948816;0.8606969546791684;0.11653373528645129;0.807235542721199;20.87818351521427;0.8349626951922978;0.015423659942854459;0.015702271730730997;0.8511988442456506;0.9914934433151993;0.15098974062680393;1.2897597889857229
93.852473;0.1452334856194589;0.1254753644241799;0.860634579233649;0.11652074435870279;0.8071735446077316;20.876873470163243;0.8351125251725237;0.015421945886506522;0.015701938572165973;0.8513364038913462;0.9915338115725434;0.150961328830647;1.2898671332754161
93.862473;0.14524686058109923;0.12545832225525813;0.8605725619347897;0.11650754721288235;0.807103192812783;20.875568267282443;0.8352652007534487;0.015420387989059592;0.015701630828845528;0.8514650661516519;0.9915722429491693;0.1509342902600979;1.2899741471063122
93.872473;0.14526034740876367;0.1254408763897564;0.8605110115597422;0.11649422312068766;0.8070244118922701;20.874270481437563;0.8354208136860435;0.015418984605676733;0.015701341582801884;0.8515851317609199;0.9916085540509538;0.15090868844401373;1.2900808265668142
93.882473;0.1452739137262713;0.1254230380525934;0.8604500977488949;0.11648084435855564;0.8069371515331901;20.872982986671545;0.8355793330497027;0.015417732858102044;0.015701062038623717;0.8516968368749084;0.9916425711271608;0.1508845820666313;1.290187114527052
93.892473;0.1452875397432022;0.125404813246496;0.8603900236942352;0.11646747259901909;0.8068414281712323;20.871707191491165;0.8357407077630437;0.015416628363259237;0.015700783334411213;0.8518003383363429;0.9916741779388921;0.1508620160286661;1.2902927618442215
93.902473;0.14530121383492264;0.125386207521428;0.8603309709536755;0.11645416084772031;0.8067373394691856;20.87044165136676;0.8359049294530213;0.015415663473349245;0.015700497375384478;0.8518957343245165;0.9917033408321178;0.1508410142714456;1.290397318776173
93.912473;0.14531492605551555;0.12536723191921734;0.8602730159782975;0.11644096088510597;0.8066250479146165;20.869181693622817;0.8360720101118284;0.015414826826513697;0.015700196774196703;0.8519831140576802;0.9917300970403548;0.15082157306986477;1.2905002762671258
93.922473;0.14532866102610392;0.1253479086764366;0.8602161120601858;0.11642792345000019;0.806504797354086;20.867919949240715;0.8362419018155782;0.01541410532912237;0.015699875668710048;0.8520625781336477;0.9917545214930723;0.15080366437495243;1.2906012129049147
93.932473;0.14534239805532262;0.1253282659948887;0.8601601968412345;0.11641508704869492;0.8063769500811279;20.866648239576804;0.8364143991080905;0.015413487091362867;0.015699531257189023;0.8521342061798878;0.9917767413083186;0.15078724762425866;1.29069984753731
93.942473;0.14535611675635657;0.1253083205399172;0.8601053017311476;0.11640247434395791;0.806241976229709;20.86535980458241;0.8365891347879113;0.015412963534392655;0.01569916395208144;0.8521980357870111;0.9917970080476489;0.15077226828887627;1.2907960402278886
93.952473;0.14536980174352446;0.12528807072494494;0.8600515680044571;0.11639010684505927;0.806100403491101;20.864050054180147;0.8367656851934019;0.015412529731520632;0.015698775902549533;0.8522540938948137;0.9918157077220802;0.1507586461824044;1.2908898140937275
93.962473;0.1453834443791227;0.12526750772236978;0.8599992135579937;0.11637801874189611;0.805952785876948;20.862716169141468;0.8369436703318525;0.015412183212995163;0.015698369683798744;0.8523024493551843;0.9918332668281988;0.1507462759488654;1.2909813464985551
93.972473;0.14539704213793983;0.12524662714848553;0.8599484890517457;0.1163662512597593;0.8057996953559453;20.861356900286737;0.83712280347273;0.015411922414995297;0.015697947283192643;0.8523432390809572;0.9918500746092465;0.15073503780872846;1.2910708636433128
93.982473;0.14541059390170424;0.12522543575114126;0.8598996236742737;0.11635483892941868;0.8056417320918766;20.859972528890832;0.8373028889651969;0.015411745813699545;0.015697509149372048;0.852376627962676;0.9918664908061027;0.15072480515980516;1.2911585221905713
93.992473;0.14542408664393774;0.12520395366438408;0.8598527995438879;0.11634380552882782;0.8054795483089251;20.858564539247237;0.8374837746560234;0.015411651980722444;0.015697053975646615;0.8524027557053105;0.9918828746712831;0.15071545304167444;1.2912444135484484
94.002473;0.14543748290565955;0.12518220953756065;0.8598081456805152;0.11633316703257124;0.8053138448581405;20.85713501324556;0.837665288907688;0.015411639794091573;0.015696579080723732;0.8524217606276123;0.9918995768905521;0.15070686534233368;1.2913286340599741
94.012473;0.14545072094232372;0.12516023166195556;0.8597656986209499;0.11632293437798037;0.8051453373809522;20.855685530484322;0.8378471938988958;0.015411708513099243;0.0156960813152394;0.8524338646385119;0.9919168840069608;0.15069892891865272;1.2914112541617564
94.022473;0.14546372353653922;0.12513804114120544;0.8597254188209374;0.116313114327573;0.8049747145989711;20.854216338869787;0.8380291958242574;0.015411858620724693;0.01569555803270853;0.8524394362983262;0.9919349626284406;0.15069152829326382;1.2914922775768973
94.032473;0.14547641525087673;0.1251156529842122;0.859687306663277;0.11630370737318067;0.8048025884050231;20.852727013001783;0.8382109561398622;0.015412092357485892;0.015695007001178114;0.8524389497837261;0.9919539047658078;0.15068455647668982;1.2915717703518765
94.042473;0.14548874181016416;0.12509308632787036;0.8596514575238219;0.11629470483797624;0.8046294586770979;20.851217837880554;0.8383920526789698;0.015412412355438228;0.015694425901182186;0.8524328737679107;0.9919738339260518;0.15067792655518314;1.2916499793906215
94.052473;0.14550067486069185;0.12507037138645483;0.8596179861650888;0.11628608840584855;0.8044557469425568;20.84969047305034;0.838571993204385;0.01541282042894744;0.015693812940485694;0.852421617455639;0.9919949159641446;0.15067156977184665;1.2917272336460641
94.062473;0.145512208012279;0.12504754199176604;0.8595869244306427;0.11627783177051858;0.804281898549021;20.848147305347336;0.8387502839889921;0.015413317675736286;0.01569316794471959;0.8524055444636952;0.9920172763601885;0.15066542946547296;1.2918038369607736
94.072473;0.145523352841231;0.12502462232535883;0.8595581797427598;0.11626990495507263;0.8041084648437258;20.846589832935667;0.8389264192468254;0.015413904106757765;0.015692492261655717;0.8523849789446193;0.9920409388874395;0.15065945950092852;1.2918800874236704
94.082473;0.14553412705548371;0.12500162430299144;0.8595315459864883;0.11626228182216643;0.8039360717316247;20.84501779310241;0.8390998242854335;0.015414578611027366;0.01569178831576375;0.8523601718397488;0.9920658130123434;0.15065362055522322;1.2919562341724202
94.092473;0.1455445404837382;0.12497855777985338;0.8595067211515147;0.11625494429969851;0.8037652543496505;20.843429845980474;0.8392699008330432;0.01541534053636417;0.01569106021627587;0.8523312692236009;0.9920917136538945;0.15064787304395347;1.2920323780518443
94.102473;0.14555459202157756;0.12495544038090327;0.8594833470519472;0.11624788313390744;0.8035962630125523;20.84182427403386;0.8394361257314689;0.015416190995082157;0.015690314113628805;0.8522983557962263;0.9921184127349489;0.15064217784022277;1.292108450905119
94.112473;0.14556427809215752;0.12493230351846654;0.8594610783304445;0.11624110131664155;0.8034289985029476;20.840198915444475;0.839598037428035;0.015417132740219516;0.015689557395448105;0.8522615331281376;0.9921456807390925;0.1506365065003128;1.2921842252090847
94.122473;0.14557360700030259;0.12490919599554128;0.8594396270352654;0.11623461428555713;0.8032630848261223;20.838551599558283;0.8397551614093929;0.015418169432972065;0.01568879787377011;0.8522209376389719;0.9921732903296302;0.15063085077963506;1.292259351133399
94.132473;0.1455826092434177;0.12488617437379106;0.8594187826347969;0.1162284441675384;0.8030979797157589;20.836881210968716;0.839907024716795;0.01541930521548463;0.01568804375871553;0.8521767050819722;0.9922010161095298;0.1506252193303554;1.2923334790361223
94.142473;0.14559133518394668;0.1248632857932941;0.8593984146116682;0.11622261558518353;0.802933099454087;20.835187645516136;0.8400532370894244;0.015420544561634868;0.01568730430586962;0.8521289247737319;0.9922286662663775;0.15061961755954859;1.2924063661588974
94.152473;0.1455998387939833;0.12484056570319263;0.85937842402624;0.1162171518035299;0.8027679267031226;20.83347083341969;0.8401935104766467;0.015421891676162912;0.015686590113990484;0.8520776099495329;0.9922561416730147;0.15061403369734247;1.2924778276680764
94.162473;0.14560816281555564;0.1248180510598748;0.8593586977313857;0.11621206789636992;0.8026020307080062;20.83173103276873;0.8403275532718346;0.015423349707178994;0.015685911760283368;0.8520227063312766;0.9922834566505283;0.15060845164860562;1.2925476155324194
94.172473;0.14561634651174837;0.12479578976572313;0.8593391166648572;0.11620736675538533;0.8024350405850309;20.82997065929242;0.8404549653827621;0.015424920272227288;0.015685277293567362;0.8519641409850517;0.9923106772862886;0.15060286980784643;1.292615417006594
94.182473;0.1456244401559125;0.12477383493441768;0.8593195660005898;0.11620304038521534;0.8022666295629488;20.82819525644823;0.840575260494513;0.015426603428774293;0.015684690892113405;0.8519018948516065;0.9923378685782444;0.15059730419042874;1.2926809594506492
94.192473;0.1456325011364514;0.124752229254849;0.8592999707419041;0.11619906968849547;0.8020964942390907;20.826411808862197;0.8406879157065328;0.015428398179295465;0.015684153704874554;0.8518360626031845;0.9923651242109259;0.1505917822590169;1.2927440456642572
94.202473;0.145640585172193;0.12473099366290376;0.8592803950982726;0.11619542405486184;0.8019243529529659;20.82462645058816;0.8407923857633921;0.01543030329713716;0.015683665258965595;0.851766858990768;0.9923925810112157;0.15058633400414478;1.2928044529404203
94.212473;0.14564874536683697;0.12471013220748325;0.8592610647596259;0.11619207028133469;0.8017499845189716;20.82284426447726;0.8408881522822261;0.015432318464799687;0.015683223656394046;0.8516945630883921;0.9924203582540484;0.15058098028610126;1.2928618058012211
94.222473;0.1456570306593582;0.12468965432853304;0.8592422474240432;0.11618898284069958;0.8015732696511167;20.821069604339353;0.8409747793488059;0.015434445061727886;0.01568282487628452;0.8516194320148203;0.9924485214328836;0.1505757252556275;1.292915552473376
94.232473;0.14566548461205145;0.12466959887234956;0.8592241474877244;0.11618613824970693;0.8013942269259983;20.81930564889062;0.8410519127308203;0.015436685835152834;0.015682463148922625;0.8515416362153332;0.9924771293259174;0.1505705609284005;1.292965054912187
94.242473;0.145674151795858;0.12465003956123781;0.8592069127824514;0.1161834982771117;0.8012130419393889;20.817555359576208;0.8411192728819111;0.01543904432567736;0.015682132900170512;0.8514612565802385;0.9925062901683595;0.15056547812597476;1.2930096647849285
94.252473;0.145683089530146;0.12463107173428302;0.8591907185645757;0.11618100216351335;0.8010300359054285;20.815823339013527;0.8411767071787524;0.015441524370001732;0.015681829879912422;0.8513783128373886;0.9925361582831107;0.15056047218335858;1.2930487114055425
94.262473;0.14569237567694393;0.12461279281840361;0.8591758163139824;0.11617857575603233;0.8008455655107707;20.81411564287488;0.8412242468953022;0.015444128771193357;0.015681550508983243;0.8512927650548477;0.9925669040881264;0.1505555389769112;1.2930815042227046
94.272473;0.14570209861980885;0.12459528661273148;0.859162467648977;0.11617614500326663;0.8006599372670812;20.812438514960043;0.8412620811918846;0.01544685812775515;0.015681291390087358;0.8512045249657949;0.9925986758561259;0.15055066612289075;1.2931074168157055
94.282473;0.14571232992524968;0.12457861814532355;0.859150886130637;0.11617363748430537;0.8004733784818644;20.810798451528616;0.8412904866251578;0.015449711368618958;0.01568104973133679;0.8511135357621304;0.9926315184063261;0.1505458324731655;1.2931260152870192
94.292473;0.14572310623762744;0.12456283409913135;0.8591413038165535;0.11617097643161133;0.8002860398044682;20.809203098356377;0.8413097805212315;0.015452686982362587;0.015680823633058196;0.8510198747782451;0.9926653338400303;0.15054101474179507;1.2931371464214918
94.302473;0.14573443372649741;0.12454796439291668;0.8591340713114937;0.11616808635408211;0.8000980076141972;20.807661632558325;0.8413202782931041;0.015455783373461719;0.01568061118632636;0.8509237864432314;0.9926999791075426;0.1505361866612398;1.2931408722046975
94.312473;0.14574629854257637;0.12453402775397236;0.8591296451617949;0.11616490706520646;0.7999092966714937;20.806183941752018;0.8413222426745317;0.015458998579344732;0.015680408353421937;0.8508256102218341;0.9927353781290041;0.15053131236685202;1.2931373188242639
94.322473;0.14575867465426084;0.1245210319056745;0.8591284448003865;0.11616139253904202;0.799719834677401;20.804779015365646;0.8413158514797824;0.015462330165975155;0.015680207595273624;0.8507256636913183;0.9927715199712402;0.15052634223024478;1.2931265862726813
94.332473;0.14577153593634545;0.12450896097372845;0.8591307403086121;0.11615749472715285;0.7995295100884902;20.803454122876015;0.8413011960220214;0.015465775088347263;0.015679998634719174;0.8506241821829624;0.992808404633239;0.15052121457596743;1.2931087083579906
94.342473;0.1457848657042419;0.12449776695285321;0.8591366804241253;0.11615315722627642;0.7993382945648722;20.80221506835973;0.8412783401033364;0.015469329232049614;0.015679770364935845;0.8505213413377811;0.9928460471143034;0.15051586362969144;1.293083632362871
94.352473;0.14579865213482018;0.12448738280008355;0.8591463484148311;0.1161483253581874;0.7991463296943807;20.80106627744628;0.8412473990599484;0.015472987313179004;0.015679512804610007;0.8504172794900624;0.9928845295459786;0.15051022082529186;1.2930512152577847
94.362473;0.14581287974881746;0.12447774369252225;0.8591597718191646;0.11614295682456958;0.7989538649279565;20.800010631944527;0.8412085133988673;0.015476743471217002;0.015679218175031675;0.8503120748790891;0.9929240079366308;0.15050421038688727;1.2930112584838491
94.372473;0.14582752468823978;0.12446879294625221;0.8591769288227377;0.11613702709467878;0.7987611227493966;20.79904965558604;0.841161765400112;0.015480591622863438;0.015678880506489187;0.8502057634905403;0.9929646988533162;0.15049776008233967;1.2929635989961814
94.382473;0.14584254485086115;0.12446047935390968;0.859197715779665;0.11613053058723996;0.7985682620308101;20.798183698661617;0.8411071726158849;0.015484525208032751;0.01567849494255501;0.8500984238164584;0.9930069018590061;0.15049082181753523;1.2929081877633477
94.392473;0.14585786893896371;0.12445276209743276;0.8592218498327527;0.11612347685064721;0.7983754179264825;20.797412269181464;0.841044717152081;0.015488537295261033;0.015678058131231215;0.8499902294578549;0.9930509813176017;0.15048338123424684;1.2928450804478389
94.402473;0.14587339484844425;0.12444561456682908;0.8592488257006095;0.11611588859086658;0.7981826885759342;20.796734856507037;0.8409743554977133;0.015492620821613068;0.015677568964658765;0.8498814499345932;0.9930972719700254;0.1504754545623754;1.2927743304045984
94.412473;0.14588899484806192;0.12443901612788552;0.8592780378019171;0.11610780094519291;0.7979900876392817;20.79615090522997;0.8408960331081704;0.015496768090601151;0.01567702851807407;0.8497724469733693;0.9931459830751534;0.1504670784440921;1.2926958886169657
94.422473;0.1459045236172218;0.12443294017956899;0.8593089630825418;0.1160992556566386;0.7977975460811565;20.795658491356306;0.8408096712074764;0.015500970254149236;0.015676439780457775;0.849663642698188;0.9931971843019793;0.15045829917216325;1.2926096072130298
94.432473;0.1459198249567757;0.1244273538725671;0.8593412135180126;0.11609029363910989;0.7976049262873506;20.795254317918648;0.8407151402803036;0.015505217458482125;0.015675807244172356;0.8495554256296641;0.9932508865285861;0.15044917238671893;1.2925152905776573
94.442473;0.14593473858283607;0.12442223306988252;0.8593744700387589;0.11608095089348931;0.7974120087034422;20.794935544347695;0.8406123585791228;0.015509499527333192;0.01567513604544538;0.8494480444895007;0.99330711594072;0.15043977473848455;1.2924127507908993
94.452473;0.1459491112011217;0.12441757711745342;0.8594084294183836;0.11607125975912326;0.7972185343861353;20.79469987662325;0.8405014943991039;0.015513806845988957;0.01567443182050692;0.8493415819643735;0.9933659116961222;0.15043021104713394;1.2923019004701781
94.462473;0.14596280185288735;0.12441341165434879;0.8594427937443992;0.11606125293543872;0.7970242975711064;20.79454453188303;0.840383051365639;0.015518130533172471;0.01567370091685685;0.8492360322961383;0.9934273166116835;0.15042060531376714;1.2921828533404864
94.472473;0.14597567876197393;0.12440978070557172;0.8594772779498753;0.11605096705905842;0.7968291965295186;20.7944676855413;0.840257770454648;0.01552246150413998;0.015672949065322888;0.8491314162613113;0.9934913905719132;0.15041108692838875;1.2920559659211666
94.482473;0.14598761652129122;0.12440672916762259;0.8595116502833988;0.11604044367514899;0.7966332823188605;20.7944699445854;0.8401264950920726;0.01552678986409717;0.015672179103836052;0.8490278539433592;0.9935582049564261;0.15040178402972681;1.2919218377309396
94.492473;0.14599849909694274;0.12440428683343166;0.859545804194105;0.11602972323036766;0.7964368221998113;20.794553697977815;0.8399901061725116;0.015531106220288478;0.015671390099053027;0.8489255738744078;0.9936278488152316;0.1503928189799543;1.2917812957379393
94.502473;0.14600823259240478;0.12440246799512134;0.8595797845558993;0.11601883831673038;0.7962402871531947;20.794723173685774;0.839849504712059;0.01553540342382898;0.01567057822871435;0.8488248611128595;0.9937004350745383;0.150384300129747;1.2916353665140001
94.512473;0.1460167548050772;0.12440127896064822;0.8596137017299189;0.11600781462969265;0.7960442602465366;20.79498508864048;0.8397056003367538;0.0155396765075667;0.01566973753747148;0.8487259637681633;0.9937760354011892;0.15037631488641848;1.2914852677357112
94.522473;0.14602402902506506;0.12440071759609077;0.8596476018180467;0.11599667130943238;0.7958493492403331;20.79534754391877;0.8395593118661656;0.015543921585100689;0.015668860118045094;0.8486290421192955;0.9938546103145434;0.1503689297369652;1.2913323306880686
94.532473;0.1460300377131665;0.12440076631464111;0.8596813950704909;0.11598541795824438;0.7956561368172032;20.795817622000246;0.8394115837867075;0.015548134525164455;0.01566793714138467;0.848534193138454;0.9939360272927191;0.15036219913289428;1.2911778141060781
94.542473;0.14603478343045595;0.12440139292810909;0.859714834761658;0.11597405615728557;0.7954651671310456;20.796399538946982;0.8392633787896624;0.015552309266317814;0.015666960669439126;0.8484414750548054;0.9940200874689068;0.15035617894911313;1.2910227958033689
94.552473;0.14603828689543774;0.12440256117055239;0.8597475277567636;0.11596258484330375;0.7952769706067729;20.797093822233187;0.8391156162410952;0.015556437191603621;0.01566592490135078;0.8483509006846685;0.9941064971428807;0.1503509328760575;1.2908682002509053
94.562473;0.14604059123221985;0.12440423694268987;0.8597790063828721;0.1159510030395585;0.795092069427253;20.79789754300733;0.8389690838904325;0.015560507534908783;0.01566482655300891;0.8482624371386001;0.9941948690414223;0.1503465249626877;1.2907148242262465
94.572473;0.14604178041009597;0.12440638750346493;0.859808839088932;0.11593930782315533;0.7949109416482066;20.798806168071167;0.8388243802358543;0.015564507326489889;0.015663664652816413;0.8481760415726984;0.9942848284265647;0.1503430092888842;1.2905633747571432
94.582473;0.14604198509614852;0.12440898154709963;0.8598366956896788;0.1159274877027467;0.7947340434898855;20.799816522340297;0.8386819735075693;0.015568421770929422;0.0156624398879401;0.8480916858249865;0.9943761468016038;0.15034042839771272;1.29041454498599
94.592473;0.14604135604937357;0.12441199550520235;0.8598623293560829;0.11591551883594393;0.7945618967836429;20.800928338772582;0.8385423499258358;0.015572236041394247;0.015661153830601886;0.8480093017829501;0.9944687652494143;0.1503388151431932;1.2902690231370708
94.602473;0.1460400304468053;0.12441542460459197;0.8598855178359951;0.11590336964756658;0.7943950957730556;20.802142978868368;0.8384060501924647;0.01557593698130628;0.01565980864619869;0.8479287353464022;0.9945627435235433;0.15033818958327513;1.2901274261358013
94.612473;0.14603811932532;0.12441928653660192;0.8599060347993642;0.1158910099247621;0.7942342162831315;20.803461319658936;0.8382735539749571;0.015579513467110881;0.015658406868890334;0.8478498486931778;0.9946582107429114;0.15033855164994697;1.2899902669198027
94.622473;0.14603571019277195;0.12442361098349389;0.8599236649958741;0.11587841862920445;0.7940797356260476;20.804883406259542;0.8381452373070779;0.015582956122991242;0.01565695086757067;0.8477726527939184;0.9947552434799523;0.15033987653008657;1.2898579874456182
94.632473;0.1460328749038106;0.12442842975393746;0.8599382116637571;0.11586558567929613;0.793931994145289;20.80640930670763;0.8380214662479275;0.015586257411531376;0.015655442795412172;0.847697283880064;0.9948537392983515;0.15034212703912028;1.28973100576865
94.642473;0.14602967975286152;0.12443377948986938;0.8599494870455942;0.11585250986092138;0.7937911859732596;20.808038825084054;0.8379026616454082;0.015589411663433674;0.015653884778607786;0.8476239140314182;0.9949534535388037;0.15034527779293053;1.2896097614187663
94.652473;0.14602618521940827;0.12443970593737162;0.8599573177238675;0.1158391982767258;0.7936573889012938;20.80977029917325;0.8377893101400875;0.015592414641143741;0.0156522789510014;0.8475527311295811;0.9950541322787927;0.15034932358158096;1.2894948096665606
94.662473;0.14602243479145854;0.12444626288171907;0.859961564864181;0.11582566250377646;0.7935306429330069;20.811600570496704;0.837681955565995;0.015595263683373571;0.015650628182932207;0.8474839386903281;0.9951555829506858;0.15035426670238433;1.289386936690456
94.672473;0.14601844996053337;0.12445351058229637;0.8599621485629257;0.11581190954867011;0.7934110301599667;20.81352622685818;0.8375811082516615;0.015597958299447694;0.015648937068665967;0.8474177287800205;0.9952576531720132;0.15036010449477197;1.2892871667555739
94.682473;0.1460142366985692;0.12446150585920944;0.859959063140816;0.11579793723367957;0.7932986974788029;20.815544650953683;0.8374871264517555;0.015600500415403276;0.015647211830782548;0.847354275302208;0.9953601753996872;0.15036683165168135;1.2891966358828677
94.692473;0.14600979175737067;0.12447028539979;0.8599523454301724;0.1157837391317324;0.7931938703454811;20.81765412301424;0.8374002059545201;0.015602894851203211;0.015645459096045932;0.8472937443259014;0.9954629523890113;0.15037444628626379;1.2891164151149728
94.702473;0.14600509933677477;0.12447986506974446;0.8599420032444558;0.11576931878702035;0.7930968807954505;20.81985321771631;0.8373204814581626;0.015605149013790745;0.015643684036049633;0.8472362704441224;0.9955658188713091;0.1503829468413702;1.2890473766585537
94.712473;0.14600012634044462;0.12449025154559097;0.8599279914886052;0.11575470576707843;0.7930081233091413;20.822140232527996;0.8372481178683779;0.015607270538962364;0.015641889043423902;0.8471819386606219;0.9956687127587581;0.1503923285375709;1.2889901595457305
94.722473;0.14599482613588585;0.12450144895428795;0.8599102688919655;0.11573995769655177;0.7929279329771245;20.824513303393584;0.8371833020812948;0.015609265399690904;0.015640074312454646;0.8471308066508973;0.995771658565915;0.1504025823598634;1.2889451744312805
94.732473;0.14598914734090473;0.12451346562563692;0.8598888580816696;0.11572515009211995;0.792856481759956;20.826971157737933;0.8371261964479634;0.015611139004646137;0.01563823956653884;0.8470829370331989;0.9958746847489958;0.15041368834720356;1.288912604749646
94.742473;0.1459830463178125;0.12452631711031503;0.8598638712465517;0.11571036946952425;0.7927937450853692;20.8295137585625;0.8370769263683312;0.015612898809249267;0.01563638522666197;0.8470384400408684;0.9959777695726733;0.15042561162458107;1.288892434192783
94.752473;0.14597649942447524;0.12454001693198045;0.8598355317100677;0.11569571188421456;0.7927395343420099;20.8321420387677;0.8370355744373906;0.015614555156770168;0.01563451214374816;0.8469974639726235;0.9960808180414044;0.15043830984558007;1.2888844406290867
94.762473;0.14596950281120286;0.12455456431121038;0.8598041578967968;0.11568128287994195;0.7926935908338573;20.83485708398767;0.8370021714846305;0.015616119458609199;0.015632620836173745;0.8469600632239949;0.9961836308827414;0.15045174275312828;1.288888195402476
94.772473;0.14596206061076145;0.12456993553757155;0.8597700911504337;0.11566719486205762;0.7926556866057897;20.837660259228073;0.8369766803897489;0.015617602447806304;0.01563071241233725;0.8469260957033033;0.9962858844275301;0.1504658759247416;1.2889032061846146
94.782473;0.14595417676080577;0.12458608301572993;0.8597336632625413;0.11565355913346091;0.7926256339456905;20.840554339625232;0.8369589253634295;0.015619014480900306;0.01562879007428622;0.8468952961936846;0.996387162851314;0.15048067316137426;1.2889290681263355
94.792473;0.14594585285814984;0.12460294043120382;0.8596952220715351;0.11564047714748789;0.7926032206011521;20.843543624586435;0.8369485083474464;0.015620366534786665;0.01562685842336643;0.8468673979410447;0.9964870395406522;0.1504960820603938;1.288965451593353
94.802473;0.14593708289225468;0.12462042475106577;0.8596551152984702;0.11562803629676567;0.7925881747197937;20.846632002688423;0.8369448163843066;0.015621670722890677;0.01562492191553531;0.8468421790512028;0.9965851272885586;0.15051203739199484;1.289012058016457
94.812473;0.14592784868352646;0.12463844015204974;0.8596136544410892;0.11561630939864698;0.7925801746167577;20.84982060747648;0.8369471194431863;0.015622940208498878;0.015622984379877056;0.8468194772496462;0.9966810985912194;0.15052847940979683;1.2890686337849493
94.822473;0.145918120216458;0.1246568879222651;0.8595711444657529;0.11560535295946703;0.7925788490467888;20.853107967076113;0.8369546900620418;0.015624188618752996;0.015621048297910797;0.8467991982373577;0.9967747244587309;0.150545355221634;1.2891349356867194
94.832473;0.14590785998219732;0.12467567355452658;0.8595278974033056;0.1155952064671137;0.792583789342398;20.856492547984438;0.8369668866545187;0.01562542982258854;0.015619113731135306;0.8467812902053145;0.996865850168345;0.1505626069581891;1.2892107041259186
94.842473;0.14589703075690882;0.12469470547687206;0.8594841490579102;0.11558589506036855;0.7925946104625232;20.85997330663854;0.8369831749072565;0.01562667778438857;0.015617178340997434;0.8467656771933417;0.9969543129756085;0.15058016679961192;1.2892957520720065
94.852473;0.14588559491804243;0.1247138863065367;0.8594399843477942;0.11557742769443266;0.792610989332485;20.863547079645134;0.8370030996893125;0.015627945281928478;0.015615238614665463;0.8467521904103064;0.9970399261003347;0.1505979554682862;1.2893900156900264
94.862473;0.14587350581855102;0.12473310861886161;0.8593953522166051;0.11556979253557145;0.7926326092435387;20.867206964389336;0.8370262246827325;0.015629242072520852;0.015613292204775826;0.8467405468712714;0.9971225269805967;0.15061588477401905;1.2894934616536233
94.872473;0.14586071196568745;0.1247522672259451;0.8593501401149948;0.11556295825454685;0.7926590496342405;20.870943552094424;0.8370521229204987;0.01563057422325184;0.015611340020329037;0.846730364943523;0.9972020159970344;0.1506338688363859;1.2896059959036803
94.882473;0.14584716978426163;0.12477128341646329;0.8593043000131931;0.11555687820306515;0.7926897339498411;20.874747122802162;0.8370804850497345;0.015631945148117134;0.015609385797564903;0.846721177935403;0.9972783699176688;0.1506518371098539;1.289727489917534
94.892473;0.14583284527285492;0.12479012004361499;0.8592579550231251;0.11555149620850386;0.7927239918349889;20.878608670961732;0.8371111973415685;0.015633357280503194;0.015607434066221938;0.8467124501577532;0.9973516396130068;0.1506697425302084;1.2898578373884264
94.902473;0.1458177118914591;0.12480876789588598;0.8592113416276056;0.11554675583555998;0.7927611583441803;20.8825189895383;0.8371442471316641;0.015634812545605198;0.01560548870584348;0.8467036082341235;0.9974219255590706;0.1506875610790426;1.2899969203005361
94.912473;0.14580175257922515;0.1248272215772603;0.8591646349583729;0.11554260465989719;0.7928006281857909;20.88646740817221;0.8371795755137148;0.015636311142561334;0.015603552400528341;0.8466940651365472;0.9974893384944672;0.1507052840513178;1.2901445559193563
