time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
94.922473;0.1457849588407829;0.12484547582573272;0.8591178738543557;0.11553899062939178;0.7928418728525407;20.890441781544055;0.8372170394201033;0.015637850632425673;0.01560162699103114;0.8466832204697563;0.9975539693258322;0.1507229062729796;1.2903004754774068
94.932473;0.1457673295930454;0.1248635317113419;0.8590710372764949;0.11553585995362299;0.7928844640815412;20.894429064931035;0.8372564572032227;0.01563942649496934;0.015599714601699882;0.846670447400206;0.9976158779212222;0.15074040803857233;1.29046424348809
94.942473;0.14574887038820294;0.12488139236991835;0.8590241331569864;0.11553316024937318;0.7929281320373919;20.898415822226866;0.8372976369292127;0.015641033196423747;0.015597818590228218;0.8466550909318244;0.9976751281279544;0.1507577394983098;1.2906351929747144
94.952473;0.14572958496685637;0.12489905213399258;0.8589772250142911;0.11553084619614257;0.7929728204678206;20.90238932723317;0.837340359430433;0.01564266502101391;0.015595943751559718;0.846636494688086;0.9977318702598366;0.1507748296605244;1.2908125364210872
94.962473;0.14570946464439818;0.12491648543864185;0.8589304259158795;0.11552888464859738;0.7930186408357223;20.90633934833389;0.8373843491559853;0.01564431611336551;0.015594096377164204;0.8466140318989632;0.9977863634473371;0.15079161522594467;1.2909955577187147
94.972473;0.14568848702785625;0.12493364391608007;0.858883896463172;0.11552725607890532;0.7930657284215082;20.910259253922863;0.8374292963597597;0.015645979938250395;0.015592284813906307;0.8465871241519455;0.9978388949915856;0.1508080529910369;1.291183709090435
94.982473;0.1456666200368405;0.12495047165912163;0.85883788112286;0.11552595162289567;0.7931141435882306;20.914145362328966;0.8374749209532353;0.015647649103844814;0.015590519464261066;0.8465552633376808;0.9978897135984306;0.1508241084209443;1.2913766442546901
94.992473;0.1456438301980061;0.12496692530311339;0.8587927626103089;0.11552496674689439;0.7931638827149852;20.917994711050646;0.8375209552602823;0.015649315163265544;0.015588811459010558;0.8465180329927363;0.9979390214394481;0.15083974642634623;1.2915742211405072
95.002473;0.14562010080509877;0.12498297612243513;0.8587490604772373;0.11552429535629717;0.7932149268474123;20.92180270860414;0.8375670303886751;0.015650968395985308;0.015587171426845707;0.8464751183115621;0.9979869574114688;0.1508549342319061;1.291776424398561
95.012473;0.14559544531776808;0.12499859921566595;0.8587073793563906;0.1155239279691539;0.7932672739554288;20.92556264738048;0.8376126263108638;0.01565259892538433;0.015585608947094464;0.8464262809275733;0.9980335622987443;0.15086965063502597;1.2919832827760158
95.022473;0.145569904681456;0.1250137684159912;0.8586683763852706;0.11552385169456389;0.7933209654714255;20.929267115933417;0.8376571555117898;0.015654198552037;0.01558413217976606;0.8463712954958174;0.9980787940582657;0.15088389354113382;1.2921947882241436
95.032473;0.14554354183930612;0.12502845799757564;0.8586327345148278;0.1155240505228065;0.7933761245188805;20.932909562132476;0.8377000654845072;0.015655761343433088;0.015582747769803887;0.8463099177758163;0.9981226345658802;0.15089768096774367;1.2924107255564707
95.042473;0.14551644027125832;0.12504264615793909;0.8586010934385606;0.11552451123498167;0.7934329847362752;20.936485173070686;0.8377408915672174;0.015657283139397116;0.015581460420821201;0.8462419098226676;0.9981651924600733;0.15091104878454878;1.2926306285298914
95.052473;0.14548870206103595;0.12505631534151693;0.85857398952357;0.11552523533483391;0.7934918555041905;20.939991226218286;0.8377792909724601;0.01565876117734888;0.015580272079309674;0.8461670778273145;0.9982066654327463;0.15092404068973533;1.2928540495516343
95.062473;0.14546044337388114;0.12506944292058897;0.8585518575303892;0.11552624498875683;0.7935529994261667;20.943426575305917;0.8378150452063498;0.01566019402520471;0.015579182119207708;0.8460852862747482;0.9982472197989648;0.15093668926176457;1.293080802276998
95.072473;0.14543178295928377;0.12508199401093853;0.8585350461571671;0.11552757783406126;0.7936164949177571;20.946790751801423;0.837848022969597;0.01566158164475131;0.015578188489770141;0.8459964257358602;0.9982869375494545;0.1509490039143369;1.293310885942073
95.082473;0.14540283012585958;0.12509392670760103;0.858523802525474;0.11552927879170234;0.7936821964225496;20.95008359746525;0.8378781597620187;0.01566292557740925;0.015577288541547387;0.845900385522914;0.9983258355636115;0.15096097637321723;1.293544287583988
95.092473;0.14537368547518215;0.12510519558846986;0.8585182585289995;0.1155313917455609;0.7937498149012303;20.953304192792405;0.837905467097503;0.0156642291325569;0.015576479538776866;0.8457970849598496;0.9983638857516212;0.15097259821270223;1.2937808809287727
95.102473;0.14534444830943305;0.1251157479505113;0.8585184853323115;0.11553395077269286;0.7938190191413736;20.9564489477772;0.8379300259537736;0.015665496718711654;0.015575759356205357;0.8456865013964852;0.9984010383031644;0.15098387367777008;1.2940204096862915
95.112473;0.14531521572218623;0.1251255246375487;0.8585245963090673;0.1155369756922235;0.7938894663554763;20.9595114923759;0.8379519517082485;0.01566673183647586;0.015575126480706645;0.8455686699928677;0.9984372961703599;0.1509948192145771;1.2942625054556303
95.122473;0.14528607191052584;0.12513446796116334;0.8585367956523435;0.11554047392959839;0.7939608135104649;20.962484280895858;0.8379713439551344;0.015667935787189512;0.015574579128043407;0.8454437244080449;0.99847278720774;0.15100545883036398;1.2945067203219054
95.132473;0.14525708430003967;0.1251425268418176;0.8585553502131894;0.11554444414790438;0.7940327477723972;20.96535941904065;0.837988234103471;0.01566910846004388;0.015574115022406992;0.8453119454266345;0.998507727223309;0.1510158229690774;1.2947525521818768
95.142473;0.14522831354140886;0.1251496545424626;0.8585805196761742;0.11554887486972888;0.7941049682750178;20.968128952976546;0.8380025709114256;0.015670249462510243;0.015573731620078527;0.8451737161441443;0.9985423002590272;0.15102595117465864;1.2949994633719668
95.152473;0.14519982046258242;0.12515580478525506;0.8586124693486168;0.115553739249739;0.7941771600489828;20.970785820834806;0.8380142688953773;0.01567135817898495;0.015573425086925346;0.845029436269432;0.9985765803744406;0.15103589123381767;1.295246879156949
95.162473;0.14517166388259634;0.1251609344332912;0.858651214296946;0.11555899401505672;0.7942490412715697;20.973324969089532;0.838023269264411;0.015672432854614025;0.015573188838390222;0.8448795027824161;0.9986105676115541;0.1510456900575402;1.2954941065299685
95.172473;0.14514389359356653;0.12516501938842245;0.8586966366849521;0.11556458332051486;0.7943204064308312;20.975744059561546;0.8380295562104757;0.015673470068028408;0.015573013553163012;0.8447243470275371;0.9986442833629509;0.1510553840914878;1.2957402282668824
95.182473;0.14511653882737222;0.12516807270478944;0.8587485581857063;0.11557044305591113;0.7943911017176178;20.97804375862342;0.8380331309363307;0.015674465765148405;0.015572887905132827;0.8445644901987232;0.9986778246923923;0.1510649927049043;1.295984149214619
95.192473;0.14508960427719073;0.1251701397745819;0.8588067593785101;0.11557650839727206;0.7944610022815394;20.980227954834696;0.8380339504117981;0.015675416261566932;0.01557279913516945;0.844400579833594;0.9987113599248791;0.15107451083718845;1.296224815900224
95.202473;0.14506307871050203;0.1251712761010207;0.8588709248638633;0.1155827283968289;0.7945300252748534;20.982303615358216;0.8380318530678241;0.015676317483413898;0.015572734310510783;0.8442333594859273;0.998745118872226;0.15108390262575508;1.2964614396473082
95.212473;0.14503694359802044;0.12517153792774194;0.8589406460641622;0.11558907828931235;0.7945981272789949;20.984279207356877;0.8380265613652432;0.015677163174495645;0.015572681855070854;0.8440635818878792;0.998779385637687;0.1510931045407285;1.2966935689270938
95.222473;0.14501118168540933;0.12517099150374886;0.8590154702386467;0.11559555869906005;0.7946652680722646;20.986162816770378;0.8380177954150966;0.015677944450269158;0.015572632675837866;0.8438919548142213;0.9988144332369133;0.15110203990178847;1.2969210241049822
95.232473;0.14498578480644161;0.12516972342108149;0.8590948913940871;0.11560218476124265;0.794731363209408;20.987962078489915;0.838005399515361;0.01567865237349194;0.015572580962188028;0.8437192089960729;0.9988504153479214;0.15111063429667043;1.2971438138800981
95.242473;0.144960748227221;0.1251678366739615;0.8591783276057229;0.11560897348043099;0.794796254739374;20.989685097507476;0.8379893577020525;0.01567928124787577;0.015572523616235444;0.8435461872341897;0.998887286270664;0.15111882435977347;1.297362040874356
95.252473;0.14493606331053402;0.12516543702353658;0.8592651281133932;0.11561593419803046;0.7948597167073197;20.991340463294527;0.837969681363142;0.015679829353551007;0.015572457932431378;0.8433737810515279;0.9989247847349739;0.1511265557620119;1.2975757726893404
95.262473;0.14491172441922207;0.12516263042705078;0.859354575349668;0.11562306290332489;0.7949214781124211;20.99293630553168;0.8379462958004271;0.01568029732152433;0.015572379933237781;0.843202766627568;0.9989625061372529;0.1511337702924525;1.2977849904890293
95.272473;0.14488773420675252;0.1251595315637338;0.8594459293388167;0.11563034219619214;0.7949812714732899;20.994480014601002;0.837919021251402;0.015680686428610563;0.015572285139603868;0.8430336934113736;0.9989999957731667;0.1511403963571406;1.297989675862099
95.282473;0.14486409507488324;0.12515626381052583;0.8595385424291193;0.11563775217407449;0.7950388924077328;20.995979106660272;0.8378876279953433;0.015680998413995693;0.01557217007114387;0.842866877534173;0.9990367933724353;0.1511463515585013;1.2981899323666293
95.292473;0.14484080132530364;0.1251529485916943;0.8596318881288713;0.11564528079141692;0.795094196000425;20.99744141538508;0.8378519415332797;0.0156812358356851;0.01557203273731739;0.8427024671282849;0.9990724976458994;0.15115154817675297;1.298386026060142
95.302473;0.1448178458167736;0.12514969191830932;0.8597254625171193;0.11565291612688632;0.7951470434822765;20.998874400958062;0.8378119582236973;0.015681401698669502;0.015571872351471665;0.8425405288675395;0.9991068607519719;0.15115589617085914;1.2985783232111194
95.312473;0.1447952335449997;0.12514657141447144;0.8598187673372159;0.11566063413162497;0.795197285479649;21.00028497454144;0.8377678808117981;0.015681498755284008;0.015571688692850043;0.8423811258156543;0.9991398287493224;0.15115931057153145;1.2987671984432316
95.322473;0.1447729877118613;0.12514363354518543;0.8599114029574584;0.11566839921070486;0.7952447869401463;21.00167905281908;0.8377200420135622;0.01568152892703207;0.015571481665554039;0.8422243469462599;0.9991715193691314;0.1511617279066088;1.2989529647190217
95.332473;0.14475114432695038;0.12514090191111696;0.8600030845957382;0.11567617116459221;0.7952894389691624;21.00306023025456;0.8376688057248192;0.015681493985469606;0.015571251827344888;0.8420702686825612;0.9992021469821214;0.15116311772397967;1.2991358142269425
95.342473;0.14472973868570382;0.12513838381189837;0.8600935861488694;0.11568391244331915;0.7953311599366818;21.004429847562403;0.8376145166880578;0.01568139730082219;0.015571001566317674;0.8419189264061545;0.9992318839905259;0.1511634694778901;1.2993158032572543
95.352473;0.1447087895704193;0.12513607012678837;0.8601827568289212;0.11569159411213863;0.7953699034578888;21.005789221550877;0.8375574654581283;0.01568124393834439;0.015570735432045277;0.8417703638266916;0.9992607450749594;0.15116276709273826;1.299492892090077
95.362473;0.14468829287421603;0.12513393568311518;0.860270563698218;0.11569919853434918;0.795405627261906;21.007141399526994;0.8374978638964414;0.015681039292990247;0.015570459079318777;0.8416246845572803;0.9992886190559034;0.1511609812699329;1.29966700477551
95.372473;0.14466823262236214;0.12513195189019677;0.8603570180482456;0.1157067193397494;0.7954382449533508;21.008490993647765;0.8374358861155529;0.01568078943420749;0.015570178216683142;0.8414820175282212;0.9993154108066787;0.15115807470992315;1.2998381023689785
95.382473;0.1446485996261735;0.12513010672108227;0.8604420573156921;0.11571415822768422;0.7954676875953824;21.00984355492527;0.8373717562606835;0.015680502775688446;0.01556989831400105;0.8413424434429321;0.9993411667635669;0.15115400165705603;1.3000062107808532
95.392473;0.14462940285876383;0.12512841078065856;0.8605255236355753;0.11572152131812151;0.7954940544328486;21.01120554160043;0.8373057832034282;0.01568018952082427;0.015569623969178421;0.8412059695026814;0.9993661235468675;0.1511487118290198;1.3001713764085392
95.402473;0.14461066210433507;0.12512688534526412;0.8606071903675674;0.1157288183662135;0.795517671317725;21.01258371765023;0.837238303179197;0.01567985937658281;0.01556935769559417;0.841072556976891;0.9993906750012936;0.1511421639294237;1.3003336659495395
95.412473;0.1445923898472423;0.12512554587918992;0.8606867535306006;0.1157360629502921;0.7955390183287352;21.01398333269635;0.8371696008481372;0.015679521022665295;0.0155690999106141;0.8409421516152288;0.9994153118842409;0.151134327769552;1.3004932241217302
95.422473;0.14457459516988133;0.1251243904018704;0.8607638278636255;0.11574327201584945;0.7955586279310732;21.01540675367156;0.8370998798496437;0.01567918303054057;0.015568850845610526;0.8408146857198043;0.9994405599100489;0.15112516936180312;1.3006502408114358
95.432473;0.14455730825082358;0.12512339555622862;0.8608379880010001;0.11575046626728541;0.7955770058484265;21.016853982015153;0.837029268474984;0.015678854154634776;0.015568612109610762;0.8406900606562417;0.9994669049397826;0.15111464652037895;1.3008048352054467
95.442473;0.14454058371293327;0.12512252009489377;0.860908841237999;0.11575767254715223;0.7955946107006377;21.018324123594898;0.8369578112083456;0.01567854276596579;0.015568386266909649;0.8405681360776988;0.9994947650001824;0.15110272808861136;1.3009570073598045
95.452473;0.14452447811525412;0.1251217163320457;0.8609760934211279;0.11576492192609558;0.7956119011615584;21.01981612794077;0.836885483940954;0.015678255471884745;0.015568176026307433;0.8404487221201928;0.9995245428945019;0.15108941294761719;1.3011066802266973
95.462473;0.14450903500618856;0.12512094307284202;0.8610395306664196;0.1157722398119472;0.7956293502410812;21.021328452704502;0.8368122737137629;0.01567799574435631;0.01556798425692954;0.8403315440303979;0.9995566822527849;0.1510747372831124;1.3012537547740015
95.472473;0.14449428581367335;0.12512016207799723;0.861098906111325;0.11577963944447311;0.7956473522338395;21.02285882675249;0.8367382385616706;0.015677763785942878;0.01556781360568514;0.8402162027932528;0.9995916392284407;0.15105877885016922;1.3013981548123525
95.482473;0.14448025502697714;0.12511931877339288;0.8611538681566657;0.11578712301443356;0.7956661111597477;21.024405337779555;0.8366634922944781;0.01567755701691836;0.015567665439731707;0.840102200003302;0.9996297832459669;0.15104165470699357;1.3015398691475595
95.492473;0.14446696836434725;0.1251183302741729;0.8612040335875205;0.11579467876346344;0.7956856336072337;21.025967894280637;0.8365881389543705;0.015677370724869164;0.015567539346947058;0.8399890532753348;0.9996713076654513;0.15102350714888213;1.3016789171415313
95.502473;0.14445446052218025;0.12511709583466812;0.8612491128308007;0.11580227226098914;0.795705821692475;21.02754841408313;0.8365122217567073;0.01567719909031395;0.015567433281792924;0.8398764285223841;0.9997161930015993;0.15100448138214137;1.3018152171561292
95.512473;0.1444427764929817;0.12511552758411443;0.861288950120551;0.11580984522584328;0.7957265894990428;21.0291500305749;0.8364357754624728;0.01567703540717374;0.015567344286966907;0.8397641689903037;0.9997642217093762;0.15098470303737666;1.3019485468287293
95.522473;0.14443197241405822;0.125113577259309;0.861323491889353;0.11581732616944443;0.795747936809146;21.030776303483584;0.8363589220848044;0.01567687143219478;0.015567270067812151;0.8396522234460114;0.9998150359776173;0.15096427400717635;1.3020786683566894
95.532473;0.1444221176953906;0.12511123355428366;0.8613527709664481;0.11582464394227354;0.7957699114223152;21.032431202159817;0.8362818795010473;0.015676697724915742;0.015567209873943107;0.8395405854691795;0.9998682289225201;0.15094329376509538;1.3022054153102633
95.542473;0.14441328605234208;0.1251085024574068;0.8613769010925326;0.11583174314045827;0.7957924959402098;21.03411988604558;0.8362048910189789;0.01567650489855665;0.015567163516760605;0.839429291191395;0.9999234541720021;0.15092187511250463;1.3023286435952643
95.552473;0.14440553858269742;0.12510539279298766;0.8613960525455191;0.11583859528868302;0.7958155624579962;21.03584883827689;0.8361281624096989;0.01567628438800795;0.015567130674318422;0.8393184076734378;0.9999805119192043;0.15090013086106638;1.3024481347713441
95.562473;0.1443989177025978;0.1251019068532404;0.86141045256573;0.11584518978511263;0.795838905710831;21.037624924005375;0.8360518544165502;0.015676028635471958;0.015567111945199889;0.8392079727460032;1.0000393576882656;0.15087815513751957;1.3025635391045234
95.572473;0.14439344842818014;0.12509803806993722;0.8614204060360483;0.11585151367547135;0.7958622634170632;21.03945455340013;0.8359761026568372;0.01567573067934611;0.015567109547066088;0.8390979637014369;1.0001000651399767;0.15085602367370093;1.3026743758767052
95.582473;0.14438913417517746;0.12509377944848843;0.8614262998723964;0.11585753970729169;0.7958853331699998;21.04134290989063;0.8359010185294911;0.01567538340301979;0.015567126678755785;0.8389883124414217;1.000162834638833;0.15083381069508184;1.3027800289404552
95.592473;0.14438595921446512;0.12508913667484514;0.8614286052224084;0.11586322313997469;0.7959078267211473;21.043293184046316;0.8358266815359441;0.015674979819862128;0.015567167522845864;0.8388788827200458;1.0002280309045763;0.15081161048357333;1.3028797895468807
95.602473;0.1443839051958936;0.12508413743756472;0.8614278574800365;0.11586850633419206;0.795929515303476;21.045306991645532;0.8357531438338514;0.01567451453509317;0.015567237923177133;0.8387694305074518;1.0002961357274889;0.1507895450126838;1.3029730075272512
95.612473;0.14438296247357893;0.12507883020741967;0.8614245975838439;0.11587333163666008;0.795950217694409;21.047385610971812;0.835680430721201;0.015673985124386662;0.015567344604276317;0.8386596480714071;1.0003675982294595;0.1507677515727053;1.303059197668488
95.622473;0.1443831236402679;0.12507327660692832;0.8614193116619352;0.11587765349337038;0.7959697754676733;21.049530838089414;0.8356085605635141;0.01567339234165426;0.015567493641028824;0.8385492546954622;1.0004427253865416;0.15074636764755542;1.3031380185011547
95.632473;0.1443843675159887;0.12506754312083926;0.8614123967296876;0.11588144145446999;0.7959880724854497;21.051745630680994;0.8355376066516588;0.015672738580997814;0.015567689924090362;0.8384380324335657;1.0005216847830312;0.15072552398415606;1.3032091949586384
95.642473;0.14438664991356667;0.12506169116080462;0.8614041727227996;0.11588467482419335;0.7960050813830776;21.054034398777613;0.8354677443686439;0.01567202622358395;0.015567936703627439;0.8383258176733898;1.0006045287726573;0.15070534456283377;1.3032724454469713
95.652473;0.14438990522223835;0.12505576911646857;0.8613948963127975;0.11588733231236747;0.7960208736421897;21.056401852842708;0.8353992495044524;0.01567125790138151;0.015568234924663367;0.8382125028455635;1.0006912251413702;0.15068595275606467;1.303327461425839
95.662473;0.1443940508010704;0.12504981002403853;0.8613847092020418;0.11588938293413593;0.7960355733110129;21.05885132263725;0.8353324533394104;0.01567043731061902;0.015568583430704068;0.8380980583485333;1.0007817053110988;0.1506674775559528;1.30337387038048
95.672473;0.14439899646875182;0.12504383308093256;0.8613736079827491;0.11589079032178258;0.7960493213070194;21.0613846590174;0.8352676738339874;0.015669568425949257;0.01556897993223189;0.8379825281502129;1.0008758635288528;0.15065004857983647;1.3034111229444307
95.682473;0.14440465477580175;0.12503784664706502;0.8613615354953705;0.11589152672941926;0.7960622700736685;21.064002414511982;0.835205199206992;0.015668653174137636;0.015569422173082012;0.8378659689499622;1.0009735579772843;0.1506337815613808;1.303438461459321
95.692473;0.1444109385346246;0.125031847759511;0.8613485137272398;0.11589157982919349;0.796074546617083;21.066702439105338;0.8351453575597678;0.015667689215863943;0.015569908343849623;0.837748382440949;1.0010746868195195;0.15061877281809125;1.303455018539738
95.702473;0.14441775487532924;0.12502581973676763;0.8613347009843503;0.11589095566187829;0.7960861790590558;21.06947859104333;0.8350885505323432;0.015666670341601328;0.01557043632916225;0.837629683713321;1.0011792382796478;0.1506051023270801;1.3034598766429824
95.712473;0.14442501202361066;0.12501974104124391;0.861320360567866;0.11588968085506925;0.7960970366324565;21.072320876968178;0.8350351799112041;0.015665589309637077;0.015571003602159392;0.8375097096016003;1.0012872008273286;0.1505928274281449;1.3034520642475338
95.722473;0.1444326262142657;0.12501360372473388;0.8613057975309406;0.11588779265026958;0.7961068481071738;21.0752160605712;0.8349855989731838;0.015664439275726718;0.015571608086018892;0.8373882741106847;1.001398402878619;0.15058198044137103;1.3034306096844734
95.732473;0.1444405095423539;0.12500742467946863;0.8612913327292778;0.11588532714056175;0.7961152867702725;21.07814792489543;0.8349401427603357;0.01566321303178374;0.015572247382991698;0.8372652699449447;1.0015124447097286;0.15057258300369808;1.303394631086909
95.742473;0.14444855457768196;0.12500124044000943;0.8612773171452537;0.11588231983461467;0.7961220317846426;21.081097279184664;0.8348991315036165;0.01566190332397913;0.015572916552690219;0.8371407263086386;1.0016287084813278;0.15056465194380947;1.303343363825121
95.752473;0.1444566389965862;0.12499508701094601;0.8612641105479643;0.11587880811501262;0.7961268388743374;21.0840426302424;0.8348628303521991;0.015660504734202545;0.015573607458251877;0.8370147131599551;1.0017463424352635;0.1505581858067567;1.3032761804407176
95.762473;0.14446464317115915;0.1249889813132452;0.861252038482803;0.11587483243130425;0.7961296445096394;21.086961988280624;0.8348314344130686;0.01565901468939565;0.0155743105772582;0.8368871824529407;1.001864307533733;0.15055315340207684;1.303192656724738
95.772473;0.14447246301661912;0.1249829206174019;0.861241402832544;0.11587044021084325;0.7961305858830796;21.08983470322324;0.8348050944134237;0.015657432818673458;0.015575017764519998;0.836757952005642;1.0019815482512493;0.1505495028616864;1.3030926094219206
95.782473;0.14448001369720898;0.12497689658065013;0.861232500642971;0.11586568517771136;0.7961299227179033;21.092641929069416;0.8347839454133615;0.01565575959967487;0.01557572378938342;0.8366268632878345;1.0020971493665507;0.15054718524761582;1.3029760587684118
95.792473;0.1444872324891232;0.1249709077244863;0.8612256126040507;0.11586062552603058;0.7961279660134618;21.09536611387951;0.8347681088567692;0.015653995168860974;0.015576425595699425;0.8364939600746222;1.0022103954220867;0.1505461670885925;1.3028431587686817
95.802473;0.14449408460708213;0.12496495744330957;0.8612209953883591;0.11585532949958191;0.7961250526558455;21.097991634654615;0.8347576885242715;0.01565213934949618;0.01557712028920663;0.8363595453771236;1.0023207421188494;0.15054641609140723;1.3026941868525694
95.812473;0.144500563071578;0.12495904814936588;0.8612188577029585;0.11584987614498632;0.7961215594050597;21.100506387850427;0.834752802047894;0.015650193548335967;0.015577803629450302;0.8362240882146952;1.0024277398467536;0.1505478728259872;1.3025295876398129
95.822473;0.1445066826606621;0.12495318661033375;0.861219328832112;0.11584434220743789;0.7961179469632428;21.102901733896918;0.8347536309030144;0.015648162727180236;0.015578469776783106;0.8360880814221029;1.0025310104926062;0.1505504386989817;1.3023499714675142
95.832473;0.14451247733678657;0.12494738715178028;0.8612224850991228;0.11583879113317137;0.7961147630430833;21.105170435831823;0.8347604104994993;0.015646055515351934;0.015579111778056775;0.8359519835423987;1.0026302799131577;0.15055399626977203;1.302156051278395
95.842473;0.14451799336298413;0.124941660331182;0.8612283974502798;0.1158332762346986;0.7961125687373238;21.10730414490673;0.8347733540513919;0.01564388382099288;0.0155797226781963;0.8358162507833293;1.0027253460548913;0.1505584383695139;1.3019485245477274
95.852473;0.14452327530863446;0.12493600007407661;0.861237140474697;0.11582784864048176;0.7961118836608714;21.109292107303425;0.8347926054873557;0.01564166286199211;0.015580296760772614;0.8356813674721008;1.0028159801743903;0.1505636732975423;1.3017279548954501
95.862473;0.14452836089233298;0.1249303793216703;0.8612488157195467;0.11582255936126958;0.7961131922729522;21.111122640862423;0.8348182512089537;0.01563940975410125;0.015580829289620346;0.8355478134596352;1.0029018723292744;0.15056961526865345;1.3014947993510884
95.872473;0.14453328194019618;0.12492475265962817;0.861263596031929;0.11581745794267358;0.7961169585777419;21.112786303525507;0.8348503289274004;0.015637140769844727;0.015581315683418686;0.8354159932316644;1.0029826582927115;0.1505761832591527;1.3012495155246504
95.882473;0.14453806378823342;0.124919063706325;0.8612817103746556;0.11581259365509167;0.796123630024065;21.114277364432507;0.8348888101577009;0.015634869761158243;0.015581752321397684;0.8352862079545295;1.0030579906428498;0.15058330047803714;1.3009925816615693
95.892473;0.14454272977171645;0.12491325401532792;0.8613033797454052;0.11580801815677699;0.7961336433777453;21.115592667943297;0.8349335964581575;0.015632608436638027;0.015582137873094645;0.8351586795209921;1.0031275996856903;0.1505908860553451;1.300724508446154
95.902473;0.14454730332493693;0.12490727090640806;0.861328774188028;0.11580378653863546;0.7961474498741425;21.116730147533275;0.8349845362103606;0.015630366883803412;0.015582473121678977;0.8350335630717838;1.0031913118544522;0.15059885072596635;1.3004459056417401
95.912473;0.14455180230234638;0.12490106792411661;0.8613579810102273;0.11579995351412509;0.7961655200563017;21.117688956831973;0.8350414019537291;0.015628153418221165;0.01558275944858234;0.8349109673029165;1.0032490411869954;0.15060710712860606;1.3001575085299568
95.922473;0.14455624242537887;0.12489459764559234;0.8613909723333905;0.1157965638347378;0.7961882994096996;21.118470993252856;0.835103842542891;0.015625974830653363;0.015582997637644614;0.8347910261196324;1.0033007472878102;0.15061559032254068;1.2998601476778098
95.932473;0.1445606566106122;0.12488780719831984;0.861427639745571;0.11579364507872537;0.7962161695707249;21.119081724983552;0.8351714046816219;0.015623837328042909;0.015583187731208422;0.8346739518699587;1.0033463576168935;0.15062427082804627;1.2995547036646233
95.942473;0.14456511125765473;0.12488063780795336;0.8614678825849762;0.11579120665089261;0.7962494267923611;21.119529616438776;0.8352436183992742;0.015621747394889954;0.01558332855574883;0.8345599995494947;1.0033857451752237;0.150633147529748;1.299242048193898
95.952473;0.1445697010982635;0.12487302584982561;0.8615116410199801;0.11578924266947073;0.7962882719484211;21.119825704952834;0.835320070271963;0.015619712386763799;0.015583416516588362;0.8344493949626253;1.0034188217053734;0.150642226622294;1.2989229807829106
95.962473;0.1445745298351688;0.12486490483656983;0.861558857113569;0.11578773963053163;0.7963328390607592;21.119983591521443;0.8354004353218872;0.015617740592070495;0.015583445811853962;0.834342322697639;1.003445659963749;0.1506515057966846;1.2985982290479787
95.972473;0.14457969372394386;0.12485620777413196;0.8616094118829509;0.11578668238992722;0.7963832366937192;21.120018644051502;0.8354844729260915;0.015615840870141827;0.015583410663804474;0.8342389619564831;1.003466533916049;0.15066097330113248;1.298268564103854
95.982473;0.1445852746248738;0.1248468755171577;0.861663069036573;0.11578605709482592;0.7964395300396948;21.119946059848633;0.8355720051237322;0.0156140222759624;0.015583307442808239;0.8341394969242913;1.0034818496510485;0.15067061390967892;1.2979349067901818
95.992473;0.1445913443934301;0.12483686799950411;0.8617194372762106;0.11578585631141282;0.7965016418802192;21.119778830187677;0.8356628958410554;0.015612293401694153;0.015583135724271514;0.8340441154875342;1.0034920311245585;0.15068041892293962;1.2975982621606192
96.002473;0.14459797478588524;0.12482616669524244;0.8617779709680541;0.11578607575577995;0.7965692624211611;21.119526858963816;0.8357570522814655;0.0156106616251106;0.015582898540186572;0.8339530143298702;1.003497461116645;0.15069039745315754;1.2972595556002233
96.012473;0.1446052439138555;0.12481476809468223;0.8618380676962818;0.11578670171500233;0.7966418650053806;21.119197154507727;0.8358544165686697;0.015609132909173973;0.01558260183018033;0.8338663718519107;1.003498466999918;0.15070057503861203;1.2969195192128824
96.022473;0.14461324022383973;0.12480267378399042;0.861899212809232;0.11578770382147945;0.79671877773227;21.118794744693577;0.8359548709998929;0.015607711836277361;0.015582253754237585;0.83378429433547;1.0034952906547832;0.15071098117389847;1.296578668444917
96.032473;0.14462205875997655;0.12478988287713073;0.8619610061223719;0.11578903430749286;0.7967991986032114;21.118324031105768;0.8360581422092334;0.015606401809362897;0.015581864499982417;0.8337067788494038;1.0034880834060647;0.15072163876068845;1.296237394446776
96.042473;0.14463177839159475;0.12477639209401668;0.8620230529799214;0.11579063417108533;0.7968821854359998;21.11778901165791;0.8361638380092392;0.01560520581578259;0.01558144623693861;0.8336337324180467;1.003476953370983;0.15073255591185633;1.2958961051629874
96.052473;0.14464243691617773;0.12476219978077789;0.8620848616737515;0.11579244823463183;0.7969667453934831;21.117192290739304;0.8362715487722412;0.01560412671711877;0.015581012489450017;0.833565049448937;1.0034620327759947;0.1507437271620523;1.295555246818805
96.062473;0.14465403448074612;0.12474730948529214;0.8621458397057153;0.11579443909364091;0.7970520078932476;21.116535395116735;0.8363808981905424;0.015603166593462765;0.015580576984848108;0.8335006475725532;1.0034435178456673;0.15075514944661286;1.2952152230073142
96.072473;0.14466655567440312;0.12473173555119513;0.8622053789078681;0.11579659231015416;0.7971373098839871;21.115820816523478;0.836491506518498;0.015602326597170868;0.01558015299225808;0.833440393671396;1.0034216370807771;0.15076682999809518;1.2948763717233975
96.082473;0.14467998194943688;0.12471550397490488;0.8622629639606098;0.11579891147390452;0.7972221152681639;21.11505383095377;0.8366029137939618;0.015601607699640833;0.015579753542296246;0.8333840485955265;1.0033965938532576;0.1507787788735773;1.2945389701712124
96.092473;0.14469429857015992;0.12469863826080557;0.8623182279471377;0.11580140450424499;0.7973058988271376;21.114242577618676;0.8367145721148822;0.015601011147347316;0.01557939185819064;0.8333313231258769;1.0033685553726266;0.15079100330140754;1.2942032115689757
96.102473;0.1447095062123871;0.12468114216282562;0.8623709447122044;0.1158040706476019;0.7973881274553393;21.113396198682285;0.836825914476704;0.015600537763772874;0.015579080728642346;0.8332819300011891;1.0033377045064247;0.15080349991324446;1.2938692415712993
96.112473;0.14472562462720842;0.12466299722058166;0.862420991294486;0.11580689749146489;0.7974682898331373;21.11252393974872;0.8369364059628883;0.015600186385697271;0.015578830187456528;0.8332355645890162;1.0033043076650097;0.1508162434719708;1.2935371849020718
96.122473;0.1447426831219804;0.12464417471535436;0.8624683188779462;0.11580986685445951;0.7975458952198511;21.11163684303048;0.8370455518833838;0.015599953045175736;0.015578645471913871;0.8331918905657583;1.0032687307320618;0.15082918604175732;1.2932071019933373
96.132473;0.14476071111070868;0.12462465048890149;0.862512981488291;0.11581296186581179;0.7976204697288846;21.11074856324241;0.8371529376416379;0.015599832216144272;0.015578527112373767;0.8331505748932732;1.003231408450674;0.15084226105299894;1.292879046702717
96.142473;0.14477973336716413;0.12460440715443948;0.862555176904728;0.1158161679918204;0.7976915684064962;21.109873586525808;0.837258304265059;0.015599818754947115;0.015578472053593374;0.8331113297041645;1.0031927839184;0.15085538594765371;1.2925532318007513
96.152473;0.1447997615066802;0.12458342070394965;0.8625952174248165;0.11581946953883097;0.7977587892680367;21.10902525517279;0.837361563853362;0.015599907969172022;0.015578474856237883;0.8330739083917644;1.003153250526127;0.15086847122734653;1.2922301353581487
96.162473;0.14482078214845792;0.12456165304957251;0.8626334792398868;0.11582285275510285;0.7978217808354897;21.108215054420167;0.8374627427966633;0.015600094201035133;0.01557852909635585;0.8330380667574042;1.0031131507541264;0.15088142805020605;1.2919105350735365
96.172473;0.1448427580014666;0.1245390629070998;0.8626703851801033;0.11582631672021894;0.7978802403334457;21.107452282821534;0.8375619117573317;0.015600370709287346;0.015578628225498103;0.8330035472922412;1.0030727988654793;0.15089416266680722;1.2915954899716455
96.182473;0.1448656436078099;0.12451561885576629;0.8627063736557132;0.11582987834551058;0.7979339438780648;21.106743450233342;0.8376591481728041;0.015600731310807907;0.015578765124658342;0.832970114723511;1.0030325164899323;0.15090656711577694;1.2912862123257303
96.192473;0.14488939377565918;0.12449130322752652;0.8627418303566884;0.11583356738348764;0.7979828056283684;21.106091936941375;0.8377545495951471;0.01560117140134073;0.0155789310906601;0.8329376026926605;1.0029927170626523;0.15091851600123243;1.2909838949629542
96.202473;0.1449139654996554;0.12446610855033295;0.8627770428508125;0.11583742041533296;0.7980268886574355;21.10549846719151;0.8378482276910447;0.015601687167144867;0.015579116056184686;0.8329058898090389;1.0029539555824036;0.15092987035208938;1.2906896626615263
96.212473;0.14493932726347558;0.12444002905212202;0.862812231093356;0.1158414765419043;0.7980663712592119;21.104962367859116;0.8379402402167743;0.015602274007516074;0.015579309985454141;0.8328748086384391;1.0029168771220311;0.15094048905474364;1.2904046286046607
96.222473;0.1449654622790551;0.1244130587113606;0.862847599001675;0.11584577343957729;0.7981015275186828;21.104482419710155;0.8380305362760975;0.015602925393782984;0.015579503715325054;0.832844116449339;1.0028821591548154;0.15095024293274015;1.2901298892568445
96.232473;0.14499235721723425;0.124385197012618;0.8628833306069853;0.11585034347535568;0.7981326999307518;21.104056527373206;0.8381189583871814;0.015603632740595627;0.015579689286127404;0.8328135583557018;1.0028504947314036;0.15095902524050675;1.2898664453307092
96.242473;0.14501998663720284;0.12435644937081576;0.8629195581038807;0.11585520570728272;0.79816025260101;21.10368115595189;0.8382052947406983;0.01560438661718163;0.015579860443108811;0.8327829101288546;1.0028225666258488;0.1509667553260828;1.2896150809752687
96.252473;0.1450483041199805;0.1243268260179105;0.8629563498264314;0.11586035897487125;0.7981845658928837;21.10335133224325;0.8382893642425526;0.015605179348618131;0.01558001266231889;0.8327519879701354;1.0027990312591388;0.15097337156499993;1.2893761986158914
96.262473;0.14507725312916986;0.12429634580192368;0.8629937251768417;0.11586578816134369;0.7982060591531097;21.103061179490986;0.8383710766893904;0.015606007208400451;0.01558014234982146;0.8327206725003201;1.0027805374463352;0.15097881928568094;1.2891498123599938
96.272473;0.14510678874287192;0.124265037529703;0.8630316736407712;0.11587147778481303;0.7982251635847828;21.102804366599038;0.8384504386120326;0.015606869815454337;0.015580246000764752;0.8326888933505866;1.0027677168617637;0.15098304852233388;1.2889357994002053
96.282473;0.14513688373060427;0.12423293435846106;0.8630701424343935;0.11587741662146776;0.7982422661448741;21.102574058213396;0.8385275293658659;0.01560776731171127;0.015580320080164715;0.8326565613680209;1.0027611234380005;0.1509860184968309;1.2887341277569775
96.292473;0.1451675181015267;0.12420006745825758;0.8631090090981473;0.1158835899045949;0.79825769689212;21.10236276491872;0.8386024566417564;0.015608698024940578;0.015580361358752478;0.8326235406688369;1.002761218797032;0.15098769981142196;1.2885448815107234
96.302473;0.14519866631146716;0.12416646468044189;0.8631480728496357;0.11588997302545397;0.7982717545109673;21.102161929326144;0.8386752972213584;0.01560965824206249;0.015580367294577917;0.8325896663102506;1.002768430953918;0.1509880792375964;1.2883681787758539
96.312473;0.14523028995363643;0.12413214921639987;0.8631870642533178;0.11589654027427652;0.7982847182803138;21.101961371810155;0.8387460657294169;0.015610643651124557;0.01558033670899248;0.8325547403898003;1.0027831481956835;0.1509871594299463;1.2882040700744777
96.322473;0.14526233851387013;0.12409713835984733;0.8632256560914402;0.11590328033529299;0.7982968312856089;21.101749778748385;0.8388147278517127;0.01561165090723483;0.015580270445186613;0.8325185323598474;1.0028056177415192;0.15098494957048955;1.288052428011505
96.332473;0.14529474653482047;0.12406145032163976;0.8632634735072896;0.1159102005461944;0.798308291746011;21.10151582217639;0.8388812306594186;0.015612677952790317;0.015580170829318712;0.8324808187505587;1.0028358887025757;0.15098146319363678;1.2879128573589784
96.342473;0.14532742736737084;0.12402511285057966;0.8633001308170427;0.11591731784244134;0.7983192708822211;21.101248610168156;0.8389455322607017;0.015613722961136004;0.01558003973211354;0.8324414357761569;1.002873846299528;0.15097671884328512;1.287784734761486
96.352473;0.1453602847352977;0.12398816497842591;0.8633352805898338;0.11592464826965522;0.7983299215268875;21.100938008322363;0.8390076054115804;0.015614782702970339;0.015579877481253522;0.8324003253016062;1.0029193101034986;0.15097073070838163;1.2876673915583778
96.362473;0.14539323431967496;0.12395066045816394;0.863368628901465;0.11593220265363491;0.7983403516751435;21.10057565762909;0.8390674108837163;0.015615851525976518;0.01557968416684924;0.8323575506920053;1.0029721588017235;0.15096350056879523;1.287560274248514
96.372473;0.14542620898535216;0.12391267296488881;0.8633999168622579;0.11593998265770272;0.7983505917091557;21.10015598557226;0.8391248856687877;0.015616922680084584;0.015579460900929838;0.8323132629690974;1.0030323672086623;0.15095502086332407;1.2874629760651546
96.382473;0.14545915133696574;0.12387429113484795;0.8634288967554631;0.11594797066835913;0.7983605931312949;21.09967594938481;0.8391799726264878;0.015617990949402636;0.01557920944294828;0.8322676457222525;1.0030998997673022;0.15094528295646584;1.287375214630223
96.392473;0.14549200997074177;0.12383561230243141;0.8634553501276084;0.11595612441603259;0.7983702704248661;21.099133846917688;0.8392326707623774;0.015619053020156483;0.015578932055489905;0.8322208858179138;1.0031745624913786;0.15093428665925118;1.2872968487142509
96.402473;0.14552473930480572;0.12379674417487506;0.863479140978785;0.11596438953689389;0.7983795693254372;21.09852887204418;0.8392830429376051;0.015620106128701055;0.015578631791954529;0.8321731759507797;1.0032559803223862;0.150922051353437;1.2872278262166408
96.412473;0.14555729959713587;0.12375780347389792;0.8635001893157441;0.11597272151713461;0.7983884912716057;21.097860673361144;0.8393311500792393;0.015621147944115087;0.015578311937216427;0.8321247337612253;1.0033437458770638;0.15090862034641117;1.287167972200295
96.422473;0.14558966104812154;0.12371891087826808;0.8635183449434368;0.11598109634334212;0.7983970674721625;21.097128002099296;0.8393769698324175;0.015622176837288402;0.015577975540923123;0.8320758128456596;1.0034375715429038;0.1508940479102397;1.2871168529633867
96.432473;0.14562181108089994;0.12368019228065884;0.8635333251843718;0.11598950173118214;0.7984053693577762;21.096328662641707;0.839420374937627;0.015623190924098529;0.015577625975067474;0.8320266712057848;1.0035372575357082;0.15087837862397221;1.2870738801419717
96.442473;0.14565375267535446;0.12364178108333623;0.8635448307507767;0.11599792485616295;0.7984135295267951;21.095460507107685;0.8394611855396132;0.015624187458798212;0.01557726693938627;0.831977538393223;1.0036425248210994;0.150861637608448;1.2870384790021938
96.452473;0.14568548787261323;0.12360380996250209;0.8635527255617719;0.11600635127371198;0.7984217033974121;21.094521048040132;0.8394992128987953;0.015625163753006953;0.01557690129901272;0.831928618644014;1.0037529429502794;0.15084383281199465;1.2870101989330747
96.462473;0.14571700146461863;0.12356639552074039;0.8635570802026121;0.11601476826821792;0.7984300292592879;21.09350671618923;0.8395342528627494;0.01562611828746996;0.015576530691917355;0.8318800632659897;1.0038679938682422;0.15082496243424523;1.2869887848367076
96.472473;0.1457482562978744;0.12352962537444465;0.8635580647485502;0.11602316535554887;0.7984386351484722;21.092412761227077;0.839566112448926;0.01562705034603603;0.015576156076175586;0.8318318981933444;1.0039871532562858;0.15080502965640266;1.2869741756118513
96.482473;0.1457791946634038;0.12349355061477901;0.8635558146823974;0.11603153052830864;0.7984476351072465;21.091233053447958;0.8395946654635045;0.01562795802614055;0.015575778103440402;0.8317839996215738;1.0041099882921987;0.15078406082017828;1.286966419480193
96.492473;0.14580974066911873;0.12345818440756644;0.8635503273872305;0.11603984222983707;0.7984571106661035;21.08996090698246;0.839619841692856;0.015628836842502623;0.015575397221386544;0.8317361616687784;1.0042362481232223;0.15076210946930854;1.2869655804761109
96.502473;0.14583980544969097;0.12342350748269365;0.8635414093886056;0.11604806706819124;0.7984671433133085;21.088590786297438;0.8396415731948883;0.015629680483364265;0.015575013198731743;0.8316881874806566;1.0043658809980534;0.15073924576336323;1.2869716867004324
96.512473;0.14586930604007248;0.12338947997049098;0.8635286944003495;0.11605617203960297;0.7984778528335615;21.087117865523425;0.8396597661028917;0.015630482357977538;0.015574624898729893;0.8316399415713558;1.0044989363737722;0.15071555138014014;1.2869847070850815
96.522473;0.1458981958299941;0.12335605615214221;0.8635117091993824;0.11606413919879661;0.7984894066330054;21.08553560105183;0.8396742934400656;0.01563123683435138;0.015574231244349384;0.8315913897583478;1.0046353608558092;0.15069112002003632;1.2870045450549938
96.532473;0.14592647338734735;0.12332319879168326;0.8634899418587902;0.11607196610577364;0.7985020929642099;21.083834672408653;0.8396849998560767;0.015631940195878956;0.015573832268891682;0.8315426354440254;1.0047749093793246;0.15066604732228947;1.2870310634680442
96.542473;0.14595415686131114;0.12329089034901644;0.8634628841014736;0.11607966022950614;0.7985164059299416;21.082004186236926;0.8396917169325917;0.01563259059992062;0.015573429093887065;0.8314938821993936;1.0049172705216687;0.15064041810661966;1.2870641195382226
96.552473;0.14598125830133404;0.12325913343580557;0.8634300796267589;0.11608724341326535;0.7985329720731122;21.08003344113027;0.8396942998126404;0.015633187170537615;0.01557302261917918;0.831445337832508;1.0050621514190978;0.1506143029882015;1.2871035937519888
96.562473;0.14600778195609943;0.12322793579286308;0.8633911967372101;0.11609475884948178;0.7985523635894837;21.077912968068738;0.8396926942154863;0.01563372909088139;0.015572612102745834;0.8313972027070953;1.005209241684804;0.1505877544740111;1.2871494228085343
96.572473;0.14603373406166967;0.12319729352412374;0.8633460620458222;0.11610226816593323;0.7985749642723942;21.07563461510774;0.8396869662605341;0.0156342143005277;0.015572195430479621;0.8313497428529382;1.0053582305380169;0.15056080423143256;1.2872015389249154
96.582473;0.14605912361597934;0.12316719298932921;0.8632946422428656;0.11610984455739386;0.7986009514586925;21.073190869872235;0.8396772725708653;0.015634638525970638;0.015571770386539004;0.8313032917601143;1.0055088670565797;0.15053347285771068;1.287259707226954
96.592473;0.14608395172514538;0.12313762461999163;0.8632370026982579;0.11611756516305116;0.7986303531303429;21.07057442568343;0.8396638494287407;0.01563499579254001;0.015571334633726265;0.8312581731746497;1.0056609564243426;0.15050578422840263;1.287323477419237
96.602473;0.14610820417299716;0.12310858820435784;0.863173232620319;0.11612549663573213;0.7986630954736464;21.06777889508798;0.8396470207627595;0.01563527920006462;0.015570884071116465;0.8312146699017819;1.0058143225104519;0.1504777685236685;1.2873922733880159
96.612473;0.1461318529134144;0.12308009218079911;0.8631033715353673;0.11613368061098;0.7986990431936252;21.06479970826212;0.8396271739094027;0.015635481506810885;0.01557041163028297;0.8311730588550975;1.0059687821053627;0.1504494512975646;1.2874654411965993
96.622473;0.1461548600812131;0.12305215392806239;0.86302738921345;0.11614213274135071;0.7987380446657806;21.061633912631606;0.8396047325391739;0.01563559627198897;0.015569908134234369;0.8311336402260587;1.0061241173246323;0.150420850478117;1.2875422448302294
96.632473;0.14617718163601434;0.12302479735200218;0.8629452107460127;0.11615085426634625;0.7987799132249213;21.05827933983914;0.8395801251943243;0.01563561841955895;0.015569363986164143;0.8310967471749071;1.0062800629667918;0.1503919951607399;1.2876218682787512
96.642473;0.14619877353966876;0.12299805056717787;0.8628567652329607;0.11615984160629557;0.7988244028943177;21.054734503583607;0.8395537230404759;0.015635543638101976;0.0155687698039042;0.8310627358103017;1.0064363559374587;0.15036294096414088;1.2877034778780783
96.652473;0.14621960144823684;0.12297194580031703;0.862762015949498;0.11616908781921578;0.7988712808269444;21.050999212624074;0.8395258554886644;0.015635368297894164;0.015568116512503038;0.831031929203259;1.0065928114755989;0.15033376157895137;1.2877864106699672
96.662473;0.1462396462189685;0.12294651723742622;0.8626609169081452;0.11617858375065636;0.7989203967064253;21.04707466476764;0.8394969361831289;0.01563508989214451;0.01556739609664722;0.8310045702770396;1.0067493214845837;0.15030453290450238;1.2878703124174677
96.672473;0.14625889933071118;0.12292179834015388;0.8625533640279843;0.11618832155080677;0.7989716279401763;21.04296327747335;0.8394675409672451;0.015634706688345844;0.01556660273942897;0.8309808320092057;1.0069057710175546;0.15027533146749905;1.2879550654787706
96.682473;0.14627735561146435;0.12289782208099516;0.8624392442307892;0.11619829607052604;0.7990247978130518;21.03866907686855;0.8394383722116598;0.01563421721868293;0.015565733574658316;0.8309608652385939;1.0070619904042342;0.15024624743832482;1.28804068046599
96.692473;0.1462950106237092;0.12287462083606553;0.8623184932882871;0.11620849991112779;0.7990797030661864;21.034197927830792;0.8394101548444335;0.015633620330386563;0.0155647885996214;0.8309448590535069;1.0072177924320116;0.15021739518311428;1.2881272666641803
96.702473;0.14631185712395578;0.12285222102175962;0.8621910553510987;0.11621891346772831;0.7991361633882796;21.02955722916628;0.8393835339448035;0.01563291558523555;0.015563770079559528;0.8309330467474585;1.0073729947546892;0.15018890402018084;1.288215014534157
96.712473;0.14632787666450722;0.12283063529624416;0.8620568552631519;0.11622950482345104;0.7991939698703635;21.024755402151293;0.8393590501096213;0.01563210429309673;0.015562682244969478;0.8309256501490307;1.0075273640998237;0.15016089170064217;1.2883041316506842
96.722473;0.14634303676286783;0.12280986079474182;0.8619158803396189;0.11624024342038662;0.799252832894305;21.019801426;0.8393371491632379;0.01563119106370349;0.015561531142396683;0.830922864991439;1.007680567094371;0.15013344509229992;1.2883947415302666
96.732473;0.146357300837094;0.12278988736392811;0.8617682513520298;0.11625110822740926;0.7993124114695064;21.014704525526156;0.8393181793677679;0.015630184535569063;0.0155603241387907;0.8309249076289774;1.0078321965293637;0.15010662105991837;1.2884868505091553
96.742473;0.14637064385167356;0.12277070730184152;0.8616141785146966;0.11626208699671542;0.7993723246882384;21.00947361106967;0.8393024110214901;0.01562909636498278;0.015559068936722464;0.8309320421262201;1.0079817975638525;0.15008044951803956;1.2885804160052183
