time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
96.752473;0.14638306461837416;0.12275231263518831;0.8614538889657888;0.116273181654423;0.7994321458652347;21.004117172372016;0.8392900275374258;0.01562793937297649;0.015557772565856496;0.8309445610852391;1.0081288231570071;0.1500549329888274;1.2886754217334229
96.762473;0.1463945887298544;0.12273468462669358;0.861287605479827;0.11628441701173024;0.7994914603494407;20.998643241556543;0.8392810711628521;0.01562672621990578;0.01555644148816017;0.8309627680950616;1.0082726340455896;0.15003006256261325;1.2887719240527775
96.772473;0.14640526208102708;0.12271779093975867;0.8611155119734422;0.11629583715044006;0.7995499291985707;20.993058097452327;0.8392754733497227;0.015625468685371017;0.015555082622142667;0.8309869778514957;1.0084126250548517;0.15000584013783322;1.288870100110345
96.782473;0.14641514091225127;0.12270159181477595;0.8609377137066407;0.11630748906217836;0.7996073010481426;20.987366309195572;0.8392731433031148;0.015624176565710572;0.01555370378064632;0.8310174737970446;1.0085483525150096;0.14998227740990444;1.2889702573653445
96.792473;0.14642427993686627;0.12268605099878536;0.8607542977251945;0.11631940786790466;0.7996634046049318;20.981573220308377;0.8392739230849333;0.015622856336616614;0.015552313082643113;0.8310544286834081;1.0086795723179536;0.14995938024884725;1.289072797466899
96.802473;0.14643271873989627;0.12267114730872071;0.8605654497918521;0.11633161246747604;0.7997181302967886;20.975686616374677;0.8392774523939212;0.015621511315089667;0.015550918206269698;0.8310978814082597;1.0088061767605931;0.14993714346485112;1.2891781785530956
96.812473;0.14644047345399844;0.12265687724932997;0.8603715265292261;0.11634411107148489;0.7997713885545543;20.969717177492427;0.8392831541874097;0.015620143068786787;0.015549526522525193;0.831147772180768;1.0089280497535313;0.14991556002358467;1.2892868558543749
96.822473;0.1464475376004597;0.1226432458880593;0.8601730493633201;0.11635691323355807;0.799823078235418;20.963678832559612;0.8392903604439153;0.015618752366212726;0.015548146188960091;0.8312039653775459;1.0090449793278402;0.14989463758798047;1.2893992490580295
96.832473;0.14645389040456472;0.1226302629558842;0.8599706090922481;0.11637003794192308;0.799873098063409;20.957587840738725;0.8392984581505261;0.015617339979354881;0.015546787032416574;0.8312662526819136;1.0091567054092103;0.1498744077159735;1.2895157765352112
96.842473;0.14645951195108783;0.12261795629938038;0.8597647447812857;0.11638350831109823;0.7999213801882922;20.95146093802458;0.8393069723932838;0.015615907034215925;0.015545459897554266;0.8313344071085287;1.0092629757108385;0.14985491883734184;1.289636889087096
96.852473;0.1464643982600854;0.1226063828969666;0.8595558711848234;0.11639733952106121;0.7999678992100682;20.94531455736502;0.8393155411473492;0.0156144536168286;0.015544175184639242;0.8314082973532599;1.009363488806823;0.14983622541685768;1.2897630666544848
96.862473;0.14646856938392736;0.12259562041072038;0.8593442874244975;0.11641153048124445;0.8000126312255929;20.93916520342792;0.8393238015902477;0.015612977285349851;0.015542942860537845;0.8314879526665032;1.009457781785546;0.14981837892226985;1.2898947861284111
96.872473;0.14647206820352174;0.12258575027846783;0.8591302750287083;0.1164260626942084;0.8000555110011414;20.93302985285494;0.8393313059285153;0.015611473547928233;0.01554177353113411;0.8315735051974994;1.0095452140453158;0.14980141653012655;1.2900325064596128
96.882473;0.14647494139504266;0.12257684463921129;0.8589141905880068;0.1164409090322152;0.8000964433056948;20.9269254673804;0.8393375536545215;0.015609937259797443;0.015540678927093026;0.8316650439255652;1.0096250668411724;0.14978535597310375;1.2901766838339233
96.892473;0.14647721631358412;0.12256896444604587;0.8586964401902468;0.11645604866324069;0.8001353437236609;20.92086697941225;0.8393420695184326;0.01560836300555908;0.015539672374344947;0.8317625013450036;1.0096966243871637;0.14977020108308747;1.290327769601882
96.902473;0.14647890821092813;0.12256216476621727;0.8584773603131576;0.11647147641120544;0.8001721652314334;20.914865361131916;0.8393444232384761;0.015606744610955741;0.01553876899958979;0.8318656768513376;1.0097591865701698;0.14975594977307718;1.290486205687754
96.912473;0.14648004531318348;0.12255649024829578;0.8582571389625973;0.11648720294251852;0.8002068915561841;20.90892854366624;0.8393441940728836;0.015605075349686302;0.015537984056993286;0.8319743418711102;1.0098120855798252;0.14974259399971845;1.290652442468432
96.922473;0.14648067233130352;0.12255196471635912;0.8580358730750032;0.11650325355316529;0.8002395001565265;20.903064269261524;0.8393409475530448;0.01560334905061112;0.015537329986223243;0.8320883076816087;1.0098547360929468;0.14973011025861477;1.2908269405602568
96.932473;0.14648083582458116;0.12254859040737476;0.8578136799295253;0.11651966840120369;0.8002699309049889;20.89728156170936;0.8393342819825427;0.015601560660637247;0.015536814998188707;0.8322074178248278;1.0098866519652725;0.14971845709773213;1.2910101557362161
96.942473;0.14648057544630239;0.1225463534004161;0.8575907135670572;0.11653649898478709;0.8002980976947117;20.89158979438435;0.839323908062406;0.015599705498804104;0.01553644424665077;0.8323314878912551;1.0099073833706522;0.14970758854273394;1.2912025428769165
96.952473;0.14647992528848722;0.12254522619741828;0.8573671201828381;0.11655380205991828;0.8003239264785406;20.885997244340896;0.839309655785093;0.015597778582991054;0.0155362215985857;0.8324602263685404;1.0099164459119934;0.149697463916695;1.2914045496131465
96.962473;0.14647891496373686;0.12254516626294232;0.8571430415868677;0.11657163757389334;0.8003473782781652;20.880510908792804;0.8392913996715552;0.015595775227337674;0.01553615031899726;0.8325931852665053;1.0099133312975956;0.14968804270720562;1.2916165931294843
96.972473;0.14647756642024468;0.12254611249255262;0.8569186086986204;0.11659007055599992;0.800368464160059;20.87513659964919;0.8392689763270639;0.015593691898257336;0.015536232743750275;0.8327297748268682;1.0098975992118377;0.14967928443628584;1.2918390656682206
96.982473;0.14647589407983078;0.12254798453784269;0.8566938499225287;0.11660917020869745;0.8003872577593109;20.869878711901507;0.8392421218608249;0.01559152610902933;0.015536469492377913;0.8328693201682015;1.009868967284296;0.14967116138399716;1.2920723241276013
96.992473;0.1464739065823212;0.12255069110028997;0.8564686155959169;0.11662900151210455;0.8004038833405295;20.86474117682039;0.8392104435885984;0.015589276255667184;0.015536858627835784;0.8330111374383463;1.0098273120004073;0.14966366639070658;1.2923166536840316
97.002473;0.1464716036377127;0.12255414385498402;0.8562426070823648;0.11664961477230983;0.8004185002565635;20.859729016254196;0.8391734896961357;0.015586942777143498;0.015537395080848473;0.8331546032399348;1.0097725929750019;0.14965680895897496;1.2925722713439307
97.012473;0.1464689750175508;0.12255826590502965;0.8560154533341312;0.11667104012129549;0.8004313121241621;20.854848740010908;0.8391308843155737;0.015584528843220547;0.01553807069983979;0.8332991683809322;1.0097047962250796;0.149650603630524;1.2928393229045725
97.022473;0.14646600335889226;0.12256299100119726;0.855786772566319;0.11669328364285379;0.800442581720735;20.850107834209094;0.8390823455533212;0.015582038626359705;0.015538874837080097;0.8334443295171138;1.0096239497597268;0.14964505875753298;1.2931178529526053
97.032473;0.14646266274276684;0.12256826026195256;0.8555562120890391;0.1167163268475769;0.8004526002634428;20.845514020258186;0.8390275853848443;0.015579474984080584;0.015539795102787343;0.8335895892303198;1.0095301630416786;0.14964017861492926;1.2934078287317314
97.042473;0.14645892278197276;0.12257401846584891;0.8553234568557727;0.11674013649600033;0.8004616266945901;20.84107491362548;0.8389663013177519;0.015576838754548416;0.015540818323695712;0.8337343867398896;1.0094236405514216;0.1496359711201892;1.293709202316316
97.052473;0.14645476969713556;0.12258020677486389;0.8550881785871894;0.11676467408382128;0.8004698943563054;20.836798599169537;0.8388982756777065;0.01557412984360064;0.015541931322604449;0.8338780433459274;1.0093046950237297;0.14963244037406664;1.2940219197664748
97.062473;0.14645022333618074;0.12258675959021158;0.8548499744833167;0.11678989408705419;0.8004776606200673;20.83269466558018;0.8388234312244831;0.015571348692790298;0.015543120658387005;0.834019810933659;1.009173754788927;0.14962957088889264;1.2943458657132727
97.072473;0.14644532894784104;0.12259360794577359;0.8546083931880978;0.11681573995343231;0.8004852020008811;20.82877496995964;0.8387418194043704;0.015568496176114811;0.015544371812692198;0.8341589687877288;1.0090313119738867;0.14962732696625572;1.2946808063823947
97.082473;0.1464401421414457;0.12260067898201174;0.8543630331717453;0.1168421466518997;0.8004927837642005;20.825053296059835;0.8386536040778492;0.015565572569175488;0.015545669748118923;0.8342948418231545;1.0088778644336667;0.14962567203046748;1.2950263688124477
97.092473;0.1464347293723863;0.12260789245373492;0.8541136404324314;0.11686904647482145;0.8005006644888009;20.821544025785773;0.8385590418458937;0.015562577532834342;0.01554700105723583;0.8344267488668804;1.0087139556135836;0.14962459416035728;1.295382065718963
97.102473;0.1464291697388753;0.12261516072133445;0.8538601480667991;0.11689637100514193;0.8005091108412783;20.818261277481117;0.838458443029766;0.015559510289480395;0.015548355284560835;0.8345539839159951;1.0085402317792256;0.14962411181616128;1.2957473714606864
97.112473;0.14642353922757284;0.1226223928852705;0.8536026271778384;0.1169240479676434;0.800518361365955;20.815218284561723;0.838352143036749;0.015556369514696754;0.015549724500928905;0.8346758722906831;1.0083573541269262;0.14962424850154776;1.2961217857485121
97.122473;0.14641788868964964;0.122629499488002;0.8533412203773562;0.11695200139197899;0.8005285613489291;20.81242570261974;0.8382404980822135;0.015553153724373058;0.0155511029037304;0.8347918330675822;1.008165842335041;0.14962500563697093;1.296504819508814
97.132473;0.14641223134819353;0.12263638970248242;0.8530761234932044;0.11698016053665497;0.800539774227536;20.809889962940836;0.8381238731462337;0.015549860884698154;0.015552486941075307;0.8349013936695403;1.0079660603042715;0.14962636267421914;1.2968959830740605
97.142473;0.14640654112127136;0.12264296233964743;0.8528075578400856;0.11700846791548364;0.8005520729439524;20.807613860232205;0.838002611860021;0.01554648715991669;0.015553874688022908;0.8350041875537164;1.0077583488142663;0.14962829520522636;1.2972948512538671
97.152473;0.14640076558957768;0.12264910324285933;0.852535706771021;0.11703687603351753;0.8005655795578447;20.80559898790152;0.8378770443936456;0.015543026612867532;0.01555526476127216;0.8350999688568752;1.0075431574659623;0.14963078619579645;1.2977011069568447
97.162473;0.1463948485177801;0.12265469572665041;0.8522606926134784;0.11706533528044713;0.8005803944465683;20.803846915201987;0.8377475394244314;0.015539472278852;0.015556656025990203;0.8351886722635785;1.0073211178443984;0.1496338248065983;1.2981144855303954
97.172473;0.14638874269490382;0.12265963482887238;0.851982629924864;0.11709377975262965;0.8005964921914128;20.80235725078706;0.8376145284475207;0.015535817919507016;0.015558047745522741;0.8352704952322731;1.0070930347435387;0.14963740467864223;1.2985347044456919
97.182473;0.14638240960428384;0.12266383102118847;0.8517017041475843;0.1171221204098906;0.8006136661708033;20.80112527992022;0.8374785112285459;0.015532059238271289;0.015559439141064358;0.835345904979204;1.0068597437412206;0.14964152834828995;1.2989614423440172
97.192473;0.14637581170877717;0.12266720459874962;0.8514182106003306;0.11715025691839939;0.8006315660168962;20.800142455556255;0.8373400520921516;0.015528194907511174;0.015560828426078165;0.8354155442732849;1.0066219069739892;0.14964621203493875;1.2993943472666434
97.202473;0.1463689084785218;0.12266968203986499;0.8511325437611191;0.11717810004352479;0.800649806498423;20.79939852326626;0.8371996995641501;0.015524228285037304;0.015562212716570826;0.8354801018201001;1.0063799268912854;0.14965148361103575;1.2998330790907584
97.212473;0.14636167067951023;0.1226711955631881;0.8508451954448544;0.11720558452147685;0.8006680580963904;20.798882904868584;0.8370578740180273;0.015520167493262634;0.015563589030084087;0.8355402195395383;1.006134046279471;0.14965737523678854;1.3002773423588472
97.222473;0.14635409732703927;0.1226716810493427;0.8505567616179445;0.11723267405630129;0.8006860819237422;20.798585346299703;0.8369148774710119;0.015516023168730131;0.015564954395793829;0.8355964841341645;1.0058845033580923;0.14966390900851184;1.3007268482230259
97.232473;0.14634621651971305;0.12267107652433255;0.8502678712233237;0.11725936580825307;0.8007037475377318;20.798496309484353;0.8367710113726023;0.01551180710919809;0.01556630503954927;0.8356494708216948;1.0056316193799073;0.1496710810433535;1.3011812397099596
97.242473;0.1463380810915776;0.12266932423443834;0.8499790815161509;0.11728568627888789;0.8007210456719984;20.798607983517506;0.8366266120669421;0.015507532350251601;0.015567636386639746;0.8356997530643349;1.0053758669413415;0.14967886392120616;1.3016400287914132
97.252473;0.14632976486029425;0.1226663744265408;0.8496908669047041;0.11731167632941178;0.8007380515236122;20.798916342893083;0.8364819983678975;0.015503212574354655;0.015568943536479985;0.8357478467854436;1.0051179350917105;0.14968721975281138;1.3021025904896653
97.262473;0.14632135070928454;0.12266218928184823;0.8494036548999895;0.11733737424830133;0.8007548455510113;20.799421448273684;0.8363374645420468;0.015498860955635891;0.015570221197893619;0.8357941622391231;1.0048586821375183;0.14969610130483224;1.302568230778971
97.272473;0.1463129090944008;0.12265674894995388;0.8491178284250985;0.117362804925801;0.8007714674857426;20.800124388295522;0.8361932862743537;0.015494489664550123;0.015571463813971616;0.8358390290712964;1.0045989827607362;0.1497054468541462;1.3030362555388395
97.282473;0.14630447885825917;0.12265005894710515;0.8488337444985994;0.11738797951724447;0.8007879278380735;20.80102419661111;0.8360496891109181;0.015490110063974096;0.015572666595969389;0.8358827389456672;1.0043396200664276;0.1497151786081823;1.3035059873433728
97.292473;0.1462960665945194;0.12264214708947746;0.8485517531300938;0.11741290345169225;0.80080426199127;20.802117392364888;0.8359068561344254;0.015485733320617446;0.015573826687605893;0.8359255724363889;1.0040812570128124;0.14972520368432451;1.3039767487094613
97.302473;0.14628766456416134;0.12263305144639619;0.8482721630254078;0.1174375861474388;0.8008205818426415;20.803399406792682;0.8357650204204274;0.01548137092171034;0.015574943734260676;0.8359678412026513;1.0038243925726524;0.149735420414339;1.3044478097636394
97.312473;0.14627926739803682;0.12262281921507266;0.8479952573405848;0.11746204484459918;0.8008370430453267;20.804866333247777;0.8356245316324952;0.015477034149911873;0.015576019612745573;0.8360099128985701;1.0035693338402858;0.14974572760642615;1.3049183489413283
97.322473;0.14627087200156272;0.12261151276426835;0.847721385752081;0.11748629979904374;0.8008537583805151;20.806515369880906;0.8354857693338595;0.015472733205355292;0.015577057224695543;0.8360521738678567;1.0033162999168284;0.14975602824743559;1.3053875348907433
97.332473;0.14626247300344336;0.12259920792819613;0.8474509842404296;0.11751037042415131;0.800870759357914;20.808343569443327;0.8353489921697903;0.015468477476309014;0.01557805923830924;0.836094943346547;1.0030655601505796;0.14976622691021607;1.30585465593624
97.342473;0.14625407399486878;0.12258598797298498;0.8471845247942817;0.1175342814778756;0.8008880020744462;20.810346644983944;0.8352142925627222;0.015464276302065467;0.01557902749573287;0.8361384195872551;1.0028174213446577;0.14977622631811627;1.3063191247644739
97.352473;0.14624570190016872;0.12257193694902906;0.8469225118598065;0.11755807088306841;0.8009053819228776;20.812518868881753;0.835081636500552;0.015460138761894142;0.015579962661074993;0.8361827051053785;1.0025721214209207;0.14978593075676896;1.3067803724687874
97.362473;0.1462374018223055;0.12255713768446119;0.8466655061851871;0.11758178623126489;0.8009227743029185;20.814853348983437;0.834950897451007;0.015456072634405422;0.015580864283847097;0.83622784196959;1.0023297955376098;0.1497952542748633;1.3072377651839844
97.372473;0.14622922399079985;0.12254168077468608;0.846414125303076;0.1176054739712827;0.8009401017218728;20.817342319083146;0.8348219131831867;0.01545208368560888;0.015581731902520195;0.836273846090624;1.0020904909421973;0.14980412117602288;1.3076905773731229
97.382473;0.14622122425589948;0.1225256730518846;0.8461690507416898;0.11762917388944148;0.8009573717364517;20.819977435263;0.8346945845202883;0.015448176128491479;0.015582566335834132;0.836320750182033;1.0018541363773896;0.1498124649940142;1.3081379557819701
97.392473;0.14621347094742515;0.12250923474249012;0.8459310299546423;0.11765292082248456;0.8009746188942936;20.822750418359202;0.83456893496414;0.015444353528945853;0.015583369615626038;0.8363685775915226;1.001620557252478;0.14982023894825003;1.3085789046423744
97.402473;0.1462060441016047;0.12249248868567827;0.8457008029837227;0.11767674383192282;0.8009918129369648;20.825654191419375;0.8344450964167817;0.015440618556608523;0.015584143453136232;0.8364173182179819;1.0013896109789153;0.14982742696780302;1.3090123653592967
97.412473;0.1461990273323027;0.12247555015019322;0.8454789893670248;0.11770065732898587;0.8010088612324499;20.82868342299936;0.8343232640050896;0.015436972140864324;0.015584887982744794;0.8364670175221579;1.0011612935362333;0.14983403986306618;1.3094373204783627
97.422473;0.14619249676648793;0.12245852494677001;0.8452660524632185;0.11772465566266821;0.8010256587235797;20.831834602047238;0.8342036400418634;0.015433413609959111;0.01558560239529791;0.8365178557337698;1.0009356979864623;0.149840100035919;1.3098528548452661
97.432473;0.14618651414700806;0.12244150673250519;0.8450623747884031;0.11774872367321008;0.8010421062764471;20.83510603160224;0.8340863816355859;0.015429941213680529;0.015586286710419355;0.8365700837373801;1.0007129011037692;0.1498456275802759;1.310258157961433
97.442473;0.14618112307944958;0.12242456941065818;0.8448683693410802;0.11777285130919077;0.8010581450417614;20.838496483894147;0.8339715769310682;0.01542655186046445;0.015586942164669031;0.8366238661285447;1.000492863938465;0.14985063317750583;1.3106524634962002
97.452473;0.14617634336857394;0.12240776914345324;0.8446845145699017;0.11779703377577791;0.8010737958711381;20.84200326623237;0.8338592327581247;0.015423240553562634;0.015587568989369348;0.8366791919286171;1.0002753717958235;0.14985511455483846;1.311035064154577
97.462473;0.1461721735017686;0.12239115305911884;0.84451128197845;0.11782126572362156;0.8010891288734014;20.84562133994628;0.8337492697389082;0.015420000681324939;0.015588163888338521;0.83673593726033;1.0000601113290477;0.14985905598006136;1.3114054339978591
97.472473;0.14616860737958517;0.12237476590617863;0.8443490293094884;0.11784554160240539;0.8011041891816121;20.849343081762047;0.8336415659695585;0.015416825653385584;0.015588719951960893;0.8367939655599947;0.9998468692868925;0.14986243612038;1.3117632809916226
97.482473;0.14616564826375303;0.12235865325312176;0.8441979635695378;0.11786985679555967;0.8011189851949367;20.853158830838844;0.8335360396601464;0.015413710613398463;0.015589228380502931;0.836853167481476;0.9996356193607276;0.149865240641607;1.3121085095247293
97.492473;0.14616330382640064;0.12234285632912442;0.8440582152587811;0.1178942091945628;0.8011335740401277;20.857057939049817;0.8334326962345695;0.015410652040437622;0.015589680366016614;0.8369134748049587;0.9994264427595448;0.14986746885782737;1.312441139404095
97.502473;0.14616157446314507;0.12232740604776071;0.8439299090583025;0.11791860167408147;0.801148122896961;20.861028842896456;0.8333316134281912;0.015407645810778029;0.015590068315452782;0.8369748600654364;0.9992194801496584;0.1498691414794956;1.312761228868742
97.512473;0.14616045267352157;0.12231232369373986;0.8438131528205478;0.11794303833883685;0.8011628640638492;20.86505904933961;0.8332329085844846;0.0154046865146984;0.015590386221824692;0.8370373234222209;0.999014956278756;0.14987031658119074;1.3130688979954663
97.522473;0.14615992732330746;0.1222976241072273;0.8437080107839202;0.11796751512620077;0.8011780800395543;20.869136329815493;0.8331367033571581;0.015401768734021624;0.015590629971480462;0.8371008956955158;0.9988131037319792;0.14987109136142343;1.3133643235621033
97.532473;0.14615998380440906;0.12228332112837667;0.8436144926568315;0.11799201252531602;0.8011941568171344;20.873250040639604;0.8330430648715519;0.015398888419567814;0.01559079750729295;0.8371656546039744;0.9986139773585584;0.14987158051622865;1.3136476371311538
97.542473;0.14616060592652194;0.12226943123459172;0.8435325699397899;0.11801649791807371;0.8012115269194989;20.877391699527664;0.8329519286290072;0.015396043057644188;0.015590888157458953;0.8372317272241626;0.9984173526817324;0.14987189942765314;1.3139189090376098
97.552473;0.14616177581064957;0.12225596782551032;0.8434622432835868;0.11804093879985805;0.8012305273446357;20.881554368580623;0.8328630640473228;0.015393230847420974;0.015590901757232139;0.83729925577532;0.9982227735800885;0.1498721619651531;1.314178190905875
97.562473;0.14616346508191808;0.12224293208271325;0.8434036246576324;0.11806531594849837;0.8012513624497303;20.885730355297486;0.832776114300809;0.01539044885727016;0.01559083832447847;0.8373683648607083;0.9980296619758602;0.14987247528229672;1.3144255035109444
97.572473;0.14616563203480298;0.12223031351558877;0.8433569269483442;0.11808962470825506;0.8012741686081554;20.889909103109797;0.8326906536569852;0.0153876910321469;0.015590698495556905;0.8374391580015194;0.9978374054693753;0.14987293133176732;1.3146608787697895
97.582473;0.14616822502691296;0.1222181017612017;0.84332233326002;0.11811386774933094;0.8012990734587454;20.89407732128815;0.8326062556293695;0.015384948202923581;0.015590484004961663;0.8375116556628603;0.9976454072234218;0.1498736079762213;1.3148844814787697
97.592473;0.146171173056584;0.12220629793723269;0.8432998963290191;0.11813805288791011;0.801326205885483;20.898220469053012;0.832522583579465;0.015382209727411975;0.015590197120013876;0.8375856765315619;0.9974531618456657;0.1498745767038818;1.315096631651109
97.602473;0.14617437471138384;0.12219491674000907;0.8432895738342493;0.11816219532881841;0.8013556578352202;20.90232400100811;0.832439438030066;0.015379464941249272;0.01558984039221697;0.8376608249596131;0.9972603339293739;0.14987590689878594;1.315297640830812
97.612473;0.14617770957890844;0.12218397788618106;0.8432913363659248;0.11818631037960532;0.801387440876301;20.906374399141058;0.8323567359421745;0.0153767043194742;0.015589417990827017;0.8377366116493662;0.9970667339786158;0.1498776695794497;1.3154876127564823
97.622473;0.14618106358514066;0.12217349183969639;0.8433052042447786;0.11821039831678587;0.8014214854744759;20.910360517554153;0.8322744657559429;0.015373920005019286;0.015588936164630592;0.8378125480543296;0.996872241221967;0.14987994779816527;1.3156663946583753
97.632473;0.14618434301788583;0.12216345579095254;0.8433311411316753;0.1182344360245588;0.8014576811653368;20.91427440399388;0.8321926629876868;0.01537110532441274;0.015588401754592043;0.8378881657822764;0.9966767560351599;0.14988284863547643;1.3158336656166962
97.642473;0.1461874680249369;0.12215386308397003;0.8433689204475567;0.11825837863116516;0.8014959176510666;20.918110726789248;0.832111386163014;0.015368255070776791;0.015587821259442218;0.837963043182001;0.9964801618303237;0.14988649974210985;1.3159890534016006
97.652473;0.14619036019618317;0.12214470869788722;0.843418088231701;0.11828216814686762;0.8015360852642952;20.921865309921692;0.8320306538782678;0.015365367292524686;0.015587200949384745;0.8380368211151291;0.9962823097438229;0.14989102103246407;1.3161322544295928
97.662473;0.14619294231461774;0.12213598723597394;0.8434780040143038;0.1183057501147517;0.8015780469960094;20.92553417714824;0.8319504040065984;0.015362444026134915;0.015586546716560356;0.8381091568080563;0.9960830724069266;0.14989649462541302;1.316263127673598
97.672473;0.1461951421956213;0.12212769371650735;0.8435479281586717;0.11832908977235068;0.8016216188824821;20.929113738393863;0.8318705270714368;0.015359489815558758;0.01558586399225487;0.8381796618213271;0.9958824598685078;0.149902965649482;1.3163816493179852
97.682473;0.14619688855607804;0.12211983295684513;0.8436271245996598;0.1183521740482648;0.8016665800034858;20.932601015825202;0.8317909187865504;0.015356510505829717;0.015585158414616463;0.8382478925705167;0.9956806871990349;0.1499104620338322;1.31648770743202
97.692473;0.14619811150205742;0.12211243729250155;0.8437149052270305;0.11837499907305893;0.801712732184705;20.93599392564397;0.8317114695126021;0.015353513358166484;0.015584436108164885;0.8383133990286916;0.9954781316001085;0.14991899816437607;1.3165809367748549
97.702473;0.14619875352249506;0.1221055753502154;0.8438106234227025;0.11839755490705074;0.8017599507152179;20.93929267187028;0.8316319981973186;0.015350506865415593;0.01558370238978451;0.8383757562569386;0.995275294544852;0.14992856456068704;1.3166607525993914
97.712473;0.1461987745689454;0.12209933516280111;0.8439136816352966;0.11841981947305895;0.8018081464460136;20.942501260636245;0.8315522346149016;0.01534750039747434;0.015582960602284547;0.8384345633975704;0.9950728072656073;0.1499391301034098;1.3167265132202424
97.722473;0.1461981454210038;0.12209379745836811;0.8440235522831679;0.11844175767417064;0.8018571834821075;20.9456269608373;0.8314718681845047;0.015344504220975375;0.015582212283397004;0.8384894628999611;0.9948713986966387;0.14995065918920453;1.3167776850699697
97.732473;0.14619684261568766;0.12208902406952565;0.8441397864018219;0.11846331609741703;0.801906839350763;20.948677121728007;0.8313905822307576;0.015341528273043602;0.015581457710268885;0.8385401166763704;0.9946718356835667;0.14996312607675388;1.316813899511623
97.742473;0.14619484865142046;0.12208506032661719;0.8442620108284721;0.1184844241488221;0.8019568240579491;20.951656176224642;0.8313080618074083;0.015338580199964863;0.015580696903272356;0.8385861305861815;0.9944749024931213;0.14997651824329067;1.3168349092295968
97.752473;0.14619215131493105;0.12208193269794303;0.8443899245012877;0.11850501054053592;0.8020068205392858;20.95456612066624;0.8312240254811709;0.015335664981589964;0.015579930535829636;0.8386270596922393;0.9942814497639672;0.14999082909036063;1.3168406111063624
97.762473;0.1461887476531137;0.1220796417684531;0.8445233022602605;0.11852501778411714;0.8020565193349699;20.95740893890585;0.8311382741309994;0.015332785698324436;0.01557915942238726;0.8386624744793285;0.9940924337438936;0.15000605340510836;1.3168311206786765
97.772473;0.14618465247142248;0.12207816860769967;0.8446619885024388;0.11854439937968218;0.8021056601360352;20.96018714169409;0.831050716146638;0.015329944598900434;0.015578383674426181;0.8386920030006348;0.9939088462948413;0.15002219696202587;1.3168067141285424
97.782473;0.146179895452373;0.12207748539348105;0.8448058477325091;0.11856310793113188;0.8021540792963626;20.962902189406773;0.8309613741396645;0.015327144347182903;0.015577602647961247;0.8387153622781199;0.9937316086872992;0.15003928070229255;1.3167676755399078
97.792473;0.14617450538448082;0.12207755493600404;0.8449547112975335;0.11858108647254091;0.8022017157204737;20.965553169578847;0.8308703705397169;0.01532438830313778;0.015576814934840224;0.8387323599221315;0.9935615284099973;0.15005733347711425;1.3167142242136263
97.802473;0.1461685023751373;0.12207833646752358;0.8451083766056905;0.11859826652693221;0.8022485721868043;20.968136907557028;0.8307778679106002;0.015321680067985548;0.01557601891472306;0.8387428664232945;0.9933993221705338;0.1500763901241925;1.3166465055010024
97.812473;0.14616191120678296;0.1220797999092758;0.8452666294504195;0.11861457596061095;0.8022946845590021;20.97064923601896;0.8306839802840237;0.015319023747505997;0.015575214390087461;0.8387467890219732;0.9932456907938778;0.1500964929248626;1.3165645384285982
97.822473;0.14615477672722849;0.12208192826117968;0.8454292600502453;0.11862995019673642;0.8023400899047692;20.973086080429;0.8305887008540938;0.015316424644794206;0.015574403145930742;0.8387440599498306;0.9931013734779006;0.1501176921945274;1.3164681967995049
97.832473;0.1461471590020815;0.12208471130424024;0.8455960812235552;0.11864433223463854;0.8023847870631825;20.975443232696474;0.8304918810760727;0.015313889085579444;0.015573587454883804;0.838734695751366;0.9929671140801736;0.15014004129954842;1.316357334678112
97.842473;0.1461391215984851;0.12208814106050705;0.8457669302641284;0.11865766624582648;0.8024287510473895;20.977716042586028;0.830393265087803;0.015311423221281317;0.015572768502594137;0.8387188855820421;0.992843592661156;0.1501635799165014;1.3162319473843453
97.852473;0.14613073365127302;0.12209220894849403;0.8459416328195307;0.118669899133159;0.8024719845835181;20.979899771764053;0.8302925740707784;0.015309032353488367;0.015571946564709165;0.838696980816518;0.9927313939604483;0.1501883222182008;1.316092234830342
97.862473;0.146122076758534;0.12209690717692012;0.8461199833939836;0.11868098683329792;0.8025145449460113;20.98198976092943;0.8301896288910247;0.015306721437799004;0.015571122250359925;0.8386693999367314;0.9926309891319919;0.15021426462187681;1.3159386044875558
97.872473;0.1461132435977357;0.12210223806307104;0.8463017702527622;0.11869089749709334;0.8025565699234817;20.983982101927662;0.8300844553814342;0.015304495004890095;0.015570296614026887;0.8386365205933229;0.9925426976743427;0.1502414003555636;1.31577169499649
97.882473;0.14610433344984353;0.12210822308737725;0.8464867523237447;0.11869961580104565;0.8025983098432519;20.98587447218319;0.8299773040681723;0.015302356026101749;0.015569470268625424;0.8385986163460207;0.9924666872578122;0.15026972158786947;1.3155924115159432
97.892473;0.14609544756996515;0.12211489610362898;0.8466746015794617;0.11870714682292927;0.8026401141840565;20.987665256649795;0.8298685588400102;0.015300305432440755;0.015568643341919855;0.8385559088513546;0.9924030360446724;0.15029920867631005;1.3154019059960973
97.902473;0.1460866817556572;0.12212228445521339;0.8468649375129568;0.1187135095196631;0.802682379690057;20.98935270587582;0.8297586244687575;0.015298342754041142;0.01556781602685928;0.8385086747620445;0.9923517670869041;0.1503298177683382;1.315201492408248
97.912473;0.1460781186171195;0.12213039661330458;0.8470574220428598;0.11871872772892601;0.8027255046477167;20.990936079727124;0.8296479224872931;0.015296467121896357;0.015566988383804771;0.8384572582290934;0.9923128129708817;0.1503614709553516;1.314992489648754
97.922473;0.14606982310757205;0.12213922056088936;0.8472517854643317;0.11872283176839304;0.8027698420634611;20.99241624299382;0.8295369089681085;0.015294678612395994;0.015566159994307178;0.8384019752188997;0.9922859828036783;0.15039405921352297;1.3147760056717674
97.932473;0.14606184189448343;0.12214872859377328;0.847447764292816;0.11872585962014032;0.8028156582779723;20.99379426160823;0.8294260004300851;0.015292979503525272;0.01556533039767755;0.8383430397493478;0.9922709886977229;0.1504274624579202;1.314552835059557
97.942473;0.14605420503726038;0.12215889062467611;0.8476450527340751;0.1187278453507007;0.8028631260118794;20.99507054068337;0.8293155266386067;0.01529137408435255;0.015564499072805606;0.838280589668903;0.9922674963914939;0.15046156422729703;1.3143235354399694
97.952473;0.14604692597182778;0.122169687439252;0.8478433153077112;0.11872880741289231;0.8029123304576931;20.996245668055078;0.8292057673588168;0.015289867397199513;0.015563664587344676;0.8382147347056166;0.9922751629687707;0.15049625304287964;1.3140884910578488
97.962473;0.1460399968084217;0.12218110832640544;0.8480421719407463;0.11872874880082569;0.8029633098448032;20.99732086886031;0.8290969880026738;0.015288464472473689;0.015562824201011115;0.8381455356115454;0.9922937282877435;0.15053142611827783;1.3138479091286264
97.972473;0.14603338635122265;0.12219313829307563;0.848241168882954;0.11872766428714689;0.8030161343148741;20.998297620918763;0.8289894368719465;0.01528716996641966;0.015561973608545849;0.8380729438959115;0.9923231501261303;0.15056699777436913;1.3136018889687373
97.982473;0.14602704735149188;0.12220575062940527;0.8484398484361436;0.11872555149215248;0.8030709233103964;20.999177939366437;0.8288833169946859;0.01528598744557722;0.015561106302343137;0.8379967796746066;0.9923636269255315;0.15060290567047138;1.31335056143801
97.992473;0.14602092383516357;0.12221891504954806;0.8486378319540648;0.1187224177858133;0.8031278077905295;20.99996394949209;0.8287787825352126;0.015284918795095529;0.015560213443193003;0.8379167604530797;0.9924155361568421;0.15063911234512156;1.3130941721826879
98.002473;0.1460149517095908;0.12223261702531636;0.8488347760650441;0.11871827330395951;0.8031869096015426;21.000655727073106;0.8286759680418597;0.015283964776891706;0.015559284968002022;0.8378325509987207;0.9924794205521503;0.15067560232887206;1.3128330843685465
98.012473;0.1460090617995673;0.12224686735227039;0.8490302957375745;0.11871312561261267;0.8032483291446281;21.001250550657357;0.8285749876653026;0.015283126220921714;0.015558311572451291;0.8377438052826414;0.9925559548255696;0.1507123695614808;1.3125677635992892
98.022473;0.14600319135627715;0.12226169579163965;0.8492239911296856;0.11870698703091556;0.8033121317025755;21.00174472663723;0.8284759104722876;0.015282403771265583;0.015557286274526;0.8376501921094921;0.9926458454464173;0.15074939204162363;1.3122987661803145
98.032473;0.1459972939978529;0.12227713857806159;0.8494155135110191;0.11869987464619093;0.803378311768379;21.002135052661256;0.8283787898537558;0.015281796334381152;0.015556204550796546;0.8375514163256663;0.992749726581116;0.1507866238803109;1.3120267514508328
98.042473;0.1459913394915343;0.12229322864035742;0.8496045684721961;0.1186917999204259;0.8034467485390128;21.00241881814273;0.828283740258086;0.01528130128188162;0.015555063077505286;0.8374472166951933;0.9928680862262315;0.15082402178735224;1.311752496918507
98.052473;0.14598530885518718;0.12230999904931424;0.84979090498752;0.11868277179324545;0.8035172369393738;21.002594398721143;0.8281909929103978;0.015280916789427182;0.015553857822877302;0.837337345735394;0.993001268089442;0.15086156187803298;1.3114767679621326
98.062473;0.1459791948148081;0.12232749054691691;0.8499743510936505;0.11867281093258386;0.8035895854295083;21.002662815976763;0.8281009063399948;0.015280643122110674;0.015552582760768905;0.837221602151906;0.9931495067301088;0.15089921867964118;1.311200063006927
98.072473;0.14597300475468944;0.12234574566573317;0.8501548448817856;0.11866195312392756;0.8036636577614501;21.002627461939248;0.8280139027193494;0.015280482124832667;0.01555123054596732;0.8370999116649831;0.993312886257362;0.15093693606077585;1.310922534551006
98.082473;0.14596674984235725;0.12236479953286562;0.8503324148959827;0.11865024456588484;0.8037393097107383;21.002491171606824;0.827930357765456;0.015280436491254943;0.015549794361555576;0.8369723583082683;0.9934913043892399;0.15097462454354502;1.3106442078310538
98.092473;0.14596042594370193;0.12238467866964842;0.8505071476489542;0.11863773708004016;0.8038163228024323;21.0022542255726;0.8278505529211919;0.015280508789011323;0.0155482684529668;0.8368391393516057;0.9936845565886595;0.15101218245131107;1.3103652485801034
98.102473;0.1459540117265912;0.12240540217675534;0.8506791528114706;0.11862447949021117;0.8038944311563672;21.001915505246625;0.8277746848243208;0.015280700354267953;0.015546647398469022;0.83670049897149;0.9938924191102356;0.1510495146525249;1.3100860359417363
98.112473;0.14594748601006086;0.12242698499341742;0.8508485064355217;0.11861051217196539;0.8039733944995812;21.00147413494081;0.8277028691836406;0.015281010861480917;0.015544925405161206;0.836556674758969;0.9941146400020271;0.15108654454730192;1.309807094194518
98.122473;0.14594084918377864;0.12244944424311913;0.8510152321628485;0.1185958713976;0.8040530178912962;21.000929258831164;0.827635142975978;0.015281438536099153;0.015543095654962398;0.8364078759003257;0.9943509389427022;0.15112322534018147;1.3095290545520166
98.132473;0.14593413407225314;0.12247280431252851;0.8511793469842044;0.11858059431456228;0.8041331101315943;21.00027956607554;0.8275714628654057;0.015281980460238329;0.015541150592652974;0.8362543142310502;0.9946010330568326;0.15115954176784832;1.3092526093557244
98.142473;0.14592739754810655;0.12249709667109153;0.8513408782564363;0.11856471509997202;0.8042134338321847;20.999523878386533;0.8275117263069034;0.015282632755253147;0.015539083559748083;0.8360962427030453;0.9948645993110444;0.1511955031963858;1.308978391562347
98.152473;0.14592070447089606;0.12252235156496999;0.8514998052769853;0.11854825809563645;0.8042936737217783;20.99866140425715;0.8274558429118151;0.015283391144133643;0.015536890108213451;0.8359339317735947;0.9951411784883495;0.15123113359834933;1.3087069031803527
98.162473;0.14591411248108974;0.12254859012932437;0.8516560275704281;0.11853124044153487;0.8043734207323201;20.997691394239716;0.8274037729324468;0.015284251055499423;0.015534568148342724;0.8357676355620918;0.9954300889536598;0.1512664549632623;1.3084385238146377
98.172473;0.1459076527554359;0.12257582619239282;0.8518094458690837;0.11851368092117458;0.8044521786822346;20.996613550037218;0.8273554749719226;0.015285206473487257;0.015532117836680815;0.8355976178202427;0.9957303743027215;0.15130147694713816;1.3081735415017735
98.182473;0.1459013246392035;0.12260407040494808;0.8519600594769611;0.11849560253374097;0.8045294245018144;20.995428922935407;0.8273108431314605;0.015286249478790115;0.01552954168445928;0.8354241827401694;0.9960408066179535;0.15133620743847104;1.3079122180172496
98.192473;0.14589511780945513;0.12263332988391418;0.8521079796790657;0.11847702837243487;0.8046046910402236;20.99413987176765;0.8272697125031523;0.015287371119250477;0.015526844327309774;0.8352476502389508;0.9963600007815745;0.15137066191312085;1.3076548433740527
98.202473;0.14588903236831557;0.12266360568593668;0.8522533915802792;0.11845798217403641;0.8046775828604894;20.992748786118547;0.8272319233251937;0.01528856197913522;0.015524031651908595;0.8350683023894109;0.996686596552892;0.1514048485588249;1.3074017483434095
98.212473;0.14588307351374907;0.12269488958121064;0.8523965183938169;0.11843849895027767;0.8047477236373135;20.991256951648005;0.8271973841334722;0.015289812258499484;0.015521109689512261;0.8348863397023791;0.9970193612477825;0.15143874964058504;1.3071533236302588
98.222473;0.1458772399514194;0.1227271627386334;0.8525376175405562;0.11841863646991528;0.8048147288764023;20.9896649221038;0.8271660688520797;0.01529111182755015;0.015518084069239624;0.8347018556005846;0.9973572004162174;0.15147232275957742;1.306909991322378
98.232473;0.14587153053477958;0.12276040021063986;0.8526769803493951;0.11839847775865667;0.8048782349912238;20.987973593670798;0.8271379432735253;0.015292449872205247;0.015514960006448758;0.834514866249;0.9976991383225142;0.15150551129250647;1.3066720576153674
98.242473;0.1458659624571004;0.1227945763229043;0.8528149219799609;0.11837812383765865;0.804937924576639;20.98618447799254;0.8271129109507406;0.015293814373195045;0.015511741875067842;0.8343254126821061;0.9980442213755326;0.15153825129634715;1.3064395883017033
98.252473;0.14586057722816165;0.12282966452896113;0.8529518093872446;0.11835768194146734;0.8049935381266772;20.984299514371266;0.8270908374983007;0.015295192591374624;0.015508432557617349;0.8341336270459335;0.9983913823832634;0.15157047872710236;1.3062124657230103
98.262473;0.14585542583216574;0.12286563424803466;0.8530881010697767;0.11833725237511784;0.8050448783323594;20.982321220547988;0.8270715886991596;0.015296572290497792;0.015505033495028719;0.8339396529302878;0.9987394286876671;0.15160213247761625;1.305990570885066
98.272473;0.14585054921203647;0.1229024433828181;0.8532243654351178;0.11831691206817119;0.8050917798484485;20.980252779047355;0.8270550311190289;0.01529794228914312;0.015501545541320364;0.8337435184511747;0.9990871883643057;0.1516331503944322;1.3057739113898423
98.282473;0.14584597469116714;0.12294002450639;0.8533612817404971;0.11829670248829893;0.8051340574889252;20.978097889388817;0.8270410309936965;0.015299292531111355;0.015497970455148398;0.8335451487636995;0.9994336774627455;0.15166347498566224;1.305562581870937
98.292473;0.14584172476799281;0.12297827844440738;0.8534995715679196;0.11827663424680392;0.8051714518854144;20.97586044728782;0.8270295006701314;0.015300614347475178;0.015494312160390404;0.8333444818423454;0.9997781309441006;0.1516930687743044;1.3053566540853399
98.302473;0.14583782223509273;0.12301708206899717;0.8536398908588189;0.11825670291211121;0.8052036051862608;20.97354347164878;0.8270204508425979;0.015301900557334219;0.015490576620555368;0.833141532586363;1.0001199092321231;0.15172191398837567;1.3051561671670673
98.312473;0.14583429061226708;0.1230562988502345;0.853782788645811;0.11823690516386909;0.8052300987235061;20.971148411113575;0.8270139457651265;0.015303145308419546;0.015486770756032423;0.8329363763908342;1.0004584330731656;0.151749990786667;1.304961180122401
98.322473;0.14583115416991804;0.12309578954169936;0.8539287133939717;0.1182172506513928;0.8052505460685702;20.968676293089253;0.8270099988654169;0.015304344180078505;0.015482901635018729;0.8327290898930693;1.0007931936693863;0.1517772570396901;1.3047716998964576
98.332473;0.14582843423182137;0.1231354231575666;0.8540780097665241;0.1181977641560668;0.8052647097623706;20.966129145657504;0.8270085158927811;0.015305494107417949;0.01547897701761857;0.8325197200389722;1.0011237980092051;0.15180364588098627;1.3045875126813762
98.342473;0.14582614257481144;0.1231750805223531;0.8542309239470857;0.11817848334210154;0.8052725475453588;20.963510660919844;0.8270093103962246;0.015306592035400628;0.015475007053402554;0.8323083249556538;1.0014500124259178;0.1518290745032995;1.3044082026357653
98.352473;0.14582427859069338;0.12321465180913169;0.8543876343524089;0.11815945899569631;0.805274158200107;20.960826640230543;0.8270121683975047;0.015307633477908204;0.015471005202048672;0.8320950196463257;1.0017717451283346;0.1518534549687643;1.3042333816032312
98.362473;0.14582283309869187;0.1232540360335933;0.8545482768904955;0.11814074885954017;0.8052697071282869;20.958083975811654;0.8270168745165509;0.015308613107804596;0.015466987407038047;0.8318799918718225;1.0020889816299028;0.1518767045734625;1.3040628141852826
98.372473;0.14582180027697864;0.12329314560326875;0.854712903301544;0.11812240722928491;0.8052593781924418;20.955288345475896;0.8270231635886044;0.015309526451193463;0.015462969916819416;0.8316634886970874;1.0024017315746065;0.15189875140421696;1.3038963948995295
98.382473;0.14582119048901335;0.12333191204290704;0.8548813881738475;0.11810448244652227;0.8052433726168183;20.952444135428827;0.827030694014311;0.015310370383726726;0.015458967292852274;0.8314457704288575;1.002709965928267;0.1519195292163192;1.3037341524566566
98.392473;0.14582103408948782;0.12337028478788502;0.8550534321186125;0.11808701561706628;0.8052219438582648;20.949557007243868;0.8270390951533357;0.015311142934293781;0.015454992203091161;0.8312271152172629;1.0030135715102322;0.15193896254611036;1.303576218872637
98.402473;0.1458213857034346;0.12340822361360779;0.8552287075414786;0.11807003655068679;0.8051954206510259;20.946635109072904;0.8270480322320263;0.015311843759972125;0.015451055974762916;0.831007873002432;1.0033124002275993;0.15195695650624266;1.3034227042673223
98.412473;0.1458223289438469;0.12344569195455594;0.8554069859733966;0.11805356626899326;0.8051641975373053;20.943687387916633;0.8270572121380828;0.015312474223149568;0.015447169084712047;0.830788435910766;1.0036063205126955;0.15197340883874522;1.3032735840898741
98.422473;0.14582396141546555;0.12348265280109828;0.8555881467799921;0.11803762429339675;0.8051286933188053;20.940721628009328;0.8270663283155639;0.015313036395106963;0.015443342009427334;0.830569129734686;1.003895203327056;0.15198823385031804;1.3031286723889455
98.432473;0.14582637081020186;0.12351907314444743;0.8557721074573039;0.11802223078054369;0.8050892965750143;20.93774396976111;0.8270750607272958;0.015313532217547821;0.01543958530955524;0.8303501489303833;1.0041789652784412;0.15200137295781005;1.3029877075540335
98.442473;0.14582963356946635;0.12355493599407391;0.8559587239572666;0.11800740303682497;0.805046316336944;20.934759005785754;0.8270832070877638;0.015313963589459707;0.015435908249709846;0.8301315704289302;1.0044576663050115;0.15201279513039578;1.3028505063863562
98.452473;0.14583382593808386;0.12359023874487385;0.8561477263328651;0.11799315312165767;0.8049999505894816;20.931769979051513;0.8270908207435539;0.015314333074132205;0.015432317252346698;0.8299134196209104;1.0047315248963873;0.15202249458389502;1.3027170791938083
98.462473;0.14583901290058734;0.1236249792343228;0.8563387520732488;0.1179794875573193;0.8049503077219694;20.928779393517008;0.8270982042249201;0.015314644767579072;0.015428815753035622;0.829695780244283;1.0050008328815963;0.1520304777946583;1.3025876532718363
98.472473;0.14584522690581941;0.1236591529493937;0.8565314261904234;0.11796641012449664;0.8048974795364341;20.925789398375656;0.8271057593137681;0.01531490516313267;0.015425405710144892;0.8294788878066953;1.0052658661838725;0.15203674511645007;1.3024626458610002
98.482473;0.14585247269881763;0.12369275778554327;0.8567253737752675;0.11795393196740782;0.8048416071003295;20.92280187925163;0.8271137920151398;0.015315123106251554;0.015422089116909836;0.8292631180984753;1.0055268693302093;0.15204128410614412;1.302342664187891
98.492473;0.14586074758557024;0.12372579291055134;0.8569201948132691;0.11794207814875526;0.804782894738758;20.91981911134373;0.827122410883742;0.015315308088174868;0.015418868447849942;0.8290489039331378;1.0057840498438133;0.1520440844917266;1.3022285167709016
98.502473;0.14587004591992575;0.12375825734823384;0.8571155283244346;0.11793088045783362;0.8047215943872114;20.916844398019325;0.827131580348201;0.015315468187897861;0.015415746994436767;0.8288366925386683;1.0060375013081184;0.1520451579446454;1.3021211483503363
98.512473;0.1458803507855344;0.12379015358883952;0.8573111694379866;0.11792037052423404;0.8046579992462015;20.913881851458086;0.8271412448177482;0.015315609167116138;0.015412729125979968;0.8286269841554368;1.0062871427946634;0.15204453686413102;1.3020215254815959
98.522473;0.14589163337765956;0.12382148825227515;0.8575070832091297;0.11791058058289597;0.8045924009612633;20.91093620231261;0.82715140722547;0.01531573509246748;0.015409818968092785;0.8284203841131981;1.0065327668277892;0.15204225886894426;1.3019305442612508
98.532473;0.14590386113909573;0.12385226352727488;0.8577032930342959;0.1179015400346008;0.8045250139633526;20.90801300148116;0.8271620976797734;0.015315849743855315;0.01540701792528906;0.828217579162724;1.006774145582113;0.15203835888236258;1.3018489470860342
98.542473;0.14591700110036565;0.12388246829305065;0.8578997656881243;0.11789326605434575;0.8044560021685375;20.90511854445098;0.8271732847702747;0.015315957280185928;0.015404324299074058;0.8280192706098074;1.0070110840306354;0.1520328758519284;1.301777287881246
98.552473;0.14593101514459011;0.12391208096794776;0.8580963920594837;0.11788575502715205;0.8043855730732228;20.90225950394921;0.8271848673039672;0.015316062080771475;0.01540173579272271;0.8278261462958144;1.0072433967757108;0.15202586367772203;1.3017159723646445
98.562473;0.1459458527462581;0.1239410825868365;0.8582930457443927;0.11787898107708118;0.8043139722213962;20.899442238558724;0.827196743193738;0.015316168397980482;0.015399251038098543;0.8276388486426159;1.0074708969591537;0.1520173893422173;1.3016652670036792
