time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
98.572473;0.1459614482517845;0.12396946914020338;0.858489624104395;0.11787290556546097;0.8042414519924628;20.896672069566414;0.8272088257575044;0.015316279689335362;0.015396868604231843;0.8274579273925103;1.0076933870353224;0.15200752114373314;1.3016252759870472
98.582473;0.14597772430447772;0.123997254313656;0.8586860615567868;0.11786748501708239;0.8041683372008224;20.89395291784999;0.8272209857768172;0.015316398199710661;0.015394586540647882;0.8272838779668606;1.0079105747019654;0.1519963252785782;1.301595992600077
98.592473;0.14599458978754684;0.12402446340972063;0.8588823900157856;0.1178626713402633;0.8040951041668329;20.891287150873204;0.8272329879294832;0.01531652535447724;0.015392403787668207;0.8271172216463006;1.0081220122333279;0.1519838702625233;1.301577404035532
98.602473;0.1460119322817383;0.12405112592227048;0.8590788224219574;0.11785841835506379;0.8040223913854723;20.888676486132393;0.8272444775338013;0.015316662779339848;0.01539032152056115;0.8269584758678252;1.0083271933078526;0.15197022797717524;1.3015695826251186
98.612473;0.14602962585397372;0.12407727233041493;0.8592757844031844;0.11785469103840873;0.8039509419920572;20.886123617334025;0.8272550319865901;0.015316814071082449;0.015388343306239848;0.8268080590327388;1.008525699038045;0.1519554747854512;1.3015727350276343
98.622473;0.14604755722180357;0.12410293655893281;0.8594738958270698;0.11785146251412128;0.8038815192374347;20.88363228026381;0.827264217407516;0.01531698624755899;0.015386474791357956;0.8266662655523737;1.0087172416475236;0.15193969495015666;1.3015871834522519
98.632473;0.14606564688924736;0.12412815508882018;0.8596738801115721;0.11784870272006412;0.8038148442403592;20.88120579205821;0.8272715906522456;0.015317188414579734;0.015384723055540062;0.8265332774876096;1.008901694432001;0.15192297663069845;1.301613287359705
98.642473;0.14608384957095177;0.12415295617557856;0.8598763920041309;0.11784636978224329;0.8037515543634883;20.8788455187455;0.827276679937289;0.015317428147474037;0.015383095124895099;0.8264091608324998;1.0090791445062093;0.1519054011781165;1.3016513500199702
98.652473;0.14610213857843413;0.12417735448632428;0.8600818893102612;0.11784441097764993;0.8036921850502509;20.876549951333573;0.8272790178508937;0.015317709541815997;0.015381595954546657;0.8262938912943167;1.0092498246262627;0.15188704130910793;1.3017015702033938
98.662473;0.14612048765418736;0.12420135758363275;0.8602906317960142;0.11784277285116886;0.803637171564289;20.87431508405161;0.827278225100074;0.015318034060264295;0.015380226866135624;0.8261874036112928;1.0094139777575661;0.1518679744860257;1.3017640396891343
98.672473;0.14613886529140066;0.1242249696212679;0.8605027411614685;0.11784141154622309;0.8035868558744386;20.87213553131801;0.827274059932557;0.015318401326671241;0.015378985508442612;0.8260896099286882;1.0095718335909898;0.1518482963525452;1.301838749314645
98.682473;0.14615724352629322;0.1242481890453941;0.8607182286537169;0.11784029701700947;0.8035415238248337;20.870005328448954;0.8272663801565816;0.015318809266764129;0.015377866889614851;0.8260003805380203;1.0097236440905506;0.15182811967664175;1.3019256128455028
98.692473;0.14617560511138525;0.12427100446221001;0.8609369759403269;0.11783940995215737;0.8035014767624089;20.86791830578256;0.8272550677188883;0.01531925555416674;0.015376864057709121;0.8259195425148813;1.0098696527793019;0.15180756387766678;1.3020244621147388
98.702473;0.14619393876269535;0.12429339031500228;0.8611587401657245;0.11783873536501445;0.8034670784071464;20.865868131968003;0.8272399953682626;0.01531973931901291;0.015375969003865392;0.8258469207686113;1.0100100425148475;0.15178674027018008;1.3021349966967544
98.712473;0.14621222966489583;0.12431530928867607;0.8613832071457355;0.11783826159902913;0.8034386997961882;20.86384877776328;0.8272210521746933;0.01532026058164906;0.015375174300257222;0.825782353231969;1.0101449269737979;0.15176573750193548;1.3022568033906974
98.722473;0.14623045725958325;0.12433672231668215;0.8616100346022026;0.11783798302023402;0.8034165863297653;20.861855494524306;0.8271981673128274;0.015320818988121303;0.015374473656818651;0.8257256630070755;1.010274387912346;0.1517446217573034;1.30238946514466
98.732473;0.1462485988235613;0.12435759946870463;0.8618388536501769;0.11783789776902105;0.8034007659921464;20.859885110469694;0.82717126563272;0.015321414728837888;0.01537386096952541;0.8256766682609692;1.0103985431041822;0.15172344676375826;1.3025326954645386
98.742473;0.14626662141128757;0.1243779301941607;0.8620692348991541;0.11783800232592624;0.8033910572226409;20.857935648641934;0.8271402148495808;0.015322050662861304;0.01537332932702886;0.8256352212204409;1.0105176023639793;0.15170225986262573;1.302686443190653
98.752473;0.1462844612813107;0.12439773081423328;0.8623006781838115;0.11783828860014524;0.8033871528936561;20.85600666250568;0.8271048627961795;0.015322732578702656;0.015372870191063892;0.8256011775003338;1.0106318726979933;0.15168111460927025;1.3028508493739392
98.762473;0.14630201907900325;0.1244170381399749;0.862532679669854;0.1178387419210004;0.8033887321591052;20.854100537179253;0.8270650950303366;0.01532346656524826;0.015372472729272323;0.8255743284817826;1.0107416892892398;0.1516600907712601;1.3030260640754392
98.772473;0.14631917858822785;0.12443588753886818;0.8627647893348829;0.11783933662791032;0.8033955550667232;20.8522228838804;0.8270208194998983;0.015324256501247163;0.015372124594377567;0.8255544217703952;1.0108473146193022;0.15163929714282523;1.303212098582321
98.782473;0.14633582291477645;0.12445430012856569;0.8629965747687557;0.11784003593618982;0.80340749395258;20.85038143960599;0.8269719420976102;0.015325104448876716;0.01537181445005594;0.8255412394828974;1.010948900135557;0.15161885234467953;1.303408777694413
98.792473;0.1463518394745372;0.12447229716271366;0.863227541919781;0.11784080079055956;0.803424482794123;20.84858529557003;0.8269184048902081;0.015326011966339901;0.01537153410759443;0.8255345940059488;1.0110465242581834;0.15159886649370688;1.3036157181081036
98.802473;0.1463671214801898;0.12448992197627336;0.8634570870630058;0.11784160239494176;0.8034464285452683;20.846844331128946;0.8268602388882591;0.015326980262150354;0.01537127842668249;0.8255342417882029;1.0111402360081918;0.15157943421518544;1.30383229551937
98.812473;0.146381564490265;0.12450724018195145;0.8636845336930258;0.11784243356447034;0.8034731434139384;20.845167761373826;0.8267975685092827;0.01532800949291008;0.015371043411237946;0.8255398448699969;1.0112300361109914;0.15156063697065728;1.3040576349841537
98.822473;0.14639506292546434;0.12452431366691537;0.8639092469431301;0.11784330889745415;0.8035043222277363;20.843563642061966;0.8267305964502097;0.015329097062710163;0.015370824440201087;0.8255510350598197;1.011315804228612;0.1515425560752837;1.3042906732001813
98.832473;0.14640751545963915;0.1245411775028137;0.8641307133561817;0.11784425016439487;0.803539546003971;20.842039959829606;0.8266596072966779;0.015330236682386299;0.015370616212854737;0.8255675085678377;1.0113972764305532;0.15152528211932761;1.3045302978247053
98.842473;0.14641884072040812;0.12455784722209773;0.8643485266918357;0.117845273257243;0.8035782994693997;20.84060501291139;0.8265849782450613;0.0153314205243381;0.015370414025434263;0.8255890668916427;1.0114741581405309;0.15150890609064546;1.3047754930544646
98.852473;0.1464289892011659;0.12457433753683077;0.8645623409392345;0.11784638810070817;0.8036200030471278;20.839267216829867;0.8265071649398285;0.015332642004535478;0.01537021517222804;0.8256156113080948;1.0115462780711035;0.15149350661190403;1.3050254022823433
98.862473;0.146437930699613;0.12459066307739323;0.8647718420528322;0.11784760198033584;0.8036640536095455;20.838035071596845;0.8264266387505443;0.015333896523526661;0.015370019478752306;0.8256471181186641;1.0116136099684392;0.15147914776434898;1.3052792574916174
98.872473;0.14644563248877304;0.12460682583817317;0.8649767497669855;0.1178489148052387;0.8037098650763507;20.836916396708755;0.8263438380539846;0.015335181213162961;0.015369828424156996;0.825683579053088;1.011676198005205;0.15146588114431866;1.3055362653783085
98.882473;0.14645205766323874;0.12462281041738021;0.8651768208096173;0.1178503140511805;0.80375688290019;20.83591747680218;0.8262591832630468;0.015336494527172746;0.015369643974605515;0.8257249536046976;1.0117341167466587;0.15145374786925064;1.3057955838877704
98.892473;0.14645717735258573;0.12463859520385802;0.8653718144514376;0.11785178085134222;0.8038045934405705;20.835042458806072;0.8261731004168803;0.01533783612824906;0.015369468492410263;0.825771183503362;1.0117874508141742;0.15144278055596058;1.3060563143027808
98.902473;0.14646097554431564;0.12465416454088823;0.8655614480716873;0.11785330075351014;0.8038525495491946;20.834292640780912;0.8260860077899169;0.015339207550128135;0.015369305524358645;0.8258221929576905;1.0118362688481184;0.1514329975938256;1.3063174964521211
98.912473;0.1464634421430708;0.12466950776017686;0.8657453928049219;0.11785486970180482;0.8039003901807418;20.833666647799394;0.8259982446192913;0.015340612439514666;0.015369160313000958;0.8258778360180864;1.011880626904691;0.151424389933126;1.3065782457361403
98.922473;0.14646456946653474;0.12468461279860799;0.8659233072382183;0.11785649670852436;0.8039478674715671;20.8331617079757;0.8259100022784193;0.015342055584933734;0.01536903890007558;0.8259378859718841;1.011920579030757;0.1514169143713726;1.3068378697998104
98.932473;0.1464643625784835;0.1246994648396479;0.866094859911165;0.11785820754420281;0.8039948545854783;20.832774691974034;0.8258213564653732;0.015343541896890859;0.015368946461261362;0.8260021001396082;1.0119561498794774;0.15141050119643598;1.3070957441527147
98.942473;0.1464628498082779;0.12471404996209352;0.8662597086870316;0.11786004747229852;0.8040413041957707;20.832501879489612;0.8257323575223284;0.015345076322321734;0.015368886884964688;0.8260702595972935;1.0119873116700229;0.15140507158280014;1.3073511794014097
98.952473;0.14646008271801023;0.12472836115168677;0.8664174586701766;0.11786207498567007;0.8040871902166773;20.83233802163615;0.8256431176488508;0.015346664460061927;0.015368863973144483;0.8261421365647105;1.0120140088094929;0.15140055435372574;1.307603536875526
98.962473;0.14645613368095306;0.124742401575508;0.8665676227242063;0.11786434615137106;0.8041324305873496;20.832276461550794;0.8255538745679173;0.015348312942319163;0.015368882409328205;0.826217465852461;1.0120361884771223;0.15139689101018222;1.307852415509541
98.972473;0.1464510938638094;0.12475618048401589;0.8667096160389894;0.11786690344037591;0.8041768214862712;20.832310597851404;0.8254649771186704;0.01535002904585246;0.015368947250043022;0.8262959598555517;1.0120538174815061;0.15139403366785273;1.3080977010362909
98.982473;0.14644506663842732;0.12476970660947401;0.8668428446410167;0.11786977666655198;0.804220059580603;20.832434859511043;0.825376824127465;0.015351820183772938;0.015369063152472147;0.8263773544230253;1.0120669267971472;0.15139195308424078;1.3083395200883974
98.992473;0.1464381649834506;0.12478298758092249;0.8669668408202075;0.11787298547042331;0.8042618497404175;20.832643990530872;0.8252898272548277;0.015353693357397315;0.015369234621474517;0.8264614525580227;1.0120756481756523;0.15139064840143748;1.3085781669277485
99.002473;0.1464305193755182;0.12479603212019863;0.8670813085770928;0.11787653934777204;0.8043020243058613;20.832931264575272;0.8252043925925632;0.015355654165444215;0.015369466653389884;0.8265480807925273;1.0120801392967356;0.15139013587524297;1.3088140019437664
99.012473;0.14642228075373676;0.12480884373103344;0.8671860590239405;0.11788044249776389;0.8043406059899191;20.833287744904997;0.8251209322230588;0.015357705783162605;0.01536976468054743;0.8266370020618619;1.0120804837350825;0.15139043136338118;1.309047347308095
99.022473;0.1464136091925449;0.12482140964591407;0.8672809249693136;0.11788469873789918;0.8043777733888635;20.83370396789899;0.8250398907870723;0.015359848489519433;0.015370133556424175;0.8267279117874694;1.0120767287116788;0.15139155389175862;1.3092784570245541
99.032473;0.14640465767738498;0.12483370155712972;0.8673657381763025;0.11788931251776275;0.8044137338685113;20.834172395729578;0.8249617168797683;0.015362079947572525;0.015370576450473414;0.8268204625213634;1.0120689898499557;0.15139353658457022;1.3095075620357037
99.042473;0.1463955559800561;0.12484568968600808;0.8674403511469302;0.11789429196266828;0.8044486321284028;20.83468828087532;0.8248867914255267;0.015364395920011226;0.015371094761960467;0.8269142551267731;1.0120574514804135;0.15139642409517456;1.3097348815930203
99.052473;0.14638639324565839;0.12485735627476642;0.8675046184759443;0.11789964632975525;0.8044825990672732;20.835248471028407;0.824815369274396;0.015366791597870317;0.01537168872778071;0.8270088645988752;1.0120422487755631;0.1514002620969464;1.309960536251902
99.062473;0.14637720732887427;0.12486869898826171;0.8675583758291139;0.11790537485876999;0.8045158169384387;20.835849176777998;0.8247475587590779;0.01536926355712884;0.015372357824127403;0.8271038895120879;1.012023385604201;0.1514050877757655;1.3101844248170498
99.072473;0.14636799257656466;0.12487972701866445;0.8676014659000348;0.11791146402326852;0.8045485060083141;20.83648410994081;0.8246833311535309;0.01537181092145724;0.015373100904888403;0.8271989544215623;1.0120007639112492;0.1514109268998632;1.3104062270987928
99.082473;0.14635871997645647;0.12489046073084678;0.8676337593988487;0.11791788949385121;0.8045809205177673;20.837144441899053;0.8246225187645511;0.015374435114146406;0.015373916599063007;0.8272937051002894;1.011974254551983;0.15141779537711314;1.3106256072973215
99.092473;0.14634935658209516;0.12490093495755104;0.8676551975659157;0.11792461038328395;0.8046133435651517;20.83782090478229;0.8245648324834545;0.015377139124431775;0.01537480431610075;0.8273878588091192;1.0119437604420427;0.1514256953504722;1.3108424105374041
99.102473;0.14633988190134942;0.1249111939194374;0.8676658255273972;0.1179315735629702;0.804646014883299;20.838506137207887;0.824509947802077;0.015379926269602509;0.015375765288822037;0.8274812582592161;1.0119092376320367;0.15143460647931026;1.3110566013758365
99.112473;0.14633029383890558;0.12492127786974465;0.8676656803039878;0.11793873547217285;0.804679060434454;20.839195648042363;0.8244575817838027;0.015382798202086611;0.015376802887076685;0.8275738514747311;1.011870702231752;0.1514444805468806;1.3112680482059589
99.122473;0.14632059937362724;0.12493121351029596;0.8676546530884871;0.11794607809636586;0.8047124852767004;20.839887616505607;0.8244075204338458;0.015385754149288576;0.015377921698950688;0.8276656146893115;1.0118282813558452;0.1514552422402394;1.3114764658353553
99.132473;0.14631080601081792;0.12494101696199053;0.867632520327701;0.11795360634955328;0.8047462280972127;20.840581682599847;0.8243596563227328;0.015388792888083454;0.015379125522108803;0.8277565006891038;1.0117821934271942;0.15146679479345734;1.3116815765074337
99.142473;0.14630092542682321;0.124950707787174;0.8675990431635913;0.11796133253465864;0.8047802420544494;20.84127684542614;0.8243139991636196;0.015391915160230495;0.015380415665408246;0.8278464643895855;1.0117326330486742;0.15147902947169517;1.3118832608957514
99.152473;0.14629097819757395;0.12496031795589045;0.8675540068761883;0.11796925999334845;0.8048145164239647;20.841969961249994;0.8242706072801821;0.015395124010882217;0.015381790700460578;0.8279355343001774;1.011679774433773;0.15149183648219677;1.3120815453953398
99.162473;0.1462809901043618;0.12496988430654137;0.8674972430654293;0.11797737758555354;0.8048490449975021;20.842656080801778;0.8242295474871223;0.015398424277865464;0.015383247525331243;0.8280238429516315;1.0116238822371733;0.15150511880901693;1.312276511338384
99.172473;0.1462709896201591;0.1249794357654507;0.8674286618943274;0.11798566501775817;0.8048838353252029;20.843329592478664;0.8241909536891596;0.015401822404411493;0.015384782673611276;0.8281115981177984;1.0115653243537999;0.15151881062988154;1.312468229402158
99.182473;0.14626101082108228;0.12498898947850035;0.8673482628362283;0.11799409990926638;0.8049189349137187;20.84398441185356;0.8241550764468716;0.015405324966147342;0.015386393109162289;0.8281990745438784;1.0115044786019085;0.151532881280536;1.3126567284581439
99.192473;0.14625108986731122;0.12499855636182947;0.8672561361852675;0.11800265791538322;0.8049544017901331;20.844613545918474;0.8241222418994312;0.01540893615959235;0.015388076741912199;0.8282866340702718;1.0114416201917653;0.15154731105645564;1.3128420120712803
99.202473;0.14624125664145;0.12500814724615275;0.8671524747206536;0.11801131222874779;0.8049902488422878;20.84520977139132;0.8240927633222344;0.015412657153497185;0.015389832493546604;0.8283747075416404;1.011376840532967;0.15156206208110357;1.3130240890396216
99.212473;0.14623153425338076;0.12501776814352505;0.8670375579370222;0.11802004417274105;0.8050264061036557;20.845766939009916;0.824066892078162;0.01541648801114986;0.015391659416563556;0.8284637456228373;1.0113100583511727;0.15157707292475037;1.313202931823205
99.222473;0.146221947520572;0.12502740755534386;0.8669117125645569;0.11802885402259025;0.8050627356878923;20.846279840629684;0.8240448427631245;0.015420430045883454;0.015393555555033321;0.8285541838344586;1.011241128026861;0.15159227510933196;1.3133783720237617
99.232473;0.1462125331939188;0.12503703615676903;0.8667753195046224;0.11803776272300902;0.8050991050142853;20.846742824617085;0.8240267942566439;0.015424486364929815;0.015395517697553303;0.8286464251400448;1.0111699339370888;0.15160760320323388;1.3135500528889157
99.242473;0.1462033413894491;0.12504662257208662;0.86662887582504;0.11804681377260769;0.805135427489292;20.84714870317646;0.8240128130197563;0.015428660037924919;0.015397541774280642;0.8287408072471416;1.011096383446677;0.15162298552596715;1.3137174905300537
99.252473;0.14619442736432803;0.12505614384809802;0.8664730446063805;0.11805607009597105;0.8051716453147992;20.847489193069816;0.8240028210770923;0.015432952136312223;0.015399623060520116;0.82883755306699;1.011020387191468;0.15163834023623066;1.3138801748746212
99.262473;0.1461858450250178;0.12506558045429378;0.8663086337267494;0.11806559535899484;0.8052077107786302;20.84775727114138;0.8239966637386371;0.015437361748885027;0.01540175592513963;0.8289367476492058;1.0109419174653944;0.15165358864888598;1.3140376607330013
99.272473;0.14617764536395247;0.12507490583386688;0.8661365030426145;0.11807543597144482;0.8052435587624834;20.84794904659649;0.8239941805423739;0.015441886400090947;0.015403933328277882;0.8290383659941599;1.0108610372602906;0.15166866105623966;1.314189584954823
99.282473;0.14616987540542364;0.12508408054823533;0.8659574736116736;0.11808562249701256;0.8052790932485807;20.84806285314979;0.8239952008542427;0.01544652163035271;0.015406146993755731;0.829142365159831;1.010777823981284;0.15168349080966373;1.314335593687775
99.292473;0.1461625758505652;0.12509305605349208;0.8657723186567121;0.11809617947438768;0.8053142070560014;20.84809741065306;0.8239995053759033;0.01545126158466693;0.015408388040415793;0.8292487882937828;1.0106922994143273;0.15169801192433113;1.3144753528277136
99.302473;0.14615577747350453;0.12510178653250634;0.8655818069829971;0.11810712280612731;0.8053487879919874;20.848051975388252;0.8240068525265125;0.015456100666928641;0.015410646930450835;0.8293577488021314;1.0106044378808556;0.1517121588011347;1.3146086924373677
99.312473;0.14614949626115487;0.12511024082349553;0.8653866957223936;0.11811844943913169;0.8053827447273088;20.84792809041864;0.8240170477748019;0.015461033542977946;0.015412913137664129;0.8294693110333599;1.0105142367430962;0.151725869394518;1.3147356551653206
99.322473;0.14614372625176544;0.12511840709631444;0.8651876534463795;0.11813014241890933;0.805416053233429;20.847729996157494;0.8240299647615498;0.015466053707814833;0.015415174976119906;0.8295834643702763;1.0104218038777557;0.15173909141566735;1.3148563496268204
99.332473;0.14613843297014462;0.12512628607339013;0.8649851844691834;0.1181421888952114;0.8054487273649716;20.847462799457993;0.8240455452585711;0.01547115352183211;0.01541741996820764;0.8297002140225732;1.0103273549118557;0.1517517819269513;1.3149707888115805
99.342473;0.1461335571480577;0.1251338807538686;0.8647796143441455;0.1181545822205428;0.8054807497985947;20.847131108890046;0.8240638172997711;0.015476325504831924;0.015419636573348766;0.8298196076824352;1.0102311124412007;0.15176390095613781;1.315078850498873
99.352473;0.14612902711277423;0.1251411922126667;0.8645711751360905;0.11816730634655155;0.8055120435882499;20.846739184140176;0.8240848713898937;0.015481562843849373;0.015421816276104576;0.8299416922266282;1.0101332566239323;0.1517754072080753;1.3151803402439024
99.362473;0.14612476830273144;0.12514821369488144;0.8643601451888432;0.11818033004946446;0.8055424577643789;20.846290643761474;0.8241087948470128;0.015486859214420659;0.0154239539440901;0.8300665121566315;1.0100339657317696;0.15178625743227703;1.3152751034880994
99.372473;0.14612070924044013;0.12515491894484435;0.8641468931663583;0.11819361477504987;0.8055717797890392;20.845788305581454;0.8241356552596902;0.015492208399383452;0.015426046212215713;0.8301941254932445;1.0099334104085786;0.15179640732382285;1.3153631152784981
99.382473;0.14611678038278378;0.1251612580779175;0.8639318059093151;0.11820711718481357;0.8055997790877187;20.845235191863782;0.8241655605244176;0.015497603424336657;0.015428089933202037;0.8303245846867464;1.009831686971051;0.15180581917650576;1.3154445008145579
99.392473;0.14611290535839763;0.12516716577892475;0.8637152825142392;0.11822078590595869;0.8056262043469086;20.84463438520391;0.824198711118507;0.015503035872660841;0.015430081869673254;0.8304578910744612;1.009728838657532;0.15181446907260318;1.3155195409392824
99.402473;0.14610900162881957;0.12517256898212148;0.8634978204438031;0.11823456290658983;0.8056507553606658;20.84398783689969;0.8242353525092084;0.015508496433413238;0.015432018820666736;0.8305939604150188;1.0096249806066906;0.15182233634030462;1.3155887082687736
99.412473;0.14610499464432583;0.12517739146022283;0.8632799839751535;0.11824838568099903;0.8056731225950371;20.843296520620495;0.8242756820850169;0.0155139766331196;0.015433897584128517;0.8307326416366598;1.0095203694970465;0.151829390160231;1.3156526617615831
99.422473;0.1461008295781575;0.12518156185762203;0.863062252556936;0.11826218567965481;0.8056930666458245;20.84256141402664;0.8243198310075999;0.015519470348918502;0.0154357146708793;0.8308737685687839;1.009415336060955;0.15183559861414064;1.3157121347229577
99.432473;0.1460964695159389;0.12518502056435268;0.86284494127962;0.1182758895517648;0.8057104118472488;20.841784843331645;0.8243679000531167;0.015524973511113817;0.015437466215652673;0.8310171689059143;1.0093101644267284;0.15184094553627042;1.3157677876325289
99.442473;0.1460918926168431;0.12518772838495829;0.8626282232253939;0.11828942405677058;0.8057249479026792;20.84097167359355;0.8244200096189173;0.015530483153454667;0.015439148596861631;0.8311626239458241;1.0092049880784906;0.15184543071637815;1.3158201182701468
99.452473;0.14608710177191378;0.125189679164317;0.8624122061537145;0.11830271695487195;0.8057364068626016;20.84012782511592;0.8244763878413935;0.015535997603884546;0.015440759150248746;0.8313098541801851;1.009099736962307;0.1518490596143451;1.3158694419763266
99.462473;0.1460821272464407;0.12519089709198886;0.8621970235049956;0.11831569511260599;0.8057445848273415;20.839257253526107;0.8245373979634181;0.0155415161743853;0.015442296097618676;0.8314585670112818;1.008994174337647;0.15185183520692913;1.315915924572874
99.472473;0.1460770095506312;0.12519141587126556;0.8619828737182923;0.11832828822193119;0.8057494753508032;20.83836098838253;0.8246034483873157;0.015547037267695428;0.015443757892319894;0.8316085365782694;1.0088879429647724;0.1518537583141524;1.3159596227385961
99.482473;0.14607177996055873;0.1251912608731546;0.8617700303206077;0.11834043773746401;0.8057512918266784;20.83743758194113;0.8246749209629369;0.015552557014206683;0.015445142837074849;0.8317596467212722;1.0087806324274233;0.15185483435924957;1.3160005085784297
99.492473;0.14606645333936172;0.12519044533045845;0.8615588614241321;0.11835210316298175;0.8057503808378021;20.836483377912582;0.8247521523496331;0.01555806988388241;0.015446449216611525;0.831911867014729;1.008671983940932;0.1518550708345638;1.316038504381311
99.502473;0.1460610346098313;0.1251889769612964;0.861349807177072;0.11836326364903754;0.8057471074147462;20.835493333986907;0.8248353915373918;0.015563570196572746;0.015447675446478988;0.8320652035895524;1.0085620575658816;0.15185446960165042;1.3160735046442964
99.512473;0.14605552856792753;0.12518686687166847;0.8611432971397289;0.11837391719548464;0.8057417900358113;20.834462202762655;0.824924767154543;0.01556905274270806;0.015448819629551018;0.8322196472192134;1.0084511660281292;0.15185303234211792;1.3161053596770311
99.522473;0.14604994336986574;0.12518413551197682;0.8609396586553267;0.11838407604553383;0.8057346796104394;20.833384909788453;0.8250203229805559;0.01557451198658711;0.01544987866085926;0.8323751380902769;1.008339697047432;0.1518507704126355;1.3161339047243734
99.532473;0.14604428756316393;0.12518081368600978;0.8607390766011145;0.11839376182217812;0.8057259486334966;20.832256281928338;0.8251220729354186;0.01557994076590412;0.01545084749296102;0.8325315737596585;1.008227977157764;0.15184770506314615;1.3161590535958454
99.542473;0.1460385628225645;0.12517694137324137;0.8605416480246825;0.11840300568142767;0.8057157246537243;20.831071225678393;0.8252300045822539;0.015585329493363522;0.01545171921266876;0.832688833486682;1.008116212542089;0.15184386138982278;1.316180818745812
99.552473;0.1460327568213009;0.1251725658368514;0.860347466918865;0.11841184158493422;0.8057041679830562;20.829825818242643;0.8253440451543225;0.015590666242611444;0.015452486740713612;0.8328467613123601;1.0080045234432902;0.15183926195849806;1.3161992539299772
99.562473;0.14602684443051353;0.12516773280955573;0.8601566464959611;0.11842028785714517;0.8056915020256916;20.82851860750699;0.825464052283257;0.01559593774668575;0.015453145216912134;0.8330051177226168;1.0078930441887384;0.1518339292057959;1.3162144099965185
99.572473;0.14602080069362;0.1251624749087434;0.8599693319831626;0.11842834286623345;0.8056779644031689;20.827151468244864;0.825589860457518;0.015601130497433885;0.015453693474454827;0.8331635807459501;1.0077819988703078;0.15182789720107337;1.316226293174896
99.582473;0.14601461539010957;0.12515681278573812;0.8597857098575653;0.11843600486455146;0.8056637589804223;20.8257301075914;0.8257213271864263;0.01560623147021004;0.015454134822609608;0.8333218086825243;1.0076717166526945;0.15182121692664594;1.3162348540448592
99.592473;0.14600829782321198;0.1251507675594753;0.8596059269274209;0.11844328567203913;0.805649061370986;20.824263960162526;0.8258582780319005;0.015611228811375114;0.015454476922477632;0.8334795224428915;1.0075625981850946;0.15181395286204438;1.3162400409030577
99.602473;0.1460018696080841;0.12514436483013222;0.8594299946258888;0.118450203813854;0.8056340413208852;20.822765159293276;0.8260004055504074;0.01561611151936211;0.015454730298294639;0.8336365419075242;1.0074550606601842;0.15180618102594198;1.3162418868006254
99.612473;0.14599534881039167;0.12513762758121913;0.8592577623352642;0.1184567819822088;0.8056188563226293;20.821247105377317;0.8261472642894988;0.015620867742770935;0.015454906476138005;0.8337927110106863;1.0073495101674803;0.15179798255311897;1.3162405789108513
99.622473;0.1459887383657807;0.12513057344930548;0.859088914726758;0.1184630522290088;0.8056036104633536;20.81972310642715;0.8262983191339325;0.015625483652124177;0.015455016309362177;0.8339478082939773;1.0072463203135504;0.1517894332065976;1.3162364427151907
99.632473;0.1459820281679484;0.12512321683562527;0.8589229923571233;0.11846904553495478;0.8055883202903746;20.818205500985286;0.826452948651822;0.01562994395390934;0.015455068940278193;0.8341015414559172;1.007145807605663;0.15178060880060312;1.3162298386711646
99.642473;0.1459752037077438;0.125115568606827;0.8587594512275321;0.11847477654334622;0.8055729135980116;20.81670572147911;0.8266104380190394;0.01563423365289717;0.015455071951268983;0.8342535605010593;1.0070482202582405;0.15177159610614066;1.3162210145449844
99.652473;0.1459682538549204;0.12510764076104236;0.85859771739573;0.11848024626831927;0.8055572313228131;20.815234684016232;0.8267700256353712;0.01563834078143322;0.015455031382050033;0.834403484170695;1.0069536875074936;0.15176248179072246;1.316210002213184
99.662473;0.14596117273332368;0.1250994588852087;0.8584372242952865;0.11848545264589207;0.8055410307145127;20.813802811608927;0.8269309904648656;0.015642258688007674;0.015454951157529314;0.8345509803787161;1.006862163140624;0.15175333356934056;1.316196666745413
99.672473;0.1459539543716897;0.12509106850235413;0.8582774889783055;0.11849039275095566;0.805524005300132;20.812420113606684;0.8270926916040906;0.015645985991053234;0.015454833630440938;0.8346958220810251;1.0067734732483216;0.15174419668342262;1.3161808025994948
99.682473;0.14594659091876547;0.12508253367261946;0.8581181973191976;0.11849506204244886;0.8055058083796729;20.811096670569167;0.8272545328781047;0.015649524458532734;0.015454681025335785;0.8348378349427132;1.0066874341025136;0.15173509868164572;1.3161621362228813
99.692473;0.14593907719081906;0.12507393587596408;0.8579591748431886;0.118499459358476;0.8054860585414396;20.809842931264434;0.8274159406114369;0.015652876436168184;0.015454496440245801;0.8349767667774718;1.0066039368414132;0.15172604773072643;1.3161403749725014
99.702473;0.14593141016328076;0.12506536892015857;0.8578002962617066;0.11850359321506196;0.8054643305690101;20.808668990960445;0.827576377751773;0.015656042929573077;0.015454284287495873;0.8351122141826971;1.0065229800920596;0.1517170218654067;1.316115350296897
99.712473;0.1459235845827132;0.12505693092213727;0.8576414838435934;0.11850748443606833;0.8054401636975472;20.80758351900283;0.827735361018841;0.015659023106843577;0.015454049698722043;0.8352437136150507;1.0064446525197823;0.15170796329491332;1.3160870225044667
99.722473;0.14591559809305932;0.1250487205154763;0.8574827662560238;0.11851116402093237;0.8054130823660619;20.806593523905036;0.8278925127474261;0.01566181522623278;0.015453796877082477;0.8353708765667436;1.006369074725376;0.1516987916326811;1.3160553360750176
99.732473;0.14590746192635692;0.12504083403149946;0.8573243270481984;0.11851467208767447;0.8053826380113679;20.805704292273422;0.8280475860549783;0.015664417607290673;0.015453528148837947;0.8354933666256402;1.0062963365490987;0.15168942322188972;1.3160201895796269
99.742473;0.1458992001639949;0.12503335485732128;0.8571665222871209;0.1185180642289866;0.8053484962570595;20.80491872164947;0.8282003573430265;0.015666829071479527;0.015453244968250922;0.8356107855317221;1.0062264538193308;0.1516797746861601;1.315981579501197
99.752473;0.1458908361561821;0.1250263365059459;0.8570098160457631;0.11852141235429067;0.80531050388959;20.804237014346715;0.8283505075734373;0.015669049678426996;0.015452949827437999;0.8357226631030639;1.0061594035634405;0.151669761714321;1.3159396939971062
99.762473;0.14588237940295734;0.12501980025434212;0.8568546703877129;0.11852478787950096;0.8052686715913683;20.803657228208902;0.8284976503344373;0.015671081116747074;0.01545264702885038;0.8358285460235908;1.0060952378103822;0.1516593160558662;1.3158948386517177
99.772473;0.14587382260839696;0.12501375147851385;0.8567014955960053;0.11852824002255152;0.8052231025582773;20.80317569816809;0.8286414313112929;0.015672925835770297;0.015452341639745936;0.8359280960737219;1.0060341548666198;0.15164840582189046;1.3158473400389599
99.782473;0.14586514989697458;0.12500818691353596;0.8565506363924975;0.11853178493925588;0.8051739679529368;20.802787077847203;0.8287815641482561;0.015674586451121932;0.015452037706825962;0.8360211518490364;1.00597648469346;0.15163703747919902;1.315797491881243
99.792473;0.1458563514266403;0.12500308866936008;0.85640233653235;0.11853540741262135;0.8051215727880334;20.802484497321547;0.8289178059550841;0.015676066415674046;0.01545173701119412;0.8361077085408305;1.0059226098625267;0.15162524660689827;1.3157454542770006
99.802473;0.1458474316684468;0.12499842866542588;0.8562567518797937;0.11853907467651563;0.805066392762652;20.802259982951906;0.8290499427515005;0.015677370632640616;0.015451438709547082;0.8361878426317358;1.0058728498405325;0.15161308082598535;1.3156911637781508
99.812473;0.14583840568407827;0.12499418235947285;0.856114040293583;0.11854275502425407;0.805009011578201;20.802104945052807;0.8291778119194172;0.01567850534966492;0.015451139792195362;0.8362616683098715;1.0058274192642318;0.15160057748540715;1.3156343757649016
99.822473;0.14582929779882303;0.1249903331578772;0.8559744511338958;0.11854642574317148;0.8049500374268658;20.802010249966575;0.8293013254001184;0.01567947834021144;0.015450836287287818;0.8363293518737038;1.0057864681975626;0.15158775914129224;1.3155748226016133
99.832473;0.1458201484044092;0.12498686503602524;0.855838379749001;0.11855007140631743;0.8048900461910755;20.80196628744113;0.829420415541014;0.015680299888314698;0.015450524705660901;0.8363911467798828;1.0057500830207928;0.15157465287792554;1.3155123949817757
99.842473;0.1458110184611187;0.12498374983600793;0.8557063570873203;0.11855368240167358;0.8048295701734062;20.801963720800085;0.829534926229769;0.01568098323669689;0.015450203251158895;0.8364474036074334;1.0057182597167056;0.15156130478254434;1.315447245813516
99.852473;0.14580198667367622;0.12498094025935991;0.8555789510525444;0.1185572492693636;0.8047691284159156;20.801994066344125;0.8296445912952322;0.01568154366384355;0.015449872522937239;0.8364985374944398;1.0056909167744468;0.15154777492867907;1.3153797122600208
99.862473;0.14579313912853725;0.12497838284151933;0.855456666105165;0.1185607552461521;0.8047092119036048;20.8020499825265;0.8297491367857665;0.01568199710246858;0.015449534863494792;0.8365449774997593;1.0056679113982265;0.15153413003950472;1.315310080429172
99.872473;0.14578455745170588;0.12497603919752372;0.8553399023184931;0.11856418255181958;0.8046502292712117;20.802126296682058;0.8298484037356358;0.015682358651346415;0.015449192308146911;0.836587117773136;1.0056490274228536;0.151520440621892;1.315238429622164
99.882473;0.14577631552164746;0.12497388846836419;0.8552289079216718;0.11856752437053855;0.8045925156356452;20.80222035686772;0.8299423873989422;0.015682641694707376;0.015448844948345176;0.8366252839280724;1.0056339537037762;0.15150677597830334;1.3151646817361755
99.892473;0.14576848004133988;0.12497191469205816;0.8551237405020374;0.11857078567066023;0.8045363973328736;20.802330277874685;0.8300311859170905;0.015682858346783332;0.01544849109546188;0.8366597432724955;1.0056222780463409;0.15149320642578737;1.3150887343670017
99.902473;0.14576109943593787;0.12497009951701016;0.8550243127450009;0.11857397848485157;0.8044822407271793;20.802453355354707;0.8301149289423844;0.015683019727296525;0.015448128734899666;0.8366907334120188;1.005613520488616;0.15147981472750346;1.3150105898450057
99.912473;0.14575419080676086;0.12496842268817072;0.8549304471026301;0.11857711631146252;0.8044304182878546;20.802586615038535;0.8301937464732655;0.015683135731703667;0.015447756800699658;0.8367184666309653;1.0056071992515125;0.1514666960497861;1.3149304479215087
99.922473;0.14574775255638378;0.12496686323697363;0.8548418849408713;0.11858020669565023;0.8043812116955193;20.802727984268852;0.8302677919734217;0.015683215204703317;0.015447375622458634;0.8367431251107488;1.0056028848231917;0.15145394744491214;1.3148487233712498
99.932473;0.14574178652118305;0.12496539948867211;0.8547583066504694;0.11858324762231688;0.8043347771170379;20.802876110314305;0.8303372471824074;0.015683265788020092;0.015446987098367008;0.8367648697488247;1.0056001912791563;0.15144166290589367;1.3147660061730728
99.942473;0.14573629455279682;0.1249640118344379;0.854679375059448;0.1185862298477878;0.8042911725318055;20.80302920504346;0.8304022735520318;0.015683293734606075;0.015446594799487122;0.8367838877063688;1.005598732007583;0.15142992489822293;1.3146829949060874
99.952473;0.14573126226275307;0.12496268792734135;0.8546048155350101;0.11858914098724571;0.8042503803954774;20.803184764780116;0.8304629967169284;0.015683304930392983;0.015446203342575035;0.836800470449257;1.0055981327173187;0.1514187903116873;1.3146004457882101
99.962473;0.14572665478774113;0.1249614228000259;0.8545344923970046;0.11859196608298618;0.8042123380096631;20.803340277412847;0.8305195441324045;0.01568330586899172;0.01544581720983773;0.8368150255482761;1.0055980877853579;0.15140828656250466;1.3145191732467227
99.972473;0.14572242344441358;0.12496021562435526;0.8544683715729801;0.11859468378159942;0.8041769592873489;20.803493601249546;0.8305720789200834;0.01568330285525093;0.0154454407139303;0.8368279792730094;1.005598380348221;0.15139841626349734;1.3144400602123063
99.982473;0.14571851639564048;0.12495906851305492;0.8544064322588502;0.1185972664425001;0.8041441273458514;20.803643166875947;0.8306208114428746;0.015683300088602296;0.015445078746804394;0.836839678820396;1.00559886697299;0.15138916489437232;1.3143640260331517
99.992473;0.1457148901355358;0.12495798483996054;0.8543486345459961;0.11859969056168372;0.804113688002168;20.803787755376078;0.8306659855968158;0.015683298637134285;0.015444735940143416;0.8368503735095413;1.0055994529343595;0.15138051411375836;1.3142919283509817
100.0;0.14571151726043932;0.12495696781475966;0.8542948870813339;0.11860194726774555;0.8040854676437255;20.80392565457714;0.8307078545803512;0.015683297716777653;0.015444415017348759;0.8368602313532346;1.0056000689906068;0.1513724502486465;1.3142243703625591
