time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
17.160149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
17.170149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
17.180149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
17.190149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
17.200149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
17.210149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
17.220149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
17.230149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
17.240149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
17.250149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
17.260149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
17.270149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
17.280149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
17.290149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
17.300149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
17.310149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
17.320149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
17.330149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
17.340149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
17.350149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
17.360149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
17.370149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
17.380149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
17.390149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
17.400149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
17.410149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
17.420149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
17.430149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
17.440149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
17.450149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
17.460149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
17.470149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
17.480149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
17.490149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
17.500149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
17.510149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
17.520149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
17.530149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
17.540149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
17.550149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
17.560149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
17.570149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
17.580149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
17.590149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
17.600149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
17.610149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
17.620149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
17.630149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
17.640149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
17.650149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
17.660149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
17.670149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
17.680149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
17.690149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
17.700149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
17.710149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
17.720149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
17.730149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
17.740149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
17.750149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
17.760149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
17.770149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
17.780149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
17.790149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
17.800149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
17.810149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
17.820149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
17.830149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
17.840149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
17.850149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
17.860149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
17.870149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
17.880149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
17.890149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
17.900149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
17.910149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
17.920149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
17.930149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
17.940149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
17.950149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
17.960149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
17.970149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
17.980149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
17.990149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
18.000149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
18.010149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
18.020149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
18.030149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
18.040149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
18.050149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
18.060149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
18.070149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
18.080149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
18.090149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
18.100149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
18.110149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
18.120149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
18.130149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
18.140149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
18.150149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
18.160149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
18.170149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
18.180149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
18.190149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
18.200149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
18.210149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
18.220149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
18.230149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
18.240149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
18.250149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
18.260149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
18.270149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
18.280149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
18.290149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
18.300149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
18.310149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
18.320149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
18.330149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
18.340149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
18.350149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
18.360149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
18.370149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
18.380149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
18.390149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
18.400149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
18.410149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
18.420149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
18.430149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
18.440149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
18.450149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
18.460149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
18.470149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
18.480149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
18.490149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
18.500149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
18.510149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
18.520149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
18.530149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
18.540149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
18.550149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
18.560149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
18.570149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
18.580149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
18.590149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
18.600149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
18.610149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
18.620149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
18.630149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
18.640149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
18.650149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
18.660149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
18.670149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
18.680149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
18.690149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
18.700149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
18.710149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
18.720149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
18.730149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
18.740149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
18.750149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
18.760149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
18.770149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
18.780149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
18.790149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
18.800149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
18.810149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
18.820149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
18.830149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
18.840149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
18.850149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
18.860149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
18.870149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
18.880149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
18.890149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
18.900149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
18.910149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
18.920149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
18.930149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
18.940149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
18.950149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
18.960149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
18.970149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
18.980149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
18.990149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
19.000149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
19.010149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
19.020149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
19.030149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
19.040149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
19.050149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
19.060149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
19.070149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
19.080149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
19.090149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
19.100149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
19.110149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
19.120149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
19.130149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
19.140149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
19.150149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
19.160149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
19.170149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
19.180149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
19.190149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
19.200149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
19.210149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
19.220149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
19.230149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
19.240149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
19.250149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
19.260149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
19.270149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
19.280149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
19.290149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
19.300149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
19.310149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
19.320149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
19.330149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
19.340149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
19.350149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
19.360149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
19.370149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
19.380149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
19.390149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
19.400149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
19.410149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
19.420149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
19.430149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
19.440149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
19.450149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
19.460149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
19.470149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
19.480149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
19.490149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
19.500149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
19.510149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
19.520149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
19.530149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
19.540149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
19.550149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
19.560149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
19.570149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
19.580149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
19.590149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
19.600149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
19.610149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
19.620149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
19.630149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
19.640149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
19.650149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
19.660149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
19.670149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
19.680149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
19.690149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
19.700149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
19.710149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
19.720149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
19.730149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
19.740149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
19.750149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
19.760149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
19.770149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
19.780149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
19.790149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
19.800149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
19.810149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
19.820149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
19.830149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
19.840149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
19.850149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
19.860149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
19.870149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
19.880149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
19.890149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
19.900149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
19.910149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
19.920149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
19.930149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
19.940149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
19.950149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
19.960149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
19.970149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
19.980149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
19.990149000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
19.999996000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;1.489e-02;7.979e-01
19.999996000;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.097e+00;7.977e-01;1.489e-02;7.979e-01
19.999997000;1.044e+00;8.333e-01;1.039e-05;7.979e-01;9.952e-06;1.045e+00;1.000e+01;8.335e-01;1.097e+00;7.977e-01;1.490e-02;7.979e-01
19.999998000;1.044e+00;8.333e-01;2.120e-05;7.979e-01;2.030e-05;1.045e+00;1.000e+01;8.335e-01;1.097e+00;7.977e-01;1.491e-02;7.979e-01
20.000000000;1.044e+00;8.333e-01;4.206e-05;7.979e-01;4.027e-05;1.045e+00;1.000e+01;8.335e-01;1.097e+00;7.977e-01;1.494e-02;7.979e-01
20.000004000;1.044e+00;8.334e-01;8.530e-05;7.979e-01;8.167e-05;1.045e+00;1.000e+01;8.335e-01;1.097e+00;7.977e-01;1.498e-02;7.979e-01
20.000012000;1.045e+00;8.334e-01;1.704e-04;7.979e-01;1.632e-04;1.045e+00;1.000e+01;8.335e-01;1.097e+00;7.977e-01;1.506e-02;7.979e-01
20.000028000;1.045e+00;8.334e-01;3.394e-04;7.979e-01;3.250e-04;1.045e+00;1.000e+01;8.335e-01;1.097e+00;7.977e-01;1.523e-02;7.979e-01
20.000060000;1.045e+00;8.336e-01;6.785e-04;7.979e-01;6.494e-04;1.045e+00;1.000e+01;8.335e-01;1.097e+00;7.977e-01;1.556e-02;7.979e-01
20.000124000;1.045e+00;8.338e-01;1.354e-03;7.979e-01;1.296e-03;1.045e+00;1.000e+01;8.335e-01;1.097e+00;7.977e-01;1.622e-02;7.979e-01
20.000252000;1.046e+00;8.342e-01;2.694e-03;7.979e-01;2.576e-03;1.046e+00;1.000e+01;8.335e-01;1.097e+00;7.977e-01;1.754e-02;7.979e-01
20.000380000;1.046e+00;8.347e-01;4.018e-03;7.979e-01;3.841e-03;1.047e+00;1.000e+01;8.335e-01;1.097e+00;7.977e-01;1.883e-02;7.980e-01
20.000508000;1.047e+00;8.351e-01;5.328e-03;7.980e-01;5.091e-03;1.047e+00;1.000e+01;8.335e-01;1.097e+00;7.977e-01;2.011e-02;7.980e-01
20.000636000;1.047e+00;8.355e-01;6.623e-03;7.980e-01;6.325e-03;1.048e+00;1.000e+01;8.335e-01;1.097e+00;7.977e-01;2.138e-02;7.980e-01
20.000764000;1.048e+00;8.360e-01;7.904e-03;7.980e-01;7.545e-03;1.048e+00;1.000e+01;8.335e-01;1.097e+00;7.977e-01;2.262e-02;7.981e-01
20.000892000;1.048e+00;8.364e-01;9.170e-03;7.980e-01;8.749e-03;1.049e+00;1.000e+01;8.335e-01;1.097e+00;7.977e-01;2.386e-02;7.981e-01
20.001148000;1.049e+00;8.372e-01;1.166e-02;7.981e-01;1.111e-02;1.050e+00;1.000e+01;8.335e-01;1.097e+00;7.977e-01;2.627e-02;7.982e-01
20.001404000;1.050e+00;8.380e-01;1.408e-02;7.981e-01;1.341e-02;1.051e+00;1.000e+01;8.335e-01;1.097e+00;7.977e-01;2.862e-02;7.982e-01
20.001916000;1.052e+00;8.395e-01;1.876e-02;7.982e-01;1.783e-02;1.053e+00;1.000e+01;8.335e-01;1.097e+00;7.977e-01;3.314e-02;7.984e-01
20.002428000;1.053e+00;8.409e-01;2.319e-02;7.982e-01;2.202e-02;1.054e+00;1.000e+01;8.335e-01;1.097e+00;7.977e-01;3.741e-02;7.985e-01
20.002940000;1.055e+00;8.423e-01;2.739e-02;7.983e-01;2.596e-02;1.056e+00;1.000e+01;8.335e-01;1.097e+00;7.976e-01;4.144e-02;7.987e-01
20.003452000;1.057e+00;8.435e-01;3.136e-02;7.983e-01;2.968e-02;1.058e+00;1.000e+01;8.335e-01;1.097e+00;7.976e-01;4.523e-02;7.988e-01
20.003964000;1.058e+00;8.446e-01;3.510e-02;7.983e-01;3.317e-02;1.059e+00;1.000e+01;8.335e-01;1.097e+00;7.975e-01;4.878e-02;7.990e-01
20.004476000;1.059e+00;8.457e-01;3.861e-02;7.982e-01;3.644e-02;1.061e+00;1.000e+01;8.335e-01;1.097e+00;7.974e-01;5.212e-02;7.991e-01
20.004988000;1.061e+00;8.466e-01;4.189e-02;7.982e-01;3.950e-02;1.062e+00;1.000e+01;8.335e-01;1.097e+00;7.972e-01;5.523e-02;7.992e-01
20.005500000;1.062e+00;8.475e-01;4.497e-02;7.981e-01;4.235e-02;1.063e+00;1.000e+01;8.335e-01;1.097e+00;7.971e-01;5.814e-02;7.992e-01
20.006524000;1.064e+00;8.490e-01;5.050e-02;7.979e-01;4.746e-02;1.066e+00;1.000e+01;8.335e-01;1.097e+00;7.968e-01;6.335e-02;7.993e-01
20.007548000;1.066e+00;8.501e-01;5.526e-02;7.976e-01;5.184e-02;1.068e+00;1.000e+01;8.335e-01;1.097e+00;7.964e-01;6.782e-02;7.992e-01
20.008572000;1.067e+00;8.509e-01;5.929e-02;7.972e-01;5.555e-02;1.069e+00;1.000e+01;8.335e-01;1.097e+00;7.959e-01;7.161e-02;7.991e-01
20.009596000;1.069e+00;8.514e-01;6.266e-02;7.967e-01;5.863e-02;1.071e+00;1.000e+01;8.335e-01;1.097e+00;7.953e-01;7.477e-02;7.988e-01
20.010620000;1.070e+00;8.517e-01;6.543e-02;7.961e-01;6.116e-02;1.072e+00;1.000e+01;8.335e-01;1.097e+00;7.947e-01;7.736e-02;7.985e-01
20.011644000;1.071e+00;8.518e-01;6.766e-02;7.955e-01;6.320e-02;1.073e+00;1.000e+01;8.335e-01;1.097e+00;7.941e-01;7.945e-02;7.980e-01
20.012668000;1.071e+00;8.516e-01;6.942e-02;7.949e-01;6.479e-02;1.073e+00;1.000e+01;8.335e-01;1.097e+00;7.934e-01;8.110e-02;7.975e-01
20.013692000;1.072e+00;8.513e-01;7.076e-02;7.942e-01;6.601e-02;1.074e+00;1.000e+01;8.335e-01;1.097e+00;7.926e-01;8.235e-02;7.969e-01
20.014716000;1.072e+00;8.509e-01;7.173e-02;7.934e-01;6.689e-02;1.074e+00;1.000e+01;8.335e-01;1.097e+00;7.919e-01;8.326e-02;7.963e-01
20.015740000;1.073e+00;8.503e-01;7.239e-02;7.927e-01;6.749e-02;1.075e+00;1.000e+01;8.335e-01;1.097e+00;7.911e-01;8.388e-02;7.956e-01
20.016764000;1.073e+00;8.497e-01;7.279e-02;7.919e-01;6.785e-02;1.075e+00;1.000e+01;8.335e-01;1.097e+00;7.904e-01;8.425e-02;7.948e-01
20.017788000;1.073e+00;8.490e-01;7.297e-02;7.912e-01;6.801e-02;1.075e+00;1.000e+01;8.335e-01;1.097e+00;7.896e-01;8.442e-02;7.941e-01
20.018812000;1.073e+00;8.482e-01;7.298e-02;7.904e-01;6.800e-02;1.075e+00;1.000e+01;8.335e-01;1.097e+00;7.888e-01;8.441e-02;7.933e-01
20.019836000;1.073e+00;8.474e-01;7.283e-02;7.896e-01;6.787e-02;1.075e+00;1.000e+01;8.335e-01;1.097e+00;7.881e-01;8.426e-02;7.926e-01
20.020860000;1.073e+00;8.466e-01;7.258e-02;7.889e-01;6.763e-02;1.075e+00;1.000e+01;8.335e-01;1.097e+00;7.873e-01;8.401e-02;7.918e-01
20.021884000;1.073e+00;8.457e-01;7.224e-02;7.882e-01;6.732e-02;1.075e+00;1.000e+01;8.335e-01;1.097e+00;7.866e-01;8.367e-02;7.911e-01
20.023932000;1.073e+00;8.441e-01;7.142e-02;7.868e-01;6.658e-02;1.075e+00;1.000e+01;8.335e-01;1.097e+00;7.853e-01;8.284e-02;7.896e-01
20.025980000;1.073e+00;8.426e-01;7.051e-02;7.856e-01;6.574e-02;1.075e+00;1.000e+01;8.335e-01;1.097e+00;7.840e-01;8.190e-02;7.883e-01
20.028028000;1.072e+00;8.412e-01;6.961e-02;7.844e-01;6.491e-02;1.074e+00;1.000e+01;8.335e-01;1.097e+00;7.829e-01;8.094e-02;7.871e-01
20.030076000;1.072e+00;8.399e-01;6.878e-02;7.834e-01;6.415e-02;1.074e+00;1.000e+01;8.335e-01;1.097e+00;7.819e-01;8.004e-02;7.860e-01
20.032124000;1.072e+00;8.388e-01;6.806e-02;7.825e-01;6.350e-02;1.074e+00;1.000e+01;8.335e-01;1.097e+00;7.811e-01;7.924e-02;7.851e-01
20.034172000;1.072e+00;8.379e-01;6.749e-02;7.817e-01;6.297e-02;1.074e+00;1.000e+01;8.335e-01;1.097e+00;7.803e-01;7.856e-02;7.843e-01
20.036220000;1.072e+00;8.371e-01;6.707e-02;7.811e-01;6.259e-02;1.074e+00;1.000e+01;8.335e-01;1.097e+00;7.797e-01;7.802e-02;7.836e-01
20.040316000;1.072e+00;8.359e-01;6.663e-02;7.800e-01;6.218e-02;1.073e+00;1.000e+01;8.335e-01;1.097e+00;7.787e-01;7.731e-02;7.825e-01
20.044412000;1.072e+00;8.351e-01;6.662e-02;7.793e-01;6.217e-02;1.074e+00;1.000e+01;8.335e-01;1.097e+00;7.780e-01;7.703e-02;7.818e-01
20.048508000;1.072e+00;8.347e-01;6.693e-02;7.788e-01;6.244e-02;1.074e+00;1.000e+01;8.335e-01;1.097e+00;7.775e-01;7.707e-02;7.813e-01
20.052604000;1.072e+00;8.344e-01;6.743e-02;7.784e-01;6.290e-02;1.074e+00;1.000e+01;8.335e-01;1.097e+00;7.771e-01;7.734e-02;7.809e-01
20.056700000;1.072e+00;8.343e-01;6.803e-02;7.781e-01;6.344e-02;1.074e+00;1.000e+01;8.335e-01;1.097e+00;7.768e-01;7.773e-02;7.807e-01
20.060796000;1.073e+00;8.343e-01;6.867e-02;7.779e-01;6.402e-02;1.074e+00;1.000e+01;8.335e-01;1.097e+00;7.766e-01;7.820e-02;7.805e-01
20.064892000;1.073e+00;8.343e-01;6.930e-02;7.777e-01;6.460e-02;1.075e+00;1.000e+01;8.335e-01;1.097e+00;7.764e-01;7.868e-02;7.803e-01
20.068988000;1.073e+00;8.343e-01;6.991e-02;7.775e-01;6.515e-02;1.075e+00;1.000e+01;8.335e-01;1.097e+00;7.762e-01;7.917e-02;7.802e-01
20.073084000;1.073e+00;8.342e-01;7.049e-02;7.773e-01;6.567e-02;1.075e+00;1.000e+01;8.335e-01;1.097e+00;7.760e-01;7.965e-02;7.801e-01
20.077180000;1.073e+00;8.342e-01;7.104e-02;7.771e-01;6.618e-02;1.075e+00;1.000e+01;8.335e-01;1.097e+00;7.758e-01;8.011e-02;7.799e-01
20.085372000;1.074e+00;8.342e-01;7.209e-02;7.768e-01;6.713e-02;1.076e+00;1.000e+01;8.335e-01;1.097e+00;7.755e-01;8.101e-02;7.797e-01
20.093564000;1.074e+00;8.342e-01;7.310e-02;7.765e-01;6.805e-02;1.076e+00;1.000e+01;8.335e-01;1.097e+00;7.751e-01;8.189e-02;7.794e-01
20.101756000;1.075e+00;8.341e-01;7.409e-02;7.762e-01;6.894e-02;1.077e+00;1.000e+01;8.335e-01;1.097e+00;7.748e-01;8.276e-02;7.792e-01
20.109948000;1.075e+00;8.341e-01;7.506e-02;7.759e-01;6.982e-02;1.077e+00;1.000e+01;8.335e-01;1.097e+00;7.745e-01;8.362e-02;7.790e-01
20.119948000;1.076e+00;8.341e-01;7.623e-02;7.755e-01;7.088e-02;1.078e+00;1.000e+01;8.335e-01;1.097e+00;7.741e-01;8.465e-02;7.787e-01
20.129948000;1.076e+00;8.341e-01;7.737e-02;7.752e-01;7.191e-02;1.078e+00;1.000e+01;8.335e-01;1.097e+00;7.738e-01;8.566e-02;7.785e-01
20.139948000;1.076e+00;8.341e-01;7.849e-02;7.748e-01;7.292e-02;1.079e+00;1.000e+01;8.335e-01;1.097e+00;7.734e-01;8.665e-02;7.783e-01
20.149948000;1.077e+00;8.340e-01;7.958e-02;7.745e-01;7.390e-02;1.079e+00;1.000e+01;8.335e-01;1.097e+00;7.731e-01;8.761e-02;7.780e-01
20.150883000;1.077e+00;8.340e-01;7.968e-02;7.745e-01;7.399e-02;1.079e+00;1.000e+01;8.335e-01;1.097e+00;7.730e-01;8.770e-02;7.780e-01
20.150884000;1.077e+00;8.340e-01;7.968e-02;7.745e-01;7.399e-02;1.079e+00;1.000e+01;8.335e-01;1.097e+00;7.730e-01;8.770e-02;7.780e-01
20.150885000;1.077e+00;8.340e-01;7.968e-02;7.745e-01;7.399e-02;1.079e+00;1.000e+01;8.335e-01;1.097e+00;7.730e-01;8.770e-02;7.780e-01
20.150887000;1.077e+00;8.340e-01;7.968e-02;7.745e-01;7.399e-02;1.079e+00;1.000e+01;8.335e-01;1.097e+00;7.730e-01;8.770e-02;7.780e-01
20.150891000;1.077e+00;8.340e-01;7.968e-02;7.745e-01;7.399e-02;1.079e+00;1.000e+01;8.335e-01;1.097e+00;7.730e-01;8.770e-02;7.780e-01
