time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
20.150899000;1.077e+00;8.340e-01;7.969e-02;7.745e-01;7.399e-02;1.079e+00;1.000e+01;8.335e-01;1.097e+00;7.730e-01;8.770e-02;7.780e-01
20.150915000;1.077e+00;8.340e-01;7.969e-02;7.745e-01;7.400e-02;1.079e+00;1.000e+01;8.335e-01;1.097e+00;7.730e-01;8.770e-02;7.780e-01
20.150947000;1.077e+00;8.340e-01;7.969e-02;7.745e-01;7.400e-02;1.079e+00;1.000e+01;8.335e-01;1.097e+00;7.730e-01;8.770e-02;7.780e-01
20.151011000;1.077e+00;8.340e-01;7.970e-02;7.745e-01;7.401e-02;1.079e+00;1.000e+01;8.335e-01;1.097e+00;7.730e-01;8.771e-02;7.780e-01
20.151139000;1.077e+00;8.340e-01;7.971e-02;7.745e-01;7.402e-02;1.079e+00;1.000e+01;8.335e-01;1.097e+00;7.730e-01;8.772e-02;7.780e-01
20.151395000;1.077e+00;8.340e-01;7.974e-02;7.745e-01;7.404e-02;1.079e+00;1.000e+01;8.335e-01;1.097e+00;7.730e-01;8.775e-02;7.780e-01
20.151907000;1.077e+00;8.340e-01;7.979e-02;7.744e-01;7.409e-02;1.079e+00;1.000e+01;8.335e-01;1.097e+00;7.730e-01;8.779e-02;7.780e-01
20.152931000;1.077e+00;8.340e-01;7.990e-02;7.744e-01;7.419e-02;1.079e+00;1.000e+01;8.335e-01;1.097e+00;7.730e-01;8.789e-02;7.780e-01
20.154979000;1.077e+00;8.340e-01;8.012e-02;7.743e-01;7.439e-02;1.079e+00;1.000e+01;8.335e-01;1.097e+00;7.729e-01;8.808e-02;7.779e-01
20.159075000;1.077e+00;8.340e-01;8.056e-02;7.742e-01;7.478e-02;1.079e+00;1.000e+01;8.335e-01;1.097e+00;7.728e-01;8.847e-02;7.778e-01
20.167267000;1.078e+00;8.340e-01;8.141e-02;7.740e-01;7.555e-02;1.080e+00;1.000e+01;8.335e-01;1.097e+00;7.725e-01;8.922e-02;7.776e-01
20.177267000;1.078e+00;8.340e-01;8.243e-02;7.737e-01;7.647e-02;1.080e+00;1.000e+01;8.335e-01;1.097e+00;7.722e-01;9.012e-02;7.774e-01
20.187267000;1.078e+00;8.340e-01;8.343e-02;7.734e-01;7.736e-02;1.081e+00;1.000e+01;8.335e-01;1.097e+00;7.719e-01;9.099e-02;7.772e-01
20.197267000;1.079e+00;8.340e-01;8.440e-02;7.731e-01;7.824e-02;1.081e+00;1.000e+01;8.335e-01;1.097e+00;7.716e-01;9.185e-02;7.770e-01
20.207267000;1.079e+00;8.340e-01;8.535e-02;7.728e-01;7.909e-02;1.081e+00;1.000e+01;8.335e-01;1.097e+00;7.713e-01;9.268e-02;7.768e-01
20.217267000;1.080e+00;8.340e-01;8.627e-02;7.725e-01;7.992e-02;1.082e+00;1.000e+01;8.335e-01;1.097e+00;7.710e-01;9.350e-02;7.767e-01
20.227267000;1.080e+00;8.339e-01;8.718e-02;7.723e-01;8.073e-02;1.082e+00;1.000e+01;8.335e-01;1.097e+00;7.707e-01;9.429e-02;7.765e-01
20.237267000;1.080e+00;8.339e-01;8.806e-02;7.720e-01;8.152e-02;1.083e+00;1.000e+01;8.335e-01;1.097e+00;7.705e-01;9.506e-02;7.763e-01
20.247267000;1.081e+00;8.339e-01;8.892e-02;7.718e-01;8.229e-02;1.083e+00;1.000e+01;8.335e-01;1.097e+00;7.702e-01;9.582e-02;7.761e-01
20.257267000;1.081e+00;8.339e-01;8.976e-02;7.715e-01;8.304e-02;1.083e+00;1.000e+01;8.335e-01;1.097e+00;7.699e-01;9.656e-02;7.760e-01
20.267267000;1.081e+00;8.339e-01;9.058e-02;7.713e-01;8.378e-02;1.084e+00;1.000e+01;8.335e-01;1.097e+00;7.697e-01;9.728e-02;7.758e-01
20.277267000;1.082e+00;8.339e-01;9.138e-02;7.710e-01;8.449e-02;1.084e+00;1.000e+01;8.335e-01;1.097e+00;7.694e-01;9.798e-02;7.756e-01
20.287267000;1.082e+00;8.339e-01;9.216e-02;7.708e-01;8.519e-02;1.084e+00;1.000e+01;8.335e-01;1.097e+00;7.692e-01;9.866e-02;7.755e-01
20.297267000;1.082e+00;8.338e-01;9.292e-02;7.706e-01;8.587e-02;1.085e+00;1.000e+01;8.335e-01;1.097e+00;7.690e-01;9.932e-02;7.753e-01
20.307267000;1.082e+00;8.338e-01;9.367e-02;7.703e-01;8.654e-02;1.085e+00;1.000e+01;8.335e-01;1.097e+00;7.687e-01;9.997e-02;7.752e-01
20.317267000;1.083e+00;8.338e-01;9.439e-02;7.701e-01;8.718e-02;1.085e+00;1.000e+01;8.335e-01;1.097e+00;7.685e-01;1.006e-01;7.751e-01
20.327267000;1.083e+00;8.338e-01;9.510e-02;7.699e-01;8.782e-02;1.085e+00;1.000e+01;8.335e-01;1.097e+00;7.683e-01;1.012e-01;7.749e-01
20.337267000;1.083e+00;8.338e-01;9.579e-02;7.697e-01;8.843e-02;1.086e+00;1.000e+01;8.335e-01;1.097e+00;7.681e-01;1.018e-01;7.748e-01
20.347267000;1.084e+00;8.338e-01;9.647e-02;7.695e-01;8.903e-02;1.086e+00;1.000e+01;8.335e-01;1.097e+00;7.678e-01;1.024e-01;7.746e-01
20.357267000;1.084e+00;8.338e-01;9.713e-02;7.693e-01;8.962e-02;1.086e+00;1.000e+01;8.335e-01;1.097e+00;7.676e-01;1.030e-01;7.745e-01
20.367267000;1.084e+00;8.337e-01;9.777e-02;7.691e-01;9.019e-02;1.087e+00;1.000e+01;8.335e-01;1.097e+00;7.674e-01;1.036e-01;7.744e-01
20.377267000;1.084e+00;8.337e-01;9.840e-02;7.689e-01;9.075e-02;1.087e+00;1.000e+01;8.335e-01;1.097e+00;7.672e-01;1.041e-01;7.743e-01
20.387267000;1.084e+00;8.337e-01;9.901e-02;7.688e-01;9.129e-02;1.087e+00;1.000e+01;8.335e-01;1.097e+00;7.671e-01;1.046e-01;7.742e-01
20.397267000;1.085e+00;8.337e-01;9.960e-02;7.686e-01;9.182e-02;1.087e+00;1.000e+01;8.335e-01;1.097e+00;7.669e-01;1.051e-01;7.740e-01
20.407267000;1.085e+00;8.337e-01;1.002e-01;7.684e-01;9.234e-02;1.088e+00;1.000e+01;8.335e-01;1.097e+00;7.667e-01;1.057e-01;7.739e-01
20.417267000;1.085e+00;8.337e-01;1.008e-01;7.682e-01;9.285e-02;1.088e+00;1.000e+01;8.335e-01;1.097e+00;7.665e-01;1.061e-01;7.738e-01
20.427267000;1.085e+00;8.337e-01;1.013e-01;7.681e-01;9.334e-02;1.088e+00;1.000e+01;8.335e-01;1.097e+00;7.663e-01;1.066e-01;7.737e-01
20.437267000;1.086e+00;8.336e-01;1.018e-01;7.679e-01;9.382e-02;1.088e+00;1.000e+01;8.335e-01;1.097e+00;7.662e-01;1.071e-01;7.736e-01
20.447267000;1.086e+00;8.336e-01;1.024e-01;7.678e-01;9.429e-02;1.088e+00;1.000e+01;8.335e-01;1.097e+00;7.660e-01;1.076e-01;7.735e-01
20.457267000;1.086e+00;8.336e-01;1.029e-01;7.676e-01;9.475e-02;1.089e+00;1.000e+01;8.335e-01;1.097e+00;7.659e-01;1.080e-01;7.734e-01
20.467267000;1.086e+00;8.336e-01;1.034e-01;7.675e-01;9.519e-02;1.089e+00;1.000e+01;8.335e-01;1.097e+00;7.657e-01;1.084e-01;7.733e-01
20.477267000;1.086e+00;8.336e-01;1.039e-01;7.673e-01;9.563e-02;1.089e+00;1.000e+01;8.335e-01;1.097e+00;7.656e-01;1.089e-01;7.733e-01
20.487267000;1.087e+00;8.336e-01;1.044e-01;7.672e-01;9.605e-02;1.089e+00;1.000e+01;8.335e-01;1.097e+00;7.654e-01;1.093e-01;7.732e-01
20.497267000;1.087e+00;8.336e-01;1.048e-01;7.671e-01;9.646e-02;1.089e+00;1.000e+01;8.335e-01;1.097e+00;7.653e-01;1.097e-01;7.731e-01
20.507267000;1.087e+00;8.336e-01;1.053e-01;7.669e-01;9.687e-02;1.090e+00;1.000e+01;8.335e-01;1.097e+00;7.651e-01;1.101e-01;7.730e-01
20.517267000;1.087e+00;8.336e-01;1.057e-01;7.668e-01;9.726e-02;1.090e+00;1.000e+01;8.335e-01;1.097e+00;7.650e-01;1.105e-01;7.729e-01
20.527267000;1.087e+00;8.336e-01;1.062e-01;7.667e-01;9.765e-02;1.090e+00;1.000e+01;8.335e-01;1.097e+00;7.649e-01;1.108e-01;7.729e-01
20.537267000;1.087e+00;8.336e-01;1.066e-01;7.665e-01;9.802e-02;1.090e+00;1.000e+01;8.335e-01;1.097e+00;7.647e-01;1.112e-01;7.728e-01
20.547267000;1.088e+00;8.336e-01;1.070e-01;7.664e-01;9.839e-02;1.090e+00;1.000e+01;8.335e-01;1.097e+00;7.646e-01;1.116e-01;7.727e-01
20.557267000;1.088e+00;8.336e-01;1.074e-01;7.663e-01;9.874e-02;1.091e+00;1.000e+01;8.335e-01;1.097e+00;7.645e-01;1.119e-01;7.727e-01
20.567267000;1.088e+00;8.336e-01;1.078e-01;7.662e-01;9.909e-02;1.091e+00;1.000e+01;8.335e-01;1.097e+00;7.644e-01;1.123e-01;7.726e-01
20.577267000;1.088e+00;8.336e-01;1.082e-01;7.661e-01;9.943e-02;1.091e+00;1.000e+01;8.335e-01;1.097e+00;7.643e-01;1.126e-01;7.725e-01
20.587267000;1.088e+00;8.335e-01;1.086e-01;7.660e-01;9.976e-02;1.091e+00;1.000e+01;8.335e-01;1.097e+00;7.642e-01;1.129e-01;7.725e-01
20.597267000;1.088e+00;8.335e-01;1.089e-01;7.659e-01;1.001e-01;1.091e+00;1.000e+01;8.335e-01;1.097e+00;7.640e-01;1.132e-01;7.724e-01
20.607267000;1.088e+00;8.335e-01;1.093e-01;7.658e-01;1.004e-01;1.091e+00;1.000e+01;8.335e-01;1.097e+00;7.639e-01;1.135e-01;7.723e-01
20.617267000;1.089e+00;8.335e-01;1.096e-01;7.657e-01;1.007e-01;1.091e+00;1.000e+01;8.335e-01;1.097e+00;7.638e-01;1.138e-01;7.723e-01
20.627267000;1.089e+00;8.335e-01;1.100e-01;7.656e-01;1.010e-01;1.092e+00;1.000e+01;8.335e-01;1.097e+00;7.637e-01;1.141e-01;7.722e-01
20.637267000;1.089e+00;8.335e-01;1.103e-01;7.655e-01;1.013e-01;1.092e+00;1.000e+01;8.335e-01;1.097e+00;7.636e-01;1.144e-01;7.722e-01
20.647267000;1.089e+00;8.335e-01;1.106e-01;7.654e-01;1.016e-01;1.092e+00;1.000e+01;8.335e-01;1.097e+00;7.635e-01;1.147e-01;7.721e-01
20.657267000;1.089e+00;8.335e-01;1.109e-01;7.653e-01;1.019e-01;1.092e+00;1.000e+01;8.335e-01;1.097e+00;7.634e-01;1.150e-01;7.721e-01
20.667267000;1.089e+00;8.335e-01;1.112e-01;7.652e-01;1.021e-01;1.092e+00;1.000e+01;8.335e-01;1.097e+00;7.634e-01;1.152e-01;7.720e-01
20.677267000;1.089e+00;8.335e-01;1.115e-01;7.651e-01;1.024e-01;1.092e+00;1.000e+01;8.335e-01;1.097e+00;7.633e-01;1.155e-01;7.720e-01
20.687267000;1.089e+00;8.335e-01;1.118e-01;7.650e-01;1.027e-01;1.092e+00;1.000e+01;8.335e-01;1.097e+00;7.632e-01;1.158e-01;7.719e-01
20.697267000;1.090e+00;8.335e-01;1.121e-01;7.650e-01;1.029e-01;1.092e+00;1.000e+01;8.335e-01;1.097e+00;7.631e-01;1.160e-01;7.719e-01
20.707267000;1.090e+00;8.335e-01;1.124e-01;7.649e-01;1.032e-01;1.093e+00;1.000e+01;8.335e-01;1.097e+00;7.630e-01;1.162e-01;7.718e-01
20.717267000;1.090e+00;8.335e-01;1.127e-01;7.648e-01;1.034e-01;1.093e+00;1.000e+01;8.335e-01;1.097e+00;7.629e-01;1.165e-01;7.718e-01
20.727267000;1.090e+00;8.335e-01;1.129e-01;7.647e-01;1.036e-01;1.093e+00;1.000e+01;8.335e-01;1.097e+00;7.628e-01;1.167e-01;7.717e-01
20.737267000;1.090e+00;8.335e-01;1.132e-01;7.647e-01;1.039e-01;1.093e+00;1.000e+01;8.335e-01;1.097e+00;7.628e-01;1.169e-01;7.717e-01
20.747267000;1.090e+00;8.335e-01;1.134e-01;7.646e-01;1.041e-01;1.093e+00;1.000e+01;8.335e-01;1.097e+00;7.627e-01;1.171e-01;7.716e-01
20.757267000;1.090e+00;8.335e-01;1.137e-01;7.645e-01;1.043e-01;1.093e+00;1.000e+01;8.335e-01;1.097e+00;7.626e-01;1.174e-01;7.716e-01
20.767267000;1.090e+00;8.335e-01;1.139e-01;7.644e-01;1.045e-01;1.093e+00;1.000e+01;8.335e-01;1.097e+00;7.625e-01;1.176e-01;7.716e-01
20.777267000;1.090e+00;8.334e-01;1.142e-01;7.644e-01;1.047e-01;1.093e+00;1.000e+01;8.335e-01;1.097e+00;7.625e-01;1.178e-01;7.715e-01
20.787267000;1.090e+00;8.334e-01;1.144e-01;7.643e-01;1.049e-01;1.093e+00;1.000e+01;8.335e-01;1.097e+00;7.624e-01;1.180e-01;7.715e-01
20.797267000;1.091e+00;8.334e-01;1.146e-01;7.642e-01;1.051e-01;1.093e+00;1.000e+01;8.335e-01;1.097e+00;7.623e-01;1.182e-01;7.714e-01
20.807267000;1.091e+00;8.334e-01;1.148e-01;7.642e-01;1.053e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.623e-01;1.183e-01;7.714e-01
20.817267000;1.091e+00;8.334e-01;1.150e-01;7.641e-01;1.055e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.622e-01;1.185e-01;7.714e-01
20.827267000;1.091e+00;8.334e-01;1.153e-01;7.641e-01;1.057e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.621e-01;1.187e-01;7.713e-01
20.837267000;1.091e+00;8.334e-01;1.155e-01;7.640e-01;1.058e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.621e-01;1.189e-01;7.713e-01
20.847267000;1.091e+00;8.334e-01;1.157e-01;7.640e-01;1.060e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.620e-01;1.190e-01;7.713e-01
20.857267000;1.091e+00;8.334e-01;1.158e-01;7.639e-01;1.062e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.620e-01;1.192e-01;7.712e-01
20.867267000;1.091e+00;8.334e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.194e-01;7.712e-01
20.874366000;1.091e+00;8.334e-01;1.162e-01;7.638e-01;1.065e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.195e-01;7.712e-01
20.874367000;1.091e+00;8.334e-01;1.162e-01;7.638e-01;1.065e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.195e-01;7.712e-01
20.874368000;1.091e+00;8.334e-01;1.162e-01;7.638e-01;1.065e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.195e-01;7.712e-01
20.874370000;1.091e+00;8.334e-01;1.162e-01;7.638e-01;1.065e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.195e-01;7.712e-01
20.874374000;1.091e+00;8.334e-01;1.162e-01;7.638e-01;1.065e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.195e-01;7.712e-01
20.874382000;1.091e+00;8.334e-01;1.162e-01;7.638e-01;1.065e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.195e-01;7.712e-01
20.874398000;1.091e+00;8.334e-01;1.162e-01;7.638e-01;1.065e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.195e-01;7.712e-01
20.874430000;1.091e+00;8.334e-01;1.162e-01;7.638e-01;1.065e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.195e-01;7.712e-01
20.874494000;1.091e+00;8.334e-01;1.161e-01;7.638e-01;1.064e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.195e-01;7.712e-01
20.874622000;1.091e+00;8.334e-01;1.161e-01;7.638e-01;1.064e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.195e-01;7.712e-01
20.874878000;1.091e+00;8.334e-01;1.161e-01;7.638e-01;1.064e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.194e-01;7.712e-01
20.875390000;1.091e+00;8.334e-01;1.161e-01;7.638e-01;1.064e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.194e-01;7.712e-01
20.876414000;1.091e+00;8.334e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.194e-01;7.712e-01
20.877438000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.712e-01
20.879486000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
20.883582000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
20.891774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
20.901774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
20.911774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
20.921774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
20.931774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
20.941774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
20.951774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
20.961774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
20.971774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
20.981774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
20.991774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
21.001774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
21.011774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
21.021774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
21.031774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
21.041774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
21.051774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
21.061774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
21.071774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
21.081774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
21.091774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
21.101774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
21.111774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
21.121774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
21.131774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
21.141774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
21.151774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
21.161774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
21.171774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
21.181774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
21.191774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
21.201774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
21.211774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
21.221774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
21.231774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
21.241774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
21.251774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
21.261774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
21.271774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
21.281774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
21.291774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
21.301774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
21.311774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
21.321774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
21.331774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
21.341774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
21.351774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
21.361774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
21.371774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
21.381774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
21.391774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
21.401774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
21.411774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
21.421774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
21.431774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
21.441774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
21.451774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
21.461774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
21.471774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
21.481774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
21.491774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
21.501774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
21.511774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
21.521774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
21.531774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
21.541774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
21.551774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
21.561774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
21.571774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
21.581774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
21.591774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
21.601774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
21.611774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
21.621774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
21.631774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
21.641774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
21.651774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
21.661774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
21.671774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
21.681774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
21.691774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
21.701774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
21.711774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
21.721774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
21.731774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
21.741774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
21.751774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
21.761774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
21.771774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
21.781774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
21.791774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
21.801774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
21.811774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
21.821774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
21.831774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
21.841774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
21.851774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
21.861774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
21.871774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
21.881774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
21.891774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
21.901774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
21.911774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
21.921774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
21.931774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
21.941774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
21.951774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
21.961774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
21.971774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
21.981774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
21.991774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
22.001774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
22.011774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
22.021774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
22.031774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
22.041774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
22.051774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
22.061774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
22.071774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
22.081774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
22.091774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
22.101774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
22.111774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
22.121774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
22.131774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
22.141774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
22.151774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
22.161774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
22.171774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
22.181774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
22.191774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
22.201774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
22.211774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
22.221774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
22.231774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
22.241774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
22.251774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
22.261774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
22.271774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
22.281774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
22.291774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
22.301774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
22.311774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
22.321774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
22.331774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
22.341774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
22.351774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
22.361774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
22.371774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
22.381774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
22.391774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
22.401774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
22.411774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
22.421774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
22.431774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
22.441774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
22.451774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
22.461774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
22.471774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
22.481774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
22.491774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
22.501774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
22.511774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
22.521774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
22.531774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
22.541774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
22.551774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
22.561774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
22.571774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
22.581774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
22.591774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
22.601774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
22.611774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
22.621774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
22.631774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
22.641774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
22.651774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
22.661774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
22.671774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
22.681774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
22.691774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
22.701774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
22.711774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
22.721774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
22.731774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
22.741774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
22.751774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
22.761774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
22.771774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
22.781774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
22.791774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
22.801774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
22.811774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
22.821774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
22.831774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
22.841774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
22.851774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
22.861774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
22.871774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
22.881774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
22.891774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
22.901774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
22.911774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
22.921774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
22.931774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
22.941774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
22.951774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
22.961774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
22.971774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
22.981774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
22.991774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
23.001774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
23.011774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
23.021774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
23.031774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
23.041774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
23.051774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
23.061774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
23.071774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
23.081774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
23.091774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
23.101774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
23.111774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
23.121774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
23.131774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
23.141774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
23.151774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
23.161774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
23.171774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
23.181774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
23.191774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
23.201774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
23.211774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
23.221774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
23.231774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
23.241774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
23.251774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
23.261774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
23.271774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
23.281774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
23.291774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
23.301774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
23.311774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
23.321774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
23.331774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
23.341774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
23.351774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
23.361774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
23.371774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
23.381774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
23.391774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
23.401774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
23.411774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
23.421774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
23.431774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
23.441774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
23.451774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
23.461774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
23.471774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
23.481774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
23.491774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
23.501774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
23.511774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
