time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
23.521774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
23.531774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
23.541774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
23.551774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
23.561774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
23.571774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
23.581774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
23.591774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
23.601774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
23.611774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
23.621774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
23.631774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
23.641774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
23.651774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
23.661774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
23.671774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
23.681774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
23.691774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
23.701774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
23.711774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
23.721774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
23.731774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
23.741774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
23.751774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
23.761774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
23.771774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
23.781774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
23.791774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
23.801774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
23.811774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
23.821774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
23.831774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
23.841774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
23.851774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
23.861774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
23.871774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
23.881774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
23.891774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
23.901774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
23.911774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
23.921774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
23.931774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
23.941774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
23.951774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
23.961774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
23.971774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
23.981774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
23.991774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
24.001774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
24.011774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
24.021774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
24.031774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
24.041774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
24.051774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
24.061774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
24.071774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
24.081774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
24.091774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
24.101774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
24.111774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
24.121774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
24.131774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
24.141774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
24.151774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
24.161774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
24.171774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
24.181774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
24.191774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
24.201774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
24.211774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
24.221774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
24.231774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
24.241774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
24.251774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
24.261774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
24.271774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
24.281774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
24.291774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
24.301774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
24.311774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
24.321774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
24.331774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
24.341774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
24.351774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
24.361774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
24.371774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
24.381774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
24.391774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
24.401774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
24.411774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
24.421774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
24.431774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
24.441774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
24.451774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
24.461774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
24.471774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
24.481774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
24.491774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
24.501774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
24.511774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
24.521774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
24.531774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
24.541774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
24.551774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
24.561774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
24.571774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
24.581774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
24.591774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
24.601774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
24.611774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
24.621774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
24.631774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
24.641774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
24.651774000;1.091e+00;8.333e-01;1.160e-01;7.637e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
24.661774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
24.671774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
24.681774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
24.691774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
24.701774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
24.711774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
24.721774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
24.731774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
24.741774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
24.751774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
24.761774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
24.771774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
24.781774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
24.791774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
24.801774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
24.811774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
24.821774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
24.831774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
24.841774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
24.851774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
24.861774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
24.871774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
24.881774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
24.891774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
24.901774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
24.911774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
24.921774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
24.931774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
24.941774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
24.951774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
24.961774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
24.971774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
24.981774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
24.991774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
25.001774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
25.011774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
25.021774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
25.031774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
25.041774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
25.051774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
25.061774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
25.071774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
25.081774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
25.091774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
25.101774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
25.111774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
25.121774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
25.131774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
25.141774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
25.151774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
25.161774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
25.171774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
25.181774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
25.191774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
25.201774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
25.211774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
25.221774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
25.231774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
25.241774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
25.251774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
25.261774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
25.271774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
25.281774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
25.291774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
25.301774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
25.311774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
25.321774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
25.331774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
25.341774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
25.351774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
25.361774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
25.371774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
25.381774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
25.391774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
25.401774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
25.411774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
25.421774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
25.431774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
25.441774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
25.451774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
25.461774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
25.471774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
25.481774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
25.491774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
25.501774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
25.511774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
25.521774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
25.531774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
25.541774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
25.551774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
25.561774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
25.571774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
25.581774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
25.591774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
25.601774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
25.611774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
25.621774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
25.631774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
25.641774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
25.651774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
25.661774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
25.671774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
25.681774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
25.691774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
25.701774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
25.711774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
25.721774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
25.731774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
25.741774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
25.751774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
25.761774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
25.771774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
25.781774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
25.791774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
25.801774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
25.811774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
25.821774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
25.831774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
25.841774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
25.851774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
25.861774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
25.871774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
25.881774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
25.891774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
25.901774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
25.911774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
25.921774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
25.931774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
25.941774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
25.951774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
25.961774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
25.971774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
25.981774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
25.991774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
26.001774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
26.011774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
26.021774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
26.031774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
26.041774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
26.051774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
26.061774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
26.071774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
26.081774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
26.091774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
26.101774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
26.111774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
26.121774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
26.131774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
26.141774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
26.151774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
26.161774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
26.171774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
26.181774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
26.191774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
26.201774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
26.211774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
26.221774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
26.231774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
26.241774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
26.251774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
26.261774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
26.271774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
26.281774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
26.291774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
26.301774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
26.311774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
26.321774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
26.331774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
26.341774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
26.351774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
26.361774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
26.371774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
26.381774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
26.391774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
26.401774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
26.411774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
26.421774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
26.431774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
26.441774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
26.451774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
26.461774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
26.471774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
26.481774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
26.491774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
26.501774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
26.511774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
26.521774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
26.531774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
26.541774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
26.551774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
26.561774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
26.571774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
26.581774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
26.591774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
26.601774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
26.611774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
26.621774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
26.631774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
26.641774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
26.651774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
26.661774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
26.671774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
26.681774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
26.691774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
26.701774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
26.711774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
26.721774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
26.731774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
26.741774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
26.751774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
26.761774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
26.771774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
26.781774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
26.791774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
26.801774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
26.811774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
26.821774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
26.831774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
26.841774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
26.851774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
26.861774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
26.871774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
26.881774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
26.891774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
26.901774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
26.911774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
26.921774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
26.931774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
26.941774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
26.951774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
26.961774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
26.971774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
26.981774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
26.991774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
27.001774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
27.011774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
27.021774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
27.031774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
27.041774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
27.051774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
27.061774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
27.071774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
27.081774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
27.091774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
27.101774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
27.111774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
