time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
30.721774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
30.731774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
30.741774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
30.751774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
30.761774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
30.771774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
30.781774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
30.791774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
30.801774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
30.811774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
30.821774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
30.831774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
30.841774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
30.851774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
30.861774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
30.871774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
30.881774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
30.891774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
30.901774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
30.911774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
30.921774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
30.931774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
30.941774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
30.951774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
30.961774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
30.971774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
30.981774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
30.991774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
31.001774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
31.011774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
31.021774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
31.031774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
31.041774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
31.051774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
31.061774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
31.071774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
31.081774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
31.091774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
31.101774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
31.111774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
31.121774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
31.131774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
31.141774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
31.151774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
31.161774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
31.171774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
31.181774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
31.191774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
31.201774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
31.211774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
31.221774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
31.231774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
31.241774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
31.251774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
31.261774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
31.271774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
31.281774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
31.291774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
31.301774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
31.311774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
31.321774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
31.331774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
31.341774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
31.351774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
31.361774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
31.371774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
31.381774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
31.391774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
31.401774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
31.411774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
31.421774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
31.431774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
31.441774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
31.451774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
31.461774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
31.471774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
31.481774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
31.491774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
31.501774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
31.511774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
31.521774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
31.531774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
31.541774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
31.551774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
31.561774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
31.571774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
31.581774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
31.591774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
31.601774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
31.611774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
31.621774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
31.631774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
31.641774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
31.651774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
31.661774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
31.671774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
31.681774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
31.691774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
31.701774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
31.711774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
31.721774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
31.731774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
31.741774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
31.751774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
31.761774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
31.771774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
31.781774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
31.791774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
31.801774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
31.811774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
31.821774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
31.831774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
31.841774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
31.851774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
31.861774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
31.871774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
31.881774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
31.891774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
31.901774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
31.911774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
31.921774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
31.931774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
31.941774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
31.951774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
31.961774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
31.971774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
31.981774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
31.991774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
32.001774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
32.011774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
32.021774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
32.031774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
32.041774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
32.051774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
32.061774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
32.071774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
32.081774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
32.091774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
32.101774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
32.111774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
32.121774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
32.131774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
32.141774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
32.151774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
32.161774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
32.171774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
32.181774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
32.191774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
32.201774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
32.211774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
32.221774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
32.231774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
32.241774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
32.251774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
32.261774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
32.271774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
32.281774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
32.291774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
32.301774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
32.311774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
32.321774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
32.331774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
32.341774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
32.351774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
32.361774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
32.371774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
32.381774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
32.391774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
32.401774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
32.411774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
32.421774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
32.431774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
32.441774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
32.451774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
32.461774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
32.471774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
32.481774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
32.491774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
32.501774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
32.511774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
32.521774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
32.531774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
32.541774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
32.551774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
32.561774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
32.571774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
32.581774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
32.591774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
32.601774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
32.611774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
32.621774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
32.631774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
32.641774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
32.651774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
32.661774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
32.671774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
32.681774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
32.691774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
32.701774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
32.711774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
32.721774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
32.731774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
32.741774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
32.751774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
32.761774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
32.771774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
32.781774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
32.791774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
32.801774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
32.811774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
32.821774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
32.831774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
32.841774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
32.851774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
32.861774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
32.871774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
32.881774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
32.891774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
32.901774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
32.911774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
32.921774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
32.931774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
32.941774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
32.951774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
32.961774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
32.971774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
32.981774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
32.991774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
33.001774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
33.011774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
33.021774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
33.031774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
33.041774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
33.051774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
33.061774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
33.071774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
33.081774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
33.091774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
33.101774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
33.111774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
33.121774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
33.131774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
33.141774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
33.151774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
33.161774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
33.171774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
33.181774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
33.191774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
33.201774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
33.211774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
33.221774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
33.231774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
33.241774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
33.251774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
33.261774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
33.271774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
33.281774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
33.291774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
33.301774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
33.311774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
33.321774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
33.331774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
33.341774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
33.351774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
33.361774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
33.371774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
33.381774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
33.391774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
33.401774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
33.411774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
33.421774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
33.431774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
33.441774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
33.451774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
33.461774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
33.471774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
33.481774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
33.491774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
33.501774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
33.511774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
33.521774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
33.531774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
33.541774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
33.551774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
33.561774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
33.571774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
33.581774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
33.591774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
33.601774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
33.611774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
33.621774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
33.631774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
33.641774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
33.651774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
33.661774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
33.671774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
33.681774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
33.691774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
33.701774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
33.711774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
33.721774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
33.731774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
33.741774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
33.751774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
33.761774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
33.771774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
33.781774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
33.791774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
33.801774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
33.811774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
33.821774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
33.831774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
33.841774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
33.851774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
33.861774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
33.871774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
33.881774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
33.891774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
33.901774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
33.911774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
33.921774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
33.931774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
33.941774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
33.951774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
33.961774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
33.971774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
33.981774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
33.991774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
34.001774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
34.011774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
34.021774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
34.031774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
34.041774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
34.051774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
34.061774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
34.071774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
34.081774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
34.091774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
34.101774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
34.111774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
34.121774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
34.131774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
34.141774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
34.151774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
34.161774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
34.171774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
34.181774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
34.191774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
34.201774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
34.211774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
34.221774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
34.231774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
34.241774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
34.251774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
34.261774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
34.271774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
34.281774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
34.291774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
34.301774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
34.311774000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.618e-01;1.193e-01;7.711e-01
