time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
55.371622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
55.381622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
55.391622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
55.401622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
55.411622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
55.421622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
55.431622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
55.441622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
55.451622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
55.461622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
55.471622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
55.481622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
55.491622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
55.501622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
55.511622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
55.521622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
55.531622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
55.541622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
55.551622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
55.561622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
55.571622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
55.581622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
55.591622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
55.601622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
55.611622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
55.621622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
55.631622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
55.641622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
55.651622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
55.661622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
55.671622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
55.681622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
55.691622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
55.701622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
55.711622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
55.721622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
55.731622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
55.741622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
55.751622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
55.761622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
55.771622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
55.781622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
55.791622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
55.801622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
55.811622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
55.821622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
55.831622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
55.841622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
55.851622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
55.861622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
55.871622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
55.881622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
55.891622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
55.901622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
55.911622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
55.921622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
55.931622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
55.941622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
55.951622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
55.961622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
55.971622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
55.981622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
55.991622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
56.001622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
56.011622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
56.021622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
56.031622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
56.041622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
56.051622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
56.061622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
56.071622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
56.081622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
56.091622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
56.101622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
56.111622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
56.121622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
56.131622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
56.141622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
56.151622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
56.161622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
56.171622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
56.181622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
56.191622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
56.201622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
56.211622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
56.221622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
56.231622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
56.241622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
56.251622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
56.261622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
56.271622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
56.281622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
56.291622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
56.301622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
56.311622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
56.321622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
56.331622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
56.341622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
56.351622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
56.361622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
56.371622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
56.381622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
56.391622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
56.401622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
56.411622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
56.421622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
56.431622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
56.441622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
56.451622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
56.461622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
56.471622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
56.481622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
56.491622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
56.501622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
56.511622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
56.521622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
56.531622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
56.541622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
56.551622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
56.561622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
56.571622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
56.581622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
56.591622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
56.601622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
56.611622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
56.621622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
56.631622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
56.641622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
56.651622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
56.661622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
56.671622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
56.681622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
56.691622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
56.701622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
56.711622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
56.721622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
56.731622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
56.741622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
56.751622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
56.761622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
56.771622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
56.781622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
56.791622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
56.801622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
56.811622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
56.821622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
56.831622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
56.841622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
56.851622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
56.861622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
56.871622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
56.881622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
56.891622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
56.901622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
56.911622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
56.921622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
56.931622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
56.941622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
56.951622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
56.961622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
56.971622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
56.981622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
56.991622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
57.001622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
57.011622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
57.021622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
57.031622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
57.041622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
57.051622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
57.061622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
57.071622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
57.081622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
57.091622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
57.101622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
57.111622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
57.121622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
57.131622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
57.141622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
57.151622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
57.161622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
57.171622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
57.181622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
57.191622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
57.201622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
57.211622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
57.221622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
57.231622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
57.241622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
57.251622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
57.261622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
57.271622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
57.281622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
57.291622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
57.301622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
57.311622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
57.321622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
57.331622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
57.341622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
57.351622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
57.361622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
57.371622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
57.381622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
57.391622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
57.401622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
57.411622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
57.421622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
57.431622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
57.441622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
57.451622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
57.461622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
57.471622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
57.481622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
57.491622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
57.501622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
57.511622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
57.521622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
57.531622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
57.541622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
57.551622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
57.561622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
57.571622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
57.581622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
57.591622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
57.601622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
57.611622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
57.621622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
57.631622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
57.641622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
57.651622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
57.661622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
57.671622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
57.681622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
57.691622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
57.701622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
57.711622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
57.721622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
57.731622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
57.741622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
57.751622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
57.761622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
57.771622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
57.781622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
57.791622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
57.801622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
57.811622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
57.821622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
57.831622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
57.841622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
57.851622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
57.861622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
57.871622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
57.881622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
57.891622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
57.901622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
57.911622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
57.921622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
57.931622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
57.941622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
57.951622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
57.961622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
57.971622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
57.981622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
57.991622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
58.001622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
58.011622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
58.021622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
58.031622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
58.041622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
58.051622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
58.061622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
58.071622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
58.081622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
58.091622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
58.101622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
58.111622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
58.121622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
58.131622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
58.141622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
58.151622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
58.161622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
58.171622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
58.181622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
58.191622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
58.201622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
58.211622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
58.221622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
58.231622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
58.241622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
58.251622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
58.261622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
58.271622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
58.281622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
58.291622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
58.301622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
58.311622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
58.321622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
58.331622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
58.341622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
58.351622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
58.361622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
58.371622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
58.381622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
58.391622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
58.401622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
58.411622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
58.421622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
58.431622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
58.441622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
58.451622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
58.461622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
58.471622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
58.481622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
58.491622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
58.501622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
58.511622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
58.521622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
58.531622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
58.541622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
58.551622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
58.561622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
58.571622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
58.581622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
58.591622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
58.601622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
58.611622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
58.621622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
58.631622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
58.641622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
58.651622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
58.661622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
58.671622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
58.681622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
58.691622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
58.701622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
58.711622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
58.721622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
58.731622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
58.741622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
58.751622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
58.761622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
58.771622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
58.781622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
58.791622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
58.801622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
58.811622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
58.821622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
58.831622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
58.841622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
58.851622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
58.861622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
58.871622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
58.881622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
58.891622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
58.901622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
58.911622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
58.921622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
58.931622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
58.941622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
58.951622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
58.961622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
