time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
69.771622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
69.781622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
69.791622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
69.801622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
69.811622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
69.821622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
69.831622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
69.841622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
69.851622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
69.861622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
69.871622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
69.881622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
69.891622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
69.901622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
69.911622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
69.921622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
69.931622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
69.941622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
69.951622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
69.961622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
69.971622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
69.981622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
69.991622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
70.001622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
70.011622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
70.021622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
70.031622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
70.041622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
70.051622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
70.061622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
70.071622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
70.081622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
70.091622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
70.101622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
70.111622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
70.121622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
70.131622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
70.141622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
70.151622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
70.161622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
70.171622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
70.181622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
70.191622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
70.201622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
70.211622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
70.221622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
70.231622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
70.241622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
70.251622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
70.261622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
70.271622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
70.281622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
70.291622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
70.301622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
70.311622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
70.321622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
70.331622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
70.341622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
70.351622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
70.361622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
70.371622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
70.381622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
70.391622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
70.401622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
70.411622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
70.421622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
70.431622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
70.441622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
70.451622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
70.461622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
70.471622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
70.481622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
70.491622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
70.501622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
70.511622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
70.521622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
70.531622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
70.541622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
70.551622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
70.561622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
70.571622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
70.581622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
70.591622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
70.601622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
70.611622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
70.621622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
70.631622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
70.641622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
70.651622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
70.661622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
70.671622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
70.681622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
70.691622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
70.701622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
70.711622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
70.721622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
70.731622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
70.741622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
70.751622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
70.761622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
70.771622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
70.781622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
70.791622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
70.801622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
70.811622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
70.821622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
70.831622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
70.841622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
70.851622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
70.861622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
70.871622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
70.881622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
70.891622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
70.901622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
70.911622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
70.921622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
70.931622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
70.941622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
70.951622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
70.961622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
70.971622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
70.981622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
70.991622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
71.001622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
71.011622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
71.021622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
71.031622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
71.041622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
71.051622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
71.061622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
71.071622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
71.081622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
71.091622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
71.101622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
71.111622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
71.121622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
71.131622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
71.141622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
71.151622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
71.161622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
71.171622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
71.181622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
71.191622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
71.201622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
71.211622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
71.221622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
71.231622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
71.241622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
71.251622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
71.261622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
71.271622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
71.281622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
71.291622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
71.301622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
71.311622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
71.321622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
71.331622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
71.341622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
71.351622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
71.361622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
71.371622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
71.381622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
71.391622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
71.401622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
71.411622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
71.421622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
71.431622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
71.441622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
71.451622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
71.461622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
71.471622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
71.481622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
71.491622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
71.501622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
71.511622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
71.521622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
71.531622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
71.541622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
71.551622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
71.561622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
71.571622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
71.581622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
71.591622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
71.601622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
71.611622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
71.621622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
71.631622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
71.641622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
71.651622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
71.661622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
71.671622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
71.681622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
71.691622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
71.701622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
71.711622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
71.721622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
71.731622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
71.741622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
71.751622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
71.761622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
71.771622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
71.781622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
71.791622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
71.801622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
71.811622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
71.821622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
71.831622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
71.841622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
71.851622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
71.861622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
71.871622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
71.881622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
71.891622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
71.901622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
71.911622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
71.921622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
71.931622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
71.941622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
71.951622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
71.961622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
71.971622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
71.981622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
71.991622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
72.001622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
72.011622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
72.021622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
72.031622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
72.041622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
72.051622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
72.061622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
72.071622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
72.081622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
72.091622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
72.101622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
72.111622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
72.121622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
72.131622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
72.141622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
72.151622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
72.161622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
72.171622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
72.181622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
72.191622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
72.201622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
72.211622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
72.221622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
72.231622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
72.241622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
72.251622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
72.261622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
72.271622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
72.281622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
72.291622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
72.301622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
72.311622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
72.321622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
72.331622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
72.341622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
72.351622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
72.361622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
72.371622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
72.381622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
72.391622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
72.401622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
72.411622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
72.421622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
72.431622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
72.441622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
72.451622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
72.461622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
72.471622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
72.481622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
72.491622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
72.501622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
72.511622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
72.521622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
72.531622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
72.541622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
72.551622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
72.561622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
72.571622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
72.581622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
72.591622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
72.601622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
72.611622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
72.621622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
72.631622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
72.641622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
72.651622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
72.661622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
72.671622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
72.681622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
72.691622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
72.701622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
72.711622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
72.721622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
72.731622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
72.741622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
72.751622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
72.761622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
72.771622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
72.781622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
72.791622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
72.801622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
72.811622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
72.821622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
72.831622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
72.841622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
72.851622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
72.861622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
72.871622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
72.881622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
72.891622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
72.901622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
72.911622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
72.921622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
72.931622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
72.941622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
72.951622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
72.961622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
72.971622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
72.981622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
72.991622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
73.001622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
73.011622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
73.021622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
73.031622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
73.041622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
73.051622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
73.061622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
73.071622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
73.081622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
73.091622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
73.101622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
73.111622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
73.121622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
73.131622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
73.141622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
73.151622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
73.161622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
73.171622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
73.181622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
73.191622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
73.201622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
73.211622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
73.221622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
73.231622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
73.241622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
73.251622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
73.261622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
73.271622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
73.281622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
73.291622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
73.301622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
73.311622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
73.321622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
73.331622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
73.341622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
73.351622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
73.361622000;1.091e+00;8.333e-01;1.160e-01;7.638e-01;1.063e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.619e-01;1.193e-01;7.711e-01
