time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
0.0;1.0443454474214495;0.8333529132955587;0.7980197226035072;-4.0166444432762317e-07;-4.491518895319371e-07;1.044729443486483;10.00034018539703;0.8334597146922318;0.015561610132835378;0.015564489962619313;0.7976723487960196;0.014896626188734973;0.7979189937886914
1e-06;1.0443458073117948;0.8333532944013918;0.7980188932526637;-4.017228439960665e-07;-4.4907066004521345e-07;1.0447290408655105;10.000341685548221;0.8334594187927554;0.015561603046283493;0.015564484935153224;0.7976726785823611;0.014896619293725162;0.7979187755305374
2e-06;1.044346195911384;0.8333537051046671;0.7980180006938333;-4.017863783773069e-07;-4.4898293897796423e-07;1.0447286076485063;10.000343300740745;0.8334591027765629;0.015561595414187336;0.015564479511894493;0.7976730341537149;0.014896611868945087;0.7979185420201328
4e-06;1.0443466157465162;0.8333541464004566;0.7980170428007946;-4.0185577031224174e-07;-4.4888828056437387e-07;1.0447281419647858;10.000345042541824;0.833458768848948;0.015561587207860467;0.015564473659555397;0.7976734171926798;0.014896603902375422;0.7979182946879047
8e-06;1.0443470691348526;0.833354618060619;0.7980160185200671;-4.019314933367671e-07;-4.487862210285306e-07;1.0447276415200653;10.000346926295391;0.8334584206775828;0.015561578404112656;0.01556446734773276;0.7976738293496819;0.014896595393677162;0.7979180350726933
1.6e-05;1.0443475578050652;0.8333551190488165;0.7980149272542109;-4.020134917309544e-07;-4.486763475512179e-07;1.0447271030990228;10.000348969312082;0.833458062725099;0.015561568987061498;0.015564460542865994;0.7976742725621443;0.01489658633776843;0.7979177636477522
3.2e-05;1.0443480826034348;0.8333556481184369;0.7980137684417798;-4.021010099020624e-07;-4.4855846345124216e-07;1.044726521941502;10.00035118785922;0.8334576997975787;0.01556155895472436;0.015564453206260313;0.7976747490062146;0.014896576715821059;0.7979174798731224
6.4e-05;1.0443486433293736;0.8333562038525284;0.798012541751427;-4.021927405694951e-07;-4.4843239540141236e-07;1.0447258921490563;10.0003535954312;0.8334573368909447;0.015561548323986702;0.015564445304940304;0.7976752601272435;0.01489656649621023;0.7979171830107988
0.000128;1.044349239071979;0.8333567841344056;0.7980112475898332;-4.022873307862939e-07;-4.482976253244416e-07;1.0447252076515663;10.000356203153556;0.8334569786555538;0.015561537127184041;0.015564436819933357;0.7976758055598907;0.014896555633900084;0.7979168723072602
0.000256;1.0443498692685658;0.8333573855200904;0.798009887409504;-4.023838508136897e-07;-4.481533279414987e-07;1.0447244625810748;10.000359020230357;0.8334566288173851;0.015561525403405314;0.015564427746891837;0.7976763835491419;0.014896544062434758;0.7979165463575129
0.000512;1.0443505346838662;0.8333580029746928;0.7980084639899748;-4.024819701263751e-07;-4.4799877061696755e-07;1.0447236516363512;10.000362055383581;0.8334562904699221;0.015561513194539628;0.01556441809471114;0.7976769922228868;0.014896531687867315;0.7979162028213413
0.001;1.0443512378788333;0.8333586304574355;0.7980069817514823;-4.0258191783836977e-07;-4.4783360428951105e-07;1.044722770581451;10.000365314917797;0.8334559666679328;0.01556150055256391;0.015564407884188301;0.7976776296141036;0.014896518398641144;0.797915838955244
0.001;1.0443519833037793;0.8333592618769805;0.7980054464409595;-4.0268423019476485e-07;-4.4765779617682466e-07;1.0447218166580718;10.00036879681245;0.833455660388927;0.015561487549252195;0.01556439714995043;0.7976782928227235;0.0148965040875156;0.7979154523909184
0.001001;1.0443527763523515;0.8333598913239276;0.798003864271677;-4.0278942881009226e-07;-4.474713386918234e-07;1.0447207895789186;10.000372488981947;0.833455374248274;0.015561474272911432;0.015564385944050265;0.7976789778212734;0.01489648866815774;0.797915041392155
0.001002;1.0443536213267481;0.8333605128023867;0.7980022414865018;-4.028977658833801e-07;-4.4727407384552646e-07;1.0447196920823831;10.000376373649859;0.8334551105528035;0.015561460811386442;0.015564374329243957;0.7976796797385294;0.014896472083879406;0.7979146044501941
0.001004;1.0443545202714257;0.8333611204631767;0.7980005844399488;-4.0300897677115923e-07;-4.470657225159739e-07;1.0447185288986158;10.000380436460386;0.8334548712336283;0.015561447233763336;0.015564362361078249;0.7976803932477757;0.01489645431366384;0.7979141398781231
0.001008;1.0443554736538074;0.8333617092506113;0.7979988995423075;-4.0312225395649855e-07;-4.4684589837992086e-07;1.0447173058218224;10.000384675340602;0.8334546572700183;0.015561433581298204;0.015564350077841894;0.7976811131036431;0.014896435361554232;0.7979136455446499
0.001016;1.0443564807964731;0.8333622749343916;0.7979971928172961;-4.032366185831696e-07;-4.4661399500779925e-07;1.0447160298172338;10.000389100015873;0.8334544684758545;0.01556141986813897;0.015564337509361967;0.7976818344231998;0.014896415230310614;0.7979131185970108
0.001032;1.0443575391601294;0.8333628134477931;0.7979954692912351;-4.0335146793180834e-07;-4.4636912699105745e-07;1.0447147085491577;10.000393721766383;0.833454304151105;0.01556140608467574;0.015564324690706023;0.797682552684862;0.014896393916167443;0.7979125554353342
0.001064;1.0443586443426083;0.8333633204269443;0.7979937327860925;-4.034670486528084e-07;-4.4611025737741183e-07;1.0447133491044787;10.000398542958775;0.8334541635872319;0.015561392202902796;0.015564311661995149;0.7976832639120166;0.014896371429131932;0.7979119520262711
0.001128;1.0443597912321811;0.8333637913863887;0.7979919860182867;-4.0358457992619056e-07;-4.4583642056011214e-07;1.044711957871293;10.000403551841215;0.8334540458545033;0.015561378184259397;0.015564298454859292;0.7976839647719326;0.014896347804441289;0.7979113041933629
0.001256;1.0443609752113037;0.8333642224622401;0.7979902301731361;-4.0370590813080315e-07;-4.45546964725082e-07;1.0447105418080573;10.000408720517786;0.8334539494735035;0.015561363981587025;0.015564285078238144;0.7976846523569393;0.01489632309845441;0.797910607594539
0.001512;1.0443621927038216;0.8333646112376408;0.7979884645816021;-4.0383304734377354e-07;-4.452416456185997e-07;1.0447091093274878;10.000414005100396;0.8334538723969471;0.015561349538131333;0.01556427151288636;0.797685324249948;0.014896297378089146;0.7979098580462933
0.002024;1.044363440640388;0.833364956993413;0.7979866877085771;-4.0396789760133487e-07;-4.4492053280732406e-07;1.0447076701083176;10.000419350396397;0.8334538122629515;0.015561334791567138;0.015564257721212754;0.797685978721375;0.014896270709280773;0.7979090525907461
0.003048;1.0443647160030725;0.8333652603980565;0.797984898594093;-4.041119890381026e-07;-4.44583981412286e-07;1.0447062342674558;10.00042470067536;0.8334537668657304;0.015561319674784357;0.01556424366823481;0.7976866144429653;0.014896243156108421;0.797908190211155
0.005096;1.0443660168373183;0.8333655229357555;0.7979830971546024;-4.0426614984667054e-07;-4.4423265827288824e-07;1.0447048115745827;10.000430011088858;0.8334537347190373;0.015561304115116968;0.015564229335890674;0.7976872302267973;0.014896214788473063;0.7979072715210016
0.009192;1.0443673427808275;0.8333657462680815;0.7979812834533813;-4.0443042776121876e-07;-4.4386747954221785e-07;1.0447034113130895;10.000435252417784;0.8334537154097484;0.015561288047198462;0.015564214719799113;0.7976878250703108;0.014896185694419129;0.7979062979428443
0.017384;1.0443686935045402;0.8333659321612078;0.7979794572759327;-4.046043633872964e-07;-4.434894871261525e-07;1.044702042431128;10.000440408461417;0.833453709570324;0.01556127142723251;0.015564199816263254;0.7976883979307681;0.0148961559937652;0.7979052708453527
0.027384;1.0443700674284548;0.8333660831945429;0.797977618659202;-4.04787092165206e-07;-4.4309972379210656e-07;1.0447007133549533;10.000445471348616;0.8334537187019951;0.015561254229182902;0.01556418461311982;0.7976889475453094;0.01489612583134427;0.7979041912208251
0.037384;1.044371462206222;0.8333662031304555;0.7979757684627042;-4.049771831552254e-07;-4.426991804735451e-07;1.044699431610215;10.000450439091203;0.8334537451318227;0.01556123643562781;0.015564169087661466;0.7976894728873754;0.014896095353720273;0.7979030601043994
0.047384;1.0443728751991914;0.8333662961077237;0.7979739080551816;-4.051727298704389e-07;-4.422888493578938e-07;1.0446982033767755;10.000455311835472;0.8334537919268389;0.015561218035708162;0.015564153211026078;0.7976899734000142;0.014896064697565914;0.7979018787147314
0.057384;1.0443743028743186;0.8333663656851473;0.7979720387147541;-4.0537168179240286e-07;-4.4186987555584583e-07;1.0446970331413972;10.000460084047964;0.8334538627089491;0.01556119902668591;0.015564136959339583;0.7976904484626153;0.01489603398868499;0.7979006478550598
0.067384;1.044375740640033;0.8333664151791974;0.7979701615850372;-4.0557202121335216e-07;-4.414436502215749e-07;1.0446959240619043;10.000464736236053;0.8334539614642913;0.01556117942176869;0.015564120317616583;0.7976908972910264;0.01489600334283588;0.7978993673452229
0.077384;1.0443771838552118;0.8333664487865619;0.7979682782341639;-4.057717376665822e-07;-4.410117488120952e-07;1.044694878397823;10.000469231605011;0.8334540920447172;0.01556115925812396;0.015564103265058813;0.7976913197235983;0.014895972869355288;0.797898035914068
0.087384;1.0443786284492638;0.8333664716684386;0.7979663912880876;-4.0596875015457403e-07;-4.4057593017630006e-07;1.044693896919301;10.000473524148262;0.833454257469906;0.015561138592525165;0.015564085765835607;0.7976917167522621;0.014895942671430847;0.7978966514052452
0.097384;1.0443800709377216;0.8333664885922374;0.7979645043522378;-4.061609318198285e-07;-4.401381976923385e-07;1.0446929780843606;10.000477574337614;0.833454459566032;0.015561117492357102;0.01556406779393251;0.7976920902908095;0.014895912843988468;0.7978952111209288
0.107384;1.0443815087503143;0.8333665025930331;0.7979626213176956;-4.063462699208702e-07;-4.3970073608146887e-07;1.0446921181960749;10.0004813578352;0.8334546992281892;0.015561096031035962;0.01556404936785518;0.7976924429795252;0.014895883477449055;0.7978937120562996
0.117384;1.0443829401061593;0.8333665149732192;0.7979607459104384;-4.065230322187713e-07;-4.3926580435250506e-07;1.0446913124516999;10.000484863977432;0.8334549771531816;0.015561074283066316;0.015564030545762685;0.7976927785865522;0.014895854663768616;0.797892150953617
0.127384;1.0443843628843485;0.8333665262875412;0.7979588815610833;-4.0668978258457354e-07;-4.3883572586425083e-07;1.044690556116919;10.000488091466744;0.8334552943385851;0.015561052320123654;0.015564011393589462;0.7976931021396557;0.014895826495617279;0.7978905242218209
0.137384;1.0443857736059055;0.8333665368441742;0.797957031085328;-4.0684517677962055e-07;-4.384129193218424e-07;1.0446898456179254;10.000491045269548;0.8334556518826177;0.01556103021161447;0.015563991977175784;0.7976934189628648;0.01489579906298085;0.7978888276236451
0.147384;1.0443871677802348;0.8333665463667507;0.79795519632654;-4.069877794911826e-07;-4.3799976583473675e-07;1.0446891793592892;10.000493735905431;0.8334560503857869;0.015561008024569988;0.01556397236934686;0.7976937335541486;0.01489577245547515;0.7978870563409471
0.157384;1.044388540996661;0.8333665538313062;0.797953378171635;-4.0711608635011784e-07;-4.3759834900251224e-07;1.0446885574187086;10.000496179546838;0.8334564892969966;0.015560985820190734;0.015563952636642436;0.7976940494007608;0.014895746763254267;0.797885206024365
0.167384;1.044389889076764;0.8333665576694126;0.797951576967409;-4.072286172126656e-07;-4.372103310030494e-07;1.0446879805018705;10.000498395101454;0.8334569665267516;0.015560963649877586;0.015563932824494874;0.7976943695661549;0.014895722068384598;0.7978832739863233
0.177384;1.0443912081370303;0.8333665557131185;0.7979497932552251;-4.0732405835831614e-07;-4.3683691880362407e-07;1.0446874493231937;10.000500396899737;0.8334574787265243;0.01556094155644204;0.015563912968218487;0.797694697433919;0.014895698433151205;0.797881259700643
0.187384;1.0443924959255144;0.8333665452519042;0.7979480283142937;-4.074014459725652e-07;-4.364788268777242e-07;1.0446869644061823;10.000502185772866;0.8334580219607766;0.015560919579448175;0.015563893112752815;0.797695036857836;0.01489567590252413;0.7978791646575253
0.197384;1.0443937524717413;0.8333665239110497;0.7979462840284158;-4.074602794929648e-07;-4.361363496227633e-07;1.0446865259764528;10.000503744999243;0.8334585923490807;0.015560897756415186;0.01556387331869154;0.7976953915403366;0.01489565452406565;0.7978769917541325
0.207384;1.044394978706614;0.8333664906234561;0.7979445624762757;-4.075004730622678e-07;-4.3580947237514213e-07;1.044686133854222;10.000505047317585;0.8334591864729538;0.015560876122397678;0.015563853656614264;0.7976957643023969;0.01489563435468793;0.7978747446819225
0.217384;1.0443961749261692;0.8333664456133604;0.7979428657642049;-4.075221282440152e-07;-4.35497946499506e-07;1.0446857874695943;10.000506070467852;0.8334598011881929;0.015560854712109525;0.015563834195873191;0.7976961565022758;0.014895615438475913;0.7978724276592563
0.227384;1.0443973403546158;0.8333663897682526;0.7979411961616806;-4.075254264250726e-07;-4.352013694801497e-07;1.0446854861801946;10.000506807037022;0.8334604333574268;0.015560833558913908;0.015563814985108828;0.7976965679628125;0.014895597784794512;0.7978700452001011
0.237384;1.0443984732220524;0.833366324297935;0.7979395561367036;-4.075108195234369e-07;-4.3491910157500064e-07;1.0446852297889202;10.000507261398417;0.8334610803092739;0.01556081269008531;0.015563796032746382;0.7976969979535485;0.014895581367772998;0.7978676016983929
0.247384;1.0443995710396001;0.8333662507314789;0.7979379479386848;-4.0747912939269047e-07;-4.346499796793099e-07;1.0446850195122634;10.000507446386854;0.8334617402768938;0.015560792125300807;0.015563777311726366;0.797697446342314;0.01489556613638264;0.7978651010085271
0.257384;1.04440063117904;0.8333661709455751;0.7979363733047363;-4.074313780945979e-07;-4.343921788573094e-07;1.0446848587517934;10.000507387551721;0.8334624120192903;0.015560771878902098;0.01556375878375805;0.7976979137551667;0.014895552020432308;0.7978625461696827
0.267384;1.0444016510621064;0.8333660870916917;0.7979348336893787;-4.073686782994789e-07;-4.341434038758256e-07;1.0446847522843143;10.000507124073058;0.8334630944082212;0.015560751958899353;0.015563740412968959;0.7976984009110115;0.014895538933752412;0.7978599393673784
0.277384;1.0444026279186518;0.8333660013852412;0.7979333305819544;-4.0729226410637934e-07;-4.3390120099432996e-07;1.0446847051662895;10.000506701045644;0.8334637864276843;0.015560732360720643;0.015563722169481545;0.7976989080422425;0.014895526776372783;0.7978572824064566
0.287384;1.044403559669319;0.8333659160632096;0.7979318658536896;-4.072034864442178e-07;-4.3366318104026904e-07;1.0446847230098457;10.000506162587948;0.8334644871866533;0.015560713062458466;0.015563704028775313;0.7976994352536214;0.014895515431920482;0.79785457775803
0.297384;1.0444044466179765;0.8333658335992064;0.7979304419935495;-4.0710375935511376e-07;-4.334270921165033e-07;1.0446848121646755;10.000505549438945;0.8334651962323825;0.015560694030010626;0.015563685957845106;0.7976999833894287;0.01489550477275779;0.7978518292567465
0.307384;1.0444052916117401;0.8333657564477529;0.7979290616614092;-4.069945507880711e-07;-4.3319076623297176e-07;1.0446849788938246;10.000504895892982;0.8334659140281753;0.01556067522912169;0.015563667907276119;0.797700554153185;0.014895494675303619;0.7978490417075051
0.317384;1.0444060984948824;0.8333656861461273;0.7979277268096281;-4.0687745910033793e-07;-4.329520538977848e-07;1.0446852283375394;10.000504230204376;0.8334666417040537;0.01556065662976385;0.01556364982671334;0.7977011494929299;0.014895485026534235;0.7978462200737694
0.327384;1.0444068706455156;0.8333656228168307;0.7979264379790446;-4.0675428847893567e-07;-4.327088358640078e-07;1.0446855634090562;10.000503582024594;0.8334673804743401;0.015560638201087464;0.01556363168205804;0.797701771301022;0.014895475717448167;0.7978433690885709
0.337384;1.044407610739242;0.8333655657793901;0.7979251939429816;-4.066271344326677e-07;-4.3245912274532953e-07;1.0446859843437832;10.000502984481399;0.83346813164006;0.015560619910128746;0.015563613456335772;0.79770242171015;0.014895466633049307;0.7978404936375273
0.347384;1.0444083213758535;0.8333655146643218;0.7979239921782111;-4.0649849291086443e-07;-4.322011793149281e-07;1.0446864896915535;10.000502466926834;0.8334688969013401;0.01556060173041025;0.01556359514251329;0.7977031032311777;0.014895457652554343;0.7978375993789215
0.357384;1.044409005281055;0.8333654698061415;0.7979228301811172;-4.0637112294937104e-07;-4.319335806873848e-07;1.044687077784125;10.000502047350425;0.8334696782213206;0.015560583652219651;0.01556357673708323;0.7977038184692712;0.014895448663333125;0.797834692331567
0.367384;1.044409665301865;0.833365431665182;0.7979217061739514;-4.062476722226776e-07;-4.316551790532543e-07;1.0446877473881788;10.000501729208375;0.833470477103934;0.015560565680840766;0.015563558237826736;0.7977045700319064;0.014895439567513182;0.7978317776991098
0.377384;1.0444103048805362;0.8333654003560595;0.7979206186658803;-4.061304273387635e-07;-4.3136499250973444e-07;1.0446884974230783;10.000501509087522;0.8334712940453438;0.015560547821347102;0.015563539651435773;0.7977053607740094;0.01489543027140786;0.7978288595956342
0.387384;1.0444109279497615;0.833365375954547;0.7979195663597834;-4.0602130670415226e-07;-4.310621055889171e-07;1.0446893263818542;10.00050139288606;0.833472128840031;0.01556053006021009;0.015563521003270882;0.7977061938711425;0.014895420679983024;0.7978259419437999
0.397384;1.0444115380697976;0.8333653587226827;0.7979185488420834;-4.0592192764678824e-07;-4.3074563628432616e-07;1.0446902318081823;10.000501404281595;0.8334729813058226;0.015560512353595918;0.015563502333325166;0.7977070727241385;0.014895410707429387;0.7978230292072559
0.407384;1.044412137880336;0.8333653484853492;0.7979175668448262;-4.0583347830966867e-07;-4.3041469145911195e-07;1.0446912101903505;10.000501579250313;0.8334738517086829;0.01556049463462993;0.015563483681952766;0.7977080011163354;0.014895400281121901;0.7978201264836887
0.417384;1.0444127286855887;0.8333653441439167;0.7979166217738802;-4.057564932242162e-07;-4.300683145669245e-07;1.0446922576101425;10.000501954903676;0.8334747407763923;0.015560476838382364;0.01556346507867173;0.7977089832756156;0.014895389332496444;0.7978172395577855
0.427384;1.0444133095536512;0.8333653442331406;0.7979157151417726;-4.05690882517287e-07;-4.297055423933213e-07;1.044693370664158;10.000502561092308;0.8334756493087401;0.015560458919766063;0.015563446540685125;0.7977100232940162;0.014895377797325296;0.7978143749019632
0.437384;1.044413876770723;0.8333653477308944;0.7979148479771914;-4.0563615748205906e-07;-4.2932561576698613e-07;1.0446945466401372;10.000503416357514;0.8334765775671786;0.015560440856616163;0.015563428083047696;0.7977111242675667;0.014895365618655105;0.7978115395520744
0.447384;1.0444144247915148;0.8333653541573355;0.7979140202898554;-4.0559165106257914e-07;-4.2892814646826296e-07;1.0446957824873067;10.000504528002159;0.8334775251389632;0.015560422648861875;0.015563409727320015;0.7977122875888574;0.014895352730837558;0.7978087409360699
0.457384;1.0444149480550604;0.8333653630174681;0.7979132312385037;-4.0555668073744744e-07;-4.2851313989492506e-07;1.0446970738481156;10.000505894717309;0.8334784912761615;0.015560404308295918;0.015563391493441266;0.7977135123957401;0.014895339044324572;0.7978059862643042
0.467384;1.0444154423425835;0.8333653732802428;0.7979124796691127;-4.055306466236484e-07;-4.2808104850400953e-07;1.0446984152500882;10.000507505246201;0.8334794750249135;0.015560385846210858;0.015563373387279778;0.797714795523832;0.014895324457147294;0.7978032818428159
0.477384;1.0444159051874138;0.8333653834494987;0.7979117641363915;-4.055131511902812e-07;-4.2763273974592454e-07;1.0446998008172257;10.000509330820165;0.8334804754102276;0.01556036727853133;0.015563355400577152;0.7977161320236628;0.01489530887814043;0.79780063313808
0.487384;1.044416335474193;0.8333653919828027;0.7979110828196204;-4.0550421617532737e-07;-4.271691707921167e-07;1.044701224760235;10.00051131705305;0.833481491872179;0.015560348635645559;0.015563337516280931;0.7977175156475079;0.014895292243567244;0.7977980452198231
0.497384;1.0444167332917216;0.8333653974486072;0.7979104338445352;-4.055043826209878e-07;-4.2669109654094523e-07;1.0447026811398925;10.00051338207375;0.8334825241389966;0.015560329959229995;0.015563319713046768;0.7977189392859686;0.014895274532991127;0.7977955230061282
0.507384;1.04441710082769;0.8333653985219803;0.7979098156740376;-4.055145409924113e-07;-4.261990744044779e-07;1.044704163341043;10.000515425180733;0.8334835718398252;0.01556031129102293;0.015563301971182043;0.7977203954769847;0.014895255778359236;0.7977930714731747
0.517384;1.0444174427642992;0.8333653940904018;0.7979092274714628;-4.0553580899275893e-07;-4.256935160772873e-07;1.0447056642885681;10.000517344843377;0.8334846346866623;0.015560292662516404;0.015563284274189702;0.797721876750052;0.01489523604646938;0.7977906958024792
0.527384;1.0444177648543107;0.8333653830718455;0.7979086691599244;-4.0556946975553696e-07;-4.2517468193442226e-07;1.044707176836653;10.000519055929194;0.8334857126015782;0.015560274089419993;0.015563266605881707;0.7977233758826946;0.014895215403589224;0.7977884012699188
0.537384;1.0444180720736191;0.8333653639957734;0.7979081404821146;-4.056166817268086e-07;-4.246427571035693e-07;1.044708693666805;10.000520493177504;0.8334868055320358;0.015560255570623682;0.015563248948810185;0.7977248859273595;0.014895193900132466;0.7977861929644406
0.547384;1.0444183674349192;0.8333653352412845;0.7979076396967045;-4.05678251311238e-07;-4.240979960576272e-07;1.0447102072447845;10.000521603023273;0.8334879133507149;0.015560237091866994;0.015563231284048532;0.7977264000314386;0.014895171585468974;0.7977840755697369
0.557384;1.0444186514290743;0.8333652961151178;0.7979071635313588;-4.0575471484329265e-07;-4.2354081036156985e-07;1.044711710298016;10.000522337416207;0.8334890355025735;0.015560218635618489;0.015563213593776876;0.7977279116786411;0.014895148520147674;0.797782053504613
0.567384;1.0444189228087826;0.8333652476877899;0.7979067085753428;-4.0584640580246306e-07;-4.229717976525534e-07;1.044713196664026;10.000522654543891;0.8334901703102208;0.015560200198864846;0.015563195860886211;0.7977294150907317;0.014895124771048204;0.7977801314261064
0.577384;1.0444191802673437;0.8333651925154116;0.7979062727770811;-4.0595338405754975e-07;-4.223918635861826e-07;1.0447146619694545;10.000522525178804;0.8334913143063667;0.015560181807768504;0.01556317806059318;0.7977309053056053;0.014895100403476285;0.7977783145671921
0.587384;1.0444194232798796;0.8333651339023305;0.7979058557175792;-4.0607547847364923e-07;-4.218023712065569e-07;1.044716103859817;10.000521939524193;0.8334924620921859;0.01556016350906447;0.015563160156055095;0.797732378286127;0.014895075478041801;0.7977766083985924
0.597384;1.0444196517260105;0.8333650756712693;0.7979054573639198;-4.062124539474067e-07;-4.212050080854489e-07;1.0447175217816713;10.000520905181439;0.8334936073058095;0.015560145350833783;0.015563142106166796;0.7977338306626927;0.01489505005711125;0.7977750176248046
0.607384;1.0444198652943444;0.8333650219900752;0.7979050764469195;-4.063640610153039e-07;-4.2060137368631157e-07;1.0447189164324924;10.000519437716664;0.8334947441339372;0.015560127380497574;0.015563123873967235;0.7977352587128319;0.014895024215735067;0.7977735451177711
0.617384;1.0444200635926406;0.8333649767222413;0.7979047098575212;-4.06529960932498e-07;-4.199926873018449e-07;1.0447202892360368;10.000517553496525;0.8334958680066337;0.015560109651837399;0.015563105423230462;0.7977366579648117;0.014894998042353924;0.7977721917380811
0.627384;1.0444202466680481;0.8333649429147393;0.797904353302347;-4.0670972376442047e-07;-4.1937978662859237e-07;1.0447216423026824;10.00051526728935;0.8334969754188788;0.015560092223074432;0.015563086715008426;0.7977380239514803;0.014894971633137325;0.7977709571881667
0.637384;1.0444204151962093;0.8333649227560835;0.7979040024470251;-4.0690297031845596e-07;-4.187632388450752e-07;1.0447229790023116;10.000512593446738;0.8334980638394925;0.015560075150890796;0.015563067721680214;0.7977393524777746;0.014894945086300147;0.7977698407500208
0.647384;1.0444205704149248;0.8333649175517617;0.7979036536966579;-4.071094629060543e-07;-4.181435180674586e-07;1.0447243042925771;10.00050954833306;0.8334991316125446;0.015560058486708682;0.015563048446167254;0.7977406391184731;0.014894918490934913;0.7977688412593207
0.657384;1.044420713962021;0.8333649275259274;0.7979033044953487;-4.0732891933253246e-07;-4.1752117864939383e-07;1.0447256241433764;10.000506148697058;0.8335001771079258;0.015560042276966885;0.015563028925089165;0.7977418793102811;0.014894891919842264;0.7977679570782487
0.667384;1.0444208474791512;0.833364951861804;0.797902953395134;-4.075607166022233e-07;-4.1689682527203914e-07;1.0447269446096552;10.000502406198041;0.8335011975859147;0.01556002656840994;0.015563009222612889;0.7977430689065396;0.01489486543372877;0.7977671865994601
0.677384;1.0444209724868685;0.8333649890181233;0.7979025998297387;-4.0780376965066593e-07;-4.1627103075493975e-07;1.0447282713943404;10.00049832173575;0.8335021888426597;0.015560011407380227;0.015562989425760156;0.7977442041766916;0.014894839082130068;0.7977665287810191
0.687384;1.0444210910444884;0.8333650365733046;0.797902243541367;-4.0805658706656554e-07;-4.1564444662936365e-07;1.0447296101659924;10.000493884510815;0.8335031458264408;0.015559996832629578;0.015562969633740986;0.7977452813912064;0.0148948129010417;0.7977659829200475
0.697384;1.0444212062230385;0.8333650906760128;0.7979018839557397;-4.0831728960947187e-07;-4.1501792210761066e-07;1.0447309667743;10.00048908229952;0.8335040637138111;0.015559982878409696;0.015562949944436608;0.7977462966720119;0.014894786921611407;0.7977655476395168
0.707384;1.0444213215752882;0.8333651462728346;0.7979015201293438;-4.08583462845497e-07;-4.143924209699609e-07;1.0447323466654952;10.00048391443608;0.8335049387742395;0.015559969583102051;0.015562930449022688;0.7977472465140569;0.014894761185807865;0.797765220297023
0.717384;1.0444214404522592;0.8333651983922664;0.7979011514771414;-4.0885215650191255e-07;-4.137689384060079e-07;1.0447337542099104;10.000478393010352;0.8335057685478698;0.015559956990100496;0.015562911228086474;0.7977481287044862;0.014894735751170238;0.7977649974745035
0.727384;1.0444215652734712;0.8333652435031479;0.797900778266144;-4.0912025496217926e-07;-4.1314863663047483e-07;1.0447351926980286;10.000472537746992;0.833506551548299;0.01555994514807905;0.015562892343339687;0.7977489425728698;0.014894710681856967;0.7977648756480553
0.737384;1.0444216961328356;0.8333652798669515;0.7979004013197608;-4.093848828682888e-07;-4.1253303992045717e-07;1.044736664712681;10.000466378621567;0.8335072871793692;0.015559934111648388;0.015562873833342037;0.7977496882133016;0.014894686048181944;0.7977648514619956
0.747384;1.0444218301630386;0.8333653068510715;0.7979000218264715;-4.096435615181596e-07;-4.119239537941931e-07;1.044738172467596;10.000459964606604;0.833507976197788;0.015559923935829424;0.015562855717109796;0.7977503656786571;0.014894661938355404;0.7977649219094567
0.757384;1.0444219628503744;0.8333653242696281;0.7978996414095062;-4.09894157243598e-07;-4.113230314293793e-07;1.044739718112202;10.000453363363865;0.8335086210800069;0.01555991467306924;0.01556283800226034;0.797750974908914;0.014894638457002693;0.7977650844839981
0.767384;1.0444220897476193;0.8333653320980701;0.7978992618393036;-4.1013469091824677e-07;-4.1073143015816003e-07;1.04474130364982;10.000446647708513;0.8335092257328837;0.015559906374813708;0.015562820693838037;0.7977515159486035;0.01489461571093076;0.7977653372562796
0.777384;1.0444222071231657;0.8333653300457299;0.7978988846806956;-4.103631600620708e-07;-4.101499478255988e-07;1.0447429306207616;10.000439882726113;0.833509795340826;0.015559899083993656;0.015562803797079085;0.7977519888173349;0.014894593806225247;0.7977656788516155
0.787384;1.04442231178744;0.83336531712963;0.7978985112359455;-4.1057761163484265e-07;-4.0957935443337327e-07;1.044744600369511;10.000433126223372;0.8335103366814703;0.01555989282011585;0.015562787315495548;0.7977523932193544;0.014894572851260345;0.7977661080700303
0.797384;1.0444224005955685;0.833365291791067;0.7978981424899527;-4.1077635861166737e-07;-4.090205307521817e-07;1.0447463143930802;10.000426441482333;0.8335108578068311;0.015559887574827595;0.015562771249585279;0.7977527286291778;0.014894552946096656;0.7977666232550157
0.807384;1.044422469894451;0.8333652523699483;0.797897779199938;-4.1095811784486864e-07;-4.084744040388917e-07;1.044748073773703;10.00041990754654;0.8335113668701276;0.015559883323256345;0.015562755594020719;0.7977529949359442;0.014894534171226761;0.7977672220974855
0.817384;1.044422515155312;0.8333651973257825;0.7978974225643366;-4.1112212105153815e-07;-4.0794182672490985e-07;1.044749878316455;10.000413616582147;0.833511871197371;0.015559880037860983;0.015562740338132949;0.7977531932550751;0.014894516591391455;0.7977679019730515
0.827384;1.0444225309376831;0.8333651254822462;0.7978970747792848;-4.112681014369767e-07;-4.074234848243484e-07;1.0447517265412674;10.000407665877962;0.8335123772637355;0.015559877689729565;0.015562725470878114;0.7977533262751791;0.014894500264349868;0.7977686599079262
0.837384;1.0444225113530727;0.8333650364998471;0.797896738692382;-4.113960560842899e-07;-4.069197084647983e-07;1.0447536163273226;10.000402150447972;0.833512891053957;0.015559876240337892;0.015562710982351928;0.797753398085366;0.014894485245568799;0.7977694920393513
0.847384;1.0444224507025157;0.8333649307649594;0.7978964173157517;-4.115060414542217e-07;-4.064302593698879e-07;1.0447555453402413;10.000397156012577;0.8335134179323029;0.01555987564142424;0.015562696869550714;0.7977534140091876;0.014894471584619975;0.7977703934887448
0.857384;1.0444223436702296;0.8333648088293683;0.7978961138788884;-4.1159819074983497e-07;-4.0595451792108754e-07;1.0447575114139709;10.000392759906632;0.8335139624991794;0.015559875847007843;0.015562683149487161;0.7977533806419699;0.014894459317680011;0.7977713590067255
0.867384;1.0444221852206423;0.8333646713198849;0.7978958318891495;-4.1167280704793666e-07;-4.054920321703267e-07;1.0447595134069112;10.000389038683211;0.8335145292348793;0.01555987682416291;0.015562669864372772;0.7977533056635963;0.014894448470276753;0.7977723841313019
0.877384;1.0444219704802886;0.8333645190392758;0.7978955747559814;-4.117303148556966e-07;-4.0504289353138865e-07;1.0447615516475752;10.000386069617097;0.8335151228123708;0.015559878552285926;0.01556265707537618;0.7977531973196902;0.014894439065335358;0.797773466093953
0.887384;1.0444216948740872;0.8333643526377402;0.7978953450842307;-4.117711293135696e-07;-4.046076940751631e-07;1.044763627305486;10.00038392585508;0.8335157473860882;0.015559881015876511;0.015562644851294459;0.7977530640511247;0.014894431125392071;0.7977746037294452
0.897384;1.0444213548955528;0.833364172212596;0.7978951442563144;-4.117956157242656e-07;-4.041873027503953e-07;1.0447657418544218;10.000382670989994;0.8335164062846772;0.015559884201644534;0.01556263325528258;0.7977529144447575;0.014894424672694482;0.7977757967570832
0.907384;1.044420949000549;0.8333639772178216;0.7978949727832558;-4.11804096823756e-07;-4.037826448507548e-07;1.0447678971931156;10.000382354802094;0.83351710258888;0.015559888099714045;0.01556262233361901;0.7977527571582701;0.014894419727037162;0.7977770450618523
0.917384;1.0444204781979483;0.8333637664202663;0.7978948306661605;-4.1179683625284937e-07;-4.0339451765729745e-07;1.0447700954398127;10.000383010311443;0.8335178394987446;0.015559892702339689;0.01556261210552342;0.7977526003930665;0.014894416300608986;0.7977783481207088
0.927384;1.0444199464299346;0.833363537953936;0.7978947173206395;-4.117740459359556e-07;-4.030236174370484e-07;1.0447723381723095;10.000384648969995;0.8335186200928071;0.01555989799613868;0.015562602558031984;0.7977524507583876;0.01489441439864422;0.7977797046875326
0.937384;1.0444193600115697;0.8333632899016273;0.7978946318638989;-4.117359037929456e-07;-4.026705903362067e-07;1.044774626013445;10.000387259489147;0.8335194466787983;0.015559903954258903;0.01556259366419633;0.797752312278421;0.014894414019865548;0.797781113016102
0.947384;1.0444187261120164;0.8333630211180293;0.7978945738192266;-4.1168248358258603e-07;-4.023357399189737e-07;1.0447769588940947;10.000390817355198;0.8335203197974849;0.015559910543033044;0.015562585414870402;0.7977521867034292;0.014894415144816245;0.7977825714276893
0.957384;1.0444180518796913;0.8333627314616019;0.7978945433896977;-4.1161366088239753e-07;-4.020187750792252e-07;1.0447793365832205;10.000395296305946;0.8335212376464172;0.01555991774103411;0.015562577822590736;0.7977520746257845;0.014894417724768507;0.7977840784658206
0.967384;1.0444173442348852;0.8333624213157712;0.7978945410439122;-4.115291768559841e-07;-4.017190452528797e-07;1.044781759207604;10.000400673679561;0.8335221969077058;0.015559925552609634;0.015562570897600726;0.7977519759598438;0.01489442168680241;0.797785632608691
0.977384;1.0444166087966809;0.833362091107518;0.7978945668477645;-4.1142889199011526e-07;-4.0143590641694874e-07;1.0447842274006112;10.000406930129037;0.8335231943484506;0.015559934001050628;0.015562564636510332;0.7977518897896607;0.014894426954056092;0.7977872320996865
0.987384;1.0444158485604205;0.8333617411542403;0.797894620073218;-4.1131313949939046e-07;-4.011687341748317e-07;1.0447867419789092;10.000414046532136;0.8335242276811703;0.015559943105171396;0.015562559032313898;0.7977518144473026;0.014894433468528917;0.7977888753017854
0.997384;1.044415064198572;0.8333613715999348;0.797894699460381;-4.111829064745846e-07;-4.0091669096188154e-07;1.044789303804425;10.000422001751723;0.8335252953335026;0.015559952866920055;0.015562554078612392;0.7977517479310944;0.014894441200830598;0.7977905613230911
1.007384;1.0444142555905098;0.8333609821462917;0.7978948038685907;-4.1103959864969627e-07;-4.006786828299944e-07;1.0447919137597663;10.00043077159083;0.8335263960200008;0.01555996327998336;0.015562549755543017;0.797751688121366;0.01489445014123745;0.7977922896909403
1.017384;1.044413422523995;0.8333605716944146;0.7978949323283668;-4.108846556372742e-07;-4.004536069541939e-07;1.0447945723797556;10.000440332417062;0.8335275288666804;0.015559974341196041;0.015562546018069242;0.7977516325832428;0.014894460278565157;0.7977940592936963
1.027384;1.0444125643772608;0.8333601387413457;0.7978950834102996;-4.107194153540058e-07;-4.002406037214483e-07;1.0447972797555074;10.000450671272075;0.8335286937147796;0.015559986058665126;0.015562542802083612;0.7977515782737109;0.014894471580930194;0.7977958683982665
1.037384;1.0444116803134305;0.8333596823682915;0.7978952549834571;-4.105452651259794e-07;-4.000391684300133e-07;1.0448000356684102;10.000461790344463;0.8335298909858379;0.0155599984544067;0.015562540034882359;0.797751521597177;0.014894483987876628;0.7977977157042246
1.047384;1.0444107698145895;0.8333592026886473;0.7978954445127481;-4.103638618643058e-07;-3.998491535993838e-07;1.0448028392027426;10.000473702291735;0.8335311213263542;0.015560011558204623;0.015562537642966405;0.7977514588682146;0.014894497416297118;0.797799601101191
1.057384;1.0444098325727331;0.8333587009324506;0.7978956493044721;-4.1017716212789564e-07;-3.9967064481246726e-07;1.0448056883931642;10.000486430623292;0.8335323854204013;0.015560025403750904;0.015562535565611385;0.7977513868469824;0.014894511777739414;0.7978015257038906
1.067384;1.0444088682526977;0.8333581797849392;0.7978958667673168;-4.0998737100043424e-07;-3.9950378959545085e-07;1.0448085804587148;10.000500012130118;0.8335336840403885;0.015560040026390918;0.015562533765587786;0.7977513032115031;0.014894526991921456;0.7978034912524266
1.077384;1.0444078767482785;0.8333576438233937;0.797896094686943;-4.0979705611047876e-07;-3.9934872771951836e-07;1.0448115122340735;10.000514485141984;0.8335350182064057;0.015560055451361828;0.015562532223230343;0.7977512066806028;0.014894542982829254;0.7978054992514628
1.087384;1.0444068585395911;0.8333570995838404;0.7978963312916627;-4.0960912908977013e-07;-3.992056158366133e-07;1.0448144803516137;10.0005298725147;0.8335363890226396;0.015560071683251773;0.015562530926296822;0.7977510963504091;0.014894559668367637;0.7978075503751706
1.097384;1.0444058145883834;0.8333565548242302;0.7978965752978898;-4.094264323064968e-07;-3.9907461533100835e-07;1.044817480664433;10.000546177627038;0.8335377972080134;0.015560088710734997;0.015562529870153888;0.7977509708608481;0.01489457696108587;0.7978096445117253
1.107384;1.0444047458860433;0.8333560169658277;0.7978968258096233;-4.0925131301638976e-07;-3.9895576458235835e-07;1.044820507373035;10.00056339172961;0.8335392426969687;0.015560106517505386;0.01556252905711967;0.7977508282719864;0.014894594772362463;0.7978117814199246
1.117384;1.0444036532797478;0.8333554915187299;0.7978970818550462;-4.0908556994288927e-07;-3.9884870027516437e-07;1.0448235532139891;10.000581504413315;0.833540724308817;0.015560125087287461;0.015562528492247192;0.7977506662467982;0.014894613009042948;0.7978139611165499
1.127384;1.0444025376986734;0.8333549816971164;0.7978973420562643;-4.089307160550588e-07;-3.987524174536355e-07;1.0448266102165296;10.000600508561359;0.8335422396447202;0.015560144401064105;0.015562528190088742;0.7977504821839561;0.014894631576278008;0.7978161837663111
1.137384;1.0444014003041102;0.8333544890161456;0.7978976045307716;-4.087882315549418e-07;-3.986655141018806e-07;1.04482966949376;10.00062039337414;0.8335437850338109;0.015560164429438082;0.01556252818035774;0.7977502734718696;0.014894650389720125;0.7978184497896538
1.147384;1.0444002428288333;0.8333540137678281;0.7978978666318736;-4.0865959075918547e-07;-3.9858674155704096e-07;1.044832720918363;10.000641138821347;0.8335453554666585;0.015560185127609155;0.015562528493266118;0.7977500376254966;0.014894669378407702;0.7978207599262832
1.157384;1.0443990683627116;0.8333535556781608;0.79789812509137;-4.0854621491952866e-07;-3.985151982712075e-07;1.0448357538025;10.000662722195504;0.8335469456129498;0.015560206438395065;0.015562529137779562;0.7977497722940962;0.014894688481494752;0.7978231150530368
1.167384;1.0443978815480046;0.8333531150186005;0.7978983768851142;-4.084495086206543e-07;-3.9845023839517437e-07;1.0448387573072397;10.000685121684043;0.8335485514648184;0.015560228297937824;0.015562530094460361;0.7977494750966514;0.014894707651533131;0.7978255159608981
1.177384;1.044396687727291;0.8333526930066867;0.797898619572218;-4.083709408161776e-07;-3.983915152585268e-07;1.0448417200807996;10.000708309452557;0.8335501705190973;0.01556025063042017;0.015562531327894053;0.7977491431041119;0.014894726854417641;0.7978279627488697
1.187384;1.0443954919402432;0.833352291269846;0.7978988506001614;-4.0831200766778617e-07;-3.9833904309945853e-07;1.044844630583225;10.000732245850743;0.8335518004094902;0.015560273337767027;0.015562532806144528;0.7977487726219347;0.014894746060852377;0.7978304544654703
1.197384;1.0443942986003407;0.8333519116131439;0.7978990667650093;-4.0827396683851977e-07;-3.9829305241386793e-07;1.044847478569912;10.000756877399008;0.8335534376653273;0.015560296307969347;0.015562534506807635;0.7977483598449252;0.014894765238356516;0.7978329896403547
1.207384;1.0443931118209968;0.8333515564969884;0.7978992643927364;-4.082576441432836e-07;-3.982538364769945e-07;1.0448502564024598;10.000782134867473;0.8335550778059574;0.015560319440097854;0.015562536410105186;0.7977479017712203;0.014894784341673102;0.7978355668009717
1.217384;1.044391935886001;0.8333512295067239;0.7978994397945414;-4.082635853820051e-07;-3.9822181912574623e-07;1.0448529592196534;10.00080793526124;0.8335567163042804;0.015560342661230249;0.015562538504159009;0.7977473966227949;0.01489480330340325;0.7978381844952956
1.227384;1.0443907758633082;0.8333509350212029;0.7978995897263609;-4.082923725218488e-07;-3.9819766687678414e-07;1.044855584545082;10.000834188760964;0.8335583491349974;0.015560365919647809;0.015562540803286168;0.7977468438493003;0.014894822042391858;0.7978408413057253
1.237384;1.0443896382567062;0.8333506769757447;0.7978997115965839;-4.083447788301698e-07;-3.981822597766712e-07;1.044858131875389;10.000860805038313;0.8335599729744567;0.015560389165502472;0.015562543349193396;0.7977462440343553;0.014894840489771223;0.7978435360501017
1.247384;1.0443885309511127;0.8333504577695745;0.797899803309833;-4.0842163944408324e-07;-3.981766052567101e-07;1.0448606018290205;10.000887694288622;0.833561585278198;0.015560412344061603;0.01556254619153114;0.7977455987880191;0.014894858610840868;0.7978462680755717
1.257384;1.0443874622018976;0.8333502782641963;0.7978998631576902;-4.085236272924065e-07;-3.9818167926912676e-07;1.0448629949980137;10.00091476493849;0.8335631836664723;0.015560435402018916;0.015562549372283763;0.7977449108122894;0.014894876406795241;0.7978490374161645
1.267384;1.0443864393209579;0.8333501387353975;0.797899889901544;-4.08651069473767e-07;-3.981981680657205e-07;1.0448653118428095;10.000941926065956;0.8335647652250241;0.015560458291864332;0.015562552920733282;0.7977441841006164;0.014894893897049415;0.7978518443597925
1.277384;1.0443854680993878;0.8333500402256897;0.7978998826817582;-4.088037535901453e-07;-3.982263471870811e-07;1.0448675536086305;10.000969093757867;0.833566326563656;0.015560480972388917;0.015562556850267934;0.7977434235988744;0.014894911097993995;0.7978546886251752
1.287384;1.0443845531986615;0.8333499853510906;0.7978998407620572;-4.08980799354562e-07;-3.982661602066716e-07;1.0448697225866526;10.000996193168032;0.8335678643347305;0.015560503403637288;0.015562561157986545;0.7977426344535391;0.014894928012221385;0.7978575688056242
1.297384;1.0443836985226318;0.8333499778463486;0.7978997634981004;-4.0918077955003814e-07;-3.9831742021903567e-07;1.0448718215755286;10.001023157263361;0.8335693759484046;0.015560525538681931;0.01556256582948359;0.7977418218841471;0.014894944626021107;0.7978604819364189
1.307384;1.0443829073710165;0.8333500216895686;0.7978996506020689;-4.0940199565510485e-07;-3.9838020841570324e-07;1.0448738534638562;10.001049924513996;0.83357085984293;0.0155605473270144;0.015562570839648198;0.7977409914686059;0.014894960911296194;0.7978634232031929
1.317384;1.0443821827111925;0.8333501209219423;0.797899502460386;-4.096426315509831e-07;-3.984551610576973e-07;1.0448758211523512;10.001076433130102;0.8335723147523204;0.01556056872451862;0.015562576148953948;0.7977401488357366;0.014894976833232546;0.7978663863771269
1.327384;1.044381526830401;0.833350279889455;0.7978993199832933;-4.099009182705719e-07;-3.9854324780483535e-07;1.0448777278985732;10.001102616423307;0.8335737391099898;0.01556058969091208;0.015562581708044417;0.7977392990388639;0.014894992357796247;0.7978693647159688
1.337384;1.0443809407998592;0.8333505029766871;0.7978991038170405;-4.101754011103416e-07;-3.9864527499371835e-07;1.0448795775683561;10.001128404212709;0.8335751313498194;0.015560610181705266;0.01556258746763613;0.7977384463463923;0.014895007452557984;0.7978723517415034
1.347384;1.044380424945667;0.8333507937680145;0.7978988538579248;-4.1046493680270803e-07;-3.987615691934897e-07;1.044881373993575;10.001153726644834;0.8335764903232341;0.015560630150353355;0.015562593383859718;0.797737594242882;0.014895022083628811;0.7978753418463878
1.357384;1.0443799793394462;0.8333511544059924;0.7978985697114988;-4.107684417955397e-07;-3.988919721379911e-07;1.0448831202700177;10.001178517636626;0.8335778154071688;0.01556064955587142;0.015562599422507564;0.797736745275041;0.014895036214588236;0.7978783306321557
1.367384;1.0443796031517292;0.8333515852290321;0.797898251434853;-4.1108468700059357e-07;-3.9903598650522784e-07;1.0448848189053703;10.001202717453564;0.8335791065093326;0.015560668364464687;0.01556260556531437;0.7977359006962589;0.014895049811941771;0.7978813147907075
1.377384;1.0443792935011806;0.8333520844370698;0.7978978996753834;-4.11412094299412e-07;-3.991930266642425e-07;1.0448864720411244;10.001226273289014;0.8335803642883053;0.015560686546487387;0.015562611818368353;0.7977350601948036;0.014895062855462583;0.7978842915875244
1.387384;1.0443790450950003;0.8333526481063477;0.7978975151073288;-4.117486476653556e-07;-3.993626536581715e-07;1.0448880814238843;10.001249136223201;0.8335815905196559;0.015560704084863595;0.015562618215375303;0.7977342221672868;0.014895075345476209;0.7978872582948261
1.397384;1.0443788512121759;0.8333532706569712;0.7978970980011403;-4.120920316918728e-07;-3.9954438409165263e-07;1.0448896484047538;10.001271254355078;0.8335827882848473;0.015560720996883031;0.015562624807391696;0.7977333843262452;0.014895087301383947;0.79789021188061
1.407384;1.0443787049899467;0.8333539456407172;0.7978966485080552;-4.1243979791914495e-07;-3.997371906236478e-07;1.0448911741353388;10.001292570813055;0.8335839621571666;0.015560737342082305;0.015562631645637015;0.7977325441899744;0.01489509875225872;0.797893148874653
1.417384;1.0443786001999984;0.83335466670891;0.7978961672239435;-4.127895291443169e-07;-3.9993939429323057e-07;1.0448926601327113;10.001313032396274;0.8335851181976274;0.015560753205815653;0.015562638765806722;0.7977316993711632;0.014895109726654643;0.7978960654062697
1.427384;1.0443785322460104;0.8333554282744425;0.7978956555350358;-4.1313890728571037e-07;-4.0014909335770475e-07;1.0448941082954857;10.001332599069839;0.8335862634017532;0.015560768679561516;0.015562646181603806;0.7977308475248881;0.01489512024577834;0.7978989575934309
1.437384;1.0443784990531313;0.8333562255909001;0.7978951157069047;-4.134855407751077e-07;-4.0036450237194063e-07;1.0448955202239112;10.001351246403477;0.8335874046984858;0.015560783844813035;0.01556265388934995;0.7977299860513716;0.014895130324083983;0.7979018222414168
1.447384;1.0443785004496726;0.8333570546934308;0.797894550728101;-4.1382688367096446e-07;-4.00583914454713e-07;1.0448968969684298;10.001368961558866;0.8335885477937467;0.015560798756515915;0.01556266187560927;0.797729112234433;0.014895139989524955;0.7979046573508115
1.457384;1.044378536820326;0.8333579128594245;0.7978939639395325;-4.1416051004696887e-07;-4.0080569714982484e-07;1.0448982388170351;10.00138573619524;0.8335896969389951;0.015560813436740935;0.015562670123324195;0.7977282239673812;0.014895149309484426;0.7979074619329788
1.467384;1.0443786085275653;0.8333587992741113;0.7978933590022206;-4.144844881520237e-07;-4.0102843555988854e-07;1.0448995447019458;10.001401566692577;0.833590855554611;0.015560827882489893;0.015562678612604793;0.7977273201517775;0.014895158383060507;0.7979102356634332
1.477384;1.0443787157077742;0.8333597145384782;0.7978927403837007;-4.147975259024385e-07;-4.012509651832085e-07;1.044900812165985;10.001416462394527;0.8335920260277998;0.015560842075835043;0.015562687312992556;0.7977264005011008;0.014895167300567174;0.7979129789521346
1.487384;1.044378857960207;0.8333606590244682;0.7978921133600787;-4.150988274959508e-07;-4.01472452616477e-07;1.0449020379468466;10.001430446653288;0.8335932091675551;0.015560855993666876;0.015562696172198584;0.7977254654006287;0.014895176111248186;0.7979156929420769
1.497384;1.0443790341027335;0.8333616318780581;0.7978914831646524;-4.153878310552487e-07;-4.0169258643800344e-07;1.0449032187691596;10.001443550275512;0.8335944046641531;0.015560869624365667;0.015562705115844575;0.7977245158787162;0.01489518482121119;0.7979183791807081
1.507384;1.0443792419467681;0.8333626313554217;0.797890854336677;-4.156639829227657e-07;-4.0191140816429824e-07;1.044904352293163;10.001455808582449;0.8335956117255052;0.015560882979308273;0.015562714065535674;0.7977235535186952;0.014895193410711886;0.7979210392701972
1.517384;1.0443794782318407;0.8333636556693081;0.7978902308777256;-4.1592658336180937e-07;-4.0212880934663885e-07;1.0449054373413247;10.001467262509028;0.8335968289700871;0.015560896080760975;0.015562722960432337;0.797722580481291;0.014895201853661907;0.7979236745788298
