time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
1.527384;1.0443797390322285;0.8333647035212529;0.7978896165520758;-4.1617478592785635e-07;-4.023443296918211e-07;1.0449064733897322;10.001477961561553;0.8335980539253325;0.015560908938063582;0.01556273176794327;0.7977215994903064;0.0148952101272675;0.797926286019718
1.537384;1.0443800205752987;0.8333657738689413;0.7978890148787364;-4.164078526856901e-07;-4.0255726616324766e-07;1.0449074605934028;10.00148796325923;0.8335992826172123;0.015560921534545524;0.015562740487203157;0.797720613439568;0.014895218207484552;0.7979288738626973
1.547384;1.0443803198388122;0.8333668655501696;0.7978884292406181;-4.16625505296535e-07;-4.0276664275901203e-07;1.044908400029999;10.001497321966673;0.8336005094714911;0.015560933832543354;0.015562749149870363;0.7977196248582511;0.014895226063685194;0.7979314373160848
1.557384;1.044380634720474;0.8333679775323485;0.7978878633699503;-4.168280319266428e-07;-4.0297116281836024e-07;1.044909293322266;10.00150607710539;0.8336017274964878;0.015560945789594648;0.015562757814611177;0.7977186355489461;0.014895233661613895;0.7979339739967265
1.567384;1.0443809640384278;0.8333691091505907;0.7978873215847567;-4.17016081927652e-07;-4.031693630931827e-07;1.0449101423447629;10.00151425556374;0.8336029285027321;0.015560957374052088;0.01556276655676936;0.797717646372436;0.01489524096492911;0.7979364799822563
1.577384;1.0443813069960715;0.8333702597596734;0.797886808015364;-4.171903428898693e-07;-4.033597104547251e-07;1.0449109497066347;10.001521881486807;0.8336041036788258;0.015560968574555361;0.015562775459270508;0.7977166572878175;0.014895247936237723;0.7979389504430293
1.587384;1.0443816622582407;0.8333714281590123;0.7978863258385716;-4.1735129325969225e-07;-4.035405042890731e-07;1.0449117191893802;10.00152897472034;0.8336052449612847;0.015560979393375831;0.015562784603907486;0.7977156676726728;0.014895254541414419;0.7979413800958213
1.597384;1.0443820274274682;0.8333726120491831;0.7978858777351252;-4.1749925294724283e-07;-4.0370985599505244e-07;1.0449124550861877;10.001535541694366;0.833606346098511;0.015560989824954996;0.015562794061815637;0.7977146768034421;0.014895260746240327;0.7979437634865236
1.607384;1.0443823990635577;0.8333738076414179;0.7978854661816469;-4.176347380060923e-07;-4.0386589068983925e-07;1.0449131611177718;10.001541581090331;0.8336074023066931;0.015560999845965744;0.015562803886743831;0.7977136839732835;0.014895266507565312;0.7979460953198997
1.617384;1.0443827728237742;0.8333750096310615;0.7978850928290699;-4.177587521994519e-07;-4.0400698287144977e-07;1.0449138400437734;10.001547101891731;0.8336084095061275;0.015561009428263942;0.015562814113387221;0.7977126878419489;0.01489527176823803;0.7979483704543676
1.627384;1.0443831432005386;0.8333762116141799;0.7978847584147775;-4.1787271428145186e-07;-4.041318813738402e-07;1.0449144938197603;10.001552130084594;0.8336093640655545;0.015561018557776462;0.015562824764767356;0.7977116857670679;0.014895276452121624;0.797950583954534
1.637384;1.0443835032548618;0.8333774069146636;0.7978844632741079;-4.17978084265046e-07;-4.042396730766955e-07;1.0449151238790626;10.001556697735355;0.8336102625936569;0.015561027238887087;0.015562835864573537;0.7977106736772779;0.014895280465558717;0.7979527319826732
1.647384;1.0443838451542768;0.8333785895483121;0.7978842075220999;-4.180760162951969e-07;-4.0432954367436703e-07;1.044915731550165;10.001560827900287;0.8336111014632087;0.015561035485614478;0.015562847439097494;0.7977096462135747;0.014895283712548975;0.7979548128464026
1.657384;1.0443841610130262;0.8333797548513974;0.7978839908506142;-4.1816721286448187e-07;-4.0440059080805e-07;1.0449163185534434;10.001564528909768;0.8336118763457541;0.015561043313472347;0.015562859513069675;0.7977085970862793;0.014895286108458026;0.7979568266888747
1.667384;1.0443844431559584;0.8333808993630841;0.7978838120807556;-4.1825190904450774e-07;-4.044520014918101e-07;1.0449168870715422;10.001567799529097;0.8336125825347351;0.01556105072715738;0.015562872111845956;0.7977075198200861;0.01489528758115217;0.7979587739455254
1.677384;1.0443846839510722;0.8333820201489582;0.7978836690598293;-4.1832999400157203e-07;-4.0448329394955714e-07;1.0449174392180145;10.001570636051397;0.8336132163274645;0.015561057704009233;0.015562885260899235;0.7977064085293353;0.014895288066050266;0.7979606544952348
1.687384;1.0443848758482455;0.8333831145942319;0.7978835594729237;-4.1840116139913073e-07;-4.0449433486444306e-07;1.0449179765329655;10.001573033524316;0.8336137763189324;0.015561064194775771;0.015562898983336567;0.7977052579687944;0.014895287504521158;0.7979624680259055
1.697384;1.044385012052634;0.8333841808405906;0.7978834814720273;-4.184649935194218e-07;-4.044854125225473e-07;1.0449184999518126;10.001574983234484;0.8336142635207033;0.015561070144931681;0.015562913308526542;0.7977040630453789;0.01489528584842167;0.7979642142909333
1.707384;1.0443850875622427;0.8333852180457084;0.79788343301065;-4.185210706553704e-07;-4.044573316807813e-07;1.044919009885892;10.001576477859345;0.8336146801332567;0.015561075517671398;0.015562928279423549;0.7977028186240092;0.014895283060092284;0.7979658930556364
1.717384;1.0443850993692014;0.8333862264470637;0.7978834109104078;-4.18568957359416e-07;-4.044113498161518e-07;1.0449195059542238;10.001577523757481;0.8336150279329533;0.015561080306803752;0.015562943943001934;0.7977015200483226;0.014895279100671307;0.7979675041821115
1.727384;1.04438504519573;0.8333872072672746;0.7978834109418494;-4.18608180849533e-07;-4.04349124713158e-07;1.0449199868008159;10.001578142725194;0.8336153077180496;0.015561084536630762;0.015562960335967248;0.7977001644814364;0.014895273922851254;0.797969047542578
1.737384;1.0443849218558465;0.8333881621526127;0.7978834286368198;-4.1863851437492643e-07;-4.04272548794968e-07;1.0449204504211813;10.00157836088853;0.8336155195945749;0.015561088253302916;0.015562977481910477;0.7976987519238634;0.014895267482075139;0.7979705229961351
1.747384;1.0443847246096023;0.8333890927072354;0.7978834598357801;-4.1866012702139494e-07;-4.0418332434602556e-07;1.0449208946059423;10.00157819842048;0.8336156631350118;0.015561091515645751;0.015562995396067425;0.7976972845237499;0.014895259753427707;0.7979719306767725
1.757384;1.0443844477106021;0.8333900006407781;0.7978835005984781;-4.1867323739787347e-07;-4.040826121176734e-07;1.044921317044916;10.001577666452192;0.8336157377313683;0.015561094383671974;0.015563014089162311;0.797695765305708;0.014895250740514976;0.7979732711082806
1.767384;1.0443840854198883;0.8333908879367912;0.7978835470724206;-4.186777588245853e-07;-4.0397109612171354e-07;1.0449217147126972;10.001576769815257;0.8336157432539009;0.015561096909022597;0.015563033571896227;0.7976941978078828;0.014895240479655765;0.7979745452666066
1.777384;1.044383633132285;0.8333917564546278;0.7978835958230921;-4.186733510708714e-07;-4.0384941135164487e-07;1.0449220829302026;10.001575507976405;0.8336156799827479;0.015561099139117789;0.015563053859062264;0.7976925858348923;0.014895229037581906;0.797975754881394
1.787384;1.0443830883713432;0.833392607284177;0.7978836442585063;-4.186597018830392e-07;-4.037185611976686e-07;1.0449224153402368;10.001573872913504;0.8336155478600499;0.015561101120630349;0.015563074969753345;0.7976909326825693;0.014895216491740373;0.7979769028589737
1.797384;1.0443824508225972;0.8333934404761575;0.7978836905071045;-4.186366690744511e-07;-4.0358010262926773e-07;1.044922705090072;10.001571852182366;0.8336153464100577;0.015561102887989368;0.015563096925411747;0.797689240861276;0.014895202901629588;0.7979779938143807
1.807384;1.0443817214354016;0.8333942552164134;0.7978837330191081;-4.186041402505252e-07;-4.034360473680348e-07;1.044922946377285;10.001569429603574;0.8336150756732789;0.015561104458800702;0.015563119747903677;0.7976875126579209;0.014895188294865202;0.797979034058269
1.817384;1.0443809013785488;0.8333950502771318;0.7978837705180168;-4.1856183880365603e-07;-4.0328843623100134e-07;1.04492313541102;10.001566575996133;0.8336147371259736;0.015561105847128465;0.015563143459191617;0.7976857503991059;0.014895172672986292;0.7979800304833873
1.827384;1.0443799916371155;0.8333958246856521;0.7978838016840389;-4.185092676214207e-07;-4.031389526416107e-07;1.0449232703538898;10.001563248229168;0.8336143337616593;0.015561107075775455;0.015563168080686493;0.7976839561713098;0.014895156030016793;0.7979809896216907
1.837384;1.0443789935237846;0.8333965781521472;0.7978838242777163;-4.184457410114717e-07;-4.02989010273737e-07;1.044923350541706;10.001559405501437;0.8336138696219844;0.015561108179801893;0.01556319362949234;0.7976821318552663;0.014895138373107904;0.7979819177672904
1.847384;1.0443779091191636;0.8333973107234014;0.7978838346745127;-4.1837065489335204e-07;-4.0283996083300024e-07;1.044923375414712;10.001555023632461;0.8336133491943678;0.015561109203886104;0.01556322011335965;0.7976802797795702;0.014895119726093958;0.7979828209797912
1.857384;1.0443767415087453;0.8333980219922167;0.7978838281473113;-4.182839413336851e-07;-4.026928850362966e-07;1.0449233438306806;10.001550094649792;0.8336127767921709;0.01556111019502581;0.015563247525656042;0.7976784034802167;0.01489510011732763;0.7979837043842346
1.867384;1.0443754952637283;0.8333987108608616;0.7978837997321044;-4.18186079917678e-07;-4.025482882484874e-07;1.0449232545102833;10.00154461848078;0.8336121559642308;0.015561111201032186;0.015563275845054096;0.7976765076072257;0.01489507957052526;0.7979845716713451
1.877384;1.0443741762302028;0.8333993758134065;0.7978837453372413;-4.1807752657999636e-07;-4.0240620573791463e-07;1.044923107090107;10.00153859545638;0.8336114889271502;0.015561112281619268;0.015563305043177116;0.7976745971747046;0.01489505809831231;0.7979854251559892
1.887384;1.0443727907912206;0.8334000146657969;0.7978836624620539;-4.1795821094943016e-07;-4.0226652436801253e-07;1.0449229026929678;10.001532027374898;0.8336107765063896;0.015561113523503171;0.01556333508877437;0.7976726774438981;0.014895035689227534;0.7979862658695479
1.897384;1.044371345884253;0.8334006240996655;0.7978835503821812;-4.17827525261749e-07;-4.0212915137339844e-07;1.044922643881448;10.001524927824013;0.8336100186809;0.015561115044552262;0.015563365943299583;0.7976707543258097;0.014895012298830583;0.7979870937349308
1.907384;1.0443698493302245;0.8334011999737313;0.7978834098930443;-4.176845465542688e-07;-4.019939838849021e-07;1.0449223343711391;10.001517326020153;0.8336092153696589;0.01556111697979529;0.015563397559866103;0.7976688343547859;0.014894987862736053;0.7979879083602712
1.917384;1.0443683094820078;0.8334017381292577;0.7978832428764501;-4.175281079238873e-07;-4.0186075614444645e-07;1.0449219786189272;10.001509258906092;0.8336083672336793;0.01556111945811285;0.01556342988576408;0.7976669241816002;0.014894962322692261;0.7979887098482434
1.927384;1.0443667343508913;0.8334022349005049;0.7978830520669214;-4.173568173550606e-07;-4.0172884311790796e-07;1.044921581217071;10.001500764869801;0.8336074757080894;0.015561122583646825;0.015563462859544866;0.7976650299389108;0.014894935641591231;0.7979894988130523
1.937384;1.0443651309890227;0.8334026870448902;0.7978828407586942;-4.1716923347278504e-07;-4.015972176299748e-07;1.044921146124487;10.001491883018971;0.8336065423845422;0.015561126426955589;0.015563496409023202;0.797663156845112;0.014894907804361925;0.7979902758409673
1.947384;1.044363505681048;0.8334030912521316;0.7978826120194467;-4.169640365674507e-07;-4.014646803464445e-07;1.044920675966252;10.001482653290932;0.8336055690819609;0.015561131025415805;0.015563530455094721;0.797661309533883;0.01489487881490087;0.7979910406806026
1.957384;1.0443618644718533;0.8334034437701442;0.7978823678555846;-4.1674010852027356e-07;-4.013300705169603e-07;1.0449201717311103;10.001473114694456;0.8336045588363175;0.015561136396229658;0.015563564916291553;0.7976594930016904;0.014894848691834016;0.797991791686103
1.967384;1.0443602134735863;0.8334037409008747;0.7978821094349093;-4.1649665097011925e-07;-4.011922176606983e-07;1.0449196329052723;10.001463300519726;0.8336035168195659;0.015561142556292956;0.01556359971315942;0.7976577129082184;0.014894817468552278;0.7979925260261278
1.977384;1.0443585592390272;0.8334039800863268;0.7978818382434387;-4.162333020184258e-07;-4.0104978790894674e-07;1.0449190578319316;10.001453235914232;0.8336024502147499;0.015561149530261456;0.015563634770082616;0.7976559745221125;0.014894785202325877;0.7979932402352282
1.987384;1.0443569091661247;0.8334041599771393;0.7978815565681154;-4.159502716606677e-07;-4.009012209845721e-07;1.044918444121635;10.001442940680153;0.8336013670159153;0.015561157343933443;0.015563670009853611;0.7976542816164097;0.014894751977004617;0.7979939303908608
1.997384;1.0443552713977977;0.8334042794187112;0.7978812669294068;-4.156485768589535e-07;-4.0074491284577304e-07;1.0449177889066588;10.001432427391642;0.8336002747744359;0.015561166012681774;0.015563705340847845;0.7976526366142893;0.014894717887333214;0.797994591825965
2.007384;1.044353654063504;0.8334043369991617;0.7978809715357992;-4.153300193083521e-07;-4.0057954067761596e-07;1.0449170890222854;10.001421691881424;0.8335991800880674;0.015561175529691018;0.015563740646982363;0.7976510417506048;0.01489468302360735;0.797995219507791
2.017384;1.0443520644862327;0.8334043314056909;0.7978806719704269;-4.149967437641983e-07;-4.0040417248541775e-07;1.0449163413931017;10.001410711228782;0.8335980885150028;0.015561185864193845;0.015563775794883059;0.7976495003100592;0.014894647471689858;0.7979958094981461
2.027384;1.0443505086870415;0.8334042617366185;0.7978803688328912;-4.1465090932500483e-07;-4.002181841590782e-07;1.0449155430264254;10.001399454455681;0.833597004290617;0.015561196972564202;0.015563810651785656;0.7976480168693371;0.01489461131390857;0.7979963596704686
2.037384;1.0443489910247348;0.8334041274121605;0.7978800616209055;-4.1429468398421e-07;-4.000212728604939e-07;1.0449146900301658;10.001387893834456;0.8335959299864253;0.015561208808579238;0.015563845092654986;0.7976465963185707;0.01489457462650059;0.797996868846466
2.047384;1.0443475147366401;0.8334039279120841;0.7978797488608628;-4.139302637720288e-07;-3.998135217010407e-07;1.0449137768988663;10.001376013275157;0.8335948665061448;0.015561221326067689;0.015563879000297976;0.7976452430340861;0.014894537488792397;0.7979973359002275
2.057384;1.0443460832498555;0.8334036625628276;0.7978794283434031;-4.1355989026593873e-07;-3.9959535969543497e-07;1.044912797203619;10.001363813886151;0.833593813544567;0.015561234478182645;0.015563912272890968;0.7976439610234969;0.014894499995107717;0.797997759721981
2.067384;1.0443447007040898;0.8334033303442934;0.7978790975684564;-4.131858718977278e-07;-3.9936754347613304e-07;1.0449117448454017;10.001351311992684;0.8335927704220045;0.015561248220167485;0.015563944820752636;0.7976427537966055;0.014894462253858416;0.7979981393057453
2.077384;1.044343371599929;0.8334029302816173;0.7978787541687037;-4.128104203670735e-07;-3.991312187234795e-07;1.044910614963486;10.00133853133995;0.8335917367753838;0.015561262518738793;0.015563976546092258;0.79764162351534;0.014894424381620884;0.7979984738213457
2.087384;1.0443421002891253;0.8334024626151372;0.7978783960713449;-4.124354643012803e-07;-3.9888785403708283e-07;1.0449094046862053;10.001325492796079;0.8335907127401241;0.015561277356358573;0.015564007334243282;0.7976405710313396;0.014894386495717457;0.7979987632167888
2.097384;1.0443408904280922;0.833401929493654;0.7978780213538961;-4.120627312162334e-07;-3.9863905257138686e-07;1.0449081136634866;10.00131220636476;0.8335896987868265;0.015561292717753574;0.01556403705909443;0.7976395969564871;0.014894348704312967;0.7979990086838674
2.107384;1.044339744741128;0.8334013344161085;0.7978776281392734;-4.116939954499171e-07;-3.983864275322892e-07;1.0449067436330004;10.001298669590053;0.8335886953799581;0.015561308571786272;0.015564065587627803;0.7976387018907629;0.014894311102340234;0.7979992123364117
2.117384;1.044338665175173;0.8334006814111588;0.7978772151447119;-4.1133117369681746e-07;-3.981315600497315e-07;1.0449052974234527;10.00128486557465;0.8335877025679306;0.015561324863826064;0.015564092785185512;0.7976378855312232;0.014894273775207459;0.7979993767692496
2.127384;1.0443376529016404;0.8333999751238529;0.7978767823735491;-4.109760734538519e-07;-3.978760041276498e-07;1.044903778856026;10.00127076210248;0.8335867199677688;0.01556134151066506;0.015564118521903746;0.7976371462389467;0.01489423680377638;0.797999504955428
2.137384;1.044336708277118;0.833399221391522;0.7978763309637805;-4.1062997645667886e-07;-3.9762126554890193e-07;1.0449021930841107;10.001256323008036;0.8335857474531116;0.015561358397082578;0.015564142680064823;0.7976364816313726;0.01489420026826238;0.7979996002936218
2.147384;1.0443358312529065;0.8333984273379337;0.797875862417982;-4.1029340448144703e-07;-3.973687861146456e-07;1.0449005459321137;10.001241522853613;0.8335847858528738;0.015561375381168458;0.015564165164293922;0.7976358893209695;0.014894164246932289;0.7979996665374238
2.157384;1.0443350218119927;0.8333976010525984;0.7978753780868849;-4.099662346659794e-07;-3.9712003209836504e-07;1.0448988431538802;10.001226346315805;0.8335838371958282;0.015561392303256314;0.01556418590614082;0.7976353671658891;0.014894128801496091;0.7979997076354269
2.167384;1.0443342800257593;0.83339675121801;0.7978748790171528;-4.096480270367563e-07;-3.96876539060854e-07;1.0448970908646404;10.001210776855295;0.8335829046575052;0.015561408999930849;0.015564204855649718;0.7976349132511925;0.01489409396055071;0.7979997277976503
2.177384;1.0443336057452766;0.8333958867895592;0.7978743656742886;-4.0933824250570034e-07;-3.966398066229146e-07;1.044895296382675;10.001194796074492;0.8335819918582508;0.015561425326070811;0.015564221968747648;0.7976345259936887;0.014894059719840732;0.7979997314995289
2.187384;1.044332997802791;0.8333950168593645;0.7978738377873384;-4.0903630743985665e-07;-3.9641110852890297e-07;1.044893468506389;10.001178396899478;0.8335811018533609;0.01556144116766838;0.015564237207703589;0.797634204295981;0.014894026054922578;0.7979997230507824
2.197384;1.0443324534588236;0.8333941505049679;0.7978732949224528;-4.087416872820774e-07;-3.961914107660684e-07;1.0448916168935531;10.001161592612858;0.8335802368989196;0.015561456434039847;0.015564250558258559;0.7976339471061404;0.01489399293558417;0.7979997062478373
2.207384;1.0443319691618889;0.8333932962346422;0.7978727372791722;-4.0845401318947e-07;-3.9598161085318833e-07;1.0448897504707024;10.001144412253872;0.8335793989690504;0.015561471043466944;0.015564262044701037;0.7976337525123838;0.014893960337227612;0.7979996843573806
2.217384;1.0443315422690307;0.8333924610556745;0.7978721657298176;-4.081731913600701e-07;-3.9578280279688183e-07;1.044887875780412;10.001126888412411;0.8335785901176233;0.015561484919256088;0.015564271718807164;0.7976336177203733;0.014893928244602292;0.7979996600138171
2.227384;1.0443311721413429;0.8333916497223457;0.7978715811551872;-4.078993551709941e-07;-3.955961613287911e-07;1.0448859969117106;10.001109049446578;0.833577812361189;0.015561497998461191;0.015564279629978462;0.7976335399386058;0.014893896648398271;0.7979996351743992
2.237384;1.0443308595801617;0.8333908647308224;0.7978709838955802;-4.076327405796506e-07;-3.9542265702162335e-07;1.0448841169482703;10.001090922030679;0.8335770677812557;0.015561510240220823;0.01556428581565315;0.7976335170328956;0.01489386553938405;0.7979996116289201
2.247384;1.0443306052840045;0.8333901066243753;0.7978703738386791;-4.073737316752137e-07;-3.9526301292292194e-07;1.0448822390150896;10.001072535181969;0.8335763588508549;0.015561521621116079;0.015564290315712596;0.7976335478991546;0.01489383490659332;0.7979995916420687
2.257384;1.044330408793952;0.8333893738507087;0.7978697506123462;-4.0712291820999615e-07;-3.9511784761253424e-07;1.0448803658972776;10.00105391735718;0.833575688029554;0.015561532121862912;0.015564293178811339;0.7976336325822702;0.014893804739981397;0.7979995778163268
2.267384;1.0443302686663956;0.8333886627327624;0.7978691133812726;-4.06880866003398e-07;-3.949876897588534e-07;1.0448784991022022;10.001035089801746;0.8335750569450299;0.015561541721329442;0.01556429445804217;0.7976337719307093;0.01489377503300408;0.797999572422389
2.277384;1.0443301831238112;0.8333879681716128;0.7978684609995307;-4.066478433919024e-07;-3.9487290276233297e-07;1.044876639051256;10.001016061916145;0.8335744662273846;0.015561550404796664;0.015564294205367753;0.7976339672510684;0.014893745788348635;0.7979995772544449
2.287384;1.0443301503915041;0.8333872845753022;0.797867792639502;-4.064238507841913e-07;-3.9477370650636586e-07;1.0448747865869226;10.000996830370696;0.8335739157302199;0.015561558170682962;0.01556429246125839;0.797634219999817;0.014893717023435187;0.7979995941809422
2.297384;1.0443301689761202;0.8333866067181047;0.7978671081245273;-4.062087444017477e-07;-3.946903092979676e-07;1.0448729437527762;10.000977380040172;0.8335734045721033;0.015561565023603292;0.015564289243685046;0.797634531258801;0.014893688764063105;0.7979996255560019
2.307384;1.0443302379348258;0.8333859302325866;0.7978664079501036;-4.060021649195205e-07;-3.946230297281498e-07;1.0448711128875108;10.000957687320422;0.833572931463743;0.015561570968391275;0.015564284546881716;0.7976349015967059;0.014893661035818427;0.7979996742907027
2.317384;1.0443303569867377;0.8333852510073885;0.7978656934135034;-4.0580347710698053e-07;-3.945722233573484e-07;1.0448692956304848;10.000937730775508;0.8335724953063632;0.015561576013703029;0.015564278357630539;0.7976353313772672;0.014893633867811385;0.7979997440692871
2.327384;1.044330526451442;0.8333845639461906;0.7978649669365198;-4.0561199408966725e-07;-3.945381530628175e-07;1.0448674929901591;10.000917506301363;0.8335720952184134;0.015561580173258038;0.015564270674041536;0.7976358207545521;0.01489360729778825;0.7979998391583605
2.337384;1.0443307469423597;0.8333838626376211;0.7978642320464698;-4.054272620177733e-07;-3.9452101765025126e-07;1.0448657061888735;10.000897034266432;0.833571730122383;0.015561583464117876;0.01556426150447968;0.7976363694295405;0.014893581370897128;0.7979999635251223
2.347384;1.0443310191962505;0.8333831403093618;0.797863492830975;-4.0524908237624876e-07;-3.945209773314411e-07;1.0448639376934317;10.000876352190282;0.8335713987343574;0.015561585910379311;0.015564250862633097;0.7976369765687085;0.014893556137489748;0.7980001201622253
2.357384;1.0443313443166247;0.8333823909401831;0.7978627533247792;-4.0507740461943295e-07;-3.9453805957310264e-07;1.0448621914930272;10.00085549932697;0.8335711000834294;0.015561587545669945;0.015564238773416969;0.7976376409016189;0.014893531648149258;0.7980003105561992
2.367384;1.0443317239659295;0.8333816097659863;0.797862017117714;-4.0491219504197357e-07;-3.9457204797394117e-07;1.0448604722598918;10.00083450536429;0.8335708340331166;0.015561588409695777;0.015564225270991959;0.7976383607846302;0.014893507951013298;0.7980005340304853
2.377384;1.0443321605566447;0.8333807932643902;0.7978612875621826;-4.0475317060696653e-07;-3.946224662256444e-07;1.0448587841512147;10.000813389467629;0.833570601278418;0.015561588552273516;0.015564210385458481;0.7976391339592948;0.014893485095089655;0.7980007876786588
2.387384;1.0443326576545937;0.8333799388157842;0.7978605683186372;-4.045995576933691e-07;-3.946887143989968e-07;1.0448571300927978;10.000792164483482;0.8335704031845507;0.015561588037541539;0.01556419413323669;0.7976399574614623;0.0148934631247634;0.7980010671028799
2.397384;1.0443332196430022;0.8333790443227714;0.7978598632719345;-4.0445001343702167e-07;-3.947701451790301e-07;1.0448555117390974;10.000770842319907;0.8335702419759703;0.015561586927821922;0.015564176516679372;0.7976408280951803;0.014893442063712455;0.798001367435328
2.407384;1.044333850564007;0.8333781080750227;0.7978591758707879;-4.043027180088625e-07;-3.948658832224302e-07;1.0448539295873058;10.00074944050601;0.8335701205342245;0.01556158527036491;0.015564157537250375;0.7976417426793994;0.014893421907467643;0.7980016841551798
2.417384;1.0443345532944868;0.8333771287569472;0.7978585087485047;-4.041557768704288e-07;-3.949747078585038e-07;1.0448523832033387;10.000727983951084;0.8335700416783345;0.015561583102229729;0.015564137212847301;0.7976426976731497;0.014893402628445011;0.798002013536456
2.427384;1.044335329277346;0.8333761053359564;0.7978578641198946;-4.040077025185198e-07;-3.950952389242598e-07;1.0448508715977667;10.000706499956584;0.8335700079281706;0.015561580450804103;0.015564115579519469;0.7976436888925011;0.014893384181849082;0.7980023528219815
2.437384;1.0443361785082281;0.8333750369172072;0.7978572445113689;-4.038575330808741e-07;-3.9522617505777423e-07;1.0448493929374667;10.000685013116275;0.833570021706975;0.015561577335991063;0.015564092689008898;0.7976447115668691;0.014893366510839256;0.7980027003266633
2.447384;1.0443370998098789;0.8333739229095698;0.7978566528282833;-4.037046797579279e-07;-3.953664066475056e-07;1.044847944155644;10.000663544624018;0.8335700852076239;0.015561573784145166;0.015564068615922085;0.7976457605605337;0.014893349552498755;0.7980030556261524
2.457384;1.0443380912755937;0.8333727634523678;0.7978560919531882;-4.035487901313476e-07;-3.9551495802102496e-07;1.0448465215788683;10.000642114287428;0.8335701999182987;0.015561569834674443;0.015564043458785027;0.7976468307657191;0.014893333246288167;0.798003419443222
2.467384;1.0443391505599944;0.8333715594821567;0.7978555648310545;-4.033897463112566e-07;-3.956708528361849e-07;1.0448451217501744;10.000620740228369;0.8335703664349585;0.015561565537998659;0.015564017325146989;0.7976479176035564;0.014893317546872066;0.798003792882615
2.477384;1.0443402750232123;0.8333703122443957;0.7978550749095233;-4.0322780873715624e-07;-3.958332569946478e-07;1.0448437416827956;10.000599435476989;0.8335705845528979;0.01556156095694159;0.015563990309613553;0.7976490174144257;0.014893302429281052;0.7980041768176721
2.487384;1.044341461823044;0.8333690228269475;0.7978546261528554;-4.0306365903856567e-07;-3.960018661438467e-07;1.0448423787336618;10.000578204289779;0.8335708530499693;0.01556155616635194;0.0155639624841295;0.7976501276932605;0.014893287881413583;0.7980045721701817
2.497384;1.044342707609838;0.8333676920841949;0.7978542223149604;-4.02898192291866e-07;-3.961771580268383e-07;1.0448410301279643;10.000557042746216;0.8335711693637591;0.01556155124550669;0.015563933908179037;0.7976512473904921;0.014893273896523423;0.7980049804530904
2.507384;1.0443440076658184;0.8333663207503422;0.7978538658751224;-4.0273229183974757e-07;-3.9636038446569204e-07;1.044839692461242;10.000535944564147;0.8335715298676787;0.015561546268173007;0.015563904639234493;0.7976523768828743;0.014893260470980954;0.7980054036077128
2.517384;1.0443453554168984;0.8333649094375829;0.7978535576723971;-4.0256674942500577e-07;-3.9655321408915075e-07;1.044838361805995;10.000514905797383;0.833571930638137;0.01556154129440013;0.015563874735250897;0.7976535174742413;0.014893247606966418;0.7980058429775942
2.527384;1.0443467433222913;0.8333634585469153;0.7978532977167712;-4.024023037412082e-07;-3.9675715109058446e-07;1.0448370340550355;10.000493927427621;0.8335723680247212;0.015561536364838858;0.015563844261331216;0.7976546710906945;0.014893235316336682;0.7980062983743973
2.537384;1.0443481646098975;0.8333619682241374;0.7978530858513215;-4.0223980857058355e-07;-3.969732577708958e-07;1.0448357047583208;10.000473019177608;0.8335728389185674;0.015561531497118314;0.015563813297523989;0.7976558399643972;0.014893223617233723;0.7980067681856183
2.547384;1.044349614563091;0.8333604382142422;0.7978529212556256;-4.0208038791555615e-07;-3.9720226285927023e-07;1.0448343691647606;10.000452204268969;0.8335733407521495;0.01556152668370642;0.01556378193419512;0.7976570259895958;0.014893212526684926;0.798007250294394
2.557384;1.0443510905651705;0.8333588677243455;0.797852801889128;-4.0192534179363757e-07;-3.974446458923883e-07;1.0448330229633893;10.000431519417607;0.8335738709448627;0.015561521897103204;0.015563750251136222;0.7976582301510156;0.014893202058390068;0.7980077429155016
2.567384;1.0443525911689913;0.8333572555756167;0.7978527247245218;-4.0177596696158025e-07;-3.977005883305605e-07;1.0448316626248022;10.000411003640009;0.8335744264818657;0.01556151710804953;0.01556371829445643;0.7976594524222972;0.014893192224493075;0.7980082446912528
2.577384;1.0443541152779288;0.8333556003206065;0.7978526862896747;-4.016335918903935e-07;-3.979699563635761e-07;1.0448302850378834;10.00039068492604;0.8335750041753279;0.015561512303568439;0.015563686073104701;0.7976606921685152;0.014893183033389384;0.7980087547829567
2.587384;1.0443556618285192;0.833353900357838;0.7978526831219135;-4.0149964888947944e-07;-3.982523486038348e-07;1.0448288875108172;10.000370576784546;0.8335756005780405;0.015561507486264024;0.015563653575328263;0.7976619482181121;0.0148931744826801;0.798009273683543
2.597384;1.0443572299242991;0.833352154686821;0.7978527121151914;-4.013755058214832e-07;-3.98547157653719e-07;1.04482746819964;10.000350681306923;0.8335762114935249;0.01556150266450348;0.015563620787937596;0.7976632183721452;0.014893166554042547;0.798009803274203
2.607384;1.0443588193304099;0.8333503636760282;0.797852770750389;-4.012622733138522e-07;-3.9885372047079817e-07;1.0448260258574087;10.000330993693588;0.8335768323204747;0.015561497854505937;0.015563587706014048;0.7976644993702365;0.014893159216449594;0.7980103454650619
2.617384;1.0443604302699268;0.8333485289233196;0.7978528570923404;-4.01160881559284e-07;-3.991715086257577e-07;1.0448245589452174;10.000311507292592;0.8335774588553113;0.015561493087894089;0.015563554329161644;0.7976657874827202;0.014893152438421813;0.7980109010199441
2.627384;1.0443620624130217;0.8333466530288424;0.7978529694330145;-4.0107224147336056e-07;-3.9950014059938246e-07;1.0448230651634087;10.000292217591241;0.8335780872338285;0.015561488410617556;0.015563520650985173;0.7976670791106321;0.014893146199099025;0.7980114691894372
2.637384;1.0443637147639262;0.8333447399966573;0.797853105844328;-4.0099718735744654e-07;-3.9983927749958404e-07;1.0448215415382696;10.000273125249379;0.8335787131412775;0.015561483877845051;0.01556348665690879;0.7976683710449877;0.014893140490593407;0.7980120479312034
2.647384;1.0443653864222793;0.8333427955593715;0.7978532642821797;-4.0093628277708566e-07;-4.0018853584211356e-07;1.0448199845403712;10.000254239848132;0.8335793312031035;0.015561479548421747;0.015563452330519834;0.7976696604848481;0.014893135316711126;0.7980126346480203
2.657384;1.0443670764778432;0.833340826532677;0.7978534434521524;-4.0088975087475007e-07;-4.005474472155494e-07;1.0448183900423107;10.000235580284812;0.8335799349903078;0.015561475475995814;0.015563417651036362;0.7976709452623706;0.014893130696795693;0.798013226552026
2.667384;1.0443687834030955;0.8333388395100793;0.7978536435714215;-4.008576391588708e-07;-4.009155959942735e-07;1.0448167534697481;10.000217167384474;0.8335805176932194;0.015561471700753015;0.015563382586413946;0.7976722238657158;0.014893126673317525;0.798013820406587
2.677384;1.044370505517737;0.8333368404067989;0.7978538661303862;-4.0084009366876375e-07;-4.012927844120595e-07;1.04481507083206;10.000199018195179;0.8335810727877084;0.015561468245365301;0.015563347099984621;0.7976734948353401;0.014893123306924272;0.7980144126993196
2.687384;1.044372241858492;0.8333348350904659;0.7978541132274489;-4.008374160303083e-07;-4.016788897242393e-07;1.0448133401688189;10.000181147505774;0.8335815939398542;0.015561465117890335;0.01556331116089568;0.797674756613832;0.014893120658108014;0.7980150004000389
2.697384;1.044373991827544;0.8333328299785417;0.79785438743858;-4.008497707114319e-07;-4.020735118080505e-07;1.0448115616767022;10.000163568295298;0.8335820748487568;0.015561462323770108;0.015563274741805052;0.7976760082006626;0.014893118775756695;0.7980155812870129
2.707384;1.0443757538890033;0.8333308322170342;0.7978546917988417;-4.008767942673422e-07;-4.024758135892909e-07;1.0448097360430806;10.000146294184999;0.8335825098467006;0.015561459876920005;0.015563237813804887;0.7976772489083894;0.014893117695477437;0.7980161535980724
2.717384;1.0443775245151377;0.8333288494345723;0.7978550293157454;-4.0091741087886333e-07;-4.028848212633272e-07;1.0448078624927961;10.000129349095861;0.8335828947365328;0.015561457802640325;0.015563200356261126;0.7976784769820064;0.014893117434668654;0.7980167156605523
2.727384;1.0443792978221365;0.8333268893697096;0.7978554025309397;-4.009699710358345e-07;-4.0329996381750786e-07;1.0448059382573323;10.000112769980163;0.8335832272144938;0.015561456134472589;0.015563162373472413;0.7976796894693196;0.01489311798571199;0.798017265664808
2.737384;1.0443810657577288;0.8333249598681679;0.7978558134491832;-4.0103262576805997e-07;-4.0372128582000616e-07;1.044803959740241;10.000096599743813;0.8335835066745967;0.015561454905428176;0.015563123897658702;0.7976808836340792;0.014893119321427988;0.7980178017212433
2.747384;1.0443828187740498;0.8333230689207326;0.797856263504654;-4.011036931262472e-07;-4.041491305243852e-07;1.0448019242211877;10.00008088558846;0.8335837335193349;0.015561454140978365;0.015563084979962755;0.7976820577063531;0.014893121413260296;0.7980183223146473
2.757384;1.0443845468832151;0.8333212244491373;0.7978567534831214;-4.011818109708336e-07;-4.0458362473649955e-07;1.0447998310084936;10.000065679756837;0.8335839086700122;0.015561453856630405;0.015563045681953528;0.7976832105750514;0.014893124240910795;0.7980188263493211
2.767384;1.0443862404676834;0.8333194339576419;0.797857283540538;-4.0126600167258163e-07;-4.0502444443295627e-07;1.0447976816439508;10.000051034385741;0.8335840333242213;0.015561454056188308;0.015563006067444521;0.7976843416383101;0.014893127782509877;0.7980193124350488
2.777384;1.044387890743558;0.8333177040213677;0.7978578534460395;-4.013557588180169e-07;-4.0547104181766013e-07;1.0447954796541403;10.00003699628495;0.8335841081619659;0.015561454739307612;0.015562966195311334;0.7976854509831145;0.014893132006051404;0.7980197782097509
2.787384;1.0443894903438762;0.8333160400593733;0.7978584630714091;-4.0145093591730925e-07;-4.059230182597949e-07;1.0447932304473515;10.000023605555462;0.8335841327128332;0.015561455913737372;0.015562926117637575;0.7976865388818588;0.014893136874753335;0.7980202203629013
2.797384;1.0443910335010778;0.8333144465638118;0.7978591128308429;-4.015513537949072e-07;-4.0638034080568427e-07;1.0447909412616592;10.000010895418317;0.8335841060069142;0.015561457596924096;0.015562885880609945;0.7976876046363292;0.014893142352427563;0.7980206352557636
2.807384;1.044392515350516;0.8333129270829087;0.7978598036440383;-4.016564347451339e-07;-4.0684339259979555e-07;1.0447886212622934;9.999998888583825;0.8335840273268684;0.015561459811954307;0.015562845529499499;0.7976886461696486;0.014893148407652624;0.798021019649594
2.817384;1.044393931279876;0.8333114839494015;0.7978605363027732;-4.0176531539927516e-07;-4.073127704777868e-07;1.0447862812178639;9.999987594792776;0.8335838958781595;0.015561462579869229;0.015562805115632265;0.7976896607953147;0.014893155021007118;0.7980213711470334
2.827384;1.0443952772697944;0.8333101183138136;0.7978613109482279;-4.018773601952868e-07;-4.077888774837909e-07;1.044783932123817;9.999977013287463;0.8335837101960685;0.015561465910173449;0.015562764698760074;0.797690646418653;0.01489316218849761;0.7980216880567751
2.837384;1.0443965508604083;0.8333088305596127;0.7978621273182018;-4.019925271109005e-07;-4.082717314482266e-07;1.0447815840797088;9.999967129053797;0.8335834682022658;0.015561469803710573;0.015562724349238702;0.7976916022409913;0.01489316992554996;0.7980219689843887
2.847384;1.0443977518405563;0.8333076208618866;0.7978629851389618;-4.021113887359932e-07;-4.087611144700876e-07;1.0447792464206624;9.999957909271359;0.8335831679072292;0.015561474259105021;0.01556268414708493;0.7976925285260791;0.014893178271052514;0.7980222128079011
2.857384;1.0443988820216576;0.8333064894766715;0.7978638837649181;-4.022348679835486e-07;-4.092566918915403e-07;1.0447769280155284;9.99994931321044;0.8335828083552517;0.015561479268205431;0.01556264417639187;0.7976934261669253;0.014893187279740244;0.7980224187097531
2.867384;1.0443999440346916;0.833305436611781;0.7978648213185977;-4.023638650808474e-07;-4.097579152093274e-07;1.0447746370685804;9.999941298933775;0.8335823901803833;0.015561484813343766;0.015562604527545525;0.7976942964338097;0.014893197006073227;0.7980225856421134
2.877384;1.0444009403370198;0.8333044621210491;0.7978657944086099;-4.024991545861495e-07;-4.1026390094200623e-07;1.0447723814426757;9.999933818566598;0.833581915108725;0.015561490875497934;0.015562565295689518;0.7976951403368391;0.014893207491052194;0.7980227117647702
2.887384;1.0444018732712836;0.8333035652865803;0.797866798560987;-4.026415555481731e-07;-4.1077340697309605e-07;1.0447701693129612;9.999926816926893;0.8335813847328096;0.015561497444546681;0.015562526563941154;0.7976959579772468;0.014893218755230846;0.7980227947051479
2.897384;1.0444027450386901;0.8333027450768508;0.7978678284099915;-4.027919233394311e-07;-4.112848549514761e-07;1.0447680086752287;9.99992023818371;0.8335808001647279;0.015561504526666074;0.015562488394482567;0.7976967486990919;0.014893230795916463;0.7980228322797842
2.907384;1.0444035570237984;0.8333020008740233;0.7978688774794834;-4.029508365114523e-07;-4.117963922668253e-07;1.0447659059325614;9.99991403724801;0.8335801630882211;0.015561512149359386;0.015562450837213327;0.7976975117171118;0.014893243592218395;0.7980228229447184
2.917384;1.0444043097750084;0.8333013329014899;0.7978699383841441;-4.0311833099691236e-07;-4.1230597536990546e-07;1.0447638648242379;9.999908186740555;0.8335794766921099;0.015561520358793716;0.015562413941766155;0.7976982464392428;0.01489325711683169;0.7980227662618338
2.927384;1.0444050038919148;0.833300742104246;0.7978710036990703;-4.0329396185304744e-07;-4.1281151388005954e-07;1.044761886694778;9.99990266718122;0.8335787454535882;0.015561529208066135;0.015562377765166426;0.7976989523716003;0.014893271343708549;0.7980226633057013
2.937384;1.0444056404583701;0.8333002300198057;0.7978720664694126;-4.03477134749668e-07;-4.133111365782509e-07;1.0447599721699645;9.999897449875604;0.8335779743784713;0.015561538747843048;0.015562342372242202;0.7976996289174318;0.014893286249124312;0.7980225161063215
2.947384;1.0444062209060074;0.8332997986583119;0.7978731196082852;-4.0366735044345143e-07;-4.1380328529570335e-07;1.0447581225058886;9.999892492317414;0.8335771686067119;0.015561549027187831;0.015562307827040421;0.7977002752266739;0.014893301810832489;0.7980223266074985
2.957384;1.0444067474746739;0.8332994502233488;0.7978741550595011;-4.038641078186142e-07;-4.1428637002473495e-07;1.0447563391868777;9.999887743784091;0.8335763335481424;0.015561560098079864;0.01556227418244362;0.7977008903376933;0.014893318008374791;0.7980220964180748
2.967384;1.044407223970951;0.8332991868459168;0.797875164033841;-4.040667259588046e-07;-4.147583325322672e-07;1.0447546228141305;9.999883148188719;0.8335754751921363;0.01556157201393736;0.015562241480410782;0.7977014735746486;0.014893334819900643;0.7980218272497271
2.977384;1.0444076553556345;0.8332990103030696;0.7978761381873761;-4.0427443540916837e-07;-4.152166591353204e-07;1.0447529730600937;9.999878644270465;0.833574600202508;0.015561584826498913;0.015562209758932124;0.7977020244606636;0.014893352211130828;0.7980215212499666
2.987384;1.0444080464798533;0.8332989217264476;0.7978770704044377;-4.0448658836090406e-07;-4.156587729048845e-07;1.0447513892972828;9.999874169827764;0.8335737153773053;0.015561598588820608;0.01556217905106456;0.7977025421894786;0.014893370127692516;0.7980211811941182
2.997384;1.04440840178048;0.8332989212491955;0.7978779546321089;-4.047026366017711e-07;-4.1608229040986077e-07;1.0447498703795575;9.99986966943782;0.833572826632156;0.01556161335801542;0.015562149375519604;0.7977030254966867;0.014893388501721729;0.7980208110547368
3.007384;1.044408726134171;0.8332990073216648;0.7978787856199695;-4.0492194743194786e-07;-4.1648505951009543e-07;1.0447484139954681;9.999865097499601;0.8335719386680187;0.015561629191953096;0.01556212072669944;0.7977034727485443;0.014893407266892833;0.7980204165007567
3.017384;1.0444090256518976;0.8332991763314322;0.7978795593703882;-4.05143591002338e-07;-4.1686513811845993e-07;1.0447470170899869;9.999860414408552;0.8335710558813766;0.015561646139733156;0.015562093073918842;0.7977038821524812;0.01489342636803453;0.7980200042831512
3.027384;1.0444093080449917;0.8332994234919535;0.7978802736961141;-4.0536605650957616e-07;-4.172206833138036e-07;1.0447456771241026;9.999855583696238;0.8335701835479511;0.015561664230732252;0.01556206637333864;0.797704252587061;0.014893445757774081;0.7980195808269218
3.037384;1.0444095825217705;0.8332997439887219;0.7978809278609531;-4.0558727539863915e-07;-4.175498639068212e-07;1.0447443927806674;9.999850571734592;0.8335693284423007;0.015561683471670699;0.015562040581071954;0.797704584404393;0.014893465385658685;0.7980191508875506
3.047384;1.0444098589753816;0.8333001328423395;0.7978815219224923;-4.058050747388769e-07;-4.1785093986500203e-07;1.0447431640932452;9.999845350009153;0.8335684990150296;0.015561703850618173;0.015562015663195535;0.7977048791884763;0.01489348519369577;0.7980187167542266
3.057384;1.0444101472419856;0.8333005842710391;0.797882056937354;-4.0601745885892775e-07;-4.1812248091160665e-07;1.0447419925296064;9.999839903111447;0.8335677050345393;0.015561725343362379;0.015561991603263641;0.7977051385063996;0.014893505126292233;0.7980182784204284
3.067384;1.044410457176571;0.8333010917979625;0.7978825353153812;-4.062225121725898e-07;-4.183635641380137e-07;1.0447408806672016;9.999834230673999;0.8335669564052646;0.015561747921427897;0.015561968392262284;0.7977053628415528;0.014893525141963779;0.7980178345170839
3.077384;1.0444107987376068;0.8333016486955367;0.7978829602345818;-4.064182285868899e-07;-4.18573681876185e-07;1.0447398316836685;9.999828335990431;0.8335662618236013;0.015561771559852628;0.015561946005999097;0.7977055517468057;0.014893545210425598;0.7980173832909605
3.087384;1.044411181477254;0.8333022483111305;0.7978833349987084;-4.066024658880504e-07;-4.187524522322456e-07;1.0447388492282532;9.99982221613675;0.833565628181291;0.015561796241432602;0.01556192440753437;0.7977057047453997;0.014893565303005592;0.7980169228766779
3.097384;1.044411614098778;0.8333028844497661;0.797883663367378;-4.067730816700602e-07;-4.1889952189922816e-07;1.0447379374555954;9.9998158628302;0.8335650605724289;0.015561821950141998;0.015561903575021975;0.7977058219654471;0.01489358538991851;0.7980164508990213
3.107384;1.0444121043399648;0.8333035515104871;0.7978839501895792;-4.0692820085073357e-07;-4.190145896792171e-07;1.0447371009282598;9.99980926724445;0.833564562311983;0.015561848656061413;0.015561883515058508;0.797705903824764;0.014893605440976109;0.7980159645288895
3.117384;1.044412658727231;0.8333042443258502;0.7978842014822539;-4.070663516960591e-07;-4.190973188922497e-07;1.044736344237774;9.999802421220076;0.833564134930206;0.015561876310473436;0.015561864255889868;0.7977059501345414;0.014893625421955443;0.7980154613402087
3.127384;1.0444132824304861;0.8333049582936102;0.7978844238427758;-4.071862225863183e-07;-4.191473785710594e-07;1.0447356714980254;9.999795318869802;0.8335637785211973;0.015561904856455748;0.015561845839616022;0.7977059599159373;0.014893645287169573;0.7980149400719788
3.137384;1.0444139798234153;0.8333056896308544;0.79788462343746;-4.072863924623895e-07;-4.1916473117909846e-07;1.0447350857592526;9.999787964204991;0.8335634925484272;0.01556193423677009;0.015561828313401034;0.7977059318414753;0.01489366497773461;0.7980144007649249
3.147384;1.0444147551227867;0.833306435132959;0.7978848053609912;-4.073655189079889e-07;-4.1914976758987787e-07;1.0447345882162762;9.999780375215577;0.8335632766551533;0.015561964389137496;0.015561811719220634;0.7977058642243602;0.01489368442819665;0.7980138443753588
3.157384;1.0444156121842947;0.8333071915075951;0.7978849738404902;-4.074226565447491e-07;-4.1910306721591415e-07;1.0447341781484338;9.999772576579952;0.8335631310399826;0.01556199523833882;0.0155617960921571;0.7977057547639222;0.014893703573791108;0.7980132720792071
3.167384;1.0444165541500292;0.8333079549989373;0.7978851323993145;-4.0745725563067735e-07;-4.190250794196012e-07;1.0447338540084596;9.999764588876943;0.8335630563623655;0.015562026695746608;0.015561781461548817;0.7977056009203173;0.01489372235657946;0.7980126848057548
3.177384;1.0444175835100968;0.8333087218533821;0.7978852834449643;-4.074690826771856e-07;-4.1891604117617034e-07;1.0447336146593553;9.999756421913606;0.8335630534060802;0.015562058669313625;0.015561767841436702;0.7977054006995734;0.014893740731710002;0.7980120836284871
3.187384;1.0444187016316373;0.8333094891148514;0.7978854280090627;-4.074582219277516e-07;-4.187761115242013e-07;1.0447334601028768;9.99974807416161;0.8335631227742191;0.015562091078669541;0.015561755219129109;0.7977051529316164;0.014893758675240787;0.7980114706792019
3.197384;1.0444199081194192;0.8333102548589569;0.7978855662205724;-4.0742489496412445e-07;-4.186055023433643e-07;1.0447333912590968;9.9997395395548;0.8335632647930623;0.01556212386342822;0.015561743558431929;0.7977048570326346;0.014893776194673455;0.7980108494712722
3.207384;1.0444212017712018;0.8333110178900438;0.7978856983816671;-4.07369198086986e-07;-4.184044803899347e-07;1.0447334089140345;9.999730817847457;0.833563479770457;0.015562156981047414;0.015561732814237868;0.7977045129368275;0.014893793332381363;0.7980102242112705
3.217384;1.044422582583729;0.8333117773437231;0.7978858257206285;-4.0729110194283053e-07;-4.181732862083948e-07;1.044733512966006;9.999721919840818;0.8335637685518323;0.015562190408416915;0.01556172294498864;0.7977041212584053;0.014893810154313831;0.7980095987760653
3.227384;1.0444240526384305;0.8333125324936977;0.79788594996985;-4.071906458339547e-07;-4.1791200715333773e-07;1.0447337025704477;9.99971286381305;0.8335641327813335;0.015562224149531758;0.015561713922845949;0.7977036832911931;0.014893826733820609;0.7980089760020669
3.237384;1.0444256150007232;0.8333132830447563;0.7978860722084831;-4.0706813363769464e-07;-4.1762050836287584e-07;1.0447339767761379;9.999703667695622;0.8335645741444861;0.015562258228633156;0.015561705746070218;0.7977032010048912;0.014893843142795005;0.7980083572967531
3.247384;1.0444272713619487;0.8333140292404803;0.7978861920388411;-4.069242725816617e-07;-4.172984858980629e-07;1.0447343349905218;9.999694345832038;0.8335650931863519;0.015562292668982515;0.015561698439570684;0.7977026773623254;0.014893859449881523;0.7980077426205292
3.257384;1.0444290204626208;0.833314771039444;0.7978863077579703;-4.067601041060649e-07;-4.169455124621832e-07;1.0447347768228972;9.999684914053239;0.8335656891885137;0.015562327478900769;0.015561692032734496;0.797702116472219;0.01489387571706982;0.7980071308504882
3.267384;1.0444308584491975;0.8333155074100884;0.7978864172576386;-4.0657670877031146e-07;-4.1656108732717875e-07;1.0447353015933682;9.999675393063724;0.8335663608175147;0.015562362647564665;0.015561686537500561;0.7977015229198886;0.014893891994974017;0.7980065202728195
3.277384;1.044432779870319;0.8333162365698287;0.7978865187852937;-4.063750104404516e-07;-4.161447615490574e-07;1.0447359083670131;9.9996658035773;0.8335671060460391;0.015562398142360517;0.015561681951741476;0.797700900510794;0.014893908328189974;0.7980059092477015
3.287384;1.0444347781957342;0.833316956324561;0.7978866114392172;-4.0615587089757776e-07;-4.156962526464599e-07;1.0447365962776418;9.999656163107476;0.8335679215689504;0.015562433907332926;0.015561678275153088;0.7977002513662769;0.014893924767265056;0.7980052969704339
3.297384;1.0444368463292257;0.8333176639435191;0.7978866956918131;-4.0592023468977315e-07;-4.152155620891405e-07;1.0447373640834212;9.999646491433294;0.8335688032185758;0.015562469862178512;0.015561675510870622;0.797699576031099;0.014893941370931623;0.798004683645873
