time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
3.307384;1.0444389774361365;0.8333183561408231;0.7978867731177879;-4.056691173525421e-07;-4.147031452688174e-07;1.0447382095507727;9.9996368150826;0.833569747353949;0.015562505905205986;0.015561673652473431;0.7976988742909371;0.014893958200465067;0.7980040698823607
3.317384;1.0444411654058594;0.8333190295980121;0.7978868449951171;-4.0540353130736927e-07;-4.1415992136506175e-07;1.0447391298502602;9.99962715959862;0.8335707516067892;0.015562541923619177;0.015561672675946483;0.7976981458332207;0.014893975312670416;0.7980034562901397
3.327384;1.0444434046546074;0.8333196813097951;0.7978869114992256;-4.0512455786734303e-07;-4.1358707262195624e-07;1.0447401223158572;9.999617537878216;0.8335718144739229;0.015562577807038232;0.015561672543617552;0.7976973901798864;0.01489399274409283;0.7980028435307756
3.337384;1.044445689540199;0.833320308474107;0.7978869720339915;-4.048336276115778e-07;-4.1298597630197827e-07;1.0447411844162555;9.999607949979838;0.8335729346715358;0.015562613460816329;0.01556167320944611;0.7976966062261087;0.01489401049696718;0.7980022319467127
3.347384;1.0444480135284373;0.8333209087131582;0.7978870250975895;-4.0453271781176376e-07;-4.12358297439998e-07;1.0447423132076028;9.999598390977598;0.8335741106977259;0.0155626488113035;0.015561674617700529;0.7976957922320164;0.0148940285462636;0.7980016212270139
3.357384;1.0444503689819733;0.8333214804450009;0.7978870676467273;-4.042242585895456e-07;-4.117059848636996e-07;1.0447435052632896;9.999588857374153;0.8335753407152433;0.015562683796763678;0.015561676703191567;0.7976949463082903;0.014894046856349126;0.7980010109592651
3.367384;1.0444527479207277;0.8333220229495972;0.7978870952187084;-4.0391087702780494e-07;-4.110311534836748e-07;1.0447447570326664;9.999579356086727;0.833576622884435;0.015562718351743467;0.01556167939960701;0.7976940668022955;0.014894065390475145;0.798000401278067
3.377384;1.0444551426574153;0.8333225362120847;0.7978871026395126;-4.035951546564144e-07;-4.103359031678465e-07;1.0447460649905602;9.999569915776162;0.83357795547598;0.01556275240189422;0.015561682639518588;0.7976931525593434;0.014894084120887144;0.79799979267867
3.387384;1.0444575461383867;0.8333230203223319;0.7978870845360962;-4.0327960368340914e-07;-4.096221572778649e-07;1.0447474256768599;9.999560587737712;0.8335793364789794;0.015562785878480975;0.015561686342204076;0.7976922032094004;0.014894103042838575;0.7979991853310486
3.397384;1.0444599520523212;0.8333234750383209;0.7978870354853238;-4.029667922105249e-07;-4.0889169078688047e-07;1.0447488358220303;9.999551435583221;0.8335807635341895;0.015562818730416785;0.015561690413185513;0.7976912191544759;0.014894122170383882;0.797998578809627
3.407384;1.0444623539889668;0.8333239003475965;0.79788695030657;-4.026592342781142e-07;-4.081463145209401e-07;1.0447502925186025;9.999542524580578;0.833582234127916;0.01556285090937928;0.0155616947599471;0.7976902012266717;0.01489414151184288;0.7979979723752478
3.417384;1.044464744831367;0.8333242971959642;0.7978868249170719;-4.0235901238630846e-07;-4.0738795184220685e-07;1.044751793331132;9.999533914428966;0.8335837454438946;0.015562882349091907;0.015561699304851347;0.7976891504758076;0.014894161059266142;0.7979973651886457
3.427384;1.0444671179712912;0.8333246673317242;0.7978866567106133;-4.0206756262469415e-07;-4.066185365096505e-07;1.0447533362526298;9.999525654942264;0.8335852943587367;0.015562912970936526;0.015561703984217483;0.7976880681982628;0.0148941807991337;0.7979967565090945
3.437384;1.0444694684973805;0.8333250126677948;0.7978864435592466;-4.017858659665215e-07;-4.058399989663679e-07;1.0447549198194162;9.999517779598403;0.8335868776497675;0.015562942708070269;0.015561708741334607;0.797686956042789;0.014894200722096438;0.797996146343999
3.447384;1.04447179237177;0.8333253347023106;0.7978861826944169;-4.015146755486865e-07;-4.0505440855396965e-07;1.0447565432761006;9.999510297377139;0.8335884915889835;0.015562971519620751;0.015561713527886005;0.7976858160066067;0.014894220829524867;0.7979955360236319
3.457384;1.0444740852887147;0.8333256335943637;0.7978858708490549;-4.0125444651265076e-07;-4.042640347589007e-07;1.0447582059195837;9.99950319915518;0.8335901310647853;0.015562999381985923;0.015561718308307831;0.7976846502283876;0.014894241135717768;0.7979949276345164
3.467384;1.0444763428207096;0.8333259073443158;0.7978855054884644;-4.0100517706813823e-07;-4.0347123193090887e-07;1.0447599058385932;9.999496478535919;0.8335917891451896;0.015563026272161735;0.015561723053947197;0.7976834607249204;0.014894261657231308;0.7979943227042355
3.477384;1.0444785608397165;0.8333261524638459;0.7978850860525772;-4.007663564403189e-07;-4.0267828443916104e-07;1.044761639667164;9.999490144348165;0.833593457451399;0.015563052167790132;0.015561727738734718;0.7976822489582736;0.01489428240155068;0.7979937218588279
3.487384;1.0444807355746744;0.8333263655497869;0.7978846141657561;-4.0053697592467336e-07;-4.018873832195062e-07;1.0447634035218405;9.999484216008394;0.8335951271069094;0.015563077057657212;0.01556173234350738;0.7976810154213685;0.014894303368366191;0.797993125572342
3.497384;1.0444828636177068;0.8333265436617479;0.7978840932024666;-4.003155482604932e-07;-4.0110065864635434e-07;1.044765193364027;9.999478710553662;0.8335967895955123;0.015563100939972832;0.015561736852366347;0.7976797599428227;0.014894324553147063;0.7979925345853118
3.507384;1.0444849414977595;0.8333266834561034;0.7978835280528591;-4.0010024398883253e-07;-4.0032007722922944e-07;1.0447670041577497;9.999473631287293;0.8335984369737481;0.01556312381304282;0.015561741245509594;0.7976784823652027;0.014894345938736437;0.7979919496486919
3.517384;1.0444869650975865;0.8333267809552428;0.7978829245966875;-3.9988928972590997e-07;-3.9954726707560895e-07;1.044768829344694;9.999468965526436;0.8336000619614089;0.015563145675611673;0.015561745505819223;0.797677182661368;0.014894367481635263;0.7979913712341646
3.527384;1.0444889301513398;0.8333268322201469;0.7978822887263656;-3.9968129851922907e-07;-3.9878358494827605e-07;1.044770661560794;9.99946469094969;0.833601658601293;0.015563166534335498;0.015561749631060606;0.7976758605366528;0.014894389111991941;0.7979907995184
3.537384;1.044490833471612;0.8333268336200598;0.797881625767832;-3.9947513549712857e-07;-3.980304772877001e-07;1.0447724932934694;9.999460781505586;0.8336032227494178;0.015563186404544184;0.015561753638508388;0.7976745151085142;0.01489441075063722;0.79799023437074
3.547384;1.0444926732856457;0.8333267817805381;0.7978809403968767;-3.9926960778609634e-07;-3.97289661862833e-07;1.0447743168618417;9.99945720786328;0.8336047516202215;0.015563205305049118;0.01556175755977197;0.7976731451350207;0.014894432328354926;0.7979896754160049
3.557384;1.0444944485317815;0.8333266739452311;0.7978802367986013;-3.9906347024566424e-07;-3.965629035212703e-07;1.0447761246025205;9.999453935939028;0.833606242919646;0.015563223256390736;0.015561761428198005;0.7976717497507047;0.014894453794371388;0.7979891226084713
3.567384;1.0444961583911234;0.8333265081482477;0.7978795192494549;-3.988557016776939e-07;-3.9585169800136765e-07;1.0447779093180032;9.999450927614909;0.8336076942055923;0.015563240278169995;0.01556176526966352;0.7976703289085526;0.014894475114417046;0.7979885767157648
3.577384;1.044497802374584;0.8333262828175527;0.7978787925295867;-3.9864556875992837e-07;-3.951570764984221e-07;1.044779664768078;9.999448142653018;0.8336091027661923;0.015563256376747176;0.015561769102421335;0.7976688831206596;0.014894496266281075;0.7979880391685632
3.587384;1.044499380270516;0.8333259966455435;0.7978780615491964;-3.984322990379834e-07;-3.944796130510817e-07;1.0447813858142594;9.999445540590418;0.833610465911085;0.015563271532944891;0.015561772938188185;0.7976674130541626;0.014894517239477385;0.797987511770462
3.597384;1.044500891841733;0.8333256488397337;0.7978773308462481;-3.982148318637591e-07;-3.9381960418126575e-07;1.0447830676697099;9.999443084501008;0.8336117812959645;0.015563285709606061;0.015561776783321957;0.7976659194526322;0.014894538041692823;0.7979869962981383
3.607384;1.0445023363504684;0.8333252390895366;0.797876604308275;-3.9799194022299236e-07;-3.9317717542649634e-07;1.0447847051929222;9.999440744744895;0.8336130472748862;0.015563298871693112;0.015561780643384511;0.7976644032158643;0.014894558701649447;0.7979864940317195
3.617384;1.0445037119700735;0.8333247674690569;0.7978758849424297;-3.9776241990708337e-07;-3.9255237677255487e-07;1.0447862930653071;9.999438500714724;0.8336142632953913;0.015563310989027367;0.015561784530061382;0.7976628653297453;0.014894579257810573;0.7979860058000571
3.627384;1.0445050162241747;0.83332423486596;0.7978751748810452;-3.975252431375762e-07;-3.919454410312421e-07;1.0447878262832866;9.999436341418035;0.8336154299827159;0.015563322026921568;0.015561788462524321;0.797661306882829;0.014894599743524941;0.797985532560418
3.637384;1.0445062475495794;0.8333236434892657;0.7978744754186651;-3.972797622759648e-07;-3.9135690037218867e-07;1.044789300561842;9.999434259576342;0.8336165484427016;0.01556333194529136;0.015561792451837099;0.797659729441432;0.014894620182463455;0.7979850759646091
3.647384;1.0445074057310142;0.8333229964687979;0.7978737867976878;-3.9702572531783234e-07;-3.9078739116396984e-07;1.0447907124514129;9.999432238456524;0.8336176190291213;0.015563340694880527;0.015561796482032809;0.7976581351954629;0.014894640594732616;0.7979846384151886
3.657384;1.0445084911297329;0.8333222967641869;0.7978731082743643;-3.9676299893685373e-07;-3.902375205055605e-07;1.0447920585832087;9.999430245578589;0.833618640642941;0.01556334820937245;0.015561800511929125;0.7976565265280579;0.014894661002960614;0.7979842226364993
3.667384;1.0445095046744444;0.8333215464315955;0.7978724388710001;-3.9649125615600105e-07;-3.897080034847679e-07;1.044793334501441;9.99942823920293;0.8336196111687132;0.015563354411111313;0.015561804490828002;0.7976549056468951;0.01489468143255463;0.7979838309322826
3.677384;1.0445104482147807;0.83332074672893;0.7978717781601057;-3.9620986144526335e-07;-3.8919977854293807e-07;1.0447945349604622;9.999426176094598;0.8336205284869082;0.015563359230504024;0.015561808368532154;0.7976532744544029;0.014894701914734989;0.7979834646377424
3.687384;1.0445113245166244;0.8333198988503069;0.7978711262470867;-3.959179628904226e-07;-3.8871395467584435e-07;1.0447956557241322;9.999424016198098;0.8336213909391115;0.015563362626963393;0.01556181209862283;0.7976516341814865;0.014894722491700629;0.7979831244608238
3.697384;1.044512137407524;0.8333190044691833;0.7978704830551181;-3.956146987092241e-07;-3.8825175857461505e-07;1.0447966943595832;9.99942172667685;0.8336221969383969;0.015563364599667107;0.015561815641247428;0.7976499850983393;0.014894743211607393;0.7979828109180412
3.707384;1.044512891466058;0.8333180656531015;0.7978698477500195;-3.9529947366781956e-07;-3.878143751072815e-07;1.0447976492256619;9.999419283884654;0.833622944491659;0.015563365185216671;0.01556181896637077;0.7976483267828826;0.01489476411736867;0.7979825242930102
3.717384;1.044513590786656;0.8333170846899987;0.7978692186982054;-3.9497216641972925e-07;-3.8740267435537013e-07;1.0447985185047066;9.999416675727401;0.8336236311045565;0.015563364447705471;0.01556182205709961;0.7976466583919707;0.014894785242641886;0.7979822649429418
3.727384;1.044514238032025;0.8333160640631144;0.7978685936694229;-3.9463312991746924e-07;-3.870171450475732e-07;1.0447993002426446;9.999413902255357;0.8336242537879234;0.015563362464364667;0.01556182490782507;0.7976449788626523;0.014894806612883388;0.7979820334709588
3.737384;1.04451483456865;0.8333150062041487;0.7978679701993693;-3.942830954744915e-07;-3.866579003336322e-07;1.0447999927364717;9.999410967389503;0.8336248092867354;0.015563359314619789;0.015561827516886294;0.7976432875338896;0.014894828244404757;0.7979818301154847
3.747384;1.0445153807680763;0.8333139131598201;0.7978673460196434;-3.9392301743965463e-07;-3.8632462496177253e-07;1.0448005947578047;9.999407866808948;0.8336252947932549;0.015563355080373441;0.015561829887966182;0.7976415846165239;0.014894850136551552;0.7979816546408228
3.757384;1.0445158759156994;0.8333127865435793;0.7978667192248649;-3.935537989583051e-07;-3.8601672630455604e-07;1.0448011052162907;9.999404584656014;0.8336257082328189;0.015563349842635002;0.015561832039349492;0.7976398711001558;0.014894872257045484;0.7979815072666715
3.767384;1.0445163188442506;0.8333116275627175;0.797866088293177;-3.9317610801132085e-07;-3.857334060992443e-07;1.0448015224019884;9.99940109943311;0.8336260474612412;0.015563343667154715;0.015561834004148534;0.7976381486092989;0.014894894540253471;0.7979813893103584
3.777384;1.0445167091395755;0.8333104372723996;0.7978654522588153;-3.927904639139796e-07;-3.8547346317583884e-07;1.0448018440269145;9.999397387969582;0.8336263093773655;0.01556333660702242;0.015561835822171518;0.7976364194744318;0.01489491690848907;0.7979813028785988
3.787384;1.0445170473906185;0.8333092174877507;0.7978648106662116;-3.923975004867406e-07;-3.8523541185993464e-07;1.0448020682892423;9.99939342836157;0.8336264899894198;0.015563328725806562;0.01556183752977102;0.7976346867997042;0.014894939290702118;0.7979812504876307
3.797384;1.0445173348544674;0.833307971672297;0.7978641629270694;-3.9199825288474373e-07;-3.8501794304042046e-07;1.0448021946961918;9.999389208611934;0.8336265849585697;0.015563320108930493;0.015561839151268447;0.797632954346877;0.014894961618672492;0.7979812349943018
3.807384;1.0445175733964642;0.8333067051553449;0.7978635077292435;-3.915942354182479e-07;-3.848201802812058e-07;1.0448022236823253;9.999384734239477;0.8336265898149454;0.015563310859649265;0.01556184070144692;0.7976312263482389;0.01489498381527588;0.7979812590767493
3.817384;1.044517765482516;0.8333054249827903;0.797862842937957;-3.911871987026886e-07;-3.8464168776381234e-07;1.0448021555239926;9.999380027053014;0.8336265003818524;0.015563301093976951;0.015561842194770593;0.7976295072284748;0.014895005788800503;0.7979813244955557
3.827384;1.044517913848043;0.8333041394396283;0.79786216570633;-3.9077883338828595e-07;-3.844824258378479e-07;1.0448019902425025;9.999375115707611;0.833626313643469;0.015563290934202214;0.015561843647057767;0.7976278013513478;0.014895027431822657;0.7979814320801302
3.837384;1.0445180209496574;0.8333028574372332;0.7978614728311635;-3.90370567395598e-07;-3.843426653172826e-07;1.0448017285796878;9.999370027264689;0.8336260280481131;0.015563280502672836;0.015561845068481104;0.7976261131858968;0.014895048627484761;0.7979815819739602
3.847384;1.044518088754974;0.8333015883073658;0.7978607612152728;-3.899634028386434e-07;-3.8422288115867013e-07;1.0448013721968887;9.999364791856141;0.8336256434942608;0.015563269919476083;0.015561846459204194;0.7976244473033981;0.014895069260966221;0.7979817734234864
3.857384;1.044518118530606;0.8333003416430975;0.7978600284201968;-3.8955800126198724e-07;-3.8412362098521936e-07;1.0448009230248765;9.999359455965179;0.8336251616850855;0.015563259302501867;0.015561847814325402;0.797622807650952;0.014895089229840406;0.7979820047038372
3.867384;1.0445181104164352;0.8332991267487143;0.7978592734980052;-3.89155102448014e-07;-3.8404534839928113e-07;1.0448003830805577;9.999354089578475;0.8336245860179993;0.015563248767848419;0.01556184913202196;0.7976211971216559;0.014895108451761743;0.7979822734590117
3.877384;1.0445180636080416;0.8332979518109804;0.7978584972830066;-3.8875581956031115e-07;-3.8398842515810954e-07;1.0447997544479437;9.999348780946246;0.8336239208463821;0.015563238428551122;0.015561850420271557;0.7976196179129479;0.014895126860624818;0.7979825767111336
3.887384;1.0445179771974864;0.8332968228471317;0.797857701741858;-3.8836147462855273e-07;-3.8395316877749583e-07;1.0447990387537416;9.99934362293286;0.8336231707933256;0.015563228387770776;0.01556185170142941;0.7976180717822752;0.01489514439047095;0.7979829105655954
3.897384;1.0445178509578257;0.8332957432818874;0.797856889354914;-3.879733953832602e-07;-3.8393977883361036e-07;1.0447982368501068;9.999338705121552;0.8336223400596308;0.015563218724671948;0.015561853015166244;0.7976165599054732;0.014895160960578009;0.7979832704112036
3.907384;1.0445176855488312;0.8332947150259192;0.7978560630425298;-3.875929894340855e-07;-3.839482661373643e-07;1.0447973492479419;9.999334115455099;0.833621431805152;0.015563209486701935;0.015561854417311023;0.7976150828548056;0.014895176471652815;0.7979836516658487
3.917384;1.0445174820454062;0.8332937399732655;0.7978552260665898;-3.872217437641716e-07;-3.8397847544480543e-07;1.0447963767076838;9.999329936284905;0.8336204479081302;0.015563200700662895;0.015561855965288824;0.7976136408230879;0.014895190819293963;0.7979840505828242
3.927384;1.0445172409818897;0.8332928206677845;0.7978543815644963;-3.8686107292662073e-07;-3.840300938668756e-07;1.044795320270993;9.999326236229951;0.8336193890730966;0.015563192386620529;0.0155618576996436;0.7976122338087047;0.014895203916905261;0.7979844647205823
3.937384;1.0445169617254098;0.8332919602681935;0.7978535322233743;-3.865121174424129e-07;-3.8410272821221437e-07;1.0447941808327526;9.999323072282351;0.8336182553406682;0.015563184557019662;0.015561859641820578;0.7976108618101901;0.014895215709556682;0.79798489275496
3.947384;1.0445166431175081;0.8332911618740576;0.7978526804249847;-3.861755042700206e-07;-3.84196103468138e-07;1.0447929591494312;9.999320494039177;0.8336170468541747;0.015563177212880516;0.015561861804759956;0.7976095249560208;0.014895226172361947;0.7979853338219003
3.957384;1.0445162845382974;0.8332904272859091;0.7978518285619235;-3.858513985983355e-07;-3.8431018937767905e-07;1.0447916562545885;9.999318539070448;0.8336157643230362;0.015563170351504273;0.01556186420233922;0.7976082231147228;0.014895235295326426;0.7979857868609558
3.967384;1.0445158862791601;0.833289756071589;0.7978509791990138;-3.8553978203749127e-07;-3.8444506088110247e-07;1.0447902734611227;9.999317230172881;0.8336144089140419;0.015563163978117755;0.015561866852929708;0.7976069556975892;0.014895243063250544;0.7979862500622698
3.977384;1.044515449532347;0.8332891458313426;0.7978501347826826;-3.8524063838214237e-07;-3.8460050333416955e-07;1.0447888123187625;9.99931658485727;0.8336129817546335;0.015563158108040891;0.01556186977478581;0.7976057224832873;0.014895249447685173;0.7979867204718433
3.987384;1.0445149759059273;0.8332885935705612;0.7978492970562062;-3.8495420552734823e-07;-3.8477572432535037e-07;1.0447872749510847;9.999316631175565;0.8336114835960007;0.01556315275868545;0.01556187297262395;0.7976045243549577;0.014895254413333042;0.7979871941487333
3.997384;1.0445144663549555;0.833288096894959;0.7978484671539035;-3.8468125625072713e-07;-3.8496948131246e-07;1.0447856644324203;9.999317416199272;0.8336099150191308;0.015563147941818668;0.01556187643050809;0.7976033630169646;0.014895257923758665;0.7979876668620425
4.007384;1.0445139206780585;0.8332876541150817;0.797847646527104;-3.8442305337528685e-07;-3.851804207085919e-07;1.044783985040306;9.999318999324661;0.8336082766594122;0.015563143659914186;0.015561880124482447;0.7976022401211373;0.014895259943496879;0.7979881346508808
4.017384;1.0445133383993024;0.8332872639465057;0.7978468374839753;-3.841809878790597e-07;-3.854074022332086e-07;1.0447822422263415;9.99932143468513;0.8336065690408833;0.015563139905168237;0.015561884040227859;0.7976011563905341;0.01489526044393831;0.7979885942913406
4.027384;1.0445127201050741;0.8332869254802917;0.7978460430151243;-3.8395625249947687e-07;-3.8564971478082995e-07;1.0447804423504896;9.999324754269786;0.833604792579682;0.015563136661631814;0.015561888178015569;0.797600111349897;0.014895259409483483;0.7979890438952333
4.037384;1.0445120678577915;0.8332866384060733;0.7978452667252515;-3.837497366476826e-07;-3.859069290149386e-07;1.0447785925962907;9.99932896343833;0.8336029479479575;0.015563133909819877;0.015561892548862411;0.7975991038873154;0.014895256838204179;0.7979894828617924
4.047384;1.044511384804098;0.8332864033493234;0.7978445129243906;-3.835620834539689e-07;-3.861785435788458e-07;1.0447767010611968;9.999334052357476;0.8336010362246873;0.015563131630061134;0.015561897169032482;0.7975981329634361;0.014895252741632314;0.797989911113972
4.057384;1.0445106749968456;0.8332862216225166;0.7978437862897966;-3.833938879366954e-07;-3.864639525166277e-07;1.0447747767601756;9.999340011174642;0.8335990589990488;0.015563129794826595;0.015561902053653279;0.7975971977666174;0.014895247147273994;0.7979903286107338
4.067384;1.0445099434704546;0.8332860944045689;0.7978430912222935;-3.8324594018261325e-07;-3.8676264526904505e-07;1.044772829538075;9.999346830821601;0.8335970187888191;0.015563128352078565;0.015561907216855598;0.7975962975212347;0.014895240098230282;0.7979907351110552
4.077384;1.0445091954790424;0.8332860222836015;0.7978424315263803;-3.831193120476766e-07;-3.8707416556919746e-07;1.0447708697235978;9.999354493057181;0.8335949191034259;0.015563127217807398;0.015561912678750296;0.7975954311046896;0.014895231651184374;0.7979911296542807
4.087384;1.0445084346996545;0.8332860052229153;0.7978418104979886;-3.8301527986847736e-07;-3.8739797598218515e-07;1.0447689074701894;9.999362966795768;0.8335927637975606;0.01556312628671067;0.01556191846484124;0.7975945965122836;0.014895221880821853;0.7979915102715434
4.097384;1.0445076617988789;0.8332860425548456;0.7978412313076496;-3.8293514241359207e-07;-3.877336023164641e-07;1.0447669519934162;9.999372213699063;0.8335905563469499;0.015563125450601444;0.015561924593966879;0.797593791086404;0.014895210887423314;0.7979918740437023
4.107384;1.044506874328851;0.83328613280472;0.7978406974877342;-3.8287990768815194e-07;-3.8808073772773205e-07;1.0447650108905504;9.999382199761286;0.8335882997718604;0.015563124611517633;0.0155619310635484;0.7975930125187566;0.01489519879314475;0.7979922168850906
4.117384;1.0445060680307219;0.8332862736445246;0.7978402127635167;-3.8285007354076925e-07;-3.8843905692529537e-07;1.0447630900444984;9.999392904829191;0.8335859971566065;0.015563123690191801;0.015561937843564392;0.7975922594074761;0.014895185725205708;0.7979925335437712
4.127384;1.044505239319729;0.8332864623064572;0.797839780173551;-3.828457497640536e-07;-3.888081779617487e-07;1.0447611942345367;9.9994043198193;0.8335836514989472;0.015563122630022271;0.015561944885806851;0.7975915312431805;0.014895171808011183;0.7979928184242219
4.137384;1.0445043872846627;0.8332866957241969;0.797839401498503;-3.8286696595804386e-07;-3.8918785757907727e-07;1.04475932797975;9.99941643692732;0.8335812646412143;0.015563121391023274;0.015561952139358553;0.7975908281782759;0.014895157171739292;0.7979930663508814
4.147384;1.0445035133943343;0.8332869702053123;0.7978390773815948;-3.8291395164289273e-07;-3.895779978895618e-07;1.0447574962842137;9.999429243600773;0.8335788370754983;0.015563119939959215;0.015561959562027744;0.7975901507081851;0.014895141957927106;0.7979932725543949
4.157384;1.0445026197643978;0.8332872815388737;0.7978388076325749;-3.82987220793597e-07;-3.8997847787855203e-07;1.0447557048304426;9.999442721486794;0.8335763689688245;0.015563118248609226;0.015561967124415613;0.7975894996822909;0.014895126313643096;0.7979934326094809
4.167384;1.0445017079993233;0.8332876256394824;0.7978385914497134;-3.8308729411758003e-07;-3.9038905127811225e-07;1.0447539594845963;9.999456844196294;0.8335738609264319;0.015563116299387836;0.015561974803491217;0.7975888764806073;0.014895110377451412;0.7979935426896941
4.177384;1.0445007790252556;0.83328799901953;0.7978384277390488;-3.832141941290077e-07;-3.9080919600350834e-07;1.044752265597078;9.999471572672725;0.8335713143370749;0.015563114089719545;0.015561982578037247;0.7975882830183059;0.014895094261460035;0.7979935996204811
4.187384;1.0444998328768813;0.8332883986984563;0.7978383154945141;-3.8336711159419205e-07;-3.912378806180943e-07;1.0447506275894372;9.99948685605617;0.8335687318005723;0.015563111634479935;0.015561990437872058;0.7975877215706065;0.014895078043189501;0.7979936007876537
4.197384;1.044498868002135;0.8332888219196322;0.7978382538786276;-3.8354445286896317e-07;-3.9167346115187403e-07;1.0447490488400792;9.9995026372234;0.8335661172806151;0.01556310897029497;0.015561998393230551;0.797587194576553;0.014895061774422312;0.7979935441523842
4.207384;1.0444978810070757;0.8332892662791919;0.7978382420562942;-3.837440855956348e-07;-3.921137458684009e-07;1.0447475312259553;9.999518854568514;0.8335634759322762;0.015563106158267765;0.015562006475294923;0.797586704972036;0.014895045498279618;0.7979934283066409
4.217384;1.044496867502237;0.833289730126481;0.7978382792191024;-3.8396355511216176e-07;-3.9255613666933425e-07;1.0447460747625068;9.999535441938916;0.833560813818478;0.015563103274180047;0.015562014732476306;0.7975862566497655;0.014895029258216112;0.7979932525289367
4.227384;1.0444958236379167;0.833290212522088;0.797838364639866;-3.842002546853131e-07;-3.9299780659524554e-07;1.044744678460343;9.999552331567644;0.8335581375133693;0.015563100385200548;0.015562023222163726;0.797585854208592;0.014895013092919273;0.7979930167701285
4.237384;1.044494747120492;0.8332907126036598;0.7978384973716237;-3.844515488769579e-07;-3.934358639752411e-07;1.0447433414070906;9.999569457223895;0.8335554539997205;0.015563097531334408;0.015562031998719087;0.797585502514972;0.014894997034515623;0.7979927217236307
4.247384;1.0444936367386959;0.8332912292604808;0.7978386759196884;-3.8471480644536137e-07;-3.938674576352394e-07;1.044742062771247;9.999586755258935;0.8335527708634688;0.015563094726626672;0.015562041102242224;0.7975852064298701;0.014894981119562523;0.7979923688429935
4.257384;1.0444924914145213;0.8332917615098311;0.7978388982363952;-3.849874798546747e-07;-3.9428987727365813e-07;1.0447408413110666;9.999604164485559;0.8335500961332387;0.015563091975624985;0.015562050550086278;0.7975849700894783;0.014894965395825494;0.797991959533621
4.267384;1.044491310096549;0.8332923086246313;0.797839161842012;-3.852673004008133e-07;-3.9470060059661524e-07;1.0447396753658036;9.99962162335425;0.8335474378998464;0.015563089282647559;0.015562060334539732;0.7975847958918102;0.014894949911108334;0.7979914940196698
4.277384;1.044490091717681;0.8332928697607113;0.7978394638582049;-3.855523967909438e-07;-3.9509708563152595e-07;1.044738563029494;9.999639062941618;0.8335448041028485;0.015563086639035672;0.015562070436034643;0.797584684222517;0.014894934691853434;0.7979909715198363
4.287384;1.0444888349987094;0.8332934435920962;0.7978398011542212;-3.8584130844465323e-07;-3.954765355725647e-07;1.0447375014401963;9.999656400878306;0.8335422021161945;0.015563084007610027;0.015562080841828687;0.7975846342876337;0.014894919729450003;0.7979903913272722
4.297384;1.0444875390962136;0.8332940280599411;0.7978401707123096;-3.861330042539463e-07;-3.9583602876292207e-07;1.04473648589238;9.999673542948631;0.8335396383069333;0.015563081325635409;0.015562091543371502;0.7975846454266053;0.014894904990837956;0.7979897531723538
4.307384;1.044486204211495;0.8332946206233235;0.7978405697743981;-3.864269452520992e-07;-3.9617283226472854e-07;1.04473551009595;9.99969039029059;0.8335371182821372;0.015563078523351063;0.015562102524418264;0.7975847182070819;0.01489489044836087;0.797989056896413
4.317384;1.0444848311976436;0.8332952189080148;0.7978409957162298;-3.8672316604701325e-07;-3.964846000255581e-07;1.0447345669455983;9.999706849583276;0.8335346472342638;0.015563075544622587;0.015562113765358232;0.7975848547447666;0.014894876098008854;0.7979883018679225
4.327384;1.0444834211809872;0.833295821168538;0.7978414456611649;-3.870222322940921e-07;-3.9676942630700133e-07;1.0447336490293313;9.999722845116894;0.8335322294107873;0.015563072355759119;0.01556212524538395;0.7975850578742987;0.0148948619576335;0.7979874864809031
4.337384;1.0444819757047694;0.8332964264587479;0.7978419158088618;-3.8732501613960875e-07;-3.970257847887813e-07;1.0447327491943772;9.999738318897364;0.833529867426728;0.01556306894007392;0.015562136929408445;0.7975853299582927;0.014894848062622888;0.7979866086025166
4.347384;1.0444804967538974;0.8332970341708689;0.7978424016312247;-3.8763245103607363e-07;-3.9725246198283284e-07;1.0447318615208059;9.999753217244658;0.8335275626104348;0.015563065288736211;0.015562148769096607;0.7975856726036336;0.014894834453281996;0.797985666520251
4.357384;1.0444789865868236;0.8332976433719314;0.7978428990322343;-3.879454252502417e-07;-3.974486010385466e-07;1.0447309822406226;9.999767490040202;0.8335253160921552;0.015563061404189277;0.01556216072304844;0.7975860869572039;0.014894821150483828;0.7979846592762575
4.367384;1.0444774478569985;0.833298253044282;0.7978434047104256;-3.882647496806023e-07;-3.9761390787143613e-07;1.044730109774943;9.999781106957109;0.8335231293627186;0.015563057317342074;0.015562172759027555;0.7975865736497428;0.01489480815004968;0.7979835864830991
4.377384;1.0444758837777246;0.8332988625917072;0.7978439155420612;-3.8859114984497196e-07;-3.977489529880709e-07;1.04472924407676;9.999794065186139;0.8335210037404404;0.015563053090984689;0.015562184840132482;0.7975871327518936;0.014894795441391339;0.7979824480663807
4.387384;1.044474297820693;0.8332994714714445;0.7978444281682654;-3.8892531897487705e-07;-3.978552408387313e-07;1.0447283863425636;9.999806382362957;0.8335189397801777;0.015563048801654775;0.01556219693014062;0.7975877639098593;0.01489478301499083;0.7979812442729585
4.397384;1.044472693288457;0.8333000787750241;0.797844939035966;-3.892679595279255e-07;-3.979348333201031e-07;1.044727539112664;9.999818086957418;0.8335169376872913;0.015563044526472386;0.015562209007976153;0.7975884660243031;0.014894770849962732;0.7979799759969348
4.407384;1.0444710728301152;0.8333006838614411;0.7978454448091363;-3.8961985289802715e-07;-3.9798978418812987e-07;1.0447267056075602;9.999829210952292;0.8335149983709494;0.015563040345640912;0.015562221062383974;0.7975892370430318;0.014894758905843467;0.7979786448186599
4.417384;1.0444694374677472;0.8333012872348167;0.7978459431179343;-3.899819564220082e-07;-3.980217711887545e-07;1.044725888756879;9.999839786889165;0.8335131241713105;0.015563036352323116;0.01556223307496272;0.797590074595904;0.01489474712075355;0.7979772526434133
4.427384;1.0444677861142535;0.8333018902150725;0.7978464329589994;-3.9035543483484384e-07;-3.9803202553288935e-07;1.0447250911958634;9.99984984896071;0.8335113184879296;0.015563032656255945;0.015562245011876901;0.7975909766461359;0.014894735405154092;0.7979758015649007
4.437384;1.0444661167725717;0.8333024934023546;0.7978469143371714;-3.907416838125996e-07;-3.980213876344458e-07;1.044724315289727;9.999859432414132;0.8335095846442343;0.015563029362348307;0.015562256829875974;0.7975919414056007;0.014894723645844649;0.7979742940941852
4.447384;1.0444644282315776;0.8333030954779664;0.7978473879897051;-3.911422084074259e-07;-3.979904625518568e-07;1.0447235621786324;9.999868573015359;0.8335079251538006;0.015563026537540797;0.01556226848868669;0.7975929669316593;0.014894711729538976;0.7979727335004648
4.457384;1.0444627205865484;0.8333036934321287;0.7978478556046583;-3.915582639668691e-07;-3.9794002406375126e-07;1.0447228308682288;9.999877309363788;0.8335063416070543;0.015563024211659707;0.015562279957508864;0.7975940511884364;0.014894699564765764;0.7979711239838315
4.467384;1.04446099494826;0.8333042835691803;0.7978483196217895;-3.919906522634301e-07;-3.9787149690367513e-07;1.0447221181877593;9.999885680583459;0.8335048348462153;0.015563022412595271;0.01556229121570512;0.7975951923290223;0.014894687085777703;0.7979694704619822
4.477384;1.0444592531065116;0.83330486225614;0.7978487823347753;-3.9243980662726307e-07;-3.977871276427394e-07;1.0447214191897793;9.999893719123941;0.8335034052270277;0.015563021186140885;0.015562302243657298;0.7975963884352716;0.014894674245947004;0.7979677781605928
4.487384;1.044457496833211;0.8333054263266159;0.7978492451732943;-3.929058434471687e-07;-3.9768978002491876e-07;1.0447207276683672;9.999901446797722;0.8335020527779574;0.015563020582294853;0.015562313001948363;0.7975976370531149;0.014894661011238904;0.7979660522086146
4.497384;1.0444557272686437;0.8333059735135725;0.7978497086346782;-3.9338858428387425e-07;-3.975826688683401e-07;1.044720036884229;9.999908875985874;0.8335007776047089;0.015563020633675706;0.015562323433078774;0.7975989347985084;0.014894647353071413;0.7979642975143925
4.507384;1.0444539455785895;0.8333065024854478;0.7978501724027687;-3.938876866769919e-07;-3.974692083316659e-07;1.0447193403459865;9.999916011112315;0.8334995805309204;0.0155630213478825;0.01556233349745696;0.7976002767367424;0.01489463323637833;0.7979625190976202
4.517384;1.044452154263474;0.8333070120136697;0.7978506354267829;-3.944027540460257e-07;-3.973527636270936e-07;1.044718632523784;9.999922847765902;0.8334984632797438;0.015563022711838471;0.015562343200370678;0.797601656061868;0.014894618611551325;0.7979607223681034
4.527384;1.0444503573151398;0.8333075005896662;0.7978510963382548;-3.9493335948081403e-07;-3.9723630916816127e-07;1.0447179093606824;9.999929382462318;0.833497428192713;0.015563024699741692;0.015562352586724995;0.7976030645945321;0.014894603423844341;0.7979589133681861
4.537384;1.0444485588381813;0.8333079674954267;0.7978515539689433;-3.95479026755852e-07;-3.9712229962144126e-07;1.0447171680697553;9.999935633028052;0.8334964776843018;0.01556302728208493;0.015562361719975824;0.7976044936764503;0.014894587626166344;0.7979570993229805
4.547384;1.0444467615788495;0.8333084139231449;0.7978520073091592;-3.960392125210388e-07;-3.970127101665984e-07;1.0447164064283185;9.999941640044051;0.8334956135672934;0.015563030433165823;0.01556237066886448;0.7976059350798279;0.014894571173638117;0.7979552886258453
4.557384;1.0444449668048268;0.8333088431348495;0.7978524550676643;-3.966133715493958e-07;-3.9690895551166226e-07;1.044715622129107;9.999947446212097;0.8334948368210363;0.015563034137775484;0.015562379509749652;0.7976073815147633;0.014894554016992216;0.797953489660363
4.567384;1.0444431753560939;0.8333092603142562;0.7978528957032709;-3.9720108018568856e-07;-3.968117589576953e-07;1.0447148122048429;9.99995308504431;0.8334941475778878;0.015563038397595073;0.015562388324449297;0.7976088265071899;0.01489453611729108;0.7979517093812789
4.577384;1.0444413886406863;0.8333096721768778;0.7978533281908134;-3.9780209353068107e-07;-3.9672124425908804e-07;1.0447139732610848;9.999958587738822;0.8334935448299656;0.015563043229800358;0.015562397183890958;0.7976102644542027;0.014894517463374484;0.7979499524950261
4.587384;1.044439608868176;0.8333100860482123;0.7978537526551444;-3.984162970010574e-07;-3.9663714800804534e-07;1.0447131026349354;9.999963989519019;0.8334930265384478;0.015563048652925546;0.015562406136196286;0.7976116910580605;0.014894498071785696;0.7979482211269581
4.597384;1.0444378388744384;0.8333105089060342;0.7978541704276599;-3.9904362561543087e-07;-3.965590515989843e-07;1.0447121991815589;9.999969328661049;0.8334925905463547;0.015563054663516599;0.015562415206698151;0.7976131033209464;0.014894477978439812;0.7979465148901289
4.607384;1.044436081775658;0.8333109465486074;0.7978545838472267;-3.996840106739685e-07;-3.964867300145299e-07;1.0447112634966655;9.999974646471609;0.8334922355530493;0.015563061217065036;0.01556242440151576;0.7976144988744335;0.014894457225153212;0.7979448316783306
4.617384;1.0444343400892193;0.8333114027958629;0.7978549958803738;-4.0033731379603854e-07;-3.964203405248604e-07;1.0447102975858262;9.999979986547752;0.8334919613564029;0.015563068233350453;0.015562433710923262;0.7976158750955313;0.014894435843517557;0.7979431687155462
4.627384;1.0444326147332432;0.8333118792441588;0.7978554097480958;-4.0100332578532405e-07;-3.9636017921635556e-07;1.0447093035998858;9.999985387129195;0.8334917680467644;0.015563075621641324;0.015562443112003775;0.7976172288176815;0.01489441385698982;0.7979415227986871
4.637384;1.0444309047826537;0.8333123756940605;0.7978558286302427;-4.016818651032679e-07;-3.9630628205261874e-07;1.044708282775321;9.999990873892857;0.8334916549016406;0.015563083296895212;0.01556245257119342;0.7976185570211622;0.014894391299111763;0.7979398902352584
4.647384;1.0444292078080872;0.8333128905678817;0.7978562555633814;-4.0237272019857103e-07;-3.9625823965278325e-07;1.0447072357041227;9.999996463772291;0.8334916202982166;0.015563091175839913;0.015562462046571746;0.7976198577485708;0.01489436822111445;0.7979382676672425
4.657384;1.0444275204544264;0.8333134211839148;0.7978566940305867;-4.0307547193406253e-07;-3.962153809225205e-07;1.0447061635225052;10.00000217553586;0.8334916625674672;0.015563099166668686;0.015562471487886686;0.7976211305521164;0.014894344682839141;0.7979366531817408
4.667384;1.0444258395055463;0.8333139645850803;0.7978571483622943;-4.037894334040969e-07;-3.9617725003911203e-07;1.0447050689114519;10.000008030731273;0.8334917805597498;0.015563107168772084;0.015562480837295846;0.7976223764649998;0.014894320744200584;0.7979350464853345
4.677384;1.044424162470827;0.8333145185765808;0.797857622788007;-4.045136598218767e-07;-3.9614383101821663e-07;1.0447039558880373;10.000014040845896;0.8334919733116768;0.015563115081845796;0.015562490035115579;0.7976235975062641;0.014894296468090078;0.7979334477797818
4.687384;1.0444224866310914;0.8333150814371498;0.7978581203316623;-4.052470415540988e-07;-3.961152594247918e-07;1.0447028285967792;10.00002019919554;0.8334922394018642;0.015563122817778075;0.01556249902667713;0.7976247960779129;0.014894271924260627;0.7979318560311277
4.697384;1.0444208078699768;0.8333156506001911;0.7978586430530682;-4.0598846989830126e-07;-3.960915630182903e-07;1.0447016904340296;10.000026487552486;0.8334925769202064;0.015563130317876851;0.01556250776472707;0.7976259747854364;0.014894247189012564;0.7979302682924315
4.707384;1.044419120641663;0.8333162224104921;0.7978591929613814;-4.067369547086408e-07;-3.960726044348877e-07;1.0447005443494364;10.000032883336225;0.8334929839723894;0.015563137565522807;0.015562516210160714;0.7976271365114191;0.014894222351521335;0.7979286805463374
4.717384;1.0444174186084625;0.8333167933005508;0.7978597721603307;-4.074917445903135e-07;-3.9605801903511875e-07;1.0446993938779807;10.000039360914968;0.8334934590429519;0.015563144579815629;0.015562524338378106;0.797628284270169;0.014894197522244445;0.7979270887253782
4.727384;1.0444156954746704;0.8333173605419486;0.7978603821163697;-4.0825240214198014e-07;-3.9604737305338145e-07;1.0446982435150278;10.000045896961977;0.8334940009391576;0.015563151399711138;0.015562532145696225;0.797629420670074;0.014894172830677337;0.7979254891248847
4.737384;1.0444139461831667;0.8333179215491855;0.7978610229116048;-4.0901866997578485e-07;-3.960405400900141e-07;1.0446970976295984;10.000052479042965;0.8334946083459843;0.015563158077598218;0.015562539640181835;0.7976305473562305;0.014894148413849256;0.7979238783682121
4.747384;1.0444121682041352;0.8333184729755625;0.7978616931443319;-4.0979021393805495e-07;-3.96037805209184e-07;1.0446959589149574;10.00005910788566;0.8334952795217886;0.015563164680562928;0.01556254682126254;0.797631664911511;0.014894124403645775;0.7979222531179793
4.757384;1.04441036206344;0.8333190111861268;0.7978623907540887;-4.1056639390503045e-07;-3.9603963975266274e-07;1.0446948279969754;10.000065793377512;0.833496012358748;0.015563171280091371;0.015562553668466901;0.7976327731436541;0.014894100918934151;0.7979206099946761
4.767384;1.0444085304706583;0.833319533676584;0.7978631140367625;-4.113460158761961e-07;-3.9604655995414234e-07;1.0446937045095415;10.000072549297963;0.8334968042553227;0.01556317793281421;0.015562560145162309;0.7976338717920902;0.014894078066634045;0.7979189457504446
4.777384;1.0444066765444857;0.8333200393150674;0.7978638616141193;-4.121271380647806e-07;-3.960591862401968e-07;1.044692588429745;10.000079390594951;0.8334976521187595;0.015563184677201762;0.015562566205205953;0.79763496138308;0.014894055951284799;0.7979172570739026
4.787384;1.0444048027215191;0.833320526644202;0.7978646316741445;-4.1290719935385586e-07;-3.9607836422586137e-07;1.0446914806850953;10.000086334774522;0.8334985528194467;0.015563191544235215;0.015562571790403964;0.7976360431624074;0.014894034677127315;0.7979155401149658
4.797384;1.04440291103366;0.833320992130324;0.7978654216068252;-4.136834921234754e-07;-3.9610521264157866e-07;1.0446903832008085;10.000093402365382;0.833499503238266;0.015563198556828283;0.015562576827281323;0.7976371183132457;0.014894014335172965;0.7979137904476239
4.807384;1.0444010039157872;0.8333214300727284;0.7978662281629948;-4.1445360885446997e-07;-3.96140924196103e-07;1.0446892985273195;10.000100611186642;0.8335004999554888;0.015563205721133275;0.015562581238858772;0.7976381874483088;0.014893994997435905;0.7979120036891552
4.817384;1.0443990850340998;0.8333218337283638;0.7978670480237732;-4.152155775770411e-07;-3.96186442849222e-07;1.0446882292198243;10.000107968960283;0.8335015396594673;0.015563213033749005;0.015562584959015531;0.797639250115371;0.014893976727377837;0.7979101764727877
4.827384;1.0443971597742185;0.8333221966254991;0.7978678787299353;-4.159678488073825e-07;-3.9624238825242835e-07;1.0446871775146598;10.000115473198676;0.8335026200050498;0.015563220497132688;0.0155625879332081;0.7976403044020977;0.014893959583459453;0.7979083071683953
4.837384;1.0443952344834244;0.8333225137468672;0.797868719058525;-4.167092889002545e-07;-3.963092379061931e-07;1.0446861453899103;10.000123118940879;0.8335037395854701;0.015563228113837676;0.015562590117352518;0.7976413472964685;0.01489394360722117;0.7979063959057292
4.847384;1.0443933149746667;0.833322781922108;0.7978695682403386;-4.1743919032388495e-07;-3.963875628208744e-07;1.0446851350035953;10.000130903959468;0.8335048973600871;0.015563235864669565;0.01556259148391975;0.7976423755336551;0.014893928815841126;0.7979044442632778
4.857384;1.0443914058950932;0.8333229990861333;0.7978704250170838;-4.181573371959307e-07;-3.9647820552054496e-07;1.0446841493880614;10.000138829398058;0.8335060927801242;0.015563243700040924;0.015562592029187534;0.7976433867596057;0.014893915205223015;0.7979024549596293
4.867384;1.0443895109731467;0.8333231637789051;0.7978712874589905;-4.18863925359215e-07;-3.965822486608239e-07;1.0446831928440543;10.000146905766469;0.8335073260384405;0.015563251550065953;0.015562591773900522;0.7976443805146918;0.014893902752928654;0.7979004315871858
4.877384;1.044387633096896;0.8333232755864874;0.7978721531598822;-4.1955925630872385e-07;-3.9670085595603955e-07;1.044682270617571;10.000155157301691;0.8335085977479451;0.015563259339429458;0.015562590749063125;0.7976453576280611;0.014893891423052821;0.7978983785296285
4.887384;1.0443857741025575;0.8333233356159547;0.7978730191443323;-4.2024350531900136e-07;-3.968352716951167e-07;1.0446813878679502;10.000163613494689;0.8335099088820942;0.015563266994359025;0.015562588977744875;0.7976463183576796;0.014893881179294507;0.7978963008525408
4.897384;1.0443839345140948;0.8333233464107265;0.7978738813409375;-4.209166273852334e-07;-3.969869177427192e-07;1.0446805486833948;10.000172298742463;0.8335112609471612;0.015563274442528604;0.015562586473155065;0.797647261375475;0.014893871999223634;0.7978942043149201
4.907384;1.0443821134109517;0.833323311007052;0.7978747341459034;-4.2157823142648123e-07;-3.9715731788812034e-07;1.0446797559499759;10.000181229152101;0.8335126553821054;0.015563281616216808;0.015562583246922227;0.7976481842585282;0.01489386387263121;0.7978920956181255
4.917384;1.0443803093409016;0.8333232314991178;0.7978755708440437;-4.2222759016953437e-07;-3.973478642592609e-07;1.044679011892572;10.00019041283825;0.8335140929497142;0.015563288453779515;0.015562579318032448;0.7976490842857915;0.014893856782850563;0.7978899819891383
4.927384;1.0443785222484434;0.8333231083296399;0.7978763845597975;-4.2286391493587196e-07;-3.975596110648847e-07;1.0446783185819297;10.000199851861177;0.833515574102499;0.015563294898755515;0.015562574724956379;0.7976499590180189;0.014893850696550054;0.7978878700170176
4.937384;1.0443767542987838;0.8333229404956507;0.7978771684695829;-4.2348646900517494e-07;-3.977931348977462e-07;1.044677677825149;10.000209544820045;0.8335170992254326;0.015563300907101415;0.015562569532455047;0.7976508068551814;0.014893845569496408;0.797885764895124
4.947384;1.0443750085978825;0.8333227258331914;0.7978779153615855;-4.2409435709449675e-07;-3.98048568128044e-07;1.0446770907466512;10.000219486202797;0.8335186680356366;0.01556330644985411;0.015562563829356653;0.7976516268924291;0.014893841352710737;0.7978836706452656
4.957384;1.0443732879067986;0.8333224614036948;0.7978786176343795;-4.246864194215919e-07;-3.983259222054136e-07;1.0446765582318738;10.000229664805962;0.8335202790170999;0.015563311505305863;0.015562557724995096;0.7976524179871028;0.01489383800038441;0.797881590888927
4.967384;1.044371594576728;0.8333221446462046;0.7978792678959933;-4.2526130269203285e-07;-3.986253597109193e-07;1.0446760820351082;10.000240070962029;0.833521929395838;0.015563316057128488;0.015562551342054408;0.7976531782840947;0.01489383548111624;0.7978795294401355
4.977384;1.0443699304411769;0.8333217746550199;0.7978798599614219;-4.258175089019249e-07;-3.9894710671454815e-07;1.044675664613456;10.000250705101385;0.8335236154577009;0.015563320094978218;0.015562544804738886;0.797653905877753;0.014893833781978252;0.7978774905954196
4.987384;1.0443682969091128;0.8333213522429703;0.7978803897965294;-4.263534747452454e-07;-3.992913510897533e-07;1.0446753075754347;10.000261571494036;0.833525333112856;0.01556332360632758;0.015562538228029565;0.7976545996841372;0.014893832901709626;0.7978754791748481
4.997384;1.0443666958042188;0.8333208790076831;0.7978808555978237;-4.2686767628916895e-07;-3.9965825267093335e-07;1.0446750110440506;10.000272666143093;0.8335270783546628;0.015563326571358465;0.015562531708631292;0.797655259354189;0.014893832838180195;0.7978735001485507
5.007384;1.0443651293510283;0.8333203566577495;0.7978812569423055;-4.273587704769537e-07;-4.000476198182095e-07;1.0446747745457592;10.000283974507377;0.8335288470312565;0.015563328972323934;0.015562525317171817;0.797655884698684;0.014893833580739688;0.7978715582740432
5.017384;1.0443635988104858;0.8333197871644757;0.7978815936649186;-4.2782582849165084e-07;-4.004585149003872e-07;1.044674597720954;10.000295477191912;0.8335306342175988;0.015563330808137823;0.015562519095861559;0.7976564755939435;0.014893835107900093;0.7978696581636194
5.027384;1.0443621034849324;0.8333191730161474;0.7978818653725976;-4.282684080757046e-07;-4.008894108504918e-07;1.0446744802063275;10.00030715434656;0.833532434325633;0.01556333210373915;0.01556251306257871;0.7976570322726964;0.014893837383446894;0.7978678045405948
5.037384;1.0443606415876014;0.8333185166987617;0.7978820719375549;-4.286863141638472e-07;-4.0133851776601e-07;1.0446744217176425;10.000318985588498;0.8335342419957997;0.015563332907981498;0.015562507216832394;0.7976575555303219;0.014893840356418216;0.7978660024629325
5.047384;1.0443592120805683;0.8333178201307987;0.7978822141739499;-4.2907932773650586e-07;-4.018038237697141e-07;1.0446744225894864;10.000330949571188;0.8335360524105978;0.015563333278973607;0.01556250155259456;0.7976580465700757;0.014893843972230932;0.7978642573845326
5.057384;1.0443578153806483;0.8333170847489294;0.7978822936757973;-4.294471550233759e-07;-4.02283171474876e-07;1.0446744840321927;10.000343022682967;0.8335378608452766;0.015563333269737262;0.015562496081622253;0.7976585066855054;0.014893848190071418;0.7978625747554295
5.067384;1.044356453005452;0.8333163117167053;0.79788231166294;-4.297895203900124e-07;-4.027745001597287e-07;1.0446746079713851;10.000355172516574;0.8335396625126678;0.015563332926175018;0.015562490846280204;0.7976589371147871;0.014893852993348885;0.7978609593319481
5.077384;1.044355127109934;0.833315502177203;0.7978822681889626;-4.301061676678468e-07;-4.032759130667256e-07;1.0446747964938348;10.000367351768265;0.8335414528692011;0.015563332298168163;0.015562485906894892;0.7976593387873475;0.01489385838496437;0.7978594149147741
