time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
5.087384;1.044353839655364;0.8333146575472019;0.7978821627399677;-4.303967798938995e-07;-4.0378544711284024e-07;1.0446750510975111;10.000379501023057;0.8335432278738869;0.01556333145219307;0.01556248131955061;0.797659712066892;0.014893864375036382;0.7978579444575901
5.097384;1.0443525913192488;0.8333137795769877;0.7978819951774407;-4.3066108565594193e-07;-4.0430090230273183e-07;1.0446753726317934;10.000391557980317;0.8335449838260363;0.015563330464953803;0.01556247712328787;0.797660057231806;0.014893870970721961;0.7978565500791247
5.107384;1.0443513806945313;0.8333128702434442;0.7978817660199934;-4.3089904832935485e-07;-4.048200116693622e-07;1.0446757621178444;10.000403467689619;0.8335467168629965;0.015563329398079102;0.015562473341431878;0.7976603753932014;0.014893878167563811;0.797855233302821
5.117384;1.044350204209819;0.8333119313793246;0.7978814760825503;-4.311107961434967e-07;-4.0534066828720737e-07;1.044676221450309;10.000415186650327;0.8335484227052855;0.015563328277752411;0.01556246998885156;0.7976606687593676;0.014893885942408019;0.7978539955737172
5.127384;1.0443490571483773;0.8333109642189254;0.7978811258888284;-4.3129637373417854e-07;-4.058610148311268e-07;1.0446767531609962;10.000426674008574;0.8335500968983646;0.015563327090649276;0.015562467075220753;0.7976609400173073;0.014893894251683873;0.7978528381671508
5.137384;1.0443479351363942;0.8333099692399328;0.7978807157842295;-4.3145562207918887e-07;-4.0637953356839703e-07;1.0446773596462995;10.000437880538565;0.8335517353093796;0.015563325791699998;0.0155624646054826;0.7976611920401696;0.014893903037823845;0.7978517611879831
5.147384;1.0443468348237144;0.8333089460443988;0.7978802465871044;-4.315884241131268e-07;-4.0689502627011476e-07;1.0446780427146;10.000448748876801;0.8335533344990123;0.015563324316289434;0.015562462581763843;0.7976614286300076;0.01489391223970179;0.797850762880541
5.157384;1.0443457534926066;0.8333078934209044;0.7978797195641009;-4.316950520617933e-07;-4.0740653358664707e-07;1.0446788039292603;10.000459222142734;0.8335548914209274;0.015563322592472058;0.015562461011478262;0.7976616549461776;0.014893921798478229;0.7978498401838792
5.167384;1.044344688662123;0.8333068099429689;0.797879135763919;-4.3177612470476406e-07;-4.0791348996563546e-07;1.0446796455721148;10.00046925303389;0.833556402846127;0.015563320551254119;0.015562459919915414;0.7976618769284711;0.01489393165839658;0.7978489895386948
5.177384;1.0443436385578586;0.8333056946729779;0.7978784954959954;-4.318325463643661e-07;-4.0841593361806244e-07;1.0446805706384674;10.000478807818569;0.833557865660647;0.01556331812380595;0.015562459350470464;0.7976621005635341;0.014893941766686965;0.7978482071664229
5.187384;1.0443426031105967;0.8333045475577388;0.7978777981865671;-4.3186572236644885e-07;-4.0891440782171897e-07;1.0446815812690333;10.000487865883176;0.8335592773049921;0.015563315228001933;0.015562459351021346;0.7976623313784336;0.01489395207138227;0.7978474895178236
5.197384;1.0443415844597022;0.8333033694249757;0.7978770426285021;-4.318775766769429e-07;-4.094095492183358e-07;1.0446826777944282;10.000496417969538;0.8335606350564972;0.015563311763851447;0.015562459964302217;0.7976625741376295;0.014893962515660442;0.797846833870822
5.207384;1.0443405865762376;0.8333021619462552;0.7978762278770067;-4.3187035418744694e-07;-4.099017049393801e-07;1.0446838589346696;10.000504462374295;0.8335619352430784;0.015563307617933914;0.015562461227304161;0.7976628328490689;0.01489397303489024;0.7978462383587525
5.217384;1.0443396147337516;0.8333009277786538;0.7978753544478957;-4.318465799196618e-07;-4.1039081238099313e-07;1.044685121523016;10.000512004311593;0.8335631739181585;0.015563302669041415;0.015562463178295988;0.7976631111367688;0.014893983556863657;0.7978457016173781
5.227384;1.0443386750903694;0.833299670204258;0.7978744246713808;-4.318091708615479e-07;-4.108763938419945e-07;1.044686460162615;10.000519061887115;0.8335643482700114;0.015563296795375077;0.015562465866027208;0.7976634123826258;0.014893993999485586;0.7978452226037173
5.237384;1.0443377741791025;0.8332983923284295;0.7978734421609314;-4.317613705110549e-07;-4.113576214938735e-07;1.0446878679021256;10.000525668807041;0.8335654570440209;0.01556328987202856;0.015562469351476716;0.7976637389295613;0.014894004270285515;0.7978448007449314
5.247384;1.0443369187004823;0.8332970964595203;0.7978724111242994;-4.3170633826400937e-07;-4.1183343816925675e-07;1.0446893373442458;10.000531865028966;0.8335664998632738;0.015563281755365466;0.015562473704487906;0.7976640910368034;0.014894014271220642;0.7978444363947153
5.257384;1.0443361156190252;0.8332957837601956;0.7978713357923751;-4.3164675920261253e-07;-4.123025688696255e-07;1.044690861324876;10.00053768037758;0.8335674765520197;0.015563272278624508;0.01556247899502811;0.7976644667682932;0.01489402390813995;0.7978441312384877
5.267384;1.044335371812737;0.8332944545385693;0.7978702203375955;-4.3158483940399955e-07;-4.1276354532422033e-07;1.0446924328398959;10.000543127122327;0.833568386987505;0.01556326127234074;0.015562485279045038;0.7976648627930953;0.01489403310089827;0.7978438881602918
5.277384;1.0443346933394366;0.8332931088389997;0.7978690689832322;-4.315224542117411e-07;-4.132148880000463e-07;1.0446940446092168;10.000548209280966;0.8335692310981551;0.015563248593682083;0.015562492590700713;0.7976652754235701;0.014894041782971965;0.7978437107435687
5.287384;1.0443340854230065;0.8332917466531337;0.7978678857440766;-4.3146100863058276e-07;-4.136552679172318e-07;1.0446956892975996;10.000552936203068;0.833570008751106;0.015563234143058383;0.015562500946779724;0.7976657015974354;0.014894049897336524;0.7978436027686375
5.297384;1.044333552808055;0.8332903683338357;0.797866674050682;-4.314011511499734e-07;-4.1408352186898494e-07;1.0446973603742762;10.000557326554288;0.8335707202133562;0.01556321786585967;0.015562510356709832;0.797666139705278;0.014894057404224632;0.7978435676900314
5.307384;1.0443330993063322;0.8332889751775298;0.797865436253495;-4.3134288585577256e-07;-4.144986077073019e-07;1.044699052477295;10.000561405847172;0.8335713671126872;0.015563199751412389;0.01556252082088022;0.7976665899377079;0.014894064292501199;0.7978436080277918
5.317384;1.0443327274526912;0.8332875693654723;0.7978641732503111;-4.312859989404413e-07;-4.148996289369608e-07;1.044700761004575;10.000565204845522;0.8335719524421271;0.015563179826243886;0.015562532313121638;0.7976670539769907;0.014894070577749748;0.7978437249553496
5.327384;1.0443324390229618;0.8332861537277888;0.7978628849983556;-4.3123029365615337e-07;-4.152859507435022e-07;1.0447024815425765;10.000568754208189;0.8335724795858677;0.015563158137207787;0.015562544775302773;0.7976675343635984;0.014894076284286104;0.7978439183841127
5.337384;1.0443322355854077;0.8332847318633959;0.7978615714761575;-4.3117568987533333e-07;-4.1565724174069993e-07;1.0447042098252517;10.000572075661916;0.8335729516946916;0.015563134737067543;0.015562558139129927;0.7976680338953792;0.014894081427988677;0.7978441871889864
5.347384;1.044332118909981;0.8332833079922026;0.7978602332841237;-4.311224054367543e-07;-4.1601335450056674e-07;1.04470594214095;10.00057517910409;0.8335733714875182;0.015563109677370585;0.015562572347737806;0.7976685553751733;0.014894086013715144;0.7978445292902486
5.357384;1.0443320909245997;0.8332818864029983;0.7978588719382783;-4.3107103535794496e-07;-4.163542241978255e-07;1.0447076751196676;10.000578063352378;0.8335737411538944;0.015563083007649274;0.015562587349520825;0.7976691017648334;0.014894090038604575;0.7978449417863626
5.367384;1.0443321527460179;0.8332804709252833;0.7978574896655227;-4.310224161034593e-07;-4.166798156333555e-07;1.0447094048551868;10.00058071728219;0.8335740624741197;0.01556305478392323;0.015562603077354138;0.7976696762745618;0.014894093497515151;0.7978454210995938
5.377384;1.0443323042860082;0.8332790645241493;0.797856088516765;-4.3097733175574436e-07;-4.1698999140811556e-07;1.0447111262098168;10.00058312833158;0.8335743368832952;0.015563025077614373;0.015562619443119704;0.7976702821498192;0.014894096393775522;0.7978459630962105
5.387384;1.0443325455800725;0.8332776692678339;0.7978546697355647;-4.3093620061757336e-07;-4.172844398047254e-07;1.0447128328683268;10.000585295484461;0.8335745655804766;0.015562993972619666;0.015562636346333328;0.7976709222753482;0.014894098748963715;0.7978465634605051
5.397384;1.04433287807516;0.8332762865573438;0.7978532343166383;-4.308991073901476e-07;-4.1756276038639827e-07;1.04471451866934;10.00058722833989;0.8335747498613637;0.015562961548665872;0.015562653682951217;0.7976715987268697;0.014894100602768197;0.7978472183630781
5.407384;1.0443333045460272;0.8332749173165102;0.7978517842021223;-4.3086617474181233e-07;-4.1782448333929983e-07;1.0447161794197377;10.000588927696006;0.833574891161327;0.015562927865220755;0.01556267135840381;0.7976723121539308;0.014894102004311032;0.7978479248188137
5.417384;1.04433382841241;0.8332735623669094;0.7978503226684092;-4.3083767111223285e-07;-4.1806893976505085e-07;1.0447178134599449;10.000590372153072;0.8335749908884219;0.015562892966633253;0.015562689300583736;0.7976730612572863;0.014894103015076644;0.7978486802727245
5.427384;1.04433445278318;0.8332722229531121;0.7978488535127554;-4.30813680484476e-07;-4.1829523247670336e-07;1.0447194207456596;10.000591526388975;0.8335750506785622;0.015562856905447075;0.015562707460017186;0.7976738433443143;0.014894103726301735;0.7978494822039642
5.437384;1.0443351794439846;0.8332709010394341;0.7978473801577662;-4.3079391273154955e-07;-4.1850238284460144e-07;1.0447210017921902;10.0005923575271;0.8335750729397581;0.015562819762207187;0.015562725801050326;0.7976746555759648;0.014894104262353075;0.7978503285929968
5.447384;1.0443360089452844;0.8332695992902194;0.7978459054051472;-4.3077789938381773e-07;-4.186894383323054e-07;1.0447225573672767;10.0005928473884;0.8335750609759988;0.015562781644664795;0.015562744290891972;0.7976754954621739;0.01489410476299014;0.7978512184180251
5.457384;1.0443369419145139;0.8332683210015276;0.7978444314654687;-4.3076517810514116e-07;-4.1885547729552766e-07;1.044724088518502;10.000592995973696;0.8335750185010188;0.015562742669509374;0.015562762886560251;0.7976763605523671;0.014894105367267929;0.7978521511653143
5.467384;1.0443379797973764;0.8332670701082215;0.7978429597954895;-4.307553103276556e-07;-4.1899962145592124e-07;1.044725596596489;10.000592813555127;0.8335749488998998;0.015562702951257099;0.015562781531834205;0.7976772480207995;0.014894106211373178;0.7978531258010889
5.477384;1.0443391241009494;0.8332658512501389;0.797841490828572;-4.3074787894214463e-07;-4.191212167221688e-07;1.044727082920383;10.000592309942244;0.8335748546128023;0.015562662603863712;0.015562800176610696;0.7976781543677195;0.01489410742927408;0.7978541399876476
5.487384;1.0443403756885263;0.8332646697881033;0.7978400240969556;-4.307425753899438e-07;-4.1922005702141475e-07;1.0447285479313424;10.000591488881463;0.8335747371231585;0.01556262173606698;0.015562818801993231;0.797679075257397;0.014894109144845888;0.7978551899904899
5.497384;1.0443417348435537;0.8332635311667046;0.7978385586808269;-4.3073945564754026e-07;-4.192962370507616e-07;1.044729990980797;10.000590348905234;0.8335745973912462;0.015562580440461507;0.015562837423216706;0.7976800056031083;0.014894111462217712;0.7978562715667453
5.507384;1.0443432007705609;0.8332624397619622;0.7978370938400677;-4.3073909534505354e-07;-4.193498538008563e-07;1.0447314108789805;10.00058888761782;0.8335744362401631;0.015562538790185577;0.015562856065496901;0.7976809399314254;0.014894114465949303;0.7978573811375193
5.517384;1.0443447706724007;0.8332613985645114;0.7978356296597504;-4.307423435387699e-07;-4.193810345557343e-07;1.0447328058145637;10.000587102571803;0.8335742548569957;0.015562496845615819;0.015562874741798322;0.7976818726871224;0.014894118233846523;0.7978585159851352
5.527384;1.0443464398678635;0.8332604100154468;0.7978341668251623;-4.3074997005449467e-07;-4.1939007391710973e-07;1.0447341729031312;10.00058499386189;0.8335740555110345;0.015562454668195816;0.015562893461203587;0.797682798045551;0.014894122845951043;0.7978596734840162
5.537384;1.0443482027479183;0.8332594767905913;0.7978327060712055;-4.307625509784536e-07;-4.1937736273564383e-07;1.044735508935507;10.000582572921852;0.8335738422155;0.015562412335483387;0.015562912247354326;0.7976837096534898;0.014894128369679916;0.7978608506241863
5.547384;1.0443500534985803;0.8332586017850984;0.7978312484910415;-4.307805179195646e-07;-4.193432276166762e-07;1.0447368123394676;10.000579863293613;0.8335736204046145;0.015562369943470693;0.0155629311340359;0.797684601457676;0.014894134843056125;0.7978620444757931
5.557384;1.0443519863701134;0.8332577874351954;0.7978297957900867;-4.308042183100573e-07;-4.192879223262253e-07;1.044738084440343;10.0005768915227;0.8335733953714787;0.015562327592705294;0.015562950151276735;0.7976854691816825;0.014894142285428747;0.7978632527722002
5.567384;1.0443539956569532;0.833257034858587;0.797828349527549;-4.308339217118887e-07;-4.1921176413162595e-07;1.04473932854854;10.000573679804264;0.8335731709194097;0.015562285376977101;0.015562969327168765;0.7976863104582761;0.01489415071307291;0.7978644739491184
5.577384;1.044356075451181;0.8332563438365156;0.7978269101846336;-4.308697275948418e-07;-4.1911513896189925e-07;1.0447405478576903;10.000570236929082;0.8335729491770194;0.015562243386435633;0.015562988695937868;0.7976871237313392;0.01489416013501468;0.7978657068661363
5.587384;1.0443582194941825;0.8332557140869696;0.7978254770181935;-4.3091141985778407e-07;-4.189984011088753e-07;1.0447417442873494;10.0005665517992;0.833572731264425;0.015562201712324562;0.015563008294791018;0.797687907635115;0.014894170543992434;0.7978669502212588
5.597384;1.0443604215103612;0.8332551465803197;0.7978240485997928;-4.309584741570188e-07;-4.188620184705264e-07;1.044742918682957;10.000562600783903;0.8335725179521987;0.015562160441504111;0.01556302815525125;0.7976886610249705;0.014894181916670907;0.7978682019999136
5.607384;1.044362675812223;0.8332546435421155;0.7978226235892725;-4.3101026485984654e-07;-4.187068573193642e-07;1.0447440708288327;10.000558355342323;0.8335723100064234;0.015562119650571417;0.015563048295254674;0.7976893831586959;0.014894194222182529;0.797869459573678
5.617384;1.0443649776318558;0.8332542073792921;0.797821201355874;-4.3106611086158654e-07;-4.1853423712190783e-07;1.0447451987032774;10.000553778620233;0.833572108485393;0.015562079411107536;0.015563068710066293;0.7976900737416261;0.014894207438000387;0.7978707200792997
5.627384;1.0443673226211538;0.8332538399036098;0.7978197820489897;-4.3112509682914856e-07;-4.183458062358003e-07;1.0447462982480482;10.000548822936821;0.8335719146167131;0.015562039797422699;0.01556308936618236;0.7976907325078256;0.014894221563938584;0.7978719805627505
5.637384;1.0443697053985468;0.833253542678486;0.7978183662050954;-4.3118619481459e-07;-4.18143540447374e-07;1.0447473643023149;10.000543435126467;0.8335717294634901;0.015562000885209544;0.015563110196391762;0.797691358687674;0.014894236621940312;0.7978732380667517
5.647384;1.0443721184809678;0.8332533178385549;0.7978169546758985;-4.31248713144244e-07;-4.1792985746335566e-07;1.0447483920749034;10.00053756481174;0.8335715539834695;0.01556196274599263;0.015563131098014786;0.7976919509891032;0.014894252646303046;0.797874489876966
5.657384;1.0443745531603272;0.8332531684470824;0.7978155492243448;-4.3131247555689255e-07;-4.1770744955059583e-07;1.0447493778578745;10.000531171404813;0.8335713890895909;0.015561925448282497;0.015563151949587054;0.7976925082692653;0.014894269672263566;0.7978757338328833
5.667384;1.0443770015750506;0.8332530983909451;0.7978141530367533;-4.3137761628064263e-07;-4.1747879500047807e-07;1.0447503181615916;10.000524226699293;0.8335712356430514;0.015561889063668484;0.015563172639690861;0.7976930304422457;0.014894287722218484;0.7978769686248455
5.677384;1.0443794579870227;0.8332531119903368;0.7978127707158194;-4.314443763725959e-07;-4.172459057314777e-07;1.0447512084580097;10.000516713741058;0.8335710945076383;0.015561853667639217;0.01556319308202084;0.7976935186168633;0.014894306793229464;0.7978781939678987
5.687384;1.0443819184758667;0.8332532132624423;0.7978114080780031;-4.315129992643117e-07;-4.1701049172852825e-07;1.0447520432456936;10.00050862532921;0.8335709663368258;0.01556181933282278;0.015563213207696894;0.7976939740592707;0.014894326855640407;0.7978794103595359
5.697384;1.044384379769118;0.8332534054080737;0.7978100718036104;-4.3158360362059515e-07;-4.1677406059724235e-07;1.0447528174307574;10.00049996151566;0.8335708512257541;0.015561786118792092;0.015563232947824732;0.7976943968074552;0.014894347866552303;0.7978806184762488
5.707384;1.0443868385947914;0.8332536908293534;0.7978087687868676;-4.316561280555852e-07;-4.1653781020226913e-07;1.0447535274140158;10.000490727989503;0.8335707482915846;0.015561754067678395;0.015563252227157947;0.7976947851388745;0.014894369783097284;0.7978818185446095
5.717384;1.0443892918988726;0.8332540709960105;0.7978075053933896;-4.317303116080593e-07;-4.1630268945988177e-07;1.044754171117422;10.000480939465497;0.8335706552548436;0.015561723207621881;0.015563270976823656;0.7976951362969977;0.014894392560759192;0.7978830099453869
5.727384;1.0443917372977745;0.8332545461448098;0.7978062871301914;-4.318056024425828e-07;-4.1606954976865286e-07;1.044754747810296;10.000470623562824;0.8335705686878879;0.015561693549591258;0.015563289148538302;0.7976954477772532;0.014894416145873824;0.7978841913530268
5.737384;1.044394173387335;0.8332551153316357;0.7978051187066098;-4.318812866057367e-07;-4.1583891232746005e-07;1.0447552578846802;10.000459818076484;0.8335704850136569;0.015561665082486508;0.0155633067134371;0.7976957180448006;0.01489444047775622;0.797885361408877
5.747384;1.044396599440993;0.8332557767016243;0.7978040038808936;-4.319567544219623e-07;-4.1561058658403426e-07;1.044755702164256;10.00044856490487;0.8335704014831757;0.015561637785556713;0.015563323656584409;0.7976959460481124;0.014894465502540158;0.7978865194584378
5.757384;1.044399014802098;0.8332565276367012;0.7978029453226267;-4.3203142710571794e-07;-4.1538388909632626e-07;1.0447560813332457;10.000436910486133;0.8335703162201272;0.015561611646230109;0.01556333998155283;0.7976961303828122;0.014894491181673101;0.7978876658514928
5.767384;1.0444014188616633;0.8332573645814821;0.797801944995415;-4.3210462086136124e-07;-4.151582919869335e-07;1.0447563963665845;10.000424912207663;0.8335702274121165;0.015561586665264979;0.015563355713334455;0.7976962692157304;0.014894517482873123;0.7978888016383886
5.777384;1.044403811144121;0.8332582828680305;0.7978010045315449;-4.3217572355855893e-07;-4.1493357322883925e-07;1.0447566496295704;10.000412638239615;0.833570133309427;0.015561562855568154;0.015563370885868226;0.797696360425598;0.014894544371742062;0.797889928025587
5.787384;1.0444061908681808;0.8332592769422872;0.7978001254795661;-4.322443158303632e-07;-4.147093916456341e-07;1.0447568455878256;10.000400158617145;0.8335700334217122;0.015561540241888725;0.015563385525130658;0.7976964016584228;0.014894571817462772;0.7978910463318134
5.797384;1.0444085565602572;0.8332603405895345;0.7977993096629523;-4.3231006783431847e-07;-4.144850781289258e-07;1.0447569908209635;10.000387536053061;0.8335699287774886;0.015561518859470139;0.01556339964286678;0.7976963907409036;0.014894599796829949;0.7978921584832545
5.807384;1.044410906363201;0.8332614669120912;0.7977985591306073;-4.3237260647090164e-07;-4.142599074087519e-07;1.044757092887542;10.000374819139818;0.833569820725977;0.015561498750702753;0.015563413238702712;0.7976963259692186;0.01489462828467635;0.7978932668843747
5.817384;1.0444132387175316;0.83326264844591;0.7977978756523081;-4.324313511346762e-07;-4.1403338121894123e-07;1.044757158301878;10.00036203975054;0.8335697102395642;0.015561479960329309;0.015563426300771085;0.7976962061751512;0.014894657244939684;0.7978943735422942
5.827384;1.0444155523591225;0.8332638776139895;0.7977972600142315;-4.324854712312107e-07;-4.138052049898214e-07;1.0447571918055907;10.00034921449658;0.8335695982627328;0.015561462529292677;0.015563438803227326;0.7976960309346873;0.014894686635910316;0.797895479971551
5.837384;1.0444178458072284;0.8332651470908422;0.7977967115357854;-4.3253400833961606e-07;-4.135750666629269e-07;1.0447571971437182;10.000336348362149;0.8335694861860053;0.015561446488111912;0.015563450707782485;0.7976958005722173;0.014894716422924248;0.7978965879879713
5.847384;1.0444201176381605;0.8332664497287446;0.7977962287022533;-4.325758655793436e-07;-4.1334251860145136e-07;1.0447571773453057;10.000323445151409;0.8335693759342441;0.015561431854845436;0.015563461968501677;0.7976955159662612;0.014894746587269681;0.7978976999932049
5.857384;1.0444223670295911;0.8332677785495608;0.7977958101873651;-4.32609712723203e-07;-4.1310715391997e-07;1.0447571343576991;10.000310522131095;0.8335692694847273;0.015561418640181679;0.015563472531874812;0.7976951784464063;0.014894777122929312;0.7978988184189683
5.867384;1.0444245934192364;0.8332691271186421;0.7977954546099185;-4.326340335385811e-07;-4.1286885332480615e-07;1.0447570686952083;10.000297615747034;0.8335691682682518;0.015561406852273408;0.015563482335822283;0.7976947896119142;0.01489480802948012;0.7978999450908961
5.877384;1.0444267958767246;0.8332704897395906;0.7977951593848158;-4.326473144356196e-07;-4.1262778676234545e-07;1.0447569787859592;10.000284775071796;0.833569073211176;0.01556139649494831;0.015563491315617847;0.7976943512197405;0.014894839316608344;0.7979010810527791
5.887384;1.044428972929313;0.8332718610289922;0.7977949204470839;-4.32648206881942e-07;-4.12384315410198e-07;1.0447568603015716;10.000272051430018;0.8335689851778695;0.015561387561176105;0.015563499415675497;0.7976938652905755;0.01489487100459532;0.7979022268436733
5.897384;1.0444311228455194;0.833273235326509;0.7977947332820255;-4.326355344262144e-07;-4.121389950640161e-07;1.0447567066606265;10.000259489688546;0.8335689050333219;0.015561380028773832;0.01556350659678691;0.7976933342043677;0.014894903108990722;0.7979033827621258
5.907384;1.044433244314051;0.8332746064294616;0.7977945936665398;-4.326082743431022e-07;-4.118925330657547e-07;1.0447565109689252;10.000247123554617;0.8335688335631642;0.015561373864604289;0.015563512832522301;0.7976927608930059;0.014894935634508773;0.7979045482240565
5.917384;1.0444353371720039;0.8332759672665958;0.7977944974039957;-4.325655953630854e-07;-4.1164571975436457e-07;1.0447562679662168;10.00023497789536;0.8335687717038002;0.015561369034629118;0.015563518108263381;0.7976921488606321;0.014894968584790662;0.7979057205038864
5.927384;1.0444374026346077;0.833277309653882;0.7977944402674023;-4.325069097501725e-07;-4.1139943792822245e-07;1.044755974702115;10.000223076866233;0.8335687203801027;0.015561365509738684;0.015563522427086814;0.7976915017862128;0.014895001963817654;0.7979068947943875
5.937384;1.0444394429847277;0.8332786251402757;0.7977944183438835;-4.32431998520002e-07;-4.111546811303385e-07;1.044755630406278;10.000211450494017;0.8335686796724392;0.015561363259990213;0.015563525806234263;0.7976908234077151;0.014895035765438018;0.7979080656358803
5.947384;1.044441460731032;0.8332799067389068;0.7977944278707855;-4.3234109780897886e-07;-4.1091264305819484e-07;1.044755236557402;10.00020013048402;0.8335686483985436;0.015561362248119139;0.015563528265790917;0.7976901176400436;0.01489506996923227;0.7979092278477534
5.957384;1.0444434574557653;0.8332811498965227;0.7977944648203698;-4.3223477273969217e-07;-4.106747426926101e-07;1.044754797309412;10.0001891405317;0.833568624848469;0.015561362437072946;0.015563529821373314;0.7976893883162692;0.014895104545501076;0.7979103768840646
5.967384;1.044445433536453;0.8332823521280829;0.7977945249729133;-4.321137243384799e-07;-4.1044228325034327e-07;1.0447543197497506;10.000178496709498;0.8335686077347255;0.015561363796602943;0.015563530477694744;0.7976886389876655;0.014895139456781089;0.7979115093393334
5.977384;1.0444473887918098;0.8332835125722347;0.797794604290381;-4.31978676773323e-07;-4.102160479137109e-07;1.0447538133151941;10.00016821542014;0.8335685959456719;0.015561366297970503;0.015563530224895287;0.797687873146088;0.014895174657464583;0.797912623280329
5.987384;1.0444493230023457;0.8332846317031221;0.797794699220042;-4.318302703182686e-07;-4.0999633687826833e-07;1.0447532881968213;10.00015831601577;0.8335685875414758;0.015561369915025535;0.01556352904676703;0.7976870943203861;0.014895210099941363;0.7979137180888954
5.997384;1.0444512363767777;0.8332857103776238;0.7977948071412433;-4.316688922839772e-07;-4.097832136080388e-07;1.0447527536029944;10.000148815790341;0.8335685795712978;0.015561374630191164;0.015563526931877911;0.7976863056761652;0.014895245740784895;0.7979147938333998
6.007384;1.0444531300554771;0.8332867490043393;0.7977949266625793;-4.314945910474472e-07;-4.0957658854450714e-07;1.0447522169957204;10.000139722193408;0.8335685689944385;0.015561380431631855;0.015563523876032805;0.7976855097227248;0.014895281539564124;0.797915850768084
6.017384;1.0444550061442992;0.8332877476368932;0.7977950569831666;-4.3130719252245685e-07;-4.09376367814225e-07;1.0447516839749582;10.000131028389958;0.8335685536333859;0.015561387310057039;0.015563519883876477;0.7976847088125857;0.014895317452121005;0.7979168895035874
6.027384;1.0444568669714347;0.8332887063123111;0.7977951969634502;-4.3110639795499397e-07;-4.09182790213439e-07;1.0447511583243887;10.000122715986;0.8335685322601741;0.0155613952565603;0.015563514971677683;0.7976839056870739;0.014895353427848245;0.7979179107310779
6.037384;1.0444587136792511;0.8332896254203673;0.7977953453584953;-4.3089179990020664e-07;-4.0899660623024467e-07;1.044750643023027;10.000114761307625;0.833568504149399;0.015561404253858881;0.015563509159857545;0.7976831032082282;0.014895389413165774;0.7979189138832268
6.047384;1.0444605452573497;0.8332905061127791;0.7977955019498153;-4.306629421043393e-07;-4.0881895914921784e-07;1.0447501414874385;10.000107138560084;0.8335684689507981;0.015561414268021292;0.015563502457999777;0.7976823040269188;0.014895425347182061;0.7979198963008689
6.057384;1.0444623592098423;0.8332913500401662;0.7977956678161926;-4.3041926019600017e-07;-4.0865127059848923e-07;1.0447496576118995;10.000099822332889;0.8335684264990404;0.015561425245503736;0.015563494861143525;0.7976815106007104;0.014895461155547454;0.7979208536498701
6.067384;1.0444641530457561;0.8332921584438633;0.7977958442959945;-4.301599427593111e-07;-4.0849518857814784e-07;1.0447491957437702;10.000092793839263;0.8335683760201363;0.015561437110759033;0.015563486363525773;0.797680724903898;0.014895496758631827;0.7979217807391129
6.077384;1.0444659243900654;0.833292931636205;0.7977960320633515;-4.2988406084708514e-07;-4.0835224186017716e-07;1.0447487612016146;10.00008604350776;0.8335683158467898;0.015561449767705656;0.01556347696967127;0.7976799481143524;0.014895532077551952;0.7979226723472079
6.087384;1.044467669473872;0.8332936691881668;0.7977962310704234;-4.295909292150052e-07;-4.0822337475264954e-07;1.0447483598515253;10.000079564050912;0.8335682438984664;0.015561463112090425;0.015563466683466221;0.7976791809561413;0.014895567027513813;0.7979235240979766
6.097384;1.0444693823594169;0.833294370324925;0.7977964409075811;-4.292803586892964e-07;-4.0810893186779516e-07;1.0447479968621718;10.000073340572175;0.8335681576690906;0.01556147704747277;0.015563455490419192;0.7976784243091262;0.014895601518144442;0.7979243329994247
6.107384;1.0444710561552562;0.8332950344868162;0.797796660938544;-4.2895267847587546e-07;-4.0800893669284295e-07;1.0447476762365608;10.000067346258058;0.8335680538986785;0.015561491489787473;0.015563443363270132;0.7976776796908316;0.014895635467603459;0.7979250971434809
6.117384;1.044472684665975;0.8332956620389188;0.7977968899020687;-4.2860854491005335e-07;-4.079232141355739e-07;1.0447474010524183;10.000061545818566;0.8335679287675386;0.015561506361812208;0.01556343028283415;0.7976769496770972;0.014895668815557133;0.7979258146426224
6.127384;1.044474262893833;0.833296254277184;0.7977971256564799;-4.2824851176203995e-07;-4.078514168422693e-07;1.044747173334556;10.000055901732274;0.8335677785520507;0.01556152158832158;0.015563416245730911;0.7976762379373014;0.014895701521724432;0.7979264824057793
6.137384;1.0444757868585166;0.8332968123598279;0.7977973654035335;-4.2787272964659036e-07;-4.077931255634253e-07;1.0447469938907088;10.000050376035976;0.8335676004057843;0.015561537090789194;0.015563401265324905;0.7976755486770757;0.014895733555779252;0.797927095671759
6.147384;1.044477253588519;0.8332973365313839;0.79779760584308;-4.2748120113229196e-07;-4.077480346786276e-07;1.0447468631233898;10.000044927275148;0.8335673928384628;0.015561552783517105;0.015563385378538911;0.7976748860303042;0.014895764897041095;0.7979276490157555
6.157384;1.0444786610555599;0.8332978265905291;0.7977978434227281;-4.2707413864671294e-07;-4.077161084185887e-07;1.0447467823360472;10.000039510419812;0.833567155563918;0.01556156858114092;0.015563368646509333;0.7976742538930542;0.014895795542545217;0.797928137890157
6.167384;1.0444800078096845;0.8332982824327319;0.7977980748872946;-4.266519443025179e-07;-4.076975068630464e-07;1.0447467541816675;10.000034083429291;0.8335668888515669;0.015561584412366802;0.01556335114729874;0.797673655825534;0.014895825508358714;0.7979285588645586
6.177384;1.0444812925494158;0.8332987039728648;0.7977982975708046;-4.262150718542882e-07;-4.0769229670167557e-07;1.0447467822327412;10.0000286152791;0.833566592945132;0.015561600224844837;0.015563332970291732;0.7976730945466778;0.014895854821064662;0.7979289089253878
6.187384;1.04448251385698;0.833299091240487;0.7977985091821896;-4.2576399478270927e-07;-4.0770025156552995e-07;1.0447468705512903;10.000023089797622;0.8335662677455511;0.015561615978543705;0.015563314212184829;0.7976725715848161;0.0148958835023211;0.7979291853263896
6.197384;1.0444836706009097;0.8332994446040197;0.7977987074130001;-4.252992692082959e-07;-4.077210242351737e-07;1.0447470230924147;10.000017500569268;0.8335659126812867;0.015561631640796944;0.015563294974663775;0.7976720875060697;0.014895911555599897;0.7979293858002363
6.207384;1.044484763259401;0.8332997643308363;0.7977988898193468;-4.248216333585782e-07;-4.077544727157743e-07;1.0447472423174695;10.000011839852782;0.8335655269698199;0.015561647190773529;0.015563275361410615;0.7976716419612163;0.014895938966019269;0.7979295088379589
6.217384;1.0444857949932964;0.8333000498237548;0.7977990540580165;-4.243321380898712e-07;-4.078007362425901e-07;1.044747528134105;10.00000609575073;0.8335651098090686;0.015561662619384948;0.015563255467869722;0.7976712334881695;0.014895965709417685;0.7979295541608781
6.227384;1.0444867714072232;0.8333002996812494;0.7977991982585798;-4.238323207834861e-07;-4.0786014955563467e-07;1.0447478789390523;10.000000261159082;0.8335646602212036;0.015561677917019272;0.015563235371233202;0.7976708599928948;0.014895991760021243;0.7979295228359521
6.237384;1.0444876996519492;0.8333005123133898;0.7977993215748472;-4.2332423217082765e-07;-4.0793305355475177e-07;1.0447482935741015;9.99999434136868;0.8335641771799152;0.015561693065178957;0.015563215138772795;0.7976705196007;0.014896017090196004;0.7979294168793797
6.247384;1.0444885873195189;0.8333006859747815;0.7977994245295436;-4.228102956843099e-07;-4.0801937778396106e-07;1.0447487716363808;9.999988350829575;0.8335636598412766;0.01556170804497409;0.01556319485002586;0.7976702108105344;0.014896041662709733;0.7979292385812806
6.257384;1.0444894410306824;0.8333008188180119;0.7977995084316826;-4.2229312103076815e-07;-4.0811841781187526e-07;1.044749312647797;9.999982299235905;0.8335631074521251;0.015561722855292021;0.015563174604445163;0.7976699322213859;0.014896065424697498;0.7979289898278417
6.267384;1.0444902658924191;0.8333009097708064;0.7977995745247042;-4.217752355847953e-07;-4.0822923258708517e-07;1.0447499156687017;9.999976176742436;0.8335625194670903;0.01556173751981257;0.01556315450770087;0.7976696829871566;0.014896088313340992;0.7979286719998905
6.277384;1.0444910663392057;0.8333009593523266;0.797799623992465;-4.212589024536837e-07;-4.083512146412803e-07;1.044750579345767;9.999969952879269;0.8335618961998835;0.015561752078010032;0.015563134653565375;0.7976694637427839;0.014896110271985044;0.7979282861952257
6.287384;1.0444918466946063;0.8333009697183938;0.7977996585032485;-4.2074621574609075e-07;-4.084843430910316e-07;1.0447513024156292;9.999963585266027;0.8335612394072941;0.015561766574215664;0.015563115111566356;0.7976692762387256;0.01489613126172217;0.7979278331104755
6.297384;1.0444926108264676;0.8333009442519348;0.7977996804608395;-4.202393615566844e-07;-4.086292074510078e-07;1.0447520844794211;9.99995702562497;0.8335605520925838;0.015561781045042269;0.015563095926418987;0.7976691216020657;0.01489615125612516;0.7979273130421786
6.307384;1.0444933618970964;0.8333008870602459;0.7977996929878756;-4.1974079834390465e-07;-4.0878678954038605e-07;1.0447529261436266;9.999950226996335;0.8335598377060351;0.015561795507294373;0.015563077127716714;0.7976689995181594;0.014896170229200645;0.797926726303271
6.317384;1.0444941022588154;0.8333008023053498;0.7977997001227846;-4.19253161416898e-07;-4.0895805750571813e-07;1.04475382827442;9.99994315253928;0.8335590994500838;0.015561809955515512;0.015563058737808456;0.797668909206317;0.014896188156543264;0.7979260733560095
6.327384;1.04449483328627;0.833300693711199;0.7977997068516665;-4.1877907620304585e-07;-4.0914371185443245e-07;1.0447547909740051;9.999935776189607;0.833558339786524;0.015561824359191838;0.015563040773353515;0.7976688503606377;0.014896205025776516;0.7979253544945354
6.337384;1.04449555563044;0.8333005649199823;0.7977997183375802;-4.183211761799805e-07;-4.093440549467569e-07;1.0447558132482357;9.999928075398916;0.8335575600960187;0.015561838660069858;0.015563023245442446;0.7976688230103949;0.014896220837358655;0.7979245696991379
6.347384;1.0444962697559117;0.8333004197326439;0.7977997390886348;-4.178821659389162e-07;-4.0955886493119137e-07;1.044756893487102;9.999920025669793;0.8335567609435135;0.015561852783854569;0.015563006166111844;0.7976688271444842;0.01489623559652518;0.7979237190380651
6.357384;1.0444969763510785;0.8333002614864797;0.797799772833323;-4.174647323038953e-07;-4.097874920918211e-07;1.0447580297632046;9.999911604823563;0.8335559427196032;0.015561866656086163;0.015562989561230891;0.7976688623536958;0.01489624931355156;0.7979228032325053
6.367384;1.044497676467892;0.8333000929915155;0.7977998227894656;-4.1707153014897886e-07;-4.100291678040727e-07;1.044759219473061;9.999902802236653;0.8335551057426457;0.015561880208920844;0.015562973474747872;0.7976689272875882;0.014896262013153947;0.7979218237383692
6.377384;1.0444983709684907;0.8332999172992479;0.7977998920206717;-4.1670524133869324e-07;-4.1028322154915674e-07;1.0447604588241748;9.999893620575008;0.8335542498913792;0.015561893381937229;0.015562957957862927;0.7976690195614946;0.014896273733161125;0.7979207823351137
6.387384;1.044499059632515;0.8332997379517032;0.79779998357894;-4.1636834383067106e-07;-4.1054908650031235e-07;1.04476174295743;9.999884064338685;0.8335533742135816;0.01556190612076003;0.01556294305697123;0.7976691365409678;0.014896284508248805;0.7979196806502774
6.397384;1.0444997410312833;0.8332995585378636;0.7978001001537451;-4.160627939293904e-07;-4.1082611447157984e-07;1.044763066721142;9.999874125655257;0.8335524765847416;0.015561918378602466;0.015562928812195122;0.7976692765365833;0.01489629435482887;0.7979185197544498
6.407384;1.0445004130438977;0.8332993822220844;0.7978002436297156;-4.1579007411176827e-07;-4.111134054127641e-07;1.044764425271738;9.999863784041505;0.8335515538454875;0.01556193011817681;0.015562915261797887;0.7976694394922199;0.014896303270380893;0.7979172998036942
6.417384;1.0445010733512743;0.8332992114523167;0.7978004149925026;-4.1555139287281166e-07;-4.11409903933137e-07;1.044765814132049;9.999853015451137;0.833550602520581;0.015561941301248248;0.015562902440615832;0.797669626576313;0.014896311246415042;0.7979160199640745
6.427384;1.04450172035644;0.8332990478905649;0.7978006146541615;-4.153476931646002e-07;-4.11714588819825e-07;1.0447672288205945;9.999841800200254;0.8335496196273717;0.015561951872346217;0.015562890370750737;0.7976698392761972;0.014896318278812623;0.797914678728428
6.437384;1.0445023544103227;0.8332988925190593;0.7978008433657123;-4.1517958190215404e-07;-4.12026499357967e-07;1.0447686642420668;9.999830132275399;0.8335486029961573;0.015561961756215333;0.015562879053357069;0.7976700788383483;0.014896324369681618;0.7979132744475597
6.447384;1.0445029778384443;0.833298745649129;0.7978011032320108;-4.1504736593873016e-07;-4.123446528191957e-07;1.044770114451509;9.99981802510217;0.8335475510428004;0.015561970870759804;0.015562868469306115;0.7976703457613521;0.014896329529135839;0.7979118060540661
6.457384;1.0445035934806464;0.8332986067834431;0.7978013979364157;-4.149511574942425e-07;-4.1266799976925774e-07;1.0447715731372857;9.999805509267928;0.8335464628496712;0.015561979147475861;0.015562858587172905;0.7976706390609076;0.014896333773489381;0.797910273757123
6.467384;1.0445042034526206;0.8332984744193279;0.7978017323177122;-4.1489086555865004e-07;-4.1299542612039015e-07;1.0447730341671004;9.999792629745093;0.8335453384747915;0.01556198654710772;0.015562849370410619;0.7976709561533738;0.01489633711657966;0.7979086793972472
6.477384;1.0445048092398006;0.8332983458948507;0.7978021118502735;-4.1486608642123065e-07;-4.133257626002469e-07;1.0447744919548836;9.999779444015834;0.8335441784919113;0.01556199305512287;0.015562840781812711;0.7976712936797812;0.014896339565466911;0.7979070267943013
6.487384;1.044505411944605;0.8332982177166851;0.7978025420154011;-4.1487618897007095e-07;-4.1365786101810775e-07;1.0447759419328686;9.999766015294474;0.8335429833662822;0.015561998668944796;0.015562832785671006;0.7976716483698244;0.014896341126185663;0.7979053219731007
6.497384;1.0445060117571152;0.8332980866602998;0.7978030274780069;-4.149205820524471e-07;-4.139907758822884e-07;1.044777380535637;9.99975240144897;0.8335417536973596;0.015562003397720243;0.01556282534437346;0.7976720174850422;0.014896341811686453;0.797903572430555
6.507384;1.0445066079056293;0.833297950939687;0.7978035714310997;-4.149987758753169e-07;-4.143239913754712e-07;1.0447788046457243;9.999738644334533;0.8335404906674803;0.015562007263063615;0.015562818409964154;0.7976723990117304;0.014896341642766424;0.7979017858560427
6.517384;1.0445071995508193;0.8332978104482552;0.7978041754992857;-4.151102781128138e-07;-4.1465750188453583e-07;1.0447802117085827;9.999724763421785;0.8335391960524026;0.015562010291772704;0.015562811915942328;0.7976727917763229;0.014896340644092626;0.7978999696091499
6.527384;1.0445077866651482;0.8332976662719931;0.797804840137648;-4.152547397396689e-07;-4.1499169292130057e-07;1.0447816004504855;9.999710758075297;0.8335378722219795;0.01556201251199554;0.01556280577676626;0.7976731955004435;0.014896338841022726;0.7978981309329838
6.537384;1.0445083705496157;0.8332975202858718;0.7978055648406284;-4.154321813391537e-07;-4.153272767764198e-07;1.0447829707519936;9.999696619403714;0.8335365221442237;0.015562013951348723;0.01556279990173193;0.797673610352249;0.014896336252210018;0.7978962769599693
6.547384;1.0445089535134462;0.8332973750135317;0.7978063480323524;-4.156428104584551e-07;-4.1566534584186733e-07;1.0447843229235934;9.999682344771353;0.8335351491072676;0.015562014631200043;0.015562794216001598;0.7976740358999559;0.014896332881075081;0.7978944145649376
6.557384;1.0445095377337807;0.8332972333504356;0.7978071876397399;-4.158865513016596e-07;-4.160073172807556e-07;1.044785657574708;9.999667946212453;0.8335337565639884;0.015562014565702666;0.015562788666282695;0.7976744704147449;0.014896328718762347;0.7978925505536956
6.567384;1.0445101244693815;0.8332970978377494;0.7978080818667583;-4.1616273935301053e-07;-4.1635464959207626e-07;1.0447869754111303;9.999653448853225;0.8335323483412179;0.01556201377041697;0.01556278320821852;0.7976749112820487;0.014896323758403768;0.7978906918516347
6.577384;1.0445107140334018;0.8332969699033022;0.79780902902695;-4.1647013536278197e-07;-4.1670847864354897e-07;1.0447882765086218;9.999638879412919;0.8335309286794927;0.015562012273543712;0.015562777798499211;0.7976753559984562;0.014896318011050772;0.7978888455162486
6.587384;1.044511306088008;0.8332968495882538;0.7978100271010407;-4.168070861764533e-07;-4.1706939504781516e-07;1.0447895602001287;9.999624255205736;0.8335295018989324;0.0155620101240206;0.015562772400281507;0.7976758028857053;0.014896311510971622;0.7978870190111486
6.597384;1.0445118997760316;0.8332967359105024;0.7978110734309399;-4.1717167101409743e-07;-4.1743737912651197e-07;1.04479082573007;9.99960958652091;0.8335280719677683;0.015562007390812795;0.015562766990938368;0.7976762511120475;0.014896304304743526;0.7978852206017495
6.607384;1.0445124932965304;0.8332966276169814;0.7978121646042083;-4.1756190460218644e-07;-4.1781186070994795e-07;1.0447920728759437;9.999594883428196;0.8335266418970322;0.01556200415222272;0.015562761563584751;0.7976767001418588;0.014896296430538069;0.7978834590234603
6.617384;1.0445130834754879;0.8332965236994708;0.7978132970935353;-4.1797595882896557e-07;-4.1819191150485224e-07;1.0447933023196;9.99958015374151;0.8335252131143808;0.015562000489439882;0.015562756121507619;0.7976771496182398;0.01489628790104604;0.7978817424336916
6.627384;1.044513666450683;0.8332964236161946;0.7978144681220386;-4.1841218789976503e-07;-4.1857642049806757e-07;1.0447945156809968;9.999565398825656;0.8335237852393882;0.015561996488640704;0.015562750667832307;0.7976775999743684;0.014896278702143722;0.7978800777855892
6.637384;1.044514239054114;0.8332963274331037;0.7978156758872899;-4.188690000638053e-07;-4.189641819935521e-07;1.0447957149747618;9.99955061412441;0.8335223563229932;0.015561992239689093;0.01556274519570864;0.7976780525058508;0.014896268800716655;0.797878470781583
6.647384;1.0445147993691313;0.8332962358439894;0.7978169193056788;-4.193447867679948e-07;-4.193540168882983e-07;1.0447969015039722;9.999535790252471;0.8335209236038598;0.0155619878285196;0.015562739689096676;0.7976785086683086;0.014896258147790161;0.7978769256292829
6.657384;1.0445153460805203;0.8332961502105294;0.7978181978477543;-4.1983800513982004e-07;-4.197448679665231e-07;1.0447980749862917;9.999520913677925;0.8335194844076731;0.015561983325457154;0.015562734127842632;0.7976789696944724;0.014896246680794131;0.7978754450219094
6.667384;1.044515877248711;0.8332960726570577;0.7978195117259306;-4.203473812856588e-07;-4.2013570792446493e-07;1.0447992338509093;9.99950597175929;0.833518036514694;0.015561978778458984;0.015562728478303506;0.7976794366858598;0.014896234334979034;0.7978740308024627
6.677384;1.0445163895592176;0.833296006086048;0.7978208622081514;-4.208719919312814e-07;-4.205253611979902e-07;1.0448003760630038;9.999490959394716;0.8335165781278623;0.015561974221610509;0.015562722680330869;0.7976799105191543;0.014896221051915702;0.7978726841703943
6.687384;1.0445168788066235;0.8332959538108101;0.7978222515791451;-4.214110644586952e-07;-4.20912502046185e-07;1.0448014991952839;9.999475878433968;0.8335151079749316;0.015561969688124646;0.01556271665534229;0.7976803911826701;0.01489620676894219;0.7978714052540191
6.697384;1.0445173409763981;0.8332959190845115;0.7978236823803995;-4.2196379865620316e-07;-4.2129586806461817e-07;1.044802599953733;9.999460734990928;0.8335136256117027;0.015561965214424829;0.015562710330549887;0.7976808769931913;0.014896191408891351;0.7978701933527182
6.707384;1.044517772692042;0.8332959058097075;0.797825156391682;-4.225294120545317e-07;-4.2167444789626184e-07;1.044803673991634;9.999445541691477;0.8335121314493724;0.015561960834670081;0.015562703651856455;0.7976813650215907;0.014896174889027775;0.7978690475002908
6.717384;1.0445181707070315;0.8332959196729347;0.7978266746055752;-4.2310715651916443e-07;-4.220474514015783e-07;1.0448047163445546;9.999430314478941;0.8335106261453645;0.01556195656984722;0.015562696573559314;0.7976818527283887;0.014896157132655803;0.7978679662863889
6.727384;1.0445185311964493;0.8332959673492453;0.7978282380184938;-4.236961771503104e-07;-4.224141274389356e-07;1.0448057224121987;9.99941506174865;0.8335091100332684;0.01556195242190548;0.015562689045445804;0.7976823389344593;0.014896138074184849;0.797866947504309
6.737384;1.0445188495404132;0.8332960544151798;0.7978298472703054;-4.2429534239487956e-07;-4.227736493587499e-07;1.0448066884089318;9.999399778249323;0.8335075831418094;0.015561948381439338;0.015562681017710111;0.7976828234983446;0.01489611766771417;0.7978659883835234
6.747384;1.0445191207943518;0.8332961843975386;0.7978315009137308;-4.249031493216507e-07;-4.2312517548367844e-07;1.0448076109389701;9.999384449056699;0.833506045022786;0.015561944445025748;0.015562672455696473;0.7976833063867681;0.014896095895878203;0.7978650860827614
6.757384;1.04451934062881;0.8332963593399807;0.7978331944627592;-4.255178365501875e-07;-4.2346795745352105e-07;1.044808487415274;9.999369059961218;0.8335044944815766;0.015561940627125483;0.015562663350444466;0.7976837863870639;0.014896072767702136;0.7978642382893175
6.767384;1.0445195059162116;0.8332965807269366;0.7978349210754173;-4.261377304826702e-07;-4.238012750258489e-07;1.0448093174237472;9.999353606111661;0.8335029300406327;0.015561936956710393;0.015562653725604808;0.7976842603651647;0.01489604830651861;0.7978634439482567
6.777384;1.0445196143958881;0.833296850164318;0.7978366727488382;-4.2676143474264657e-07;-4.2412420919278585e-07;1.0448101029727777;9.99933809278489;0.8335013503218509;0.01556193346715835;0.015562643636902506;0.797684723929622;0.014896022535946546;0.7978627033503835
6.787384;1.0445196639979104;0.8332971698446177;0.7978384413529165;-4.2738764883676046e-07;-4.2443558655125644e-07;1.044810847231381;9.99932252919314;0.8334997538373959;0.015561930185040741;0.015562633158514715;0.7976851726249082;0.014895995469968904;0.7978620176202157
6.797384;1.04451965273834;0.8332975426003847;0.7978402196379667;-4.2801493771279733e-07;-4.247341866289556e-07;1.044811553207093;9.999306920765452;0.8334981391485299;0.015561927115551688;0.015562622367587266;0.797685602692199;0.01489596711361144;0.7978613883509879
6.807384;1.0445195788470114;0.8332979713236128;0.797842001968806;-4.286415345620217e-07;-4.250188964339318e-07;1.0448122231418728;9.999291267309946;0.8334965054957885;0.015561924230149172;0.015562611338833115;0.797686011428324;0.014895937478138374;0.7978608171021596
6.817384;1.0445194402557583;0.8332984579920887;0.7978437842260948;-4.2926510039562055e-07;-4.2528863735160904e-07;1.0448128582668563;9.999275570526354;0.8334948527199656;0.015561921468239115;0.015562600155505951;0.7976863972705424;0.014895906594278197;0.7978603047722845
6.827384;1.0445192336816427;0.8332990030355687;0.7978455630973803;-4.298827429584723e-07;-4.2554221557120114e-07;1.0448134590485874;9.999259843800795;0.8334931801826366;0.015561918760892628;0.015562588924111956;0.7976867595474136;0.014895874503371317;0.7978598516097865
6.837384;1.0445189539946382;0.8332996054655932;0.7978473356799539;-4.3049139838965837e-07;-4.2577837525051235e-07;1.04481402624155;9.999244115609192;0.8334914863238494;0.015561916059881976;0.015562577759852264;0.7976870980643072;0.014895841242378265;0.7978594577838521
6.847384;1.044518594553037;0.8333002634329962;0.7978490995113273;-4.3108810593846596e-07;-4.2599611641416266e-07;1.0448145620213738;9.999228426577771;0.8334897698261009;0.015561913342851057;0.015562566751707111;0.7976874131670457;0.014895806844327685;0.7978591236074005
6.857384;1.0445181487476074;0.8333009749923527;0.7978508522241049;-4.3166991850848253e-07;-4.261949114529297e-07;1.0448150706482984;9.999212820626898;0.8334880308570075;0.015561910595539514;0.01556255595095115;0.7976877061496116;0.01489577134848472;0.7978588491781519
