time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
6.867384;1.0445176114314887;0.8333017386967089;0.7978525906293407;-4.322338506011514e-07;-4.2637460772109896e-07;1.04481555832838;9.999197331845997;0.8334862710193126;0.015561907797290886;0.01556254538472979;0.7976879787696631;0.014895734810700511;0.7978586342069875
6.877384;1.0445169789974733;0.8333025534255601;0.797854310229724;-4.3277718584146285e-07;-4.2653536634732473e-07;1.0448160320852933;9.9991819759176;0.8334844928809172;0.015561904927643653;0.015562535065171438;0.7976882322155036;0.014895697303035148;0.797858478346601
6.887384;1.0445162486820103;0.8333034178979908;0.7978560058697088;-4.3329790316016695e-07;-4.266776922874467e-07;1.0448164988532458;9.99916675319739;0.833482699890078;0.015561901981827574;0.01556252498770022;0.7976884671013018;0.014895658898053266;0.7978583816942414
6.897384;1.044515418326232;0.8333043303897705;0.797857672768012;-4.3379482402500393e-07;-4.268022280682933e-07;1.0448169651768704;9.9991516591158;0.8334808959135085;0.01556189896675257;0.015562515132893794;0.7976886842164611;0.014895619655063494;0.797858345068474
6.907384;1.0445144870297853;0.8333052886234459;0.7978593071186113;-4.342673852295923e-07;-4.269095613344062e-07;1.0448174367244325;9.999136692544614;0.8334790844521907;0.01556189588425985;0.015562505476523398;0.7976888848861731;0.014895579623424611;0.797858369798554
6.917384;1.0445134559948352;0.8333062903047213;0.7978609061990225;-4.34715284497503e-07;-4.2700030065692125e-07;1.0448179181097117;9.999121864244465;0.8334772685632511;0.0155618927265228;0.01556249599747894;0.7976890708377959;0.014895538856180552;0.7978584576266851
6.927384;1.0445123288755298;0.8333073340372898;0.7978624682233133;-4.3513825558185995e-07;-4.2707503853017887e-07;1.0448184130209632;9.9991072059029;0.8334754513846503;0.015561889473620626;0.015562486673760447;0.7976892440246357;0.01489549741630858;0.797858610897485
6.937384;1.0445111115742403;0.8333084194685588;0.7978639923657255;-4.355359770914532e-07;-4.271340325582154e-07;1.0448189239366261;9.999092768390797;0.8334736365097399;0.015561886090009754;0.015562477467168961;0.797689406528985;0.014895455370661314;0.7978588321984381
6.947384;1.0445098113829023;0.8333095467922507;0.7978654787440087;-4.3590801230557966e-07;-4.271769024206063e-07;1.0448194520051253;9.999078610436547;0.8334718279163984;0.015561882540286929;0.015562468311710303;0.7976895602643838;0.014895412782163636;0.7978591235705048
6.957384;1.0445084356111867;0.8333107164294241;0.797866927926825;-4.3625383895345253e-07;-4.272025542226703e-07;1.044819997377989;9.999064789127566;0.8334700295787694;0.01556187881202512;0.015562459123529842;0.797689706875643;0.01489536970996643;0.797859486183905
6.967384;1.044506990315527;0.8333119290893899;0.7978683404262347;-4.365730298147567e-07;-4.2720932505035496e-07;1.0448205592948592;9.999051353240466;0.8334682451654517;0.015561874919564872;0.015562449827637341;0.7976898483492508;0.014895326220848411;0.7978599206728151
6.977384;1.0445054798311169;0.833313186233619;0.7978697165552944;-4.3686543906691777e-07;-4.271952453508885e-07;1.0448211359540143;9.999038338398703;0.8334664783842048;0.01556187089199027;0.015562440372084714;0.7976899875247452;0.014895282401862924;0.7978604274078922
6.987384;1.0445039071135773;0.8333144905336298;0.7978710563059475;-4.3713126756738644e-07;-4.271583802573497e-07;1.0448217248425857;9.999025767789966;0.8334647336928623;0.015561866754249582;0.015562430716531427;0.7976901278845757;0.014895238355839018;0.7978610063443923
6.997384;1.0445022741795826;0.8333158457573725;0.7978723590960488;-4.3737100215025204e-07;-4.270971700006676e-07;1.04482232362212;9.999013657239091;0.8334630161817174;0.015561862508915057;0.015562420820162338;0.7976902733960184;0.01489519418282139;0.7978616571139774
7.007384;1.0445005827192089;0.8333172563232236;0.7978736239260936;-4.375853060004769e-07;-4.27010574523221e-07;1.0448229310178632;9.999002020612089;0.8334613306238361;0.015561858136238968;0.015562410642628133;0.7976904286856168;0.014895149969366781;0.7978623792829956
7.017384;1.0444988350934308;0.8333187265077396;0.7978748500781276;-4.3777499341909326e-07;-4.2689812504157065e-07;1.0448235471979193;9.998990875420638;0.8334596808995645;0.015561853610550291;0.015562400141325835;0.7976905986280673;0.014895105792312843;0.7978631717903505
7.027384;1.0444970346899554;0.833320259294534;0.7978760375250455;-4.3794104297195716e-07;-4.2675999394880673e-07;1.0448241736577024;9.998980245739432;0.8334580702793399;0.015561848908586272;0.015562389263944614;0.7976907872798114;0.014895061725731584;0.7978640317756276
7.037384;1.0444951851713875;0.8333218561178802;0.7978771869837007;-4.380845533520921e-07;-4.265968536077171e-07;1.0448248125773778;9.998970157940196;0.8334565020581968;0.015561844005049901;0.015562377948796429;0.7976909971906869;0.01489501783940341;0.7978649542088277
7.047384;1.044493289673088;0.8333235176971047;0.7978783001941524;-4.382067492431413e-07;-4.264095180652116e-07;1.0448254655809548;9.99896063594967;0.8334549798193884;0.015561838873939346;0.015562366129638362;0.7976912294741342;0.014894974191236069;0.7978659330077168
7.057384;1.044491350676073;0.8333252443883579;0.797879379987828;-4.3830896854640436e-07;-4.2619861864698336e-07;1.0448261327469524;9.998951706548477;0.8334535071411308;0.015561833504378475;0.015562353745185017;0.7976914845388761;0.014894930825974985;0.7978669625902529
7.067384;1.0444893704038882;0.8333270357568909;0.7978804297965849;-4.3839248711156797e-07;-4.259644820618743e-07;1.0448268127601417;9.99894340944123;0.8334520871782235;0.015561827916192858;0.015562340758426968;0.7976917634765548;0.014894887777257514;0.7978680383843391
7.077384;1.0444873514800457;0.8333288903751693;0.7978814532032;-4.38458417605895e-07;-4.25707258013553e-07;1.0448275040662673;9.998935799086365;0.8334507224732911;0.015561822157516005;0.015562327170815234;0.7976920690596867;0.014894845066662669;0.7978691562146231
7.087384;1.0444852973323357;0.833330806131487;0.7978824538449891;-4.3850781154889374e-07;-4.2542711182064874e-07;1.0448282060555096;9.998928937684536;0.833449414903601;0.015561816285677477;0.015562313019898763;0.7976924050353085;0.014894802707917472;0.7978703117311445
7.097384;1.0444832118770064;0.8333327805915604;0.797883435163983;-4.3854166682609293e-07;-4.2512424016848884e-07;1.0448289190212916;9.998922883704754;0.8334481654009466;0.015561810349881883;0.015562298367621113;0.7976927746709432;0.014894760714678913;0.7978715006898717
7.107384;1.0444810990514553;0.8333348110613759;0.797884399838334;-4.385607665576591e-07;-4.2479875383314396e-07;1.0448296431842352;9.998917681515005;0.8334469734776951;0.015561804389968457;0.01556228328522688;0.7976931804250667;0.014894719104509803;0.7978727194656188
7.117384;1.044478962768903;0.8333368947921087;0.7978853498578931;-4.385656368699644e-07;-4.244507011537042e-07;1.0448303785773283;9.998913362950287;0.8334458371808696;0.015561798444895126;0.015562267837587346;0.7976936247088551;0.014894677904267961;0.7978739649694906
7.127384;1.0444768069120727;0.8333390295764368;0.7978862875380505;-4.3855664575157666e-07;-4.240803395721996e-07;1.044831125777824;9.998909956833359;0.8334447535777535;0.015561792561811904;0.015562252070859156;0.7976941106044306;0.014894637156968945;0.797875234035134
7.137384;1.044474635727965;0.833341213798453;0.7978872163212506;-4.385340642799467e-07;-4.236883818217357e-07;1.0448318857112937;9.998907491187941;0.8334437192548981;0.015561786800986051;0.015562236008818127;0.7976946416527794;0.014894596917992536;0.7978765228780829
7.147384;1.0444724548496895;0.8333434457083714;0.7978881403498929;-4.384980987249774e-07;-4.232759683379698e-07;1.044832658666032;9.998905987802987;0.8334427305790855;0.015561781225881822;0.015562219658705018;0.797695220605881;0.014894557237576298;0.7978778272862675
7.157384;1.0444702714221217;0.8333457231014423;0.7978890631469954;-4.3844899093637073e-07;-4.2284451208368474e-07;1.0448334440401874;9.998905456378091;0.8334417838710486;0.015561775884673893;0.01556220302179775;0.7976958484360067;0.01489451814863888;0.7978791430981543
7.167384;1.044468093201229;0.8333480436195615;0.7978899869751724;-4.383872044258581e-07;-4.223957124448951e-07;1.044834240867396;9.998905888585984;0.8334408757211751;0.015561770803748888;0.015562186103711736;0.797696524587228;0.014894479673554058;0.7978804661300282
7.177384;1.0444659280173807;0.8333504047352608;0.7978909131708302;-4.383134503382275e-07;-4.2193169238673493e-07;1.0448350484784727;9.998907256034226;0.8334400030641645;0.015561765992302579;0.015562168921087409;0.7976972475239105;0.014894441836616226;0.7978817919467643
7.187384;1.0444637832451462;0.8333528034770196;0.7978918421375482;-4.3822839040159967e-07;-4.214549292916633e-07;1.0448358668327875;9.998909521712473;0.8334391629638371;0.015561761451059468;0.015562151507222727;0.7976980149777254;0.014894404665348167;0.7978831159663282
7.197384;1.0444616648462322;0.8333552363651473;0.7978927729045514;-4.3813233132922313e-07;-4.209680270242928e-07;1.044836695980013;9.998912659031491;0.8334383530883537;0.015561757188400329;0.01556213391540866;0.7976988246607817;0.014894368178554083;0.7978844335948826
7.207384;1.0444595770002105;0.8333576994742624;0.7978937032201028;-4.38025221930385e-07;-4.204735281068772e-07;1.0448375351995702;9.998916659643102;0.8334375725232672;0.01556175323288596;0.015562116212862655;0.7976996750081016;0.014894332380053386;0.7978857402604697
7.217384;1.0444575225914714;0.8333601887570095;0.7978946303949982;-4.3790698214872733e-07;-4.199736177720951e-07;1.0448383829867285;9.998921525097415;0.8334368215087888;0.01556174963134752;0.015562098468558239;0.7977005645569992;0.014894297271909782;0.7978870315738092
7.227384;1.044455503810689;0.8333627004037223;0.7978955521737802;-4.377778774229771e-07;-4.194698724019218e-07;1.044839237588768;9.998927254428082;0.8334361006601052;0.015561746447491432;0.015562080745695074;0.7977014907689188;0.014894262867448965;0.7978883037013578
7.237384;1.0444535227126328;0.833365230869861;0.7978964668145658;-4.376385426649103e-07;-4.189635043723938e-07;1.0448400971564777;9.998933840125073;0.8334354108724562;0.015561743767021014;0.01556206310203762;0.7977024503661375;0.014894229191272187;0.797889553656512
7.247384;1.0444515816502324;0.8333677768597891;0.7978973722738603;-4.374897745985841e-07;-4.184559847630169e-07;1.0448409595105799;9.998941272164119;0.8334347532122774;0.015561741691562669;0.015562045594798596;0.7977034407311229;0.014894196270965956;0.7978907790332741
7.257384;1.0444496832586236;0.8333703354734443;0.7978982652779816;-4.3733243376792446e-07;-4.179494769856515e-07;1.0448418214752293;9.998949538573713;0.8334341282833025;0.015561740321924204;0.015562028286288861;0.7977044602667085;0.014894164121077304;0.7978919775358004
7.267384;1.044447830577158;0.8333729043314848;0.7978991414429814;-4.3716742486303394e-07;-4.174468053054273e-07;1.0448426779937487;9.998958615231073;0.8334335359619203;0.01556173975329991;0.015562011244226931;0.7977055075330994;0.014894132731705895;0.79789314712817
7.277384;1.0444460273026268;0.8333754813221778;0.7978999962447985;-4.3699572878128066e-07;-4.169511904028056e-07;1.0448435220211583;9.998968453008658;0.833432975600458;0.015561740085109561;0.015561994533678637;0.7977065806715631;0.01489410207084073;0.7978942864776252
7.287384;1.0444442771177875;0.8333780642810267;0.797900825475961;-4.36818568721356e-07;-4.1646596154315573e-07;1.0448443451725598;9.998978975877433;0.8334324461627961;0.015561741425785034;0.015561978206594511;0.797707677887627;0.014894072092070871;0.7978953949336016
7.297384;1.0444425827880535;0.8333806512502063;0.7979016251767213;-4.366374003214785e-07;-4.1599424176272187e-07;1.0448451386155018;9.998990087468034;0.8334319463352575;0.015561743884484155;0.015561962299660129;0.7977087982910944;0.014894042743921221;0.7978964722967604
7.307384;1.044440946521465;0.8333832405672831;0.7979023915816613;-4.364536300549364e-07;-4.155387323619159e-07;1.0448458943873413;9.999001676794043;0.8334314746658206;0.01556174756261487;0.015561946845805048;0.7977099421062382;0.01489401398338413;0.7978975185636777
7.317384;1.0444393707101527;0.8333858303034891;0.7979031209377766;-4.3626851159940496e-07;-4.151016520507448e-07;1.0448466066070488;9.999013627198135;0.833431029892052;0.015561752554121143;0.01556193188927253;0.7977111103077348;0.01489398578928208;0.7978985332928221
7.327384;1.044437857674574;0.8333884182002187;0.7979038094551113;-4.360831147090469e-07;-4.1468474098020706e-07;1.0448472714373536;9.999025830199152;0.8334306115498692;0.015561758944434815;0.015561917492794506;0.7977123042430567;0.014893958164244107;0.7978995152099629
7.337384;1.0444364095809464;0.8333910022605819;0.7979044534508962;-4.358980582145158e-07;-4.142893978640944e-07;1.0448478860889516;9.999038194297063;0.8334302202811085;0.01556176680527332;0.015561903744241221;0.7977135252862609;0.014893931123320507;0.7979004626505268
7.347384;1.0444350292747546;0.833393581226463;0.7979050493454661;-4.35713448752068e-07;-4.139169410198529e-07;1.0448484482348648;9.999050645770481;0.8334298574195466;0.015561776189622564;0.015561890763477611;0.7977147744073315;0.014893904678864287;0.797901374176502
7.357384;1.0444337205114793;0.833396155017727;0.7979055936218077;-4.3552929958208976e-07;-4.1356870410946585e-07;1.0448489559742495;9.999063125291242;0.8334295243814972;0.015561787118410166;0.015561878687676545;0.7977160518809991;0.014893878829999103;0.7979022491331641
7.367384;1.0444324873479147;0.8333987250541698;0.7979060825528231;-4.353459138582403e-07;-4.1324585375319484e-07;1.0448494076650776;9.999075582258513;0.8334292227158424;0.015561799566473874;0.015561867638499507;0.7977173575730696;0.014893853564012878;0.7979030881337045
7.377384;1.0444313335312283;0.8334012940202815;0.7979065116703787;-4.351638355295358e-07;-4.129491925845335e-07;1.04484980163945;9.99908796843777;0.8334289546435326;0.015561813467320808;0.01556185769953301;0.7977186916808995;0.014893828871502994;0.7979038927811395
7.387384;1.044430261858165;0.8334038651884842;0.7979068759583452;-4.3498359211982303e-07;-4.1267918339210867e-07;1.0448501359376106;9.999100229882634;0.8334287229095896;0.015561828729360497;0.015561848910513779;0.7977200551052234;0.014893804762078956;0.7979046649868604
7.397384;1.0444292741324863;0.8334064415546586;0.797907170901323;-4.3480549378732196e-07;-4.1243605851962623e-07;1.0448504079794663;9.999112300819691;0.833428529831677;0.015561845250781936;0.015561841274341733;0.7977214490941795;0.014893781265809751;0.7979054068589523
7.407384;1.044428371864875;0.8334090249240108;0.7979073932809754;-4.3462957122108264e-07;-4.122198091570121e-07;1.0448506143387104;9.999124105225208;0.8334283769149726;0.015561862937566277;0.015561834775181369;0.7977228744303593;0.014893758416357318;0.7979061207770851
7.417384;1.0444275561295933;0.8334116155663953;0.7979075414205649;-4.344556941058384e-07;-4.1203024949349656e-07;1.0448507512027811;9.99913556582195;0.8334282652637452;0.015561881719379129;0.015561829396420113;0.7977243304020101;0.014893736222175392;0.7979068094689566
7.427384;1.0444268268022086;0.833414212813533;0.797907615116805;-4.3428379043438584e-07;-4.118672102236049e-07;1.0448508155855474;9.999146616647453;0.8334281958473616;0.015561901551251655;0.015561825125118549;0.7977258143073609;0.014893714652371541;0.7979074764485811
7.437384;1.044426183167815;0.833416815718829;0.7979076151155149;-4.341140517303993e-07;-4.1173054245623646e-07;1.0448508061990915;9.999157206532397;0.8334281696108066;0.015561922405225885;0.015561821944390182;0.7977273222378962;0.014893693660059958;0.7979081259606368
7.447384;1.04442562564564;0.8334194230584282;0.797907542426705;-4.3394696212043314e-07;-4.116199124291109e-07;1.044850723374922;9.999167291520074;0.833428187638511;0.015561944257909511;0.01556181982480248;0.7977288501752818;0.014893673216246335;0.7979087622997436
7.457384;1.0444251564736007;0.833422033150141;0.7979073976730019;-4.337831634539421e-07;-4.115346289015865e-07;1.0448505686468967;9.999176832561457;0.8334282512800671;0.015561967080134862;0.01556181871887691;0.7977303942995613;0.014893653315808877;0.7979093896462375
7.467384;1.0444247784765148;0.8334246442996301;0.7979071805341078;-4.336234809271426e-07;-4.114737596079355e-07;1.0448503444514992;9.99918580102576;0.8334283621779749;0.015561990840060347;0.015561818561649954;0.7977319509471164;0.014893633964748168;0.7979100122394354
7.477384;1.0444244936558167;0.8334272558239094;0.7979068901610766;-4.33469103738569e-07;-4.114364570587779e-07;1.0448500538618297;9.999194181828125;0.8334285218467995;0.01556201551325873;0.015561819273175199;0.7977335164783058;0.014893615174493302;0.7979106342388341
7.487384;1.044424303347028;0.8334298682181738;0.7979065263657593;-4.3332152868723595e-07;-4.1142199051342027e-07;1.0448497000764652;9.9992019680206;0.8334287310043514;0.015562041083472212;0.015561820753633255;0.7977350867912123;0.01489359696558418;0.7979112596909709
7.497384;1.044424209066593;0.833432481966081;0.7979060900512748;-4.3318220328312665e-07;-4.114294379039548e-07;1.0448492853437379;9.99920914779374;0.8334289893203813;0.015562067539841988;0.01556182287996145;0.7977366568035713;0.014893579364954872;0.7979118927977622
7.507384;1.0444242127554895;0.8334350966581062;0.7979055826397399;-4.330521904477331e-07;-4.114574091971862e-07;1.0448488101337694;9.99921569535889;0.8334292953042636;0.015562094879990402;0.015561825511404144;0.7977382202929444;0.014893562389544751;0.7979125379488136
7.517384;1.044424316218109;0.8334377111503137;0.797905005441707;-4.329320503683049e-07;-4.115040236746921e-07;1.0448482738443094;9.999221573415381;0.8334296462473355;0.01556212311313898;0.015561828498070217;0.7977397701603643;0.014893546036274003;0.7979131994623867
7.527384;1.0444245201303766;0.833440323778744;0.7979043596702358;-4.328218953039494e-07;-4.1156724558649825e-07;1.0448476760728362;9.999226742203158;0.8334300388391107;0.015562152261800504;0.015561831693298452;0.7977412991523618;0.014893530293136633;0.797913881510774
7.537384;1.0444248240036285;0.8334429323228926;0.7979036472178105;-4.3272160647747663e-07;-4.1164535811113803e-07;1.0448470167727186;9.999231167637806;0.833430469759339;0.01556218235862934;0.015561834967126157;0.7977428005680115;0.014893515157182263;0.7979145883090109
7.547384;1.0444252270699736;0.8334455340103133;0.7979028713079415;-4.3263116364439245e-07;-4.1173716707682065e-07;1.0448462959527607;9.999234823712937;0.8334309356856758;0.015562213430248741;0.015561838210207471;0.7977442681696219;0.014893500642468317;0.7979153242210734
7.557384;1.0444257281723213;0.8334481252659754;0.7979020363557378;-4.325507308867671e-07;-4.118417931965018e-07;1.0448455141180069;9.999237692611874;0.8334314336670606;0.01556224548318993;0.01556184132996485;0.7977456956704863;0.014893486780777308;0.7979160935400857
7.567384;1.0444263251721977;0.8334507010998875;0.7979011477457074;-4.3248035089338144e-07;-4.1195825493870114e-07;1.0448446735063133;9.999239769515615;0.8334319616381085;0.015562278513576014;0.015561844247176252;0.7977470769368801;0.014893473623719618;0.7979169001222705
7.577384;1.0444270154203603;0.8334532549085087;0.7979002116158926;-4.324197588061346e-07;-4.120852617326177e-07;1.0448437794689966;9.999241064592004;0.8334325181888232;0.015562312523346512;0.015561846893096384;0.7977484067866475;0.014893461235951954;0.7979177470097427
7.587384;1.0444277962479933;0.8334557792522881;0.7978992341072607;-4.32368532702481e-07;-4.12221373723863e-07;1.0448428404704015;9.999241593420686;0.8334331023130127;0.015562347511045056;0.015561849209828357;0.7977496813773267;0.014893449674782755;0.7979186359880633
7.597384;1.0444286646867433;0.8334582669593146;0.7978982207634315;-4.323261587569498e-07;-4.1236525687332424e-07;1.0448418662432073;9.999241367201382;0.8334337134388016;0.015562383445660952;0.015561851156558826;0.7977508980492249;0.014893438976942577;0.7979195673496333
7.607384;1.0444296172975482;0.8334607114475112;0.7978971764961631;-4.322919437757516e-07;-4.1251572576626777e-07;1.0448408655339352;9.999240391805062;0.8334343506937344;0.015562420262431789;0.015561852710523731;0.7977520550246483;0.01489342916265041;0.7979205400756556
7.617384;1.044430650033396;0.8334631060562262;0.7978961054228543;-4.3226504041535817e-07;-4.1267144825003106e-07;1.0448398445174516;9.99923867143096;0.8334350118366171;0.01556245788919422;0.015561853853988348;0.7977531510395733;0.014893420246444319;0.7979215521703293
7.627384;1.0444317580094744;0.833465443448171;0.7978950106943222;-4.3224455839303835e-07;-4.128305270607885e-07;1.044838806540766;9.999236214508699;0.8334356931500142;0.015562496270347215;0.01556185455448726;0.7977541851477288;0.014893412245031986;0.7979226009439517
7.637384;1.0444329362748928;0.8334677159766162;0.7978938948125912;-4.3222960384255976e-07;-4.129903363657318e-07;1.0448377533525992;9.999233037014312;0.8334363898350378;0.015562535369173233;0.015561854755687747;0.7977551569675204;0.014893405175053507;0.797923683344982
7.647384;1.0444341814463407;0.833469916570073;0.7978927599156471;-4.322192727043505e-07;-4.1314774925336323e-07;1.0448366863777194;9.999229161585328;0.833437096457153;0.015562575156190693;0.01556185439194125;0.7977560669186418;0.014893399044984665;0.7979247962527315
7.657384;1.0444354925833155;0.8334720394373901;0.7978916078031574;-4.3221269599668494e-07;-4.132995483168696e-07;1.0448356068715026;9.999224619935458;0.8334378077794458;0.015562615593289574;0.01556185340994809;0.7977569158361256;0.014893393854712448;0.7979259365748375
7.667384;1.0444368705264668;0.8334740803692613;0.7978904401606924;-4.322091345440478e-07;-4.1344272531755034e-07;1.0448345159159655;9.999219456129229;0.8334385194121946;0.015562656622545423;0.015561851770386643;0.7977577041443094;0.01489338960025014;0.7979271012847675
7.677384;1.0444383163737816;0.8334760365334611;0.7978892587793746;-4.322079956833718e-07;-4.135746861866287e-07;1.044833415517474;9.999213721793234;0.8334392277543058;0.015562698160972293;0.01556184943977536;0.7977584312794055;0.01489338627795406;0.7979282876559166
7.687384;1.044439830115857;0.8334779059083575;0.797888065284229;-4.3220860515057615e-07;-4.136934258173588e-07;1.0448323098860788;9.999207467470292;0.8334399293774071;0.015562740097756484;0.015561846389955955;0.7977590956136887;0.014893383889923662;0.7979294934362402
7.697384;1.0444414100333392;0.8334796867512477;0.7978868606695539;-4.322098825048956e-07;-4.137974490095306e-07;1.0448312052042765;9.999200738608968;0.8334406201161686;0.01556278230160568;0.015561842591737;0.797759694611847;0.014893382442976444;0.7979307164247218
7.707384;1.0444430530560445;0.8334813772212645;0.797885645379431;-4.3221028463233434e-07;-4.1388543447429066e-07;1.044830108340203;9.999193572205346;0.8334412947695169;0.015562824639487443;0.015561838002363803;0.7977602251998821;0.014893381940334098;0.797931954015462
7.717384;1.0444447552266267;0.8334829750443711;0.7978844199277623;-4.3220798297821047e-07;-4.1395607650307096e-07;1.0448290257868413;9.999185988357258;0.8334419480409374;0.015562866993946383;0.01556183256825745;0.7977606845757234;0.01489338237384148;0.7979332033567514
7.727384;1.044446511627613;0.8334844775440003;0.7978831852941616;-4.322010079299544e-07;-4.140082085651213e-07;1.0448279629322066;9.999177985429199;0.8334425758467374;0.0155629092733216;0.01556182624236926;0.7977610710909309;0.014893383718350063;0.7979344613281645
7.737384;1.0444483167624916;0.8334858824095386;0.797881942880379;-4.3218737820842736e-07;-4.1404082576769846e-07;1.0448269237133925;9.999169549746552;0.8334431758740355;0.015562951406850592;0.015561818996136014;0.797761384460849;0.014893385937199815;0.7979357236957425
7.747384;1.0444501654386769;0.8334871884458428;0.7978806943976787;-4.321651784087573e-07;-4.140529093299333e-07;1.0448259108399882;9.999160672375293;0.833443747176343;0.015562993321884929;0.015561810815922365;0.7977616252611479;0.014893388998821287;0.797936984260567
7.757384;1.044452053138602;0.8334883951846344;0.7978794416085546;-4.32132457972209e-07;-4.1404329357711034e-07;1.044824926406623;9.999151358371105;0.8334442893389248;0.015563034928684938;0.015561801692239356;0.797761794310966;0.014893392884927774;0.7979382349347561
7.767384;1.044453975968838;0.8334895020547588;0.7978781857998954;-4.3208714343013764e-07;-4.1401068177086925e-07;1.0448239722561272;9.999141628262338;0.8334448018688325;0.015563076130502892;0.015561791614919211;0.7977618921652337;0.014893397589958082;0.797939466685479
7.777384;1.0444559303501315;0.8334905084505032;0.7978769275932835;-4.3202697048865437e-07;-4.139537559926441e-07;1.0448230493178947;9.999131518223376;0.8334452840430067;0.015563116841166937;0.015561780578420255;0.7977619187728602;0.01489340312305761;0.7979406708445317
7.787384;1.0444579125535183;0.8334914142747948;0.7978756674751379;-4.3194927975106314e-07;-4.1387136864439024e-07;1.044822156907915;9.999121079560464;0.8334457351310987;0.01556315698824394;0.01556176859178674;0.7977618737970958;0.014893409502256476;0.7979418398930399
7.797384;1.0444599184015502;0.8334922202020223;0.797874406253605;-4.3185103005706495e-07;-4.1376281230632105e-07;1.0448212932282788;9.999110372046749;0.833446154792313;0.015563196503421362;0.015561755680103886;0.7977617574547253;0.014893416734730434;0.7979429673092013
7.807384;1.0444619428551078;0.8334929278050646;0.7978731448167126;-4.3172922967898513e-07;-4.1362801386586675e-07;1.0448204558966656;9.999099452835267;0.8334465435554069;0.015563235311725923;0.015561741874663144;0.7977615707164897;0.014893424802220527;0.797944047460032
7.817384;1.044463979867925;0.8334935397914625;0.7978718838498358;-4.31581293495969e-07;-4.134674072264011e-07;1.0448196416368645;9.99908837686388;0.8334469033115428;0.015563273326918757;0.015561727209400762;0.7977613144498259;0.014893433664807061;0.7979450757465232
7.827384;1.0444660231281648;0.8334940603302772;0.7978706242191643;-4.314050986835776e-07;-4.1328147364217295e-07;1.0448188462047852;9.999077207682124;0.8334472373593682;0.01556331045348169;0.015561711729105275;0.7977609887244074;0.014893443270912878;0.7979460483862391
7.837384;1.0444680667650277;0.8334944948880294;0.7978693678574627;-4.3119908031955027e-07;-4.130703850128736e-07;1.0448180651712258;9.99906602245693;0.8334475495295418;0.015563346589275787;0.01556169549480254;0.7977605931786104;0.01489345355659613;0.797946962148026
7.847384;1.0444701054716163;0.8334948493822768;0.7978681183181245;-4.309624484144145e-07;-4.1283410512538e-07;1.0448172950197565;9.999054913249932;0.8334478427656355;0.015563381637114338;0.0155616785794634;0.797760127682382;0.014893464435151415;0.7979478143152348
7.857384;1.0444721350429083;0.8334951293953825;0.7978668803124557;-4.306952054193017e-07;-4.125727318092673e-07;1.0448165339850544;9.999043986324006;0.8334481182774376;0.015563415528506333;0.015561661059554258;0.7977595925947704;0.014893475792641787;0.7979486027416132
7.867384;1.0444741532347557;0.8334953397678722;0.7978656587322656;-4.3039781314453913e-07;-4.122866704718332e-07;1.0448157821363468;9.999033353905421;0.8334483759614776;0.01556344823059475;0.015561643007196445;0.7977589889581755;0.014893487498974631;0.7979493257045116
7.877384;1.0444761594720224;0.8334954845213898;0.7978644581668611;-4.300707303044615e-07;-4.1197661197425995e-07;1.044815040624307;9.999023123644792;0.8334486155214552;0.015563479726822786;0.0155616244824374;0.7977583188131705;0.014893499425115874;0.7979499814156463
7.887384;1.0444781535566943;0.8334955671324764;0.7978632830011482;-4.2971422141729604e-07;-4.116435770987312e-07;1.0448143108743009;9.999013391226521;0.8334488370696002;0.015563510001382466;0.015561605527459521;0.7977575853138883;0.014893511449537296;0.7979505677645345
7.897384;1.044480134481311;0.8334955909722823;0.797862137525697;-4.293286657275757e-07;-4.1128895903476685e-07;1.0448135939911591;9.999004240887034;0.8334490409945464;0.015563539042403443;0.015561586167304952;0.7977567924449064;0.014893523452526071;0.7979510825443747
7.907384;1.0444820993942554;0.833495559760563;0.7978610259608191;-4.2891493927971846e-07;-4.109143490089672e-07;1.0448128901764575;9.998995751730778;0.8334492278886627;0.015563566848769193;0.015561566420146328;0.7977559443076352;0.01489353531133513;0.7979515239131728
7.917384;1.044484043434983;0.8334954777486079;0.7978599524393523;-4.28474295271446e-07;-4.1052128978135657e-07;1.0448121987525458;9.998987996426708;0.8334493987773166;0.015563593430466724;0.01556154631149827;0.7977550446979487;0.014893546904303497;0.7979518908475027
7.927384;1.0444859610643111;0.8334953494689447;0.7978589208566587;-4.2800792915186013e-07;-4.1011115092936566e-07;1.0448115190016554;9.998981035125341;0.8334495554617362;0.015563618809022581;0.015561525877360744;0.7977540975357059;0.014893558119776737;0.797952183187301
7.937384;1.0444878474776067;0.833495179468326;0.7978579350362497;-4.275166889850753e-07;-4.0968519172918624e-07;1.0448108507119886;9.998974916680783;0.8334497008191492;0.015563643017965218;0.015561505153878429;0.7977531068212212;0.014893568859567257;0.7979524012616156
7.947384;1.0444896993173534;0.8334949722691448;0.7978569990831083;-4.2700107667665453e-07;-4.092447332026544e-07;1.0448101936894938;9.998969684471287;0.8334498386080149;0.015563666095327168;0.015561484168638715;0.7977520754647507;0.014893579035080706;0.797952545391699
7.957384;1.0444915149568907;0.8334947324648087;0.7978561171168451;-4.2646147353013835e-07;-4.0879117965466804e-07;1.04480954731693;9.998965378312773;0.8334499729543927;0.015563688068313949;0.01556146294412633;0.7977510046098322;0.014893588562383389;0.7979526155746234
7.967384;1.0444932939445355;0.8334944648362382;0.7978552927476499;-4.25898330208217e-07;-4.083258363497303e-07;1.0448089108900172;9.998962030887872;0.8334501081255034;0.015563708935502293;0.015561441505773998;0.7977498943489831;0.01489359735916406;0.7979526118087734
7.977384;1.0444950359967586;0.8334941740310948;0.7978545288487562;-4.2531214443725157e-07;-4.078497894384187e-07;1.0448082837284676;9.998959666015237;0.8334502486332623;0.015563728662667224;0.01556141987932393;0.7977487447778718;0.01489360534978232;0.7979525350369913
7.987384;1.0444967406583259;0.8334938637677635;0.7978538274787654;-4.2470339947148917e-07;-4.07363991326988e-07;1.0448076650682894;9.998958304555785;0.8334503997921018;0.015563747202686593;0.015561398077628331;0.797747556273367;0.014893612480061741;0.797952387853604
7.997384;1.0444984073498107;0.8334935365796708;0.7978531900527028;-4.240726174266762e-07;-4.0686938692498876e-07;1.0448070544574257;9.998957972777983;0.8334505681888575;0.015563764518878977;0.015561376096685444;0.7977463293307243;0.014893618726303851;0.7979521739535569
8.007384;1.044500034821229;0.8334931944302076;0.7978526174294878;-4.2342038707753585e-07;-4.063670041889002e-07;1.0448064518454174;9.998958700621001;0.8334507610448589;0.015563780596821165;0.015561353932927504;0.7977450649897465;0.014893624087813606;0.7979518966004756
8.017384;1.0445016204348747;0.8334928390780364;0.7978521093389478;-4.227472271689081e-07;-4.058580764421897e-07;1.044805857136214;9.998960507972974;0.8334509850152649;0.015563795448773277;0.015561331607370985;0.7977437656432352;0.014893628571414385;0.7979515578688761
8.027384;1.04450316077317;0.833492471645708;0.7978516636860999;-4.22053389129645e-07;-4.053440947408398e-07;1.0448052702874913;9.998963396762806;0.833451245389125;0.01556380911094319;0.015561309175172925;0.7977424352191502;0.014893632180643162;0.7979511589962862
8.037384;1.0445046534999396;0.83349209226287;0.7978512765712894;-4.2133889528511484e-07;-4.0482672123650925e-07;1.0448046918291758;9.998967355522327;0.8334515457860059;0.015563821638087614;0.015561286717817136;0.7977410786400065;0.014893634911370307;0.7979507004719858
8.047384;1.044506098466251;0.8334917003142074;0.7978509429409573;-4.2060393933102624e-07;-4.0430771412254043e-07;1.044804122845568;9.99897236189458;0.8334518882069705;0.015563833102700713;0.015561264335008124;0.797739700947446;0.014893636750491887;0.7979501820508443
8.057384;1.044507497112001;0.8334912947951186;0.7978506574763596;-4.198493127198897e-07;-4.037889816417423e-07;1.0448035646176699;9.998978381626344;0.8334522733199304;0.015563843597274722;0.015561242146298088;0.7977383066083868;0.014893637676449979;0.7979496033606828
8.067384;1.0445088513002871;0.8334908744033201;0.7978504155155692;-4.1907646560384646e-07;-4.0327260044891025e-07;1.0448030190128745;9.998985374165379;0.833452700999988;0.015563853227411991;0.015561220287778902;0.7977368996936431;0.014893637659534739;0.7979489641048421
8.077384;1.0445101629772753;0.8334904375437957;0.7978502134497689;-4.1828723840404293e-07;-4.027605677976293e-07;1.0448024894796768;9.998993301043795;0.8334531708030313;0.015563862089968182;0.015561198892799265;0.7977354844971938;0.01489363666348148;0.7979482637407846
8.087384;1.0445114347816715;0.8334899826472104;0.7978500482729629;-4.1748365529091556e-07;-4.022544462791566e-07;1.0448019813405156;9.999002131190972;0.8334536821835997;0.015563870255885235;0.015561178069065493;0.7977340655575524;0.01489363465444153;0.7979475018798361
8.097384;1.0445126707674623;0.8334895088221572;0.7978499170644602;-4.1666800878649197e-07;-4.0175517287269405e-07;1.0448015014371264;9.999011842186523;0.8334542348439515;0.015563877765615715;0.015561157884120566;0.7977326473090006;0.014893631616433653;0.7979466790558765
8.107384;1.044513876612694;0.833489016134888;0.7978498173234219;-4.1584297953332953e-07;-4.012630038514882e-07;1.0448010577265767;9.99902241205755;0.8334548288516244;0.01556388461741042;0.015561138364161245;0.7977312339875559;0.014893627561496918;0.7979457964117554
8.117384;1.0445150591547911;0.8334885050541593;0.7978497475425691;-4.150114984164127e-07;-4.0077755051528876e-07;1.0448006585306784;9.999033805521616;0.8334554640591708;0.015563890754484591;0.015561119508139393;0.7977298294527544;0.014893622529263165;0.7979448547902719
8.127384;1.0445162255482807;0.8334879754520497;0.7978497067769826;-4.141765131979079e-07;-4.0029800505282925e-07;1.0448003118714455;9.999045965328115;0.8334561395671172;0.015563896075139638;0.01556110130398983;0.7977284369075929;0.014893616577996292;0.7979438548085525
8.137384;1.044517382074193;0.833487425950411;0.7978496939465122;-4.1334096801135616e-07;-3.998234261585908e-07;1.0448000255514684;9.999058812953932;0.8334568538390229;0.0155639004567207;0.015561083736652343;0.7977270591913771;0.014893609768774067;0.7979427976606709
8.147384;1.0445185326883357;0.8334868541473108;0.7978497081289736;-4.1250783312525733e-07;-3.9935280715130285e-07;1.0447998073418432;9.999072260342395;0.8334576051147474;0.015563903771203653;0.015561066789458924;0.7977256993641518;0.014893602153639947;0.79794168550064
8.157384;1.0445196786935969;0.8334862571923026;0.7978497490123055;-4.116799014494318e-07;-3.9888503303790555e-07;1.0447996649429074;9.999086227058571;0.8334583917379255;0.01556390589540199;0.015561050433691059;0.7977243608981891;0.014893593775666814;0.7979405212980826
8.167384;1.0445208196361409;0.8334856319644761;0.7978498164735472;-4.1085961766516963e-07;-3.9841891181454464e-07;1.0447996059250477;9.999100652731101;0.8334592123965389;0.01556390672351276;0.015561034609907314;0.7977230476807079;0.014893584676620776;0.7979393086240328
8.177384;1.0445219534760397;0.8334849751689147;0.7978499097815237;-4.100491288549651e-07;-3.9795317655809473e-07;1.0447996371815078;9.999115498256836;0.8334600665441144;0.015563906172047226;0.015561019223108664;0.7977217640316074;0.014893574905694401;0.7979380513610222
8.187384;1.0445230763217235;0.8334842838621728;0.7978500272332558;-4.092502469789009e-07;-3.974863959686936e-07;1.0447997641910758;9.999130735118246;0.8334609548072622;0.015563904177994444;0.01556100416394827;0.7977205145181482;0.014893564522651755;0.7979367529921907
8.197384;1.04452418332847;0.8334835562005891;0.7978501663833696;-4.084643397921193e-07;-3.970169399990559e-07;1.0447999909138224;9.999146333727769;0.8334618785863483;0.015563900704766718;0.015560989340649173;0.7977193036571626;0.014893553593659488;0.7979354158466792
8.207384;1.0445252700534626;0.8334827917344906;0.7978503242414976;-4.076924629703797e-07;-3.9654314113042003e-07;1.0448003197484985;9.999162261963596;0.8334628389160739;0.01556389574806149;0.01556097469854045;0.7977181355609796;0.014893542185747656;0.7979340410160244
8.217384;1.0445263332960568;0.8334819910517506;0.7978504968445467;-4.0693558885261966e-07;-3.960634359296261e-07;1.0448007508079697;9.999178488440533;0.8334638357010118;0.015563889325469411;0.015560960217989094;0.7977170133323587;0.014893530363212289;0.7979326291315261
8.227384;1.0445273714817493;0.833481155316637;0.797850678910463;-4.0619466060182207e-07;-3.955762257915267e-07;1.044801281179422;9.99919498249671;0.8334648680930069;0.015563881466562866;0.015560945893634553;0.7977159388039701;0.014893518180523884;0.7979311816434675
8.237384;1.044528384506218;0.8334802856721718;0.7978508645513418;-4.054705853078468e-07;-3.95079717658721e-07;1.0448019053441362;9.999211714588533;0.8334659356265249;0.015563872223499111;0.015560931714877142;0.7977149131715108;0.014893505673490032;0.7979297017498828
8.247384;1.0445293733833914;0.8334793823378888;0.7978510482131629;-4.047642342573013e-07;-3.94572064619797e-07;1.0448026167927273;9.999228656798891;0.8334670390480452;0.015563861676639767;0.0155609176681474;0.7977139375444285;0.014893492862522877;0.7979281942828896
8.257384;1.0445303401377148;0.8334784439832087;0.7978512243764003;-4.0407628904745564e-07;-3.9405178003618965e-07;1.0448034095596668;9.999245779770627;0.8334681800441913;0.015563849911390835;0.015560903749063874;0.7977130126296131;0.014893479766802768;0.7979266645019024
8.267384;1.044531287267575;0.8334774674480814;0.7978513867136516;-4.034070618095503e-07;-3.9351819087923094e-07;1.0448042787623715;9.999263048011718;0.8334693601086369;0.015563836992838104;0.015560889965717103;0.7977121381222118;0.01489346641159984;0.7979251165775387
8.277384;1.044532216383242;0.8334764480022527;0.7978515281671306;-4.027565565951939e-07;-3.9297157177206554e-07;1.0448052205819478;9.999280415135425;0.8334705794616358;0.015563822964453536;0.015560876331525553;0.7977113124897163;0.01489345282423287;0.7979235528323185
8.287384;1.044533127358211;0.8334753804907156;0.7978516416151723;-4.021246049886342e-07;-3.924128655437509e-07;1.0448062320027274;9.99929782536314;0.8334718363072878;0.01556380785908366;0.01556086285036633;0.7977105332074598;0.014893439030456354;0.7979219739184941
8.297384;1.0445340191063892;0.8334742602415105;0.7978517205152013;-4.0151084688613146e-07;-3.918433916851993e-07;1.044807310168371;9.999315222883395;0.8334731266102047;0.01556379170618497;0.015560849510967896;0.797709796907188;0.014893425053728966;0.7979203795115776
8.307384;1.0445348906483118;0.8334730832037592;0.7978517593809522;-4.0091470978846024e-07;-3.912649336508585e-07;1.0448084522658272;9.999332559640965;0.8334744449706125;0.015563774534796015;0.01556083630248755;0.7977090995994105;0.014893410907473413;0.7979187689998465
8.317384;1.0445357407881628;0.8334718460785472;0.797851753591468;-4.0033552862013434e-07;-3.906798564033008e-07;1.0448096565081397;9.999349801684708;0.8334757860343001;0.015563756375712993;0.015560823228854406;0.7977084379270075;0.014893396586127806;0.7979171418495266
8.327384;1.044536567462032;0.8334705463210945;0.7978516988217018;-3.997726081907376e-07;-3.9009080230011644e-07;1.044810922857699;9.999366937995237;0.8334771449761901;0.015563737265173311;0.015560810303907525;0.7977078106856027;0.014893382072623728;0.7979154979377847
8.337384;1.0445373679511254;0.8334691818889174;0.7978515910058385;-3.9922503118994384e-07;-3.895003174666873e-07;1.0448122526574022;9.999383984171299;0.8334785167619895;0.015563717245301619;0.015560797542818876;0.7977072188468086;0.014893367357694106;0.7979138379764467
8.347384;1.0445381392840942;0.8334677510412515;0.7978514268589847;-3.9869156407616244e-07;-3.8891069808736065e-07;1.044813647866747;9.999400975293865;0.8334798954666004;0.015563696358124282;0.015560784964779424;0.7977066643826031;0.014893352447305122;0.7979121635681444
8.357384;1.0445388788689318;0.8334662520968416;0.7978512043521765;-3.981709339159328e-07;-3.8832391399527073e-07;1.0448151101390502;9.99941795653358;0.8334812746915432;0.015563674644009486;0.015560772594879046;0.7977061494181595;0.014893337349115817;0.7979104767311512
8.367384;1.0445395853397181;0.8334646834908905;0.7978509227854756;-3.9766198660670993e-07;-3.8774157120671033e-07;1.0448166397329992;9.999434978937838;0.8334826484131649;0.015563652147609188;0.015560760453000358;0.7977056759196534;0.014893322056759186;0.7979087794518651
8.377384;1.0445402586412258;0.8334630441308286;0.7978505826102044;-3.9716353331504776e-07;-3.8716487000841873e-07;1.0448182348521942;9.999452094448836;0.8334840113050223;0.015563628914284464;0.015560748542432262;0.7977052452817535;0.014893306551049264;0.7979070736460941
8.387384;1.0445408991782266;0.8334613333379747;0.7978501854384623;-3.966743251042132e-07;-3.8659456015829785e-07;1.0448198916566838;9.999469348988947;0.8334853587480378;0.015563604975088423;0.015560736851634617;0.7977048579421595;0.014893290806095036;0.7979053613088966
8.397384;1.044541506618946;0.8334595507569719;0.7978497344120313;-3.961932682695003e-07;-3.860310253284338e-07;1.044821604561538;9.999486781709832;0.8334866868445509;0.015563580344114506;0.01556072536256961;0.7977045134144902;0.014893274782181956;0.7979036446191747
8.407384;1.0445420796634515;0.8334576967454379;0.7978492342245619;-3.957195843716626e-07;-3.854745068718444e-07;1.0448233667481277;9.999504428218248;0.8334879922139701;0.015563555032464765;0.015560714053369428;0.7977042107062887;0.014893258415453407;0.7979019256496762
8.417384;1.0445426171596615;0.8334557725757935;0.7978486901155826;-3.9525274201699115e-07;-3.8492542018933474e-07;1.04482517113023;9.99952231924434;0.8334892716381614;0.015563529062716993;0.015560702896317643;0.7977039487893458;0.014893241619961198;0.7979002058158294
8.427384;1.0445431188432326;0.8334537803065013;0.7978481064966142;-3.9479233254146745e-07;-3.843846398169625e-07;1.044827011340427;9.999540474666931;0.8334905220849455;0.015563502478283626;0.01556069186948038;0.7977037267321102;0.014893224303913204;0.797898485961466
8.437384;1.0445435854627256;0.8334517227137921;0.7978474864111589;-3.943381273791633e-07;-3.8385335045254007e-07;1.0448288820625653;9.99955889828664;0.8334917413108982;0.015563475341491792;0.015560680982081486;0.7977035435693547;0.014893206393879473;0.7978967672573555
8.447384;1.0445440194205866;0.8334496030249168;0.7978468321386445;-3.9389018109719535e-07;-3.8333247611329755e-07;1.0448307787719218;9.99957757811266;0.8334929284488013;0.015563447718497153;0.01556067028390516;0.7977033982739511;0.014893187855689142;0.7978950521657069
8.457384;1.044544424996536;0.8334474247319547;0.797846145848299;-3.9344871542313e-07;-3.8282241137537413e-07;1.0448326971544761;9.999596494993034;0.8334940838789512;0.01556341967059678;0.015560659854964782;0.7977032899109109;0.014893168703972618;0.7978933447609646
8.467384;1.044544807394005;0.8334451919854801;0.7978454291949786;-3.930139407468288e-07;-3.823232986064518e-07;1.044834632583105;9.999615633368197;0.8334952084941846;0.015563391266146883;0.015560649800006057;0.7977032178224023;0.014893148995311797;0.797891650370892
8.477384;1.0445451718354717;0.8334429097802027;0.797844682570355;-3.9258609270539676e-07;-3.8183544390844953e-07;1.0448365804111182;9.999634981633422;0.8334963029101724;0.015563362597600886;0.015560640251947531;0.7977031818496217;0.014893128808957195;0.7978899751513214
8.487384;1.0445455230448635;0.8334405834289424;0.7978439051203758;-3.921655757451892e-07;-3.8135957294126997e-07;1.044838536543565;9.99965452559242;0.8334973670354956;0.015563333783169939;0.01556063136549783;0.7977031824516028;0.014893108233015831;0.7978883256800178
8.497384;1.0445458646857688;0.8334382180970669;0.7978430953471057;-3.9175287848666115e-07;-3.808967344255627e-07;1.0448404968638128;9.999674248199153;0.8334984001893183;0.015563304954733945;0.015560623293640026;0.7977032202838306;0.014893087365909592;0.7978867079770098
8.507384;1.0445461992311107;0.8334358187796261;0.7978422519123999;-3.913482396126935e-07;-3.8044798818593067e-07;1.0448424561094773;9.999694134877272;0.8334994013709183;0.015563276244776846;0.01556061616802834;0.7977032954377477;0.01489306632129554;0.7978851264557302
8.517384;1.0445465282359707;0.8334333902983558;0.7978413743902218;-3.9095153979326585e-07;-3.800142798186271e-07;1.0448444075685661;9.999714175779147;0.8335003691841715;0.015563247779804884;0.015560610095453562;0.7977034069779565;0.0148930452233776;0.7978835839172709
8.527384;1.0445468524602661;0.8334309371906266;0.7978404634902566;-3.9056263819168484e-07;-3.7959659511606715e-07;1.04484634393081;9.99973436299668;0.8335013015978558;0.015563219677105508;0.015560605160191011;0.7977035528513834;0.014893024200678865;0.7978820819628
8.537384;1.0445471721334234;0.8334284637117615;0.797839520943082;-3.901816982417458e-07;-3.791962582088008e-07;1.0448482588077241;9.999754688609595;0.8335021958132306;0.015563192034783556;0.015560601433287153;0.7977037301061304;0.014893003387300584;0.7978806209101427
8.547384;1.044547487501988;0.8334259737443873;0.7978385494641028;-3.89809125535208e-07;-3.788151026868136e-07;1.0448501473754248;9.999775144596642;0.8335030482369512;0.015563164920463468;0.015560598982404698;0.7977039355130265;0.014892982925524084;0.7978791998307249
8.557384;1.0445477990586787;0.8334234705585267;0.7978375524150203;-3.8944538340889474e-07;-3.784552591758561e-07;1.0448520056370576;9.99979571902594;0.8335038547031657;0.015563138374813622;0.015560597864141016;0.7977041658535355;0.014892962966548023;0.7978778172581423
8.567384;1.0445481072588116;0.8334209572133533;0.797836533032144;-3.890910752470666e-07;-3.7811873767167343e-07;1.0448538295219723;9.999816392056566;0.8335046108131151;0.015563112423899995;0.015560598112013635;0.7977044171127703;0.014892943668183268;0.7978764723912382
8.577384;1.0445484120781137;0.8334184374675147;0.797835493873883;-3.887471903960879e-07;-3.7780717358555e-07;1.0448556143409187;9.99983713771362;0.8335053118588218;0.015563087087141153;0.015560599736007322;0.7977046838242715;0.014892925185379671;0.7978751660047669
8.587384;1.0445487129403896;0.8334159159661838;0.7978344367938267;-3.884151957997494e-07;-3.775217448044606e-07;1.0448573546356827;9.999857926820143;0.8335059525553733;0.015563062384656367;0.015560602723331719;0.7977049601316238;0.01489290765580492;0.7978739000321452
8.597384;1.0445490092878273;0.8334133975518653;0.7978333630691333;-3.8809689134477014e-07;-3.772631272550923e-07;1.044859044997237;9.99987873101326;0.833506527342908;0.015563038343361438;0.01556060703767692;0.7977052416479116;0.014892891187354143;0.7978726761627097
8.607384;1.0445493012385703;0.8334108864680592;0.7978322735278843;-3.877941538831655e-07;-3.770316579941016e-07;1.0448606816815826;9.99989953010603;0.8335070313280739;0.015563014990615047;0.015560612621379354;0.79770552606471;0.014892875854678972;0.7978714948988063
8.617384;1.0445495899592314;0.8334083861055058;0.7978311689608053;-3.8750867222704597e-07;-3.768277176637164e-07;1.0448622637062426;9.99992031265725;0.8335074612666018;0.0155629923390799;0.015560619402454776;0.7977058124868082;0.014892861709322445;0.7978703555145332
8.627384;1.0445498782417888;0.8334058992759275;0.7978300505844852;-3.8724174736740086e-07;-3.766518884644768e-07;1.0448637929298927;9.999941067726935;0.8335078157054594;0.0155629703819496;0.015560627305719553;0.7977061010532964;0.0148928487969559;0.7978692563164563
8.637384;1.0445501709377194;0.833403428374735;0.7978289200744343;-3.8699427194034224e-07;-3.765047621745015e-07;1.0448652737024122;9.999961776312423;0.8335080941772574;0.015562949103342855;0.015560636257836944;0.7977063928906095;0.014892837164795353;0.7978681952026317
8.647384;1.0445504737682374;0.8334009753218083;0.7978277793840022;-3.8676680828413914e-07;-3.763867894519737e-07;1.0448667120022457;9.999982405880676;0.833508296558953;0.015562928487704492;0.015560646191480388;0.797706689613911;0.014892826852907498;0.7978671703289477
