time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
8.657384;1.044550790899013;0.8333985415828286;0.7978266304588588;-3.865595448979636e-07;-3.762983367968111e-07;1.0448681140649272;10.000002916259719;0.8335084230110199;0.015562908521185156;0.015560657058179219;0.797706992744536;0.014892817883732423;0.797866180204307
8.667384;1.0445511239879022;0.8333961279449132;0.7978254745961785;-3.8637219953574566e-07;-3.7623971629158867e-07;1.0448694857002874;10.000023276109182;0.8335084736262867;0.015562889192476163;0.015560668827138928;0.7977073033951091;0.014892810259218615;0.7978652237076143
8.677384;1.0445514734468575;0.8333937338057087;0.7978243119396685;-3.862041706206261e-07;-3.762110176453831e-07;1.0448708324627491;10.000043469331061;0.8335084477159884;0.015562870496348639;0.015560681460531486;0.7977076223474729;0.01489280395636788;0.7978643002654386
8.687384;1.0445518396488775;0.8333913568008785;0.7978231418040526;-3.860549724393109e-07;-3.7621191617573373e-07;1.0448721596227941;10.000063489342708;0.8335083438287014;0.015562852434187537;0.015560694901593324;0.7977079505785725;0.014892798916248427;0.7978634098339678
8.697384;1.0445522226467077;0.8333889935156996;0.7978219634399808;-3.8592450524851056e-07;-3.7624167056027445e-07;1.0448734720852573;10.000083338971619;0.8335081604367959;0.015562835004234787;0.015560709087841315;0.7977082894462253;0.014892795039124454;0.7978625531862545
8.707384;1.0445526213206386;0.8333866406584435;0.7978207763152788;-3.8581288286972015e-07;-3.7629929797314667e-07;1.0448747746190332;10.000103032456607;0.8335078960380431;0.01556281819191457;0.01556072396031654;0.797708640006668;0.014892792193981942;0.7978617318305823
8.717384;1.0445530333095125;0.833384295368753;0.7978195797961721;-3.8572022298685585e-07;-3.76383848028621e-07;1.0448760716789853;10.000122587688802;0.8335075486820517;0.015562801973698512;0.015560739459718908;0.7977090023015698;0.014892790232493883;0.797860946573701
8.727384;1.0445534556470273;0.8333819546679833;0.7978183730295386;-3.856465811021996e-07;-3.764945858281373e-07;1.04487736669227;10.000142017598977;0.8335071160311861;0.015562786320719566;0.015560755518811739;0.7977093755553514;0.014892789001834064;0.7978601965215577
8.737384;1.0445538851929757;0.8333796156491878;0.7978171554033229;-3.855916950224125e-07;-3.766309607331964e-07;1.0448786620724015;10.000161327738494;0.8335065961937606;0.015562771185336725;0.015560772055122385;0.7977097587568015;0.014892788358616387;0.7978594797612801
8.747384;1.04455431880386;0.833377276579749;0.7978159270106521;-3.8555471775686753e-07;-3.767925865976972e-07;1.0448799603611965;10.000180514647816;0.8335059886193079;0.015562756485296163;0.015560788967212531;0.7977101508788836;0.014892788180613136;0.7978587943416293
8.757384;1.0445547536775195;0.8333749372387688;0.7978146884782185;-3.85534430563418e-07;-3.769792995187704e-07;1.044881265143266;10.000199565184671;0.8335052945963695;0.015562742108496362;0.015560806138628116;0.7977105511520965;0.014892788371725795;0.7978581388680045
8.767384;1.044555187823883;0.8333725980693085;0.7978134401184984;-3.8552970727858155e-07;-3.7719106453632353e-07;1.0448825809297269;10.000218456742616;0.833504517497232;0.015562727932121219;0.015560823452179991;0.7977109592480872;0.014892788856640556;0.7978575127940883
8.777384;1.0445556201201442;0.8333702592563086;0.7978121812483732;-3.855395952939535e-07;-3.7742774790081863e-07;1.044883912286287;10.000237157768368;0.8335036628630687;0.015562713840911522;0.01556084080415827;0.7977113747480742;0.014892789570376205;0.7978569160788997
8.787384;1.0445560493917287;0.8333679204111132;0.79781091045586;-3.8556306517243766e-07;-3.7768895086064365e-07;1.0448852626700738;10.000255634966377;0.8335027381970505;0.01556269973921872;0.015560858109802274;0.7977117965018206;0.01489279045581898;0.7978563486740524
8.797384;1.0445564729115764;0.8333655806196326;0.7978096264082017;-3.8559894461866513e-07;-3.7797398274703153e-07;1.044886633665427;10.00027386365185;0.8335017524664026;0.01556268554903586;0.015560875305437465;0.797712222316037;0.014892791471571255;0.7978558106528076
8.807384;1.0445568857856176;0.8333632387575084;0.797808328367681;-3.856460989197489e-07;-3.7828201560178485e-07;1.0448880249051022;10.000291827955353;0.8335007151692192;0.01556267120342278;0.01556089234667985;0.7977126487930057;0.014892792601465192;0.7978553027199453
8.817384;1.044557281957706;0.8333608943114285;0.7978070160139654;-3.8570362084586136e-07;-3.786124063913982e-07;1.0448894341644672;10.000309512107636;0.8334996352764285;0.015562656654594654;0.015560909206530681;0.7977130717519134;0.014892793848865306;0.797854826402238
8.827384;1.0445576555143623;0.8333585481048484;0.797805688910596;-3.8577092145496797e-07;-3.7896492182948773e-07;1.044890857752597;10.000326895777425;0.8334985210591966;0.015562641882235703;0.015560925878123083;0.7977134873925062;0.014892795209338412;0.7978543838617779
8.837384;1.0445580009334356;0.8333562021892122;0.7978043465666186;-3.858477172722766e-07;-3.793397650288947e-07;1.0448922919523755;10.000343957409738;0.8334973805764028;0.015562626882383473;0.015560942372108328;0.7977138932916381;0.014892796650637453;0.7978539774984817
8.847384;1.0445583129010345;0.8333538593661992;0.7978029892304223;-3.859338882967255e-07;-3.797376527576129e-07;1.0448937343956535;10.000360678786633;0.8334962217468038;0.015562611647132284;0.015560958711692935;0.7977142883663642;0.01489279812015907;0.7978536093708943
8.857384;1.04455858644359;0.8333515230516224;0.7978016185412801;-3.8602927106365916e-07;-3.80159821278828e-07;1.0448951836670188;10.000377042959109;0.8334950521849447;0.01556259615224873;0.015560974933514876;0.7977146722384012;0.014892799560649206;0.7978532806381198
8.867384;1.0445588169009887;0.8333491972878823;0.7978002375688052;-3.861336210927734e-07;-3.806077178342211e-07;1.0448966381518197;10.000393027095846;0.8334938792969284;0.015562580364880627;0.01556099108170094;0.7977150448327655;0.014892800914559412;0.7978529914584207
8.877384;1.0445589996002065;0.833346886481152;0.7977988503849206;-3.862467433702978e-07;-3.810826166574931e-07;1.0448980955821465;10.000408601122414;0.8334927104791477;0.015562564263793606;0.015561007190617548;0.7977154060087285;0.014892802118116291;0.7978527416839206
8.887384;1.0445591299046448;0.8333445949241639;0.7977974614700462;-3.8636855622553336e-07;-3.815853503396039e-07;1.0448995529330383;10.00042373654613;0.833491553625046;0.015562547845941781;0.015561023275854813;0.797715755097944;0.014892803102509442;0.7978525316854488
8.897384;1.0445592040505087;0.8333423263171845;0.7977960752674399;-3.864990725862725e-07;-3.821161654053569e-07;1.0449010066262971;10.000438416912353;0.8334904175864302;0.015562531116496438;0.015561039344634141;0.7977160911617424;0.01489280380785764;0.797852362336509
8.907384;1.0445592202750411;0.8333400836876098;0.7977946961588588;-3.8663841028577444e-07;-3.8267479756157894e-07;1.0449024530837836;10.000452640963235;0.8334893114298575;0.015562514078611332;0.015561055410133244;0.7977164140555941;0.01489280418841698;0.797852234615995
8.917384;1.044559179314792;0.8333378700701822;0.7977933290181722;-3.867867916618638e-07;-3.8326057857055704e-07;1.0449038889728974;10.000466419582196;0.833488243155426;0.01556249672608967;0.015561071494830443;0.7977167250717059;0.014892804206277605;0.7978521496075288
8.927384;1.0445590842157562;0.8333356892779076;0.7977919800555066;-3.8694445796969726e-07;-3.8387244907027107e-07;1.0449053112044049;10.000479768389736;0.8334872190096695;0.01556247903974776;0.015561087630909807;0.7977170266553326;0.014892803831038533;0.7978521083679471
8.937384;1.0445589400343105;0.8333335456621852;0.7977906569865727;-3.8711158993773474e-07;-3.845092462948852e-07;1.0449067167024217;10.000492695789445;0.8334862427823342;0.015562460996294741;0.015561103861608243;0.7977173219645498;0.014892803042216731;0.7978521113904014
8.947384;1.0445587533879446;0.8333314432248148;0.7977893681911302;-3.872883404136708e-07;-3.851700880599299e-07;1.044908101727142;10.00050519719932;0.8334853153114008;0.015562442582569003;0.01556112023139216;0.7977176144186711;0.014892801833917384;0.797852158690327
8.957384;1.0445585320878676;0.8333293851873573;0.7977881220749783;-3.8747487897433403e-07;-3.85854256431713e-07;1.044909461926439;10.000517261072847;0.8334844352002783;0.015562423799984832;0.015561136768380952;0.7977179070346473;0.014892800226654923;0.7978522505333128
8.967384;1.0445582852804824;0.833327373851193;0.7977869269000855;-3.876713275882853e-07;-3.865608071108736e-07;1.044910793732036;10.000528872572836;0.833483600075446;0.015562404666227719;0.015561153478331447;0.7977182020885417;0.014892798268778753;0.7978523876778408
8.977384;1.044558022676378;0.8333254103469201;0.7977857901449028;-3.878776732510776e-07;-3.8728836793419394e-07;1.0449120953342732;10.00054001085081;0.8334828073823263;0.015562385215066473;0.015561170358852943;0.7977185011027824;0.014892796022462993;0.7978525713018244
8.987384;1.0445577523883032;0.8333234946609431;0.7977847180009089;-3.880938076669368e-07;-3.880352002781705e-07;1.044913366059758;10.000550648947673;0.8334820548423827;0.015562365482162081;0.015561187421601558;0.7977188048024816;0.014892793555058589;0.7978528031693309
8.997384;1.0445574801933768;0.8333216261558437;0.7977837156964146;-3.883196558429482e-07;-3.887995584352892e-07;1.0449146052329852;10.00056075325363;0.8334813409587395;0.015562345491109741;0.015561204697965644;0.7977191133906402;0.014892790942693433;0.7978530853544117
9.007384;1.0445572108842724;0.8333198042760849;0.7977827879818051;-3.885552403966938e-07;-3.895801115044642e-07;1.0449158115668977;10.000570280191818;0.8334806654886726;0.01556232525476181;0.015561222222905062;0.7977194270750574;0.014892788271254735;0.7978534191683466
9.017384;1.044556949013439;0.8333180287995084;0.7977819394742197;-3.8880064096447203e-07;-3.903760057634674e-07;1.0449169829280585;10.000579181491025;0.833480029161656;0.01556230477865923;0.015561240016741144;0.7977197461019345;0.01489278563034225;0.7978538042128781
9.027384;1.0445566984657595;0.8333162994041162;0.797781174863254;-3.890558425633974e-07;-3.9118655409181206e-07;1.0449181162089494;10.000587420281136;0.8334794326729116;0.015562284065126776;0.015561258080837106;0.7977200702820344;0.01489278311028928;0.7978542382725151
9.037384;1.044556462392486;0.8333146150087203;0.7977804987944609;-3.8932051874290165e-07;-3.920108105189102e-07;1.0449192073348093;10.000594980750552;0.83347887633159;0.015562263131918842;0.015561276409346066;0.7977203986512647;0.014892780793600565;0.7978547176931051
9.047384;1.0445562434543345;0.8333129734922311;0.7977799154169374;-3.895940266146287e-07;-3.928472488985347e-07;1.04492025155498;10.000601862910349;0.833478360380082;0.015562242030347916;0.015561295004846796;0.7977207295309209;0.014892778736160161;0.7978552377503954
9.057384;1.0445560431353478;0.8333113723594199;0.7977794276785894;-3.8987569060698003e-07;-3.936936964731188e-07;1.0449212440560645;10.000608074765875;0.8334778849399398;0.015562220839524007;0.015561313880906322;0.7977210610449967;0.01489277696405768;0.797855793149406
9.067384;1.0445558608294665;0.8333098101080932;0.7977790368530505;-3.9016496108344036e-07;-3.9454748193401615e-07;1.0449221807007243;10.000613629250466;0.8334774499534401;0.015562199643921163;0.015561333053502867;0.7977213919614998;0.014892775489179246;0.7978563785372104
9.077384;1.04455569445023;0.8333082870677115;0.7977787430770942;-3.904611890438061e-07;-3.9540567843736695e-07;1.044923058833814;10.000618541457131;0.8334770552351688;0.01556217851550135;0.015561352533816724;0.7977217222603322;0.014892774318763796;0.7978569885820042
9.087384;1.0445555416696592;0.833306804895423;0.797778546697654;-3.9076326997199655e-07;-3.9626538297340096e-07;1.0449238776777316;10.000622825374457;0.8334767002169873;0.015562157510532101;0.01556137232473158;0.7977220529955853;0.014892773455704365;0.7978576180843943
9.097384;1.044555399807058;0.8333053653720418;0.7977784488284121;-3.910695645279426e-07;-3.971238789179408e-07;1.0449246376458141;10.00062649334525;0.8334763840694458;0.0155621366756914;0.01556139242152195;0.7977223855409086;0.01489277289861609;0.7978582624503759
9.107384;1.0445552647269765;0.8333039696778569;0.7977784503442692;-3.913781632760609e-07;-3.979786257019487e-07;1.0449253389311655;10.000629557502426;0.8334761062663144;0.015562116054973913;0.015561412815923593;0.7977227206760911;0.014892772646815646;0.7978589178524595
9.117384;1.0445551305046057;0.8333026180651688;0.7977785507653196;-3.9168712278289537e-07;-3.9882722678865075e-07;1.0449259802634567;10.000632028927232;0.8334758668681966;0.015562095685483793;0.015561433497883071;0.7977230581154044;0.014892772709986079;0.7978595807718434
9.127384;1.0445549905815796;0.8333013096698815;0.7977787480119368;-3.919944913688289e-07;-3.9966733626955617e-07;1.0449265583261584;10.000633913096042;0.8334756666293259;0.015562075582335511;0.01556145445578336;0.7977233968208808;0.014892773108394895;0.797860247284284
9.137384;1.0445548390475967;0.8333000431148362;0.7977790384105208;-3.922982994474283e-07;-4.0049649289015656e-07;1.0449270680872456;10.000635203780611;0.8334755069704771;0.015562055742365168;0.01556147567710122;0.7977237357645819;0.014892773860881944;0.7978609128251509
9.147384;1.0445546706025484;0.833298817430546;0.7977794171426981;-3.925964967027468e-07;-4.0131216550156596e-07;1.0449275043302544;10.000635882579283;0.8334753894190413;0.015562036170715821;0.01556149714808118;0.7977240742581265;0.01489277497214703;0.7978615731074978
9.157384;1.0445544802845501;0.8332976321078535;0.7977798795756371;-3.9288688416109745e-07;-4.021120656846172e-07;1.04492786326091;10.000635930232288;0.8334753147964841;0.015562016893860765;0.015561518849205072;0.7977244116257333;0.014892776422372403;0.797862225384491
9.167384;1.0445542639888754;0.8332964863537843;0.7977804223862632;-3.9316738592968506e-07;-4.028944152507944e-07;1.0449281420070144;10.0006353403936;0.8334752830850447;0.015561997950638309;0.01556154074913378;0.7977247468585762;0.014892778170450479;0.7978628685415087
9.177384;1.0445540185187794;0.8332953783372483;0.7977810434026298;-3.9343655430413353e-07;-4.0365785723318903e-07;1.044928336398263;10.000634125151496;0.8334752941771965;0.015561979382350067;0.01556156280991282;0.7977250785342741;0.014892780172893107;0.7978635024158585
9.187384;1.0445537408573948;0.8332943050685798;0.7977817405508558;-3.936938504398379e-07;-4.0440112108497936e-07;1.0449284397701681;10.000632310651504;0.833475348593349;0.015561961226139405;0.015561584995055746;0.7977254050365952;0.01489278239228766;0.7978641272521088
9.197384;1.044553427800448;0.8332932630311684;0.797782511125813;-3.9393959824872965e-07;-4.0512289903541487e-07;1.0449284441365265;10.000629925435497;0.833475447349166;0.015561943509195812;0.015561607263058044;0.7977257249299803;0.014892784792672477;0.7978647428141268
9.207384;1.0445530761124548;0.8332922490186748;0.7977833519381037;-3.9417476314548755e-07;-4.058218990930925e-07;1.0449283424745828;10.000626994643461;0.8334755910009074;0.015561926250488287;0.015561629559425999;0.7977260369033399;0.014892787341002679;0.7978653476617954
9.217384;1.0445526830579213;0.8332912605297219;0.7977842595945472;-3.944006889379051e-07;-4.0649671326761284e-07;1.0449281303332782;10.00062354426944;0.8334757786791375;0.015561909467497269;0.015561651819846976;0.7977263396846542;0.014892790008916187;0.7978659396941251
9.227384;1.044552247049079;0.8332902957728071;0.7977852301825475;-3.9461885462989356e-07;-4.07145665069898e-07;1.0449278061380145;10.000619602335792;0.8334760079336309;0.015561893177648133;0.01556167397602955;0.7977266325046605;0.014892792767663785;0.7978665172229742
9.237384;1.0445517678351566;0.8332893536707914;0.797786258762592;-3.948307004576068e-07;-4.077668728276153e-07;1.0449273705575535;10.000615196231863;0.8334762752545564;0.015561877398816778;0.01556169596060015;0.7977269151319523;0.014892795590056782;0.7978670795351811
9.247384;1.044551246608705;0.8332884336392917;0.7977873394205671;-3.950375241734987e-07;-4.0835841640935955e-07;1.0449268257735953;10.000610354588453;0.8334765766374974;0.015561862156193599;0.015561717712428485;0.7977271869027479;0.014892798460497425;0.7978676270445939
9.257384;1.044550686172899;0.8332875348479152;0.7977884656392003;-3.952404071968919e-07;-4.089184498039327e-07;1.0449261749578722;10.000605109629117;0.8334769080207737;0.015561847486084517;0.015561739178339905;0.7977274458684108;0.014892801379053397;0.7978681612548021
9.267384;1.0445500904523741;0.8332866557118638;0.7977896303808016;-3.954402328360167e-07;-4.094451018126852e-07;1.0449254219397142;10.000599493846144;0.8334772656710896;0.015561833433737236;0.015561760311140095;0.7977276894350182;0.014892804358756047;0.7978686842477641
9.277384;1.0445494635891155;0.8332857944897037;0.7977908261249286;-3.956378189356103e-07;-4.0993634490932396e-07;1.0449245712109092;10.000593534417156;0.8334776460572239;0.015561820057698865;0.015561781071027306;0.7977279161382239;0.014892807421224778;0.7978691978266043
9.287384;1.044548809569607;0.8332849502122274;0.7977920449849495;-3.958340403593512e-07;-4.103902286643968e-07;1.0449236280435905;10.000587252610652;0.8334780448910925;0.015561807433848161;0.015561801435945499;0.7977281266317838;0.014892810592121296;0.797869703419836
9.297384;1.0445481326082309;0.8332841228129743;0.7977932786440644;-3.960297826424457e-07;-4.108053059137609e-07;1.0449225986105537;10.000580672991113;0.8334784565003074;0.015561795646532258;0.015561821416017843;0.7977283231418119;0.01489281389430391;0.7978702030545022
9.307384;1.0445474376416963;0.8332833128106985;0.7977945184305241;-3.962257902538667e-07;-4.1118077156812596e-07;1.044921489556795;10.000573835060871;0.8334788744873414;0.015561784784924697;0.01556184105479905;0.7977285083484594;0.014892817336916792;0.7978706998992466
9.317384;1.0445467301195266;0.8332825210305596;0.797795755941814;-3.9642262357712133e-07;-4.1151627217738913e-07;1.0449203066422823;10.00056679331216;0.8334792927553097;0.015561774949539866;0.015561860411478924;0.7977286845742189;0.01489282091232997;0.7978711977457533
9.327384;1.0445460149307042;0.8332817481507334;0.7977969838714036;-3.96620689133197e-07;-4.118117983370137e-07;1.0449190538934625;10.000559609355792;0.8334797059141683;0.015561766245637305;0.01556187954128279;0.7977288537167858;0.014892824601516577;0.7978717003340488
9.337384;1.0445452955343377;0.8332809942413446;0.7977981962837245;-3.9682029461201475e-07;-4.120678321833164e-07;1.0449177341787228;10.000552347933274;0.8334801091137942;0.01556175876328922;0.01556189848568643;0.7977290180448889;0.014892828373188862;0.7978722106288819
9.347384;1.0445445744073667;0.8332802587419695;0.7977993882249168;-3.9702175609734257e-07;-4.1228534579460483e-07;1.0449163500574132;10.000545074172638;0.8334804976679437;0.015561752563184967;0.015561917272289234;0.7977291807358632;0.014892832180018535;0.7978727302686918
9.357384;1.0445438541017793;0.8332795408974876;0.7978005550477241;-3.9722538499956574e-07;-4.124654765372918e-07;1.0449149038170156;10.00053784915603;0.8334808667426041;0.015561747682454241;0.015561935925418309;0.7977293451629465;0.014892835958293158;0.7978732601464178
9.367384;1.0445431374429535;0.8332788404614194;0.797801691811244;-3.974313805255747e-07;-4.126091890963311e-07;1.0449133975167118;10.000530727111585;0.8334812114956387;0.015561744155930762;0.015561954476367285;0.7977295142434967;0.014892839638025224;0.79787380143225
9.377384;1.0445424269000936;0.8332781582684193;0.7978027932445344;-3.976399744807414e-07;-4.127171194806915e-07;1.044911833808581;10.000523750060196;0.8334815279521357;0.015561742023945557;0.01556197295946828;0.7977296907575208;0.01489284316796337;0.797874355436682
9.387384;1.0445417241802728;0.8332774962780032;0.7978038541042161;-3.978518207573723e-07;-4.127896344826059e-07;1.0449102161276231;10.000516940570197;0.8334818137818978;0.015561741317411296;0.015561991400452103;0.7977298774412267;0.014892846527568181;0.7978749229082018
9.397384;1.0445410301054674;0.8332768572187563;0.7978048691464604;-3.980681941959909e-07;-4.128270105293878e-07;1.0449085480343017;10.000510302570355;0.8334820676848437;0.015561742045975045;0.015562009811371126;0.7977300765342636;0.014892849708549974;0.7978755043174427
9.407384;1.044540344484005;0.8332762443592019;0.7978058329979903;-3.98290783377071e-07;-4.128296115941987e-07;1.0449068331873466;10.000503827324618;0.8334822879240705;0.015561744201809965;0.015562028202569212;0.7977302894093017;0.0148928526921265;0.7978761005742251
9.417384;1.0445396663890798;0.8332756616855029;0.7978067407793246;-3.98521279254392e-07;-4.127980619334623e-07;1.044905075495777;10.000497496286691;0.8334824720960791;0.015561747763518232;0.015562046598567098;0.7977305162645478;0.014892855444990635;0.7978767131747216
9.427384;1.0445389947690367;0.8332751139375035;0.79780758887957;-3.987610534045294e-07;-4.1273331939375516e-07;1.0449032786979777;10.000491280531474;0.8334826183328227;0.015561752693551192;0.015562065028050624;0.7977307561168708;0.014892857927715135;0.7978773440423694
9.437384;1.0445383288017427;0.8332746060776494;0.7978083748984881;-3.9901102297467306e-07;-4.1263667404658186e-07;1.0449014460778936;10.000485139155726;0.8334827259030283;0.015561758942735981;0.01556208349683588;0.7977310074469239;0.014892860103618963;0.7978779950876953
9.447384;1.044537667910693;0.8332741426939217;0.7978090972133673;-3.992717000340414e-07;-4.1250980109771033e-07;1.0448995805826835;10.000479025899512;0.8334827947585985;0.015561766462481781;0.015562101976931558;0.7977312688305186;0.014892861947904469;0.7978786675764961
9.457384;1.044537012034459;0.8332737276961726;0.7978097546580362;-3.9954333418838925e-07;-4.1235477882424843e-07;1.0448976849365568;10.000472905552742;0.8334828252768876;0.015561775206236942;0.015562120419770073;0.7977315388755737;0.01489286345710789;0.7978793620866481
9.467384;1.0445363622625015;0.8332733641572372;0.7978103461108996;-3.998259065339243e-07;-4.121739768161155e-07;1.044895761557575;10.000466758882222;0.8334828184022125;0.015561785113779654;0.015562138780254487;0.7977318158271361;0.014892864651557883;0.7978800790907733
9.477384;1.0445357209512656;0.8332730543880216;0.7978108702932327;-4.001190927112827e-07;-4.119698871816164e-07;1.0448938123898062;10.00046056824234;0.8334827755499106;0.015561796094927402;0.015562157031660794;0.7977320970402566;0.014892865565415709;0.7978808193406217
9.487384;1.0445350911260345;0.8332728004489057;0.7978113261590707;-4.0042246288897836e-07;-4.1174510264186085e-07;1.0448918389050035;10.000454306628729;0.8334826982236558;0.015561808027840001;0.015562175163655304;0.7977323783667;0.014892866234950905;0.7978815837310547
9.497384;1.0445344756229844;0.8332726045907738;0.7978117135685161;-4.0073563151626394e-07;-4.115024700116556e-07;1.0448898422130808;10.000447940267382;0.833482587997831;0.015561820769805154;0.01556219317453348;0.7977326541690821;0.014892866697825982;0.7978823730684865
9.507384;1.044533875936779;0.8332724690610008;0.7978120336993592;-4.010581490782558e-07;-4.112450467629688e-07;1.0448878232348393;10.000441432792973;0.8334824468699552;0.015561834174882919;0.015562211070721333;0.797732917829778;0.01489286699614398;0.79788318813718
9.517384;1.044533291460726;0.8332723958391383;0.7978122890799958;-4.013894273689872e-07;-4.1097566557823434e-07;1.0448857829283862;10.000434747165109;0.8334822771467642;0.015561848103257133;0.015562228874033164;0.797733162090533;0.014892867180639327;0.7978840298391024
9.527384;1.0445327202410868;0.8332723869155197;0.7978124832233221;-4.017287547535822e-07;-4.1069662811372157e-07;1.0448837221475578;10.00042785024526;0.833482080990342;0.015561862408939642;0.015562246619956364;0.7977333795594649;0.014892867323523474;0.7978848989483801
9.537384;1.0445321603530908;0.8332724444101494;0.7978126196919518;-4.020753196834468e-07;-4.1040995605669385e-07;1.044881641179948;10.000420720405586;0.8334818602172461;0.015561876929074969;0.015562264340416207;0.797733563472634;0.014892867529034372;0.797885795695396
9.547384;1.0445316103783413;0.8332725698323868;0.7978127015052244;-4.024284159826508e-07;-4.101177092064774e-07;1.0448795397183832;10.00041335063878;0.8334816159754855;0.015561891497015834;0.015562282045033892;0.7977337083356049;0.014892867926309067;0.7978867195416698
9.557384;1.0445310694321186;0.8332727633196896;0.797812731766154;-4.0278773556232554e-07;-4.098219291688467e-07;1.0448774174864432;10.000405740350631;0.8334813483892742;0.015561905961131094;0.015562299707995763;0.7977338102239809;0.01489286864913426;0.7978876689821671
9.567384;1.0445305374146854;0.8332730235771119;0.7978127143416854;-4.0315338538110845e-07;-4.095244794727371e-07;1.0448752743714587;10.000397879389684;0.8334810572180326;0.015561920187583933;0.015562317270357173;0.7977338662505481;0.014892869816132658;0.7978886414140285
9.577384;1.0445300150644787;0.8332733480542398;0.7978126535349311;-4.0352567318598937e-07;-4.092270177507206e-07;1.0448731095138801;10.000389738905001;0.8334807432682777;0.015561934053210883;0.01556233466543354;0.7977338735859003;0.014892871518132749;0.7978896336862973
9.587384;1.0445295035081512;0.8332737334458856;0.7978125534785404;-4.039049812315308e-07;-4.0893105920946063e-07;1.044870920883586;10.000381283428656;0.8334804089317597;0.015561947445000243;0.01556235183873492;0.7977338291477034;0.014892873812571253;0.7978906433395543
9.597384;1.0445290034626953;0.833274176713758;0.7978124178545252;-4.0429175407399525e-07;-4.086380276740163e-07;1.04486870611674;10.000372493881526;0.8334800575724142;0.015561960264073707;0.015562368741739956;0.7977337299365782;0.014892876724213555;0.7978916688549766
9.607384;1.0445285146046221;0.8332746756793649;0.7978122495743811;-4.0468655319884024e-07;-4.083490789699328e-07;1.0448664634580678;10.00036337592259;0.8334796929775872;0.0155619724236229;0.015562385325284063;0.7977335733409272;0.014892880247737978;0.797892708290926
9.617384;1.044528035721103;0.8332752286475772;0.7978120504766971;-4.0509020969327826e-07;-4.080647974932648e-07;1.0448641919521504;10.000353950576404;0.8334793193089645;0.015561983848929761;0.015562401545830863;0.7977333572442891;0.014892884348524973;0.7978937582555045
9.627384;1.044527565708921;0.8332758337801646;0.7978118217511927;-4.055038922770631e-07;-4.0778527597461e-07;1.044861891268555;10.000344241858961;0.8334789411681075;0.015561994483928263;0.01556241736735557;0.797733080241587;0.01489288896710831;0.7978948140153425
9.637384;1.0445271045531925;0.8332764886813152;0.7978115651672987;-4.059289531049084e-07;-4.075105309213539e-07;1.0448595615620617;10.000334268410516;0.833478563423623;0.015562004290080828;0.015562432760086814;0.7977327419962423;0.014892894028078696;0.7978958701309187
9.647384;1.0445266531328712;0.83327719015606;0.7978112840657684;-4.06366712393263e-07;-4.072407416332211e-07;1.0448572031780998;10.00032403919737;0.8334781906376239;0.015562013241819102;0.01556244770576459;0.7977323432880754;0.01489289944702923;0.7978969214400617
9.657384;1.0445262125222068;0.8332779343173339;0.7978109831784334;-4.0681829504468824e-07;-4.069762741983401e-07;1.04485481642822;10.000313554972658;0.8334778267653916;0.015562021327493797;0.01556246220525104;0.7977318857031707;0.014892905135918094;0.7978979635707129
9.667384;1.0445257844835;0.8332787168248478;0.7978106679644051;-4.072843860290365e-07;-4.0671771059389936e-07;1.0448524016021512;10.000302816694884;0.8334774754826474;0.015562028545294666;0.01556247628670635;0.7977313712660078;0.014892911013679488;0.7978989927014652
9.677384;1.0445253724943522;0.8332795331379984;0.7978103447247771;-4.07765031583524e-07;-4.0646585399678875e-07;1.0448499591581348;10.00029183380261;0.8334771402823538;0.015562034898846054;0.015562490004764121;0.797730802039515;0.01489291701545948;0.7979000053724419
9.687384;1.044524981369355;0.8332803790788389;0.7978100211349519;-4.082598163539186e-07;-4.062216088514916e-07;1.0448474904434344;10.000280624061679;0.8334768242307163;0.015562040400048775;0.015562503421615154;0.7977301797991257;0.014892923084302215;0.7979009982562021
9.697384;1.0445246155273058;0.8332812514121377;0.7978097059458578;-4.087682174540082e-07;-4.0598583884642387e-07;1.0448449981782248;10.000269206270938;0.8334765299389995;0.015562045072459929;0.015562516588334274;0.7977295059403929;0.014892929157431742;0.7979019679367192
9.707384;1.0445242778308448;0.833282148025033;0.7978094079632468;-4.092898517101231e-07;-4.0575934334816903e-07;1.044842485706013;10.00025758979;0.8334762594456283;0.015562048958271535;0.01556252954288254;0.7977287814720756;0.014892935171458158;0.7979029113026623
9.717384;1.0445239698840079;0.8332830677825406;0.7978091353220136;-4.098245962009153e-07;-4.0554292007110526e-07;1.044839956130347;10.000245766880171;0.8334760136146949;0.0155620521219357;0.015562542310787722;0.797728006851655;0.01489294107581604;0.797903825973624
9.727384;1.0445236925584254;0.8332840101677702;0.7978088950626397;-4.1037245467027003e-07;-4.053373516135024e-07;1.0448374124150361;10.00023371446459;0.8334757917446738;0.015562054633262436;0.015562554893928092;0.797727181772671;0.014892946830683687;0.797904710111163
9.737384;1.0445234461164654;0.8332849747621222;0.7978086929906474;-4.109333227239791e-07;-4.051431916627096e-07;1.0448348577228674;10.000221401682925;0.8334755922219227;0.015562056547038244;0.015562567260956287;0.7977263055126778;0.014892952399871985;0.7979055623253104
9.747384;1.0445232304136085;0.833285960824312;0.7978085344727488;-4.115069251164625e-07;-4.049606117240478e-07;1.0448322952694191;10.000208794776457;0.8334754135366972;0.015562057908189673;0.015562579358757355;0.7977253778160982;0.014892957760606566;0.7979063821574168
9.757384;1.0445230449250482;0.8332869673160351;0.7978084251157118;-4.120928134827884e-07;-4.047896077332321e-07;1.044829728166403;10.000195855833647;0.833475254891134;0.01556205876867766;0.015562591140861054;0.7977243993479308;0.014892962912559177;0.797907170422761
9.767384;1.0445228886240936;0.8332879933008802;0.7978083700239768;-4.126904162753715e-07;-4.046302854430411e-07;1.044827160182465;10.000182541492942;0.8334751166070872;0.015562059191957096;0.015562602585131917;0.7977233713230361;0.014892967862719216;0.7979079289857685
9.777384;1.0445227600669125;0.833289037799875;0.7978083729310832;-4.1329921661089556e-07;-4.0448291384469954e-07;1.0448245968258072;10.000168810628654;0.8334750000017617;0.015562059253352876;0.015562613685535322;0.7977222949091273;0.014892972607652762;0.7979086605074877
9.787384;1.044522657256621;0.833290099200591;0.7978084360840257;-4.139188387993036e-07;-4.043478750141131e-07;1.0448220449162147;10.000154634219692;0.8334749066420873;0.015562059038039838;0.01556262444098633;0.7977211710999698;0.014892977134748082;0.7979093682300671
9.797384;1.0445225780159073;0.8332911757458721;0.7978085600644289;-4.1454894953572416e-07;-4.0422571228700284e-07;1.0448195109437102;10.00013999825452;0.8334748378233863;0.015562058631266147;0.015562634856422505;0.7977200012108872;0.01489298142897079;0.7979100550869987
9.807384;1.0445225213834903;0.8332922666915601;0.7978087438127183;-4.1518918335423204e-07;-4.0411727716838164e-07;1.044817000520618;10.000124903229015;0.833474794634488;0.015562058116275592;0.015562644940221823;0.7977187876960865;0.014892985475181477;0.7979107223829618
9.817384;1.044522487893831;0.8332933724208439;0.7978089855576052;-4.1583914053600896e-07;-4.040237543870984e-07;1.0448145192274605;10.00010935973224;0.8334747783325687;0.015562057579441037;0.015562654694885871;0.7977175345108953;0.014892989258654054;0.7979113691832636
9.827384;1.0445224780123608;0.8332944934866849;0.7978092839178739;-4.164982450501112e-07;-4.039464718576979e-07;1.044812072677646;10.000093381210123;0.8334747903429877;0.015562057109353033;0.015562664113108257;0.7977162463935076;0.014892992760327132;0.7979119924747257
9.837384;1.044522490685662;0.8332956293401222;0.7978096381793356;-4.171655884757027e-07;-4.038865985545435e-07;1.044809665344444;10.000076980266652;0.8334748312442399;0.015562056795792017;0.015562673175486373;0.7977149277828652;0.014892995950143866;0.7979125873767683
9.847384;1.0445225229143236;0.8332967773323028;0.7978100479470547;-4.178401223695137e-07;-4.038447487538033e-07;1.0448073001447504;10.000060171053557;0.8334748996848687;0.015562056732518889;0.015562681843006422;0.7977135821898139;0.014892998788268233;0.7979131476248552
9.857384;1.0445225701411527;0.8332979329613741;0.7978105127180659;-4.1852090098534374e-07;-4.0382074199009354e-07;1.0448049791623053;10.000042980391042;0.8334749925736111;0.015562057018238526;0.015562690057247076;0.7977122121634591;0.014893001233388107;0.7979136667645598
9.867384;1.0445226270824155;0.8332990912047569;0.797811031589386;-4.192069086858348e-07;-4.0381386619698636e-07;1.0448027043370645;10.000025459719993;0.8334751060855489;0.015562057755330086;0.015562697755052651;0.7977108201549257;0.014893003253057615;0.7979141393323939
9.877384;1.0445226883033423;0.8333002471046839;0.797811603098312;-4.198968150811013e-07;-4.0382341201653913e-07;1.0448004778549107;10.000007684476206;0.8334752368143871;0.015562059049677054;0.015562704877198012;0.7977094094093075;0.014893004829094477;0.7979145609770601
9.887384;1.0445227483236919;0.8333013954394504;0.7978122248109294;-4.205891307644185e-07;-4.0384900169314637e-07;1.044798302075816;9.99998974151075;0.8334753826310566;0.01556206101288223;0.015562711363787594;0.7977079837402479;0.014893005957010354;0.7979149277964216
9.897384;1.0445228012845027;0.833302531049521;0.7978128931358955;-4.212825341930595e-07;-4.038906613547755e-07;1.044796178976023;9.999971714114869;0.8334755424775083;0.01556206375977689;0.015562717156568748;0.7977065472188771;0.014893006651215328;0.7979152360601176
9.907384;1.0445228405200049;0.8333036498297656;0.7978136040162049;-4.219760114034685e-07;-4.039487822564112e-07;1.0447941097677265;9.999953674590769;0.8334757155580207;0.015562067396146127;0.015562722210987177;0.7977051045984478;0.01489300694918214;0.7979154824534502
9.917384;1.044522858835755;0.8333047492329377;0.7978143534789869;-4.226689208994952e-07;-4.040239077336116e-07;1.0447920950278495;9.999935688268769;0.8334759008989656;0.01556207201045811;0.015562726500829934;0.7977036617803668;0.014893006900098803;0.7979156645141524
9.927384;1.0445228495200383;0.8333058278340842;0.7978151374001209;-4.233610504278068e-07;-4.0411650069923904e-07;1.0447901351005229;9.999917819103374;0.8334760974698457;0.015562077677020555;0.015562730014771271;0.7977022260571924;0.014893006550850707;0.7979157815186859
9.937384;1.0445228073101092;0.8333068844077305;0.797815951389096;-4.240524155666089e-07;-4.0422701635137287e-07;1.044788230297661;9.999900124925942;0.8334763047083515;0.015562084455780797;0.015562732759724284;0.797700805820424;0.01489300594144929;0.7979158352265923
9.947384;1.0445227283321354;0.8333079173629783;0.7978167910494798;-4.247428997559832e-07;-4.043560255580401e-07;1.0447863806692357;9.999882647321616;0.8334765231756205;0.01556209238933219;0.01556273477145729;0.797699409428449;0.014893005108357801;0.7979158293982176
9.957384;1.0445226093028974;0.8333089246859036;0.7978176518770451;-4.2543218117980306e-07;-4.0450405472430157e-07;1.0447845856119307;9.999865407223355;0.8334767549952332;0.015562101510585704;0.015562736114913576;0.7976980444303251;0.014893004092589758;0.7979157686859207
9.967384;1.0445224475747081;0.8333099039452174;0.7978185292245618;-4.261199701354371e-07;-4.046713562746497e-07;1.0447828436651843;9.999848407641885;0.8334770033586747;0.015562111851944088;0.015562736871732721;0.7976967180826722;0.014893002943051814;0.7979156581996052
9.977384;1.0445222416763413;0.8333108526233743;0.7978194191541569;-4.2680622720271983e-07;-4.0485786382951447e-07;1.0447811527497137;9.99983164243089;0.8334772710745254;0.01556212344587731;0.015562737129915034;0.7976954381372782;0.014893001713096847;0.7979155035544898
9.987384;1.0445219907441503;0.8333117686843167;0.7978203192057516;-4.274911653118318e-07;-4.0506326095293575e-07;1.04477951075396;9.999815108933447;0.8334775596854853;0.015562136321696488;0.015562736978972366;0.7976942128040911;0.014893000458118541;0.797915310503162
9.997384;1.0445216932974328;0.8333126503591477;0.7978212282671038;-4.281750309766096e-07;-4.052869950232668e-07;1.0447779159351418;9.999798813394818;0.8334778698814606;0.015562150503219215;0.015562736505616875;0.7976930501719084;0.01489299923526344;0.7979150841498511
10.007384;1.0445213467061585;0.8333134955647525;0.7978221461076264;-4.2885783741505115e-07;-4.055282477621964e-07;1.044776366654256;9.999782763264468;0.8334782020381798;0.015562166007859306;0.01556273578804313;0.7976919578065375;0.014892998104773647;0.797914828622337
10.017384;1.0445209474529238;0.8333143021753607;0.7978230729020015;-4.295392196060699e-07;-4.0578593113497093e-07;1.0447748607754814;9.999766961049488;0.8334785562021326;0.01556218284219578;0.015562734890549523;0.7976909425665453;0.014892997132307309;0.7979145476125217
10.027384;1.0445204918943511;0.8333150686442076;0.7978240089651061;-4.302184049171434e-07;-4.060586197027773e-07;1.0447733956913055;9.99975141038621;0.8334789321796601;0.015562200995360858;0.015562733865349319;0.7976900104230755;0.014892996389419747;0.7979142449956355
10.037384;1.0445199773489569;0.8333157941674986;0.7978249548423462;-4.308942589246869e-07;-4.0634441975906695e-07;1.0447719691207542;9.999736123463125;0.833479329715599;0.015562220435679834;0.015562732762247513;0.7976891665444025;0.01489299595268635;0.79791392472782
10.047384;1.0445194028957994;0.8333164786974787;0.7978259111830937;-4.3156535244502044e-07;-4.0664101539203975e-07;1.0447705799858356;9.999721120067647;0.8334797481707764;0.01556224111277816;0.015562731636825778;0.7976884156373945;0.01489299589810314;0.7979135901556142
10.057384;1.0445187696439606;0.8333171226052034;0.7978268782245127;-4.3222997124060093e-07;-4.069460073643381e-07;1.0447692284241463;9.999706425052027;0.8334801859884863;0.015562262964635152;0.015562730551295161;0.7976877621557831;0.014892996290479459;0.7979132434416816
10.067384;1.044518080860109;0.8333177257817941;0.7978278555158632;-4.328861121149179e-07;-4.0725734870395317e-07;1.0447679145446667;9.99969207024077;0.8334806403412938;0.015562285922305427;0.01556272957170811;0.797687210371761;0.0148929971762295;0.797912885354301
10.077384;1.044517341830882;0.8333182872699447;0.7978288419369371;-4.335315134258183e-07;-4.0757355618216674e-07;1.0447666372779028;9.99967809382368;0.8334811070017825;0.015562309913161836;0.015562728766590539;0.797686764276092;0.01489299857944669;0.797912515301291
10.087384;1.0445165591755925;0.8333188057466886;0.7978298355767484;-4.341637188128393e-07;-4.07893634329645e-07;1.0447653943205475;9.999664535501477;0.8334815806298571;0.015562334865809248;0.015562728207765594;0.7976864273802521;0.01489300050251122;0.7979121318028599
10.097384;1.0445157396728328;0.8333192798415934;0.7978308338665476;-4.347802397933933e-07;-4.0821697890337624e-07;1.0447641822856812;9.999651432334268;0.8334820554866458;0.015562360708078782;0.015562727967594907;0.7976862026511452;0.01489300294136935;0.7979117331148128
10.107384;1.044514888707073;0.8333197078930105;0.7978318342172928;-4.3537876397872877e-07;-4.0854330469464616e-07;1.0447629968486887;9.999638812301518;0.83348252608486;0.015562387354096149;0.015562728109574544;0.7976860922357588;0.014893005906089931;0.7979113175351467
10.117384;1.0445140091392502;0.8333200879376331;0.7978328342578981;-4.359572602207494e-07;-4.088725315005436e-07;1.0447618336392352;9.999626687042552;0.8334829872483963;0.015562414689828894;0.015562728685481409;0.7976860971488444;0.014893009426806535;0.7979108834893124
10.127384;1.0445131019279412;0.8333204187780315;0.7978338313878363;-4.3651399786755177e-07;-4.092048199588322e-07;1.0447606889859604;9.999615052302483;0.8334834336313277;0.015562442572216902;0.015562729740625818;0.7976862173753243;0.014893013548454627;0.7979104296978768
10.137384;1.044512168149411;0.8333207012317184;0.7978348223669337;-4.3704752160083506e-07;-4.095406597393512e-07;1.0447595590372902;9.999603893324485;0.8334838593311714;0.015562470845488443;0.015562731309100818;0.7976864517959025;0.014893018324703662;0.7979099559166365
10.147384;1.04451121032055;0.8333209380617773;0.7978358031334892;-4.375565952539959e-07;-4.0988073236096306e-07;1.0447584386200321;9.99959318925063;0.8334842578606023;0.015562499358972042;0.015562733402593279;0.7976867980534946;0.014893023808753231;0.7979094637171243
10.157384;1.0445102324556919;0.8333211330118873;0.7978367689243036;-4.3804024341381043e-07;-4.102257391150819e-07;1.0447573219706232;9.99958291936096;0.8334846220751332;0.015562527972754344;0.015562736012211278;0.7976872532094103;0.01489303003873302;0.7979089558845107
10.167384;1.044509240058936;0.8333212901535401;0.7978377148455192;-4.38497837516833e-07;-4.1057630181549864e-07;1.0447562039050973;9.999573067832197;0.8334849445253432;0.015562556558048023;0.01556273912063911;0.7976878144629655;0.014893037024447662;0.7979084349888222
10.177384;1.0445082401959545;0.8333214136779763;0.7978386361059387;-4.3892905277105317e-07;-4.1093266491521176e-07;1.0447550794340423;9.99956362096223;0.8334852190092136;0.015562585000966163;0.015562742708196445;0.7976884789534782;0.01489304474756275;0.7979079030463176
10.187384;1.0445072407839098;0.8333215077732319;0.7978395278348601;-4.39333771478665e-07;-4.1129439980961717e-07;1.0447539434231103;9.999554564021494;0.8334854420106952;0.01556261320280482;0.015562746754309022;0.7976892431805309;0.014893053171998735;0.7979073623597898
10.197384;1.0445062492964619;0.8333215764602121;0.7978403855838826;-4.3971193009222487e-07;-4.116605901275077e-07;1.0447527918564559;9.999545882724616;0.8334856124325466;0.015562641074909192;0.01556275124085952;0.7976901029003495;0.014893062248247598;0.797906816091047
10.207384;1.0445052722430088;0.8333216232873849;0.7978412061865808;-4.4006320826419633e-07;-4.12030268676482e-07;1.0447516229337486;9.999537565265369;0.8334857307024731;0.015562668535802337;0.015562756151141154;0.7976910537330338;0.014893071917946785;0.7979062679520352
10.217384;1.0445043158103526;0.8333216511451998;0.7978419878785928;-4.4038685257090513e-07;-4.1240264818888436e-07;1.044750436195028;9.999529604162632;0.8334857987298476;0.0155626955134622;0.015562761468119272;0.7976920921001311;0.014893082126122474;0.797905721624598
10.227384;1.0445033863917912;0.8333216625788774;0.7978427297808518;-4.4068199873317096e-07;-4.127771561703539e-07;1.0447492305974808;9.999521996107205;0.8334858201591578;0.015562721951693975;0.015562767178947591;0.7976932158639399;0.01489309282275671;0.7979051805324382
10.237384;1.0445024902096138;0.8333216600946914;0.79784343124885;-4.4094820714703327e-07;-4.1315327090203304e-07;1.0447480034615952;9.999514737812156;0.8334857999337278;0.015562747807272008;0.01556277327576001;0.7976944241613537;0.01489310395429283;0.7979046481249541
10.247384;1.044501632883121;0.8333216460014328;0.7978440912671887;-4.4118568170576087e-07;-4.135302297271442e-07;1.0447467508012838;9.999507823578103;0.8334857432221451;0.015562773033670143;0.015562779747852761;0.7976957164722919;0.014893115463014934;0.797904128012694
10.257384;1.0445008193943148;0.8333216219705325;0.7978447083519088;-4.4139516412854694e-07;-4.139069361634744e-07;1.0447454682564181;9.999501249015086;0.8334856545673959;0.015562797576471804;0.015562786576070969;0.7976970917111892;0.014893127286515618;0.7979036231419556
10.267384;1.0445000536322304;0.8333215885223775;0.7978452811861264;-4.4157770667117933e-07;-4.142820420734398e-07;1.044744152260912;9.999495013396427;0.8334855378186481;0.01556282138459347;0.01556279373464319;0.7976985480793275;0.014893139352166148;0.7979031350661926
10.277384;1.0444993377823948;0.8333215446976672;0.7978458091467897;-4.4173439940020046e-07;-4.1465396662362474e-07;1.0447428014267073;9.99948911291679;0.8334853965980692;0.01556284441490287;0.015562801186546295;0.7977000838262117;0.014893151581478933;0.7979026645434147
10.287384;1.0444986725339986;0.8333214879684229;0.797846292129974;-4.418662257845531e-07;-4.1502078098587175e-07;1.0447414169709264;9.999483535388997;0.8334852348703482;0.015562866627627393;0.015562808864950387;0.7977016981565347;0.014893163901547584;0.7979022123182336
10.297384;1.0444980576015892;0.8333214143493136;0.7978467301047395;-4.4197416483378487e-07;-4.153801314157379e-07;1.0447400015834485;9.99947826673688;0.8334850571117566;0.01556288798438306;0.015562816669113369;0.7977033912568382;0.014893176251088654;0.7979017789790154
10.307384;1.044497492041131;0.8333213186564163;0.7978471229723507;-4.4205928566686743e-07;-4.157294506237034e-07;1.0447385583742466;9.999473296526777;0.8334848676894975;0.015562908450478656;0.01556282449429171;0.7977051635136679;0.014893188583180292;0.7979013644901471
10.317384;1.0444969746514183;0.8333211950073399;0.7978474707936106;-4.421225783185026e-07;-4.160663643101474e-07;1.0447370908278157;9.999468611101815;0.8334846699667511;0.015562927995393808;0.01556283226522604;0.7977070146861062;0.014893200868071048;0.7979009678810803
10.327384;1.0444965043741616;0.8333210379421722;0.7978477739036307;-4.4216475628491253e-07;-4.1638909343428203e-07;1.0447356029832913;9.99946418679633;0.8334844662401659;0.015562946596653231;0.015562839942569082;0.7977089434543111;0.014893213091698379;0.7979005869268369
10.337384;1.0444960804543348;0.8333208436343095;0.7978480328651608;-4.4218634062892003e-07;-4.1669663319469903e-07;1.0447340994382917;9.999459992513504;0.8334842585229916;0.01556296424945288;0.015562847508922874;0.7977109473434418;0.014893225246819096;0.797900218097958
10.347384;1.0444957021352106;0.8333206102092395;0.7978482488224774;-4.4218787858768707e-07;-4.1698841963985617e-07;1.0447325853833767;9.999455991132717;0.8334840490493058;0.015562980962447022;0.015562854952723413;0.797713022749496;0.014893237322715533;0.7978998572930027
10.357384;1.0444953682052378;0.8333203371127947;0.797848423895;-4.421700317955115e-07;-4.1726384732266873e-07;1.0447310665842917;9.999452139811833;0.8334838403616696;0.015562996738304628;0.015562862261321057;0.7977151648634176;0.014893249297127221;0.797899500775913
10.367384;1.044495076936961;0.833320024226393;0.7978485606552723;-4.4213353382549757e-07;-4.1752227564239915e-07;1.0447295489032689;9.99944839814772;0.8334836357084239;0.015563011564567278;0.015562869422467006;0.7977173680012039;0.014893261130304616;0.7978991454593215
10.377384;1.0444948259016935;0.8333196713601573;0.7978486614586087;-4.4207912547187173e-07;-4.1776322091012995e-07;1.044728037821084;9.999444735429172;0.8334834394691842;0.01556302541992618;0.015562876421417177;0.7977196265344683;0.014893272765704929;0.7978987890055349
10.387384;1.0444946117274312;0.8333192781777465;0.7978487289586313;-4.4200752010542445e-07;-4.179862330497871e-07;1.044726538875019;9.999441129325433;0.8334832570220927;0.01556303828202637;0.015562883235749878;0.7977219353635682;0.014893284133241405;0.7978984301344684
10.397384;1.0444944305398143;0.8333188447285848;0.7978487669078406;-4.419193481227298e-07;-4.1819072447259737e-07;1.0447250584580734;9.999437561092096;0.8334830940346054;0.01556305013128965;0.015562889840139153;0.7977242895114128;0.014893295152023183;0.7978980683328237
10.407384;1.0444942787388356;0.8333183724286858;0.7978487797802591;-4.418150955937985e-07;-4.183760711524312e-07;1.0447236032486589;9.999434012338039;0.8334829553145816;0.015563060949336953;0.015562896212144336;0.7977266837438441;0.014893305740693499;0.7978977027144846
10.417384;1.0444941536256807;0.8333178644488652;0.7978487717649378;-4.416952302086014e-07;-4.1854186203913495e-07;1.0447221784399492;9.999430465740184;0.8334828438876258;0.015563070713797545;0.015562902331312025;0.7977291128190561;0.014893315827984144;0.7978973311676484
10.427384;1.0444940536724687;0.833317325253424;0.7978487463581824;-4.415603628957747e-07;-4.1868804566860927e-07;1.044720787326887;9.999426900701092;0.8334827609098903;0.015563079398646304;0.015562908179122032;0.7977315720019466;0.01489332535491056;0.7978969507244603
