time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
10.437384;1.044493978264063;0.8333167598913556;0.7978487063628992;-4.4141107448506407e-07;-4.1881504492840784e-07;1.04471943257517;9.999423280019839;0.8334827064415661;0.015563086981090312;0.015562913738873427;0.7977340572229072;0.014893334279489735;0.7978965585388841
10.447384;1.044493927095339;0.8333161732842975;0.7978486538661218;-4.4124759683281526e-07;-4.1892392124311654e-07;1.044718117224797;9.99941954603492;0.8334826807085528;0.01556309344901677;0.01556291899052665;0.7977365650732365;0.014893342580087277;0.7978961523281206
10.457384;1.0444938996086095;0.8333155699880606;0.7978485908621383;-4.410697103039313e-07;-4.190161974287201e-07;1.0447168450888138;9.999415630048071;0.8334826848022379;0.01556309880870724;0.01556292390908699;0.7977390928992348;0.014893350242503253;0.7978957303297157
10.467384;1.0444938949811533;0.8333149548878089;0.797848520230644;-4.408768641693224e-07;-4.1909330780017647e-07;1.0447156207398929;9.999411460233604;0.8334827204232064;0.01556310308691216;0.015562928478729966;0.7977416384396706;0.014893357247565926;0.7978952913107711
10.477384;1.0444939124290984;0.8333143338300352;0.7978484457825913;-4.406684028378498e-07;-4.191563423535628e-07;1.044714448794359;9.999406968592426;0.8334827894467487;0.015563106324128132;0.015562932713342519;0.7977441989671651;0.014893363583362369;0.79789483453552
10.487384;1.0444939510861557;0.8333137129186767;0.7978483715097666;-4.4044377111366045e-07;-4.1920627008089925e-07;1.0447133329770248;9.999402099813148;0.8334828937240757;0.015563108565170413;0.015562936665237287;0.7977467708169671;0.01489336926295474;0.7978943599165881
10.497384;1.044494009914313;0.8333130970280157;0.7978483008187179;-4.402026345612182e-07;-4.1924408986156464e-07;1.0447122755666027;9.999396816604314;0.8334830349536588;0.015563109841338052;0.015562940416619918;0.7977493498574425;0.014893374322745427;0.7978938688507387
10.507384;1.0444940880236484;0.8333124891873851;0.7978482361492014;-4.399448529236298e-07;-4.1927069573321385e-07;1.0447112772680336;9.999391099515769;0.8334832144894424;0.015563110151125496;0.015562944057833419;0.7977519323517197;0.0148933788118683;0.7978933649530492
10.517384;1.0444941847178646;0.8333118911722411;0.7978481792376899;-4.396703080622639e-07;-4.192867156435466e-07;1.0447103377365698;9.999384940392076;0.8334834331690404;0.01556310946144056;0.015562947671377515;0.7977545153055415;0.014893382782150643;0.7978928535041501
10.527384;1.0444942992775745;0.8333113041991961;0.797848131383557;-4.3937884695630375e-07;-4.1929236201639754e-07;1.0447094566600093;9.999378336317326;0.833483691173612;0.015563107717868677;0.015562951335415784;0.7977570959223763;0.014893386284139217;0.7978923402387369
10.537384;1.0444944307800663;0.8333107292649722;0.7978480931602345;-4.390704690686455e-07;-4.1928724586861207e-07;1.04470863421263;9.999371290458436;0.8334839876905;0.0155631048450242;0.015562955132624772;0.7977596706288987;0.01489338937757223;0.7978918307017397
10.547384;1.044494577883832;0.8333101672782431;0.7978480645053306;-4.387455320011709e-07;-4.1927038134896484e-07;1.0447078706756716;9.999363809437446;0.8334843207635257;0.015563100749696517;0.015562959150447517;0.7977622347743042;0.014893392141134615;0.7978913302529076
10.557384;1.0444947388785015;0.833309618936968;0.7978480458041249;-4.3840475193853075e-07;-4.1924044523396396e-07;1.0447071664712873;9.999355892306006;0.8334846879212044;0.015563095339832885;0.01556296347902436;0.7977647831599788;0.014893394663389294;0.7978908442355545
10.567384;1.044494912032905;0.8333090845382162;0.7978480390707409;-4.380490368155303e-07;-4.191960476917877e-07;1.0447065223438519;9.999347524858726;0.833485086760731;0.015563088547921582;0.015562968212338235;0.7977673106854167;0.014893397022439825;0.7978903777581118
10.577384;1.0444950958117276;0.8333085638540014;0.7978480481424856;-4.3767933033140094e-07;-4.1913596790974035e-07;1.044705938842043;9.999338687757058;0.8334855145697465;0.015563080338721046;0.015562973441105101;0.797769812799085;0.014893399276858347;0.7978899355926723
10.587384;1.0444952888336798;0.833308056204733;0.7978480776588067;-4.3729660554106755e-07;-4.190593789021617e-07;1.044705415807029;9.999329368394418;0.8334859678213618;0.015563070695805507;0.015562979236713917;0.7977722855485577;0.014893401477023177;0.797889522918313
10.597384;1.044495489343241;0.8333075609459231;0.7978481316764863;-4.369019736467802e-07;-4.1896593342441953e-07;1.0447049521333678;9.999319568315602;0.8334864424087934;0.015563059604789065;0.015562985646435913;0.7977747256130966;0.014893403675122395;0.7978891457141373
10.607384;1.0444956943005768;0.8333070782408885;0.7978482129255507;-4.364967398619147e-07;-4.188557122975255e-07;1.0447045452581627;9.9993093049642;0.8334869341382792;0.015563047059022311;0.015562992700450584;0.7977771309860419;0.014893405919448233;0.797888809996875
10.617384;1.0444958993771483;0.8333066099106798;0.797848322979194;-4.360823725612069e-07;-4.1872913043534175e-07;1.0447041906534749;9.999298602874852;0.8334874390040775;0.01556303308086363;0.015563000416013238;0.7977795014629063;0.014893408247667538;0.797888520871299
10.627384;1.0444961001032538;0.833306159875333;0.797848462993776;-4.3566041355283944e-07;-4.1858683892866597e-07;1.0447038823001442;9.99928748196083;0.8334879534436178;0.015563017722905588;0.015563008801656139;0.7977818381984315;0.01489341068135579;0.7978882819575239
10.637384;1.044496292958197;0.8333057336825471;0.7978486342584686;-4.352323613535477e-07;-4.184296140664201e-07;1.044703614339574;9.99927595528989;0.8334884747573672;0.015563001046610942;0.015563017859459861;0.7977841432084776;0.014893413219226308;0.797888095192254
10.647384;1.0444964761717972;0.83330533742866;0.7978488383031676;-4.347995676435811e-07;-4.1825813868643223e-07;1.0447033825686443;9.999264030382767;0.8334890014893277;0.015562983105445547;0.015563027574736632;0.7977864189933906;0.014893415849307068;0.7978879613166028
10.657384;1.0444966498394146;0.8333049772461945;0.7978490771912337;-4.343631628569397e-07;-4.1807266032125916e-07;1.0447031849785435;9.999251708249783;0.8334895334877229;0.015562963940849292;0.015563037905698554;0.797788667832863;0.014893418574146784;0.7978878809670155
10.667384;1.04449681473934;0.8333046598514188;0.7978493542708853;-4.33924079330378e-07;-4.1787274270449616e-07;1.0447030218669218;9.999238985345528;0.8334900718275767;0.015562943583760943;0.015563048787456993;0.7977908913790663;0.014893421412979077;0.7978878550123453
10.677384;1.0444969714129653;0.8333043927396275;0.7978496745271798;-4.334830995465836e-07;-4.1765739311848235e-07;1.0447028953498891;9.99922585657493;0.8334906186635304;0.015562922056926937;0.015563060139623304;0.7977930909085132;0.014893424381507927;0.7978878835087849
10.687384;1.0444971204565754;0.8333041835382637;0.7978500437364826;-4.330408479092635e-07;-4.174255863970627e-07;1.0447028079315077;9.999212312419054;0.8334911766317026;0.015562899383881112;0.01556307186844359;0.7977952676005547;0.01489342748003115;0.7978879650998909
10.697384;1.0444972624898856;0.8333040394161287;0.7978504671326906;-4.3259784636298736e-07;-4.171767633340743e-07;1.0447027609837956;9.999198335446607;0.8334917479688059;0.015562875608778311;0.015563083875268427;0.7977974224961529;0.014893430705647803;0.7978880980105038
10.707384;1.0444973973882488;0.8333039665012286;0.797850948643552;-4.321545589533458e-07;-4.1691092070219433e-07;1.044702753864773;9.99918390341492;0.8334923338227922;0.015562850808512097;0.015563096070026716;0.7977995561497844;0.014893434071743001;0.797888281176027
10.717384;1.0444975238590024;0.8333039696380733;0.7978514907198258;-4.3171122669174057e-07;-4.166284954294792e-07;1.0447027840322318;9.999168994588302;0.8334929342287365;0.015562825084119632;0.015563108363792223;0.7978016681706879;0.014893437606103906;0.7978885139691015
10.727384;1.0444976393913266;0.8333040528913397;0.7978520947093336;-4.312676565885497e-07;-4.1633039395928627e-07;1.044702848320819;9.999153591630616;0.8334935489973859;0.015562798548487317;0.015563120650071021;0.797803757238527;0.01489344133352148;0.7978887949543088
10.737384;1.0444977400077158;0.8333042201229975;0.7978527617260898;-4.308231716681798e-07;-4.1601803435193844e-07;1.0447029441776863;9.9991376842301;0.8334941784144128;0.01556277132365992;0.01556313280989063;0.7978058215503023;0.014893445266250652;0.7978891212564809
10.747384;1.0444978204809308;0.8333044752484592;0.7978534929234661;-4.3037668166128497e-07;-4.156931699512065e-07;1.04470306979548;9.999121268000067;0.8334948230136618;0.015562743540923905;0.015563144730461166;0.7978078592677603;0.014893449410099164;0.7978894890655246
10.757384;1.044497875752158;0.8333048220685814;0.7978542887473898;-4.299268259822133e-07;-4.1535763460909004e-07;1.0447032239704295;9.999104339361818;0.8334954834541441;0.01556271533664799;0.01556315631176045;0.7978098690244066;0.01489345377645943;0.7978898946650292
10.767384;1.0444979020846261;0.8333052639089842;0.797855148466592;-4.294721903704852e-07;-4.150131303937129e-07;1.044703406378857;9.99908689225699;0.8334961609858718;0.01556268684630586;0.01556316746259272;0.797811850014786;0.014893458382154322;0.7978903354656438
10.777384;1.0444978967952625;0.8333058038478576;0.7978560705373244;-4.2901158698888766e-07;-4.146610691845994e-07;1.044703617379253;9.999068924444122;0.8334968574927862;0.015562658201064212;0.015563178095046938;0.7978138012707724;0.014893463242930062;0.7978908101059293
10.787384;1.0444978579371995;0.833306445358311;0.7978570531989531;-4.28544208467628e-07;-4.143025164692571e-07;1.0447038569536797;9.999050450836062;0.8334975745851396;0.015562629523503149;0.015563188121648284;0.7978157209435264;0.014893468369916306;0.7978913170287648
10.797384;1.044497784570896;0.833307192323735;0.7978580948267423;-4.280695952779545e-07;-4.1393817342191114e-07;1.044704124219044;9.999031512092293;0.8334983127511155;0.015562600921805463;0.015563197455916297;0.7978176062354726;0.014893473762611938;0.7978918529949263
10.807384;1.0444976765413345;0.8333080484777337;0.7978591938310808;-4.275876312034683e-07;-4.13568479290371e-07;1.0447044182850216;9.999012173100322;0.8334990714318308;0.015562572487413124;0.015563206020700647;0.7978194537738567;0.014893479408183597;0.7978924130134041
10.817384;1.0444975339252587;0.8333090169708807;0.7978603484961203;-4.270984453826871e-07;-4.1319395099802074e-07;1.0447047388181214;9.99899251440465;0.8334998495226339;0.015562544295703164;0.01556321376506357;0.7978212600177005;0.014893485287280291;0.7978929911579067
10.827384;1.044497357071465;0.833310100084124;0.7978615571634509;-4.2660220407425157e-07;-4.128154214581841e-07;1.0447050851546085;9.998972625581608;0.8335006455323634;0.015562516410795587;0.015563220672299708;0.7978230214714118;0.014893491368032098;0.7978935812469076
10.837384;1.0444971467576332;0.8333112989194197;0.7978628183202852;-4.260991696541101e-07;-4.1243389977462444e-07;1.0447054556629727;9.998952604768066;0.8335014575371692;0.015562488893047276;0.015563226746980253;0.7978247346466459;0.014893497592623409;0.7978941772271332
10.847384;1.044496903806802;0.8333126132293937;0.7978641302487255;-4.255898369905032e-07;-4.120503540375738e-07;1.0447058483438931;9.998932554084176;0.8335022832204743;0.015562461798387078;0.015563231998361815;0.7978263958614515;0.014893503876764844;0.7978947734799626
10.857384;1.0444966288844688;0.8333140417848508;0.7978654905970587;-4.250747329595505e-07;-4.116655914281671e-07;1.044706261316571;9.998912569950448;0.8335031198640116;0.015562435170280928;0.015563236434094544;0.7978280011679122;0.014893510125518178;0.7978953647295279
10.867384;1.0444963230806668;0.8333155830076833;0.7978668961780224;-4.245541722424981e-07;-4.112800474748206e-07;1.0447066930021802;9.998892742637913;0.8335039646058152;0.015562409038422669;0.015563240053993479;0.7978295463662347;0.014893516245346019;0.7978959455227704
10.877384;1.044495988075502;0.8333172350973199;0.7978683432371717;-4.240283364280839e-07;-4.108936645801731e-07;1.044707142758169;9.998873161078805;0.8335048149699389;0.015562383423657225;0.015563242845248394;0.7978310268714384;0.014893522143500343;0.7978965104382486
10.887384;1.0444956252429751;0.8333189958608674;0.797869828007832;-4.2349747658912746e-07;-4.1050607089469975e-07;1.0447076115165104;9.998853908485213;0.8335056690316222;0.015562358335514195;0.01556324478378537;0.7978324374744231;0.01489352772484272;0.7978970552906286
10.897384;1.0444952353993409;0.8333208624994307;0.797871346543959;-4.2296200961226845e-07;-4.101167361994649e-07;1.0447081016778768;9.99883505761471;0.8335065253570717;0.015562333764703172;0.01556324583513183;0.797833772110655;0.01489353288701482;0.7978975779815526
10.907384;1.044494819908056;0.8333228312382642;0.79787289395408;-4.2242251588256356e-07;-4.097250053694611e-07;1.0447086162884796;9.99881667632889;0.8335073831264931;0.015562309685815531;0.015563245956001708;0.79783502415212;0.01489353752003311;0.7978980782495612
10.917384;1.044494381403915;0.8333248974633825;0.7978744642822974;-4.218796717744966e-07;-4.0933031013720874e-07;1.0447091580978387;9.998798835161308;0.8335082421770792;0.015562286069141094;0.015563245091037509;0.7978361873989438;0.014893541522274992;0.797898556676362
10.927384;1.044493923296274;0.8333270562382881;0.7978760510443423;-4.2133413160673995e-07;-4.0893244106237647e-07;1.044709729087734;9.998781608786647;0.8335091028307794;0.015562262893107833;0.015563243166050905;0.7978372568468269;0.014893544820586288;0.7978990136770001
10.937384;1.0444934489886928;0.8333293023047622;0.7978776477449815;-4.2078630335229935e-07;-4.0853151791723765e-07;1.044710330702959;9.998765068654455;0.833509965802701;0.01556224015497958;0.015563240093234522;0.7978382288908686;0.014893547374493164;0.7978994491393849
10.947384;1.044492961410399;0.8333316302096675;0.7978792484259489;-4.202362766933309e-07;-4.081277413957629e-07;1.0447109643767423;9.998749268526652;0.8335108323465138;0.015562217870082157;0.015563235783444644;0.7978391013690266;0.01489354916599072;0.7978998625896904
10.957384;1.044492462918754;0.8333340350728823;0.7978808482901547;-4.1968413378452755e-07;-4.077212120690109e-07;1.04471163157118;9.998734234674725;0.8335117047633795;0.015562196061453397;0.015563230155313417;0.7978398734369274;0.014893550190312342;0.7979002534456632
10.967384;1.0444919553129126;0.833336512860607;0.7978824438357611;-4.191301305179706e-07;-4.073118552027843e-07;1.0447123335871729;9.998719970870665;0.8335125870256456;0.015562174756588757;0.015563223140027208;0.7978405453615411;0.0148935504563708;0.7979006212793012
10.977384;1.0444914396681924;0.8333390595168867;0.7978840322271596;-4.1857460195490655e-07;-4.0689943087457144e-07;1.0447130718652349;9.998706470818142;0.8335134844454343;0.015562153987676734;0.0155632146841576;0.7978411181240583;0.014893549985126103;0.7979009657075044
10.987384;1.0444909166780219;0.8333416698157867;0.7978856106917412;-4.18018051197603e-07;-4.0648368793762715e-07;1.0447138480980587;9.998693722310522;0.8335144020302814;0.01556213378205473;0.015563204754734557;0.7978415926046598;0.014893548793674476;0.7979012855460892
10.997384;1.044490387556501;0.8333443370588225;0.7978871768196831;-4.1746126928993724e-07;-4.0606449599795286e-07;1.0447146636388105;9.998681704391737;0.8335153430957947;0.015562114149814638;0.01556319333518632;0.7978419691079451;0.014893546883270345;0.7979015780520302
11.007384;1.0444898539905245;0.83334705358769;0.7978887293142657;-4.1690520290451086e-07;-4.056417842795658e-07;1.0447155188655943;9.998670390422289;0.8335163097308914;0.015562095087914722;0.015563180409358163;0.7978422478652609;0.014893544252510533;0.7979018393291043
11.017384;1.044489317242573;0.8333498113624025;0.7978902681437424;-4.1635086977057935e-07;-4.05215518015355e-07;1.044716412745364;9.998659753299307;0.8335173042085684;0.015562076601018406;0.015563165957544572;0.7978424299329736;0.014893540918508301;0.7979020651575419
11.027384;1.0444887782620962;0.8333526021478608;0.7978917942453541;-4.157995153989062e-07;-4.0478580861591657e-07;1.044717342774018;9.998649767776241;0.8335183291255456;0.015562058714180045;0.015563149971255057;0.7978425176302646;0.014893536918919124;0.7979022507489919
11.037384;1.0444882387482088;0.8333554171386551;0.797893309323108;-4.1525273893684607e-07;-4.043528911975682e-07;1.0447183059123726;9.998640420545627;0.8335193863905205;0.015562041465212367;0.015563132464942474;0.797842514387652;0.01489353230000734;0.7979023901517331
11.047384;1.0444877015126677;0.8333582466685663;0.7978948153517368;-4.147123481795805e-07;-4.039169521460089e-07;1.0447193004832034;9.998631722320315;0.8335204768706411;0.015562024894328765;0.01556311346921149;0.7978424243717048;0.014893527107781555;0.7979024768564136
11.057384;1.0444871698939917;0.83336108071506;0.7978963136406924;-4.14180102371566e-07;-4.034780628581851e-07;1.0447203278081725;9.998623700493809;0.8335216007187531;0.015562009041969227;0.015563093019457264;0.79784225201939;0.01489352138325262;0.797902504910405
11.067384;1.0444866473965475;0.8333639093778095;0.7978978040826341;-4.136576580872029e-07;-4.030362935135999e-07;1.0447213919730665;9.99861637725988;0.8335227577986181;0.015561993943251721;0.015563071158007227;0.7978420017137856;0.014893515157636737;0.7979024694479613
11.077384;1.0444861376778651;0.8333667226004927;0.79789928517717;-4.1314664104015885e-07;-4.025918353724381e-07;1.0447224977907446;9.99860976098351;0.833523948420935;0.015561979620090026;0.01556304793730124;0.7978416780121331;0.014893508455171558;0.7979023668226954
11.087384;1.044485643823351;0.8333695102083455;0.7979007546840029;-4.1264850026688716e-07;-4.0214499216949365e-07;1.0447236490679161;9.998603857046326;0.8335251739270149;0.015561966083477631;0.015563023413347744;0.7978412861212044;0.014893501308709079;0.7979021944002421
11.097384;1.0444851674146043;0.8333722628449904;0.7979022099582844;-4.1216419128731746e-07;-4.0169606430436077e-07;1.0447248482799014;9.998598676810776;0.8335264368134575;0.015561953337418027;0.015562997642439671;0.7978408316709936;0.014893493768101153;0.7979019499459266
11.107384;1.0444847087777764;0.8333749724862846;0.7979036479721761;-4.1169399668730757e-07;-4.01245187371343e-07;1.044726096465078;9.998594237675988;0.8335277405579882;0.01556194137079889;0.015562970685923699;0.7978403196581612;0.014893485891351015;0.7979016306941416
11.117384;1.0444842678800295;0.8333776319037026;0.7979050661395218;-4.112376507755175e-07;-4.007922848793974e-07;1.0447273926067695;9.998590564082786;0.8335290889377259;0.015561930150551465;0.015562942613130966;0.7978397537190799;0.014893477737471695;0.7979012323911642
11.127384;1.0444838445665217;0.833380234374835;0.7979064634624745;-4.107947982285239e-07;-4.0033729007401005e-07;1.0447287334941273;9.998587685150888;0.8335304851495898;0.015561919633567947;0.015562913495986307;0.7978391363777794;0.014893469365244164;0.7979007493577722
11.137384;1.0444834378517442;0.8333827744961486;0.7979078403513595;-4.10365464779894e-07;-3.9988037116435147e-07;1.044730114601482;9.998585625612193;0.8335319314412841;0.015561909776366257;0.015562883403205618;0.7978384694878353;0.014893460829873646;0.7979001758964134
11.147384;1.0444830450446394;0.8333852489975295;0.7979091975379023;-4.099501572103533e-07;-3.994218396319166e-07;1.044731531055304;9.998584400537267;0.8335334293554667;0.015561900524087345;0.015562852403262087;0.7978377542498737;0.014893452181665604;0.7978995075462882
11.157384;1.0444826616995448;0.833387656552963;0.797910535894904;-4.0954980394576823e-07;-3.9896187958981e-07;1.044732977857633;9.998584016500294;0.8335349798539604;0.015561891799972277;0.01556282056959257;0.7978369911854025;0.014893443471856255;0.7978987409940385
11.167384;1.0444822819463668;0.8333899972155228;0.7979118571761941;-4.0916578344060664e-07;-3.9850045904392273e-07;1.044734450024222;9.998584474116075;0.8335365829701546;0.015561883503234505;0.015562787983936819;0.7978361802720424;0.014893434760818168;0.7978978734922706
11.177384;1.0444818985346505;0.8333922721413582;0.7979131642198329;-4.087998461373947e-07;-3.980375888363817e-07;1.0447359436704136;9.998585766633038;0.8335382378970295;0.01556187551087335;0.01556275474316999;0.797835321108863;0.014893426114105974;0.7978969031017281
11.187384;1.0444815031080845;0.8333944833172309;0.7979144603193731;-4.084538990058388e-07;-3.975735819096457e-07;1.044737457406033;9.998587871974319;0.8335399435921884;0.01556186769108051;0.015562720966470244;0.797834413364438;0.014893417588552041;0.797895829605076
11.197384;1.0444810868604435;0.8333966327337559;0.7979157488325412;-4.0812973697010407e-07;-3.9710909619573686e-07;1.0447389921911066;9.998590749312092;0.8335416988368042;0.015561859918538876;0.015562686790713166;0.7978334573348033;0.01489340922756472;0.7978946549856929
11.207384;1.0444806413392367;0.8333987212970952;0.7979170332442588;-4.0782867008995655e-07;-3.9664531255798193e-07;1.0447405493246162;9.99859435138066;0.8335435018365376;0.015561852078263102;0.01556265235254929;0.7978324540815448;0.014893401064596147;0.7978933825999023
11.217384;1.0444801593735715;0.8334007488366274;0.7979183168571761;-4.0755131557420567e-07;-3.9618415983694075e-07;1.044742128804038;9.998598643454446;0.8335453498403455;0.015561844063383833;0.015562617772278499;0.7978314054000405;0.014893393131261022;0.7978920155760286
11.227384;1.0444796358850266;0.8334027155737179;0.7979196022533859;-4.072978113847886e-07;-3.957281243668614e-07;1.044743729538481;9.998603612990479;0.8335472387784402;0.015561835775366762;0.015562583150493475;0.7978303135983819;0.014893385477371988;0.7978905563709521
11.237384;1.0444790679723408;0.8334046233736684;0.7979208910736284;-4.0706810519995665e-07;-3.95279738964336e-07;1.0447453497486865;9.998609265870536;0.8335491632916767;0.015561827129505285;0.015562548576755538;0.7978291807730077;0.014893378184235785;0.7978890079459472
11.247384;1.0444784537678575;0.8334064754297174;0.797922183811765;-4.068620536968656e-07;-3.9484110343539567e-07;1.0447469862159295;9.99861561597635;0.8335511171825698;0.015561818061053192;0.015562514141002438;0.7978280083749915;0.014893371350757335;0.7978873745822374
11.257384;1.0444777910696095;0.8334082752219071;0.7979234794894899;-4.0667955304150526e-07;-3.9441370476837327e-07;1.0447486341991388;9.99862267534234;0.8335530939188649;0.01556180852890205;0.015562479936610613;0.7978267971643543;0.01489336507165814;0.797885661441113
11.267384;1.0444770772118794;0.8334100261512375;0.7979247755295926;-4.0652064561937275e-07;-3.9399863576616505e-07;1.0447502891508151;9.998630446151747;0.8335550868553144;0.015561798519579659;0.015562446059939767;0.7978255465467372;0.014893359425509706;0.7978838741459242
11.277384;1.0444763096469953;0.8334117317327039;0.7979260680609843;-4.06385383927802e-07;-3.9359685133677717e-07;1.044751948063139;9.998638914939383;0.83355708919189;0.015561788046480162;0.015562412610905725;0.7978242539737844;0.014893354469268073;0.7978820187320526
11.287384;1.0444754862454173;0.8334133955173282;0.797927352371434;-4.0627369938576154e-07;-3.932091615192719e-07;1.0447536092234389;9.99864805474862;0.8335590942522675;0.015561777140063996;0.01556237968772849;0.7978229157452404;0.01489335024098033;0.7978801012675122
11.297384;1.0444746054566725;0.8334150207591279;0.7979286228261375;-4.061854657713298e-07;-3.928361976930622e-07;1.0447552715687458;9.998657836924465;0.8335610957257709;0.015561765843109988;0.0155623473836431;0.7978215287052932;0.014893346766664482;0.7978781271235126
11.307384;1.0444736661093195;0.833416610039556;0.7979298726523135;-4.0612052596149546e-07;-3.9247849910118427e-07;1.0447569342824503;9.998668242121393;0.8335630873515741;0.015561754217395156;0.015562315796921508;0.7978200913130206;0.014893344065109428;0.7978761001499282
11.317384;1.044472666525651;0.8334181647314025;0.7979310944425336;-4.060785099120071e-07;-3.921363611537169e-07;1.0447585964447355;9.998679263220263;0.8335650627291444;0.015561742342710723;0.015562285041278672;0.7978186032192868;0.01489334215352824;0.7978740222468664
11.327384;1.0444716040573705;0.8334196845972327;0.7979322807403213;-4.060586721277953e-07;-3.9180943549074397e-07;1.044760256336969;9.998690902477106;0.8335670155025431;0.015561730299632474;0.015562255237015411;0.7978170641063527;0.014893341053772536;0.7978718937659528
11.337384;1.0444704759637564;0.8334211679304435;0.797933423919875;-4.060599954883974e-07;-3.914967397616675e-07;1.0447619105677397;9.99870316679101;0.8335689397752067;0.015561718151082132;0.015562226486412417;0.7978154733623352;0.014893340793329048;0.797869714328676
11.347384;1.0444692805631968;0.8334226120405773;0.7979345161613675;-4.0608136321013004e-07;-3.9119714350202427e-07;1.0447635541468347;9.998716066121961;0.833570830824658;0.0155617059374895;0.015562198856769464;0.7978138307572865;0.014893341393992773;0.7978674834296682
11.357384;1.0444680173858152;0.8334240134849773;0.7979355503792938;-4.06121622610308e-07;-3.909097005400872e-07;1.0447651814054701;9.998729615005617;0.8335726853890735;0.01556169368393054;0.015562172386373087;0.797812136690531;0.014893342861093043;0.7978652007070884
11.367384;1.0444666865785652;0.8334253680411916;0.7979365211793517;-4.061796940557956e-07;-3.9063363804593763e-07;1.0447667862457999;9.998743831912176;0.8335745009643576;0.015561681402629953;0.01556214710336055;0.7978103912652649;0.014893345196073866;0.7978628660300137
11.377384;1.044465288632988;0.8334266709477635;0.7979374247093028;-4.062547451916294e-07;-3.903682944281079e-07;1.0447683615817647;9.998758732985273;0.8335762749302625;0.015561669088653253;0.015562123035256196;0.7978085932745409;0.014893348416025028;0.7978604796713846
11.387384;1.044463824754238;0.8334279171739443;0.7979382579021089;-4.0634629646690345e-07;-3.9011320793558064e-07;1.0447698992868382;9.998774322413167;0.8335780043246405;0.015561656725407571;0.015562100204347798;0.7978067404413806;0.014893352553152998;0.7978580428209464
11.397384;1.0444622968826318;0.8334291013399118;0.7979390179516884;-4.064542143699064e-07;-3.898683336423883e-07;1.0447713909988772;9.99879058682464;0.8335796859525524;0.01556164430063046;0.015562078626767496;0.7978048307840022;0.014893357643893403;0.7978555581258642
11.407384;1.044460707086241;0.8334302176657022;0.7979397021540002;-4.065785647089227e-07;-3.8963421286295416e-07;1.044772829093237;9.998807493464803;0.8335813162409144;0.015561631818688802;0.015562058318032231;0.7978028638272544;0.014893363715319836;0.7978530298972633
11.417384;1.0444590574745076;0.8334312601213464;0.7979403079813724;-4.067194267464391e-07;-3.894119003986077e-07;1.0447742073674566;9.998824988944932;0.8335828909272102;0.015561619301222207;0.015562039284715593;0.7978008410626586;0.014893370764456407;0.7978504638854077
11.427384;1.0444573508362531;0.8334322225283389;0.7979408332348324;-4.06876844357526e-07;-3.892027320673369e-07;1.0447755209480418;9.998843005736923;0.8335844050510282;0.01556160677481099;0.015562021505937435;0.7977987658644612;0.014893378749878103;0.7978478664394664
11.437384;1.0444555910290299;0.8334330986542104;0.7979412762846608;-4.070508326723535e-07;-3.890080726230448e-07;1.0447767656164315;9.99886147758971;0.8335858535253694;0.01556159425800096;0.015562004927251169;0.7977966429501073;0.014893387614474101;0.7978452435890518
11.447384;1.044453782762527;0.8334338825034913;0.7979416363129469;-4.072413328132838e-07;-3.8882908210586993e-07;1.0447779378556925;9.998880347853234;0.8335872319621667;0.015561581766830684;0.015561989470841876;0.7977944778279699;0.014893397327708719;0.7978426010467582
11.457384;1.0444519308986346;0.8334345685951804;0.7979419132301921;-4.0744830126266496e-07;-3.886666985456255e-07;1.0447790354995992;9.9988995653005;0.8335885368176984;0.015561569330525266;0.015561975050662757;0.7977922765127581;0.014893407913818185;0.7978399450009358
11.467384;1.0444500393534066;0.8334351521525096;0.7979421074418488;-4.076720559102537e-07;-3.885217667962529e-07;1.0447800575878756;9.998919082068042;0.8335897647692186;0.01556155699175117;0.01556196157602509;0.7977900451336982;0.014893419439042627;0.7978372828325313
11.477384;1.0444481106235122;0.8334356295217452;0.7979422200727837;-4.0791346306650105e-07;-3.8839499880344963e-07;1.0447810035124803;9.99893885877797;0.8335909123469563;0.015561544790395308;0.015561948942979624;0.7977877894103309;0.014893431972171717;0.7978346232625866
11.487384;1.0444461466798947;0.8334359985114804;0.7979422533965986;-4.0817355658089754e-07;-3.8828690012003497e-07;1.04478187281292;9.998958866389582;0.8335919760676227;0.01556153275153254;0.015561937034004146;0.7977855142765105;0.014893445555185136;0.7978319756963457
11.497384;1.04444414969905;0.8334362581064254;0.7979422106079923;-4.084530009864345e-07;-3.8819789402949615e-07;1.0447826660325696;9.998979077856966;0.8335929528145078;0.015561520891201962;0.015561925730454161;0.7977832237533343;0.014893460199666166;0.7978293493146144
11.507384;1.0444421219279256;0.8334364079584574;0.7979420950673005;-4.0875187325250097e-07;-3.8812841122533377e-07;1.0447833853450703;9.998999458082634;0.8335938406138611;0.01556150923242395;0.015561914926007012;0.7977809210584855;0.014893475899145385;0.7978267525845292
11.517384;1.0444400658144186;0.8334364483390317;0.7979419096722714;-4.0906962753484484e-07;-3.8807868524867385e-07;1.044784034071392;9.99901996484569;0.8335946390887297;0.015561497816421584;0.015561904538627054;0.797778608909902;0.014893492638332886;0.7978241930886639
11.527384;1.0444379838914635;0.8334363803714251;0.7979416567248688;-4.0940523349054444e-07;-3.880485083743248e-07;1.0447846162037342;9.9990405559543;0.8335953489008675;0.01556148670315248;0.015561894512655541;0.7977762899520144;0.014893510395507823;0.7978216779913209
11.537384;1.0444358780201388;0.8334362060928626;0.7979413383703563;-4.097574919656741e-07;-3.880372725473718e-07;1.044785136867054;9.999061190578095;0.8335959710350532;0.015561475959153043;0.015561884804944264;0.797773966953503;0.014893529149705556;0.7978192148656672
11.547384;1.044433749750159;0.8334359284992212;0.7979409568161595;-4.101251663759615e-07;-3.880441103168624e-07;1.0447856027188533;9.99908182604821;0.8335965065862937;0.01556146563875625;0.015561875377471068;0.7977716424675964;0.014893548885115175;0.7978168116353178
11.557384;1.0444316019170021;0.8334355516287589;0.7979405140162515;-4.10506926703217e-07;-3.8806804375933497e-07;1.0447860214037918;9.99910241704783;0.8335969567943654;0.015561455770272254;0.015561866208710062;0.7977693185369635;0.014893569581047338;0.797814475585548
11.567384;1.044429439260413;0.8334350804606828;0.7979400118138897;-4.109013556938867e-07;-3.8810829897001283e-07;1.044786400557577;9.999122914542442;0.833597323120333;0.015561446348548877;0.015561857301790381;0.7977669972679904;0.014893591204901071;0.7978122124671082
11.577384;1.0444272677192974;0.8334345207717169;0.7979394524768871;-4.1130701835008044e-07;-3.8816448387848165e-07;1.044786747196065;9.999143265398098;0.8335976071711767;0.015561437336709767;0.015561848679587298;0.7977646816289425;0.01489361371922184;0.7978100265250628
11.587384;1.044425093683652;0.8334338788481678;0.7979388384495731;-4.117226313875378e-07;-3.8823640190324593e-07;1.0447870680821385;9.999163423445813;0.8335978104022167;0.015561428678911528;0.015561840377718893;0.7977623751885166;0.014893637088484103;0.7978079214344619
11.597384;1.0444229233253102;0.8334331608222654;0.7979381715887373;-4.121472686967558e-07;-3.883238210362745e-07;1.04478737052287;9.999183363455094;0.8335979338213276;0.015561420309150632;0.01556183243419616;0.7977600811155025;0.01489366128084308;0.7978059011628252
11.607384;1.0444207619682737;0.8334323720879139;0.797937453048487;-4.1258037684645844e-07;-3.8842635874372967e-07;1.0447876624997217;9.999203079451313;0.8335979780187208;0.015561412152489481;0.015561824880351436;0.7977578015803697;0.014893686272235645;0.797803969931297
11.617384;1.0444186140748357;0.8334315173169472;0.7979366839063071;-4.1302165087722695e-07;-3.8854340776859477e-07;1.044787952217794;9.999222570941424;0.8335979438837132;0.01556140413803068;0.015561817747595704;0.7977555378483888;0.01489371204648634;0.7978021317279183
11.627384;1.0444164841192858;0.8334306009352936;0.7979358660671951;-4.1347103859034503e-07;-3.886741771252873e-07;1.0447882475085568;9.999241830626293;0.8335978332595717;0.015561396220416471;0.015561811075682726;0.7977532907394932;0.0148937385816612;0.7978003901820904
11.637384;1.0444143773775492;0.8334296273923438;0.7979350029229418;-4.139288663411736e-07;-3.888179557926857e-07;1.0447885553539082;9.999260839160119;0.8335976482758252;0.015561388381719646;0.015561804907101951;0.7977510607884969;0.014893765835083644;0.7977987485059373
11.647384;1.044412299560944;0.8334286009977793;0.7979340993409179;-4.143957701275852e-07;-3.8897445567269105e-07;1.044788882036372;9.99927956372841;0.8335973903538526;0.015561380617260456;0.015561799281222763;0.797748847691753;0.01489379374638321;0.7977972090358482
11.657384;1.0444102561247688;0.8334275257592667;0.7979331610513702;-4.14872397731955e-07;-3.89143866825333e-07;1.0447892335615658;9.999297957441392;0.833597060440962;0.015561372929184766;0.015561794230109683;0.7977466496842105;0.014893822255835455;0.7977957728472301
11.667384;1.0444082522322997;0.8334264054315405;0.7979321935335937;-4.153591258795157e-07;-3.893265759241752e-07;1.0447896154502796;9.999315964374658;0.8335966597548559;0.015561365321289279;0.015561789765940895;0.7977444635768087;0.014893851315878384;0.7977944398997281
11.677384;1.044406293043663;0.83342524383363;0.7979312009733476;-4.1585594572866176e-07;-3.8952290140780195e-07;1.0447900322646912;9.999333529519225;0.8335961897477034;0.015561357786093822;0.01556178586891591;0.7977422852490185;0.014893880883062812;0.7977932097199857
11.687384;1.0444043838098847;0.8334240454890053;0.7979301860157947;-4.163625954321026e-07;-3.8973295393573424e-07;1.0447904874982548;9.999350602641302;0.8335956510101239;0.015561350298754315;0.015561782490487166;0.7977401102273627;0.014893910904083579;0.7977920823704581
11.697384;1.0444025298157722;0.8334228160860042;0.7979291499939857;-4.168788097313502e-07;-3.8995653005047484e-07;1.0447909835067097;9.999367135036982;0.8335950422363142;0.015561342823680501;0.01556177956972078;0.7977379343137193;0.014893941310177038;0.7977910586708385
11.707384;1.0444007362985686;0.8334215623420799;0.7979280934340202;-4.174044398242544e-07;-3.901931472827266e-07;1.0447915215660943;9.999383079712711;0.8335943608521038;0.0155613353234262;0.015561777042528608;0.7977357539249413;0.014893972014652923;0.7977901393575321
11.717384;1.0443990078986682;0.8334202918483654;0.797927016977024;-4.1793936867761596e-07;-3.9044220190645695e-07;1.0447921022823798;9.999398400613913;0.8335936045098814;0.015561327759054859;0.01556177483648218;0.797733565809898;0.014894002912343877;0.7977893245532437
11.727384;1.0443973481574285;0.8334190131671702;0.7979259219665334;-4.1848331642425216e-07;-3.9070299093760625e-07;1.0447927260142016;9.99941308589604;0.833592771429615;0.015561320082047731;0.015561772865455589;0.7977313664062038;0.014894033890476084;0.7977886140222131
11.737384;1.0443957601499276;0.8334177356040922;0.7979248104835074;-4.1903569088393305e-07;-3.9097466726825624e-07;1.0447933927465773;9.999427151973652;0.833591859757585;0.01556131223055389;0.015561771033594385;0.7977291513194821;0.0148940648451719;0.7977880073642969
11.747384;1.0443942470173264;0.8334164687529176;0.7979236855350047;-4.195955769484561e-07;-3.91256396368464e-07;1.0447941010371007;9.999440634079935;0.8335908673130421;0.015561304132297286;0.015561769251346436;0.7977269154851692;0.0148940956869321;0.7977875039138661
11.757384;1.0443928111554803;0.8334152221868092;0.7979225510715549;-4.2016186859649354e-07;-3.915475428321184e-07;1.0447948472891315;9.99945357635939;0.8335897919775203;0.015561295708212321;0.015561767451450893;0.7977246541135465;0.014894126334533067;0.7977871027597491
11.767384;1.0443914534219154;0.833414004899159;0.7979214113257637;-4.2073336564967545e-07;-3.918476408056253e-07;1.0447956265904683;9.999466030083266;0.8335886323067336;0.015561286881847172;0.015561765587151092;0.7977223634241635;0.014894156710822988;0.7977868031287657
11.777384;1.044390172949778;0.8334128244090723;0.7979202702053114;-4.213086767429313e-07;-3.921563189243552e-07;1.0447964340488896;9.999478054764015;0.8335873881489483;0.01556127759039293;0.015561763620772866;0.7977200403728499;0.014894186748764967;0.797786604658186
11.787384;1.0443889668925295;0.833411686150411;0.79791913144025;-4.218861037626327e-07;-3.924732857993189e-07;1.0447972657998297;9.999489715613883;0.8335860606982362;0.015561267786658959;0.01556176151647869;0.7977176820364226;0.01489421640092608;0.7977865068927752
11.797384;1.044387830867651;0.8334105934625936;0.7979179989902341;-4.224636076587564e-07;-3.927982226022536e-07;1.0447981197605736;9.999501075165655;0.8335846517422285;0.015561257438300865;0.015561759233955736;0.7977152855753757;0.014894245638257446;0.7977865084909376
11.807384;1.0443867605276067;0.8334095480441146;0.7979168769955921;-4.2303887816712766e-07;-3.931306223799144e-07;1.0447989955862786;9.99951218546743;0.8335831632937787;0.015561246524384011;0.015561756719652004;0.7977128487666274;0.014894274437939229;0.797786607072035
11.817384;1.04438575272556;0.8334085505292834;0.7979157695874487;-4.2360960074444344e-07;-3.934697484077871e-07;1.0447998943694436;9.999523092514574;0.833581598106297;0.015561235024541;0.015561753905094408;0.7977103708426085;0.014894302777870398;0.7977867993291446
11.827384;1.0443848051593905;0.8334076009372379;0.7979146808887296;-4.2417364183475133e-07;-3.938147637731582e-07;1.0448008187570355;9.999533845334788;0.8335799598807719;0.015561222916179595;0.01556175071581804;0.797707853294132;0.014894330642985463;0.7977870807846448
11.837384;1.0443839154728563;0.8334066989932021;0.797913614730193;-4.2472894053392323e-07;-3.941650009914702e-07;1.04480177242799;9.999544490611207;0.8335782529237411;0.015561210182074469;0.01556174707682064;0.7977052999260785;0.014894358023804476;0.7977874456759345
11.847384;1.0443830812327388;0.8334058442882291;0.7979125742078437;-4.25273364389337e-07;-3.9452012701913156e-07;1.0448027591160407;9.99955506130854;0.833576481835773;0.015561196813390788;0.015561742911614305;0.7977027157258015;0.01489438490245286;0.7977878874218995
11.857384;1.0443823005277197;0.8334050363382955;0.797911561646636;-4.258047351750511e-07;-3.948799437125916e-07;1.0448037822043539;9.99956557779187;0.8335746509612864;0.015561182811487616;0.015561738147482922;0.7977001053386327;0.014894411244937632;0.7977883995358788
11.867384;1.0443815722623557;0.8334042746210948;0.7979105787551579;-4.263209383370939e-07;-3.952440758099236e-07;1.0448048441246802;9.99957605141087;0.833572763949489;0.015561168193414186;0.015561732725622439;0.7976974726610354;0.01489443700625567;0.7977889763234358
11.877384;1.0443808959787135;0.833403558509694;0.7979096268439799;-4.2681997992549e-07;-3.956119366923338e-07;1.0448059455090721;9.999586478384131;0.8335708241845978;0.01556115299764945;0.015561726602934;0.7976948213084308;0.014894462140321566;0.7977896128172421
11.887384;1.0443802715127153;0.8334028870166968;0.797908707218741;-4.272999877604171e-07;-3.9598286878640424e-07;1.044807085151513;9.999596837804713;0.8335688354080255;0.015561137287514711;0.015561719746403623;0.7976921547405047;0.014894486604986792;0.7977903044002678
11.897384;1.0443796989397571;0.8334022585451416;0.7979078213238794;-4.2775919831488467e-07;-3.963562188684826e-07;1.0448082605663074;9.999607102912696;0.8335668017944182;0.015561121143047764;0.015561712133617015;0.7976894764124102;0.014894510359944187;0.7977910465922939
11.907384;1.0443791786318328;0.8334016711419643;0.7979069703179844;-4.2819601503122463e-07;-3.967314220422143e-07;1.0448094689680165;9.999617251069626;0.8335647278644513;0.015561104643230543;0.015561703756118858;0.7976867902296615;0.014894533364590857;0.7977918353303746
11.917384;1.044378710772819;0.833401122896499;0.797906154580714;-4.286091374277816e-07;-3.9710827790819125e-07;1.04481070834795;9.999627264559518;0.8335626185331199;0.015561087857955375;0.015561694613117386;0.7976841007493355;0.014894555579843023;0.7977926676667515
11.927384;1.0443782948053422;0.8334006116950955;0.7979053737250981;-4.2899756353315053e-07;-3.9748720087774943e-07;1.044811977338682;9.999637133908806;0.8335604790345025;0.015561070852669636;0.01556168470706254;0.7976814132418779;0.014894576972123819;0.7977935417137012
11.937384;1.044377929728489;0.833400134647858;0.797904626745717;-4.293604914306821e-07;-3.978690443397766e-07;1.0448132742729497;9.999646865277628;0.8335583147121252;0.015561053694237383;0.015561674046945391;0.7976787335342125;0.014894597517912375;0.79779445565311
11.947384;1.0443776147235733;0.8333996879919429;0.7979039120921784;-4.2969739026014843e-07;-3.9825468002713903e-07;1.044814596894091;9.99965647944202;0.8335561310134375;0.01556103646052665;0.015561662639898688;0.7976760673901222;0.014894617213065932;0.7977954072484819
11.957384;1.0443773492954493;0.833399267769271;0.7979032281388377;-4.300081421201939e-07;-3.9864475718167626e-07;1.0448159425191448;9.999666001991146;0.8335539334430466;0.015561019252721423;0.015561650478431697;0.7976734199699861;0.014894636080914299;0.7977963942998064
11.967384;1.0443771332645235;0.8333988704476859;0.7979025737690781;-4.302929085107051e-07;-3.990396964184336e-07;1.044817307911873;9.999675454315515;0.833551727250792;0.015561002193613224;0.015561637547885775;0.7976707955257878;0.014894654165839507;0.7977974151145057
11.977384;1.0443769669442633;0.8333984926005682;0.7979019485373373;-4.30551887089566e-07;-3.9943978317664045e-07;1.0448186889279143;9.999684853761499;0.8335495172318121;0.015560985412441273;0.015561623845355236;0.7976681973701193;0.014894671518937908;0.7977984685339058
11.987384;1.0443768512352423;0.8333981305069174;0.7979013524225222;-4.3078536880191583e-07;-3.998452158886477e-07;1.044820080250717;9.99969422267437;0.833547307313001;0.015560969035186636;0.015561609387987525;0.7976656286059075;0.014894688186299656;0.7977995537632457
11.997384;1.0443767873920093;0.8333977805174294;0.7979007852387027;-4.309938436151842e-07;-4.002561021247954e-07;1.0448214753379017;9.999703593588103;0.8335450997923648;0.015560953181693893;0.015561594203915362;0.797663092959311;0.01489470420142958;0.7978006704211206
12.007384;1.0443767767362002;0.8333974395598197;0.7979002460205896;-4.3117761884254877e-07;-4.0067257998635064e-07;1.0448228669122355;9.99971300508778;0.833542895187288;0.015560937960306755;0.015561578317673819;0.7976605945708735;0.014894719583870926;0.7978018188214586
12.017384;1.0443768207365167;0.8333971052933182;0.7978997329373824;-4.3133627241614477e-07;-4.010949908118857e-07;1.0448242484093309;9.999722492051827;0.8335406925523041;0.015560923465186022;0.015561561749113013;0.7976581372668601;0.014894734343709966;0.7978030000790505
12.027384;1.0443769208070124;0.8333967760643534;0.7978992438462083;-4.3146872981392723e-07;-4.0152383320030846e-07;1.0448256154882543;9.999732072148486;0.8335384892744144;0.015560909776530425;0.015561544524843046;0.79765572452296;0.014894748487080216;0.7978042160303543
12.037384;1.0443770773484053;0.8333964506717538;0.797898776780151;-4.315738345608556e-07;-4.0195963679302013e-07;1.044826966146463;9.99974173644979;0.8335362809386382;0.015560896955884501;0.015561526683433132;0.7976533599609565;0.014894762018313579;0.7978054689100845
12.047384;1.0443772893262746;0.8333961281356643;0.7978983296756667;-4.3165067505748123e-07;-4.024029521883421e-07;1.0448282997092528;9.99975145502167;0.8335340623316082;0.015560885045870443;0.015561508267252014;0.7976510475456983;0.014894774938671742;0.7978067607786931
12.057384;1.0443775548010075;0.8333958077546824;0.7978978999816486;-4.316986176305272e-07;-4.028542705282161e-07;1.044829615881485;9.999761195960897;0.8335318288953134;0.015560874082569943;0.015561489314470503;0.7976487915609175;0.014894787245816584;0.7978080933375308
12.067384;1.0443778711898246;0.8333954890138088;0.797897484993527;-4.3171744351417806e-07;-4.0331393296008744e-07;1.044830914126192;9.999770942156873;0.8335295774319478;0.015560864106475272;0.015561469862084395;0.7976465968919462;0.014894798940759632;0.7978094681080764
12.077384;1.0443782350414887;0.8333951713294113;0.7978970820387472;-4.317075220103348e-07;-4.037822536384292e-07;1.044832193095684;9.999780695079018;0.8335273061724467;0.015560855157447625;0.015561449953430947;0.7976444691345752;0.0148948100364642;0.797810886323567
12.087384;1.044378641741191;0.833394854122225;0.7978966877911611;-4.316697020537178e-07;-4.042595175439602e-07;1.0448334502254966;9.999790470252423;0.8335250147669473;0.015560847262439921;0.01556142963603643;0.7976424138996051;0.014894820549279531;0.797812348586033
12.097384;1.0443790854912356;0.8333945365680532;0.7978962980065588;-4.3160499374246375e-07;-4.0474563948979747e-07;1.0448346819032743;9.999800292521979;0.8335227040403438;0.015560840431841458;0.015561408947523302;0.79764043619515;0.014894830475344139;0.7978138547055846
12.107384;1.0443795600380124;0.8333942168056783;0.7978959082891945;-4.315142563646502e-07;-4.052399947181162e-07;1.0448358843821524;9.999810191882013;0.8335203757584558;0.015560834658730404;0.015561387906513166;0.7976385406332349;0.014894839776431846;0.7978154036604117
12.117384;1.044380059583526;0.833393891769133;0.7978955144303345;-4.313978673724934e-07;-4.057416653665689e-07;1.044837054868648;9.999820198068532;0.8335180330705579;0.015560829912475833;0.015561366518339208;0.7976367316350851;0.0148948483834278;0.7978169934074294
12.127384;1.0443805788140672;0.833393557814797;0.7978951117912406;-4.3125552500030083e-07;-4.062496905190716e-07;1.0448381917559881;9.999830340506769;0.8335156805094809;0.015560826139492603;0.015561344789004082;0.7976350131072386;0.014894856209636171;0.7978186208758647
12.137384;1.044381112160289;0.8333932113530035;0.7978946951162602;-4.310865013781633e-07;-4.067630400513153e-07;1.044839294021671;9.999840654971512;0.8335133225401078;0.015560823282258484;0.015561322738565553;0.7976333886021822;0.0148948631727021;0.797820282532315
12.147384;1.0443816535117731;0.8333928492336155;0.7978942591658872;-4.308901449646534e-07;-4.0728048856682804e-07;1.0448403605240102;9.999851183199311;0.8335109623438015;0.015560821303528044;0.015561300405578024;0.7976318623346976;0.014894869216780949;0.7978219748849205
12.157384;1.0443821969315752;0.8333924688733304;0.7978937991183;-4.3066614167257726e-07;-4.078006041631604e-07;1.0448413893402153;9.999861961556874;0.8335086022150079;0.015560820194622418;0.015561277841874303;0.7976304393166856;0.014894874318755235;0.7978236942109616
12.167384;1.044382737178729;0.8333920682490952;0.7978933108284333;-4.3041455852774146e-07;-4.083217677799299e-07;1.0448423773845308;9.99987301301224;0.8335062447816977;0.015560819968300367;0.015561255100182756;0.7976291239430687;0.014894878483159665;0.7978254361509585
12.177384;1.0443832691707304;0.8333916459854763;0.797892791501441;-4.3013594017608725e-07;-4.088421888575583e-07;1.044843320714523;9.99988434843215;0.8335038937718947;0.01556082065323194;0.015561232216490875;0.7976279188621098;0.014894881737208002;0.7978271960180303
12.187384;1.0443837876088502;0.8333912013227647;0.797892240031649;-4.2983139522534074e-07;-4.09360087739556e-07;1.0448442155740882;9.999895966665639;0.833501553684662;0.015560822290057114;0.015561209200398805;0.7976268250667854;0.01489488412026041;0.7978289691954639
12.197384;1.0443842877955793;0.8333907335695034;0.7978916564454058;-4.2950249248024737e-07;-4.0987391994615706e-07;1.0448450594470304;9.999907851149981;0.833499228802215;0.015560824914407545;0.015561186044442768;0.7976258424508942;0.014894885672676139;0.7978307508843285
12.207384;1.0443847664498922;0.83339024137284;0.7978910409213139;-4.291509334782151e-07;-4.1038236924699594e-07;1.0448458510012473;9.999919970411291;0.8334969225153253;0.015560828536464373;0.015561162741811985;0.7976249702173271;0.01489488643860383;0.7978325359056238
