time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
12.217384;1.0443852214244982;0.833389722723374;0.7978903930095043;-4.28778222283664e-07;-4.108842234875085e-07;1.0448465891189616;9.999932281210006;0.8334946372343741;0.015560833145911623;0.015561139293607168;0.7976242069616111;0.01489488647378143;0.7978343192536278
12.227384;1.0443856510902674;0.8333891756704241;0.7978897115132244;-4.2838553476903036e-07;-4.113783384746707e-07;1.0448472719847077;9.99994473171902;0.8334923745597561;0.015560838735964217;0.015561115705370323;0.7976235506492945;0.014894885845823536;0.7978360967880618
12.237384;1.0443860542198133;0.8333885987993739;0.7978889950381536;-4.2797374052839673e-07;-4.118636716682211e-07;1.0448478966426713;9.999957263179219;0.8334901354649108;0.015560845308316274;0.015561091986484794;0.7976229985511478;0.014894884631989874;0.7978378651690212
12.247384;1.0443864302581463;0.833387991164929;0.7978882427455807;-4.275436245287994e-07;-4.1233937333501604e-07;1.0448484592040048;9.999969810982007;0.8334879202097609;0.015560852853031657;0.01556106815180735;0.7976225470352926;0.014894882921280429;0.7978396209522269
12.257384;1.0443867796231248;0.8333873521355323;0.7978874547875309;-4.270962642477141e-07;-4.12804861234089e-07;1.0448489552919833;9.999982313922416;0.8334857283270963;0.015560861335675653;0.015561044217167613;0.7976221918172178;0.014894880817326584;0.7978413596268155
12.267384;1.044387103314184;0.8333866813811621;0.7978866323838778;-4.266331905039013e-07;-4.132596803066243e-07;1.0448493800593115;9.999994726927923;0.8334835590884258;0.01556087070399762;0.015561020193054144;0.7976219287788182;0.014894878430758847;0.7978430753409049
12.277384;1.0443874015108314;0.8333859787504124;0.7978857779979168;-4.261562468386077e-07;-4.137031303588379e-07;1.0448497285768992;10.000007021586494;0.8334814115427334;0.015560880892847963;0.015560996084403313;0.7976217544927516;0.01489487586426401;0.7978447612756615
12.287384;1.0443876726446035;0.8333852443320776;0.7978848954219733;-4.2566748138933953e-07;-4.1413399298286664e-07;1.0448499973065462;10.000019177063985;0.8334792841522496;0.015560891822706995;0.015560971890819798;0.797621666415474;0.014894873210413934;0.7978464104828666
12.297384;1.0443879138782914;0.8333844790785261;0.7978839893499869;-4.251691449585127e-07;-4.145507009943497e-07;1.0448501850087695;10.00003117445861;0.8334771754895831;0.015560903406553988;0.015560947603528403;0.7976216630933063;0.014894870563966349;0.7978480168831099
12.307384;1.0443881217375308;0.8333836850927897;0.7978830648265762;-4.2466360967744457e-07;-4.149517398288154e-07;1.0448502915646138;10.000042999265474;0.8334750857389427;0.015560915559409097;0.01556092321857366;0.7976217438378024;0.014894868028875581;0.7978495753644662
12.317384;1.044388292484822;0.8333828652310789;0.7978821270769367;-4.2415319346707555e-07;-4.15335772988131e-07;1.044850316007406;10.000054648998882;0.8334730173716597;0.01556092820464266;0.015560898766903905;0.7976219079306691;0.014894865707855205;0.7978510808329979
12.327384;1.0443884226270648;0.8333820227397486;0.7978811816432148;-4.236399391986708e-07;-4.157014151695148e-07;1.044850256192006;10.000066135922689;0.8334709747251434;0.015560941286098954;0.01556087432139033;0.7976221542941109;0.014894863683331488;0.797852527888933
12.337384;1.0443885089163014;0.8333811608088503;0.7978802342601465;-4.231253876666796e-07;-4.1604706084968194e-07;1.0448501103478625;10.000077480875541;0.8334689633273976;0.015560954774610421;0.01556084997464758;0.79762248154797;0.01489486201330502;0.7978539113028142
12.347384;1.0443885482115256;0.833380281910005;0.7978792905129218;-4.2261045576822453e-07;-4.1637105052649123e-07;1.0448498785328781;10.000088708573923;0.8334669889384382;0.015560968648540036;0.015560825830721908;0.7976228878347643;0.01489486074637322;0.7978552257474592
12.357384;1.0443885377449784;0.8333793876548592;0.7978783558376201;-4.220954776356576e-07;-4.1667190024458123e-07;1.0448495629102665;10.000099847403483;0.8334650562327671;0.015560982861574058;0.015560802017321192;0.7976233703790788;0.01489485993238282;0.797856465336913
12.367384;1.044388474930609;0.8333784793375792;0.7978774355750994;-4.215803168211526e-07;-4.169482785404918e-07;1.0448491671213778;10.000110927517934;0.8334631683450283;0.015560997331078229;0.015560778683282518;0.7976239250829531;0.014894859622732924;0.7978576243349018
12.377384;1.0443883570048698;0.8333775584331315;0.7978765345812662;-4.210645000770572e-07;-4.1719888421188125e-07;1.0448486954095795;10.000121978125488;0.8334613276125445;0.015561011957006802;0.015560755974796907;0.7976245470944092;0.014894859870747543;0.7978586981823139
12.387384;1.0443881813136755;0.833376626595804;0.797875656613808;-4.205474825125137e-07;-4.174224380910661e-07;1.0448481526517353;10.00013302533399;0.833459536478196;0.015561026645219602;0.015560734016687432;0.7976252326135091;0.014894860727200056;0.7978596836603409
12.397384;1.0443879455371086;0.8333756853673483;0.7978748039313831;-4.200289281415086e-07;-4.1761780530348437e-07;1.0448475451532298;10.000144088253272;0.8334577980423233;0.015561041306343094;0.015560712915219264;0.7976259799696209;0.014894862234214698;0.7978605785015411
12.407384;1.0443876473131153;0.8333747362159399;0.7978739771651904;-4.1950871887174083e-07;-4.1778412751155016e-07;1.0448468808971667;10.000155176240641;0.8334561159311976;0.015561055840161268;0.015560692772074855;0.7976267889451133;0.014894864428512806;0.797861380992889
12.417384;1.0443872839949844;0.8333737809199653;0.7978731754907203;-4.1898683739284624e-07;-4.179206990956004e-07;1.044846168896164;10.000166290530425;0.8334544935283444;0.015561070133570155;0.015560673689667973;0.7976276600624371;0.014894867341597399;0.7978620896959737
12.427384;1.0443868529190816;0.8333728213897426;0.7978723972876633;-4.1846326078319083e-07;-4.1802671730118686e-07;1.0448454179723587;10.00017742499557;0.8334529332442918;0.015561084067383373;0.015560655763284505;0.7976285946659366;0.01489487098813386;0.7978627034667252
12.437384;1.044386351394996;0.8333718590894627;0.7978716408190142;-4.1793761774643183e-07;-4.181013282423363e-07;1.0448446357567382;10.000188564464224;0.8334514358925914;0.015561097517061792;0.015560639068073893;0.7976295947594819;0.014894875356983625;0.7978632219543301
12.447384;1.044385776371843;0.8333708952956854;0.7978709041603111;-4.1740883344607516e-07;-4.1814383517677805e-07;1.0448438284820152;10.000199686070799;0.8334500003910243;0.015561110360725819;0.015560623653133265;0.7976306621357734;0.014894880410765286;0.7978636462664956
12.457384;1.0443851250628178;0.8333699317220365;0.7978701848741644;-4.1687520829411937e-07;-4.181537670368151e-07;1.0448430008601872;10.000210762266956;0.8334486242754531;0.015561122496656376;0.015560609549621804;0.7976317973425308;0.01489488608903841;0.7978639790560291
12.467384;1.0443843962967738;0.8333689701516178;0.7978694805706102;-4.1633473677436726e-07;-4.1813083276500506e-07;1.0448421555997294;10.000221761130398;0.8334473042423126;0.015561133847424538;0.015560596779583859;0.797632999255217;0.014894892315230446;0.797864223685444
12.477384;1.0443835906741643;0.8333680115531849;0.7978687898917408;-4.1578535900023234e-07;-4.180747840818703e-07;1.044841293217757;10.000232647705007;0.8334460359906274;0.015561144352475454;0.01556058535538411;0.7976342655157935;0.014894899002668995;0.7978643831512827
12.487384;1.044382709404605;0.8333670557987755;0.797868112645837;-4.1522512292199624e-07;-4.17985372546444e-07;1.044840412569423;10.000243391854834;0.8334448141041458;0.015561153964654002;0.015560575284577674;0.7976355931597217;0.014894906062961125;0.79786445984293
12.497384;1.0443817531312758;0.8333661021740387;0.797867449324671;-4.14652327420302e-07;-4.178626629784337e-07;1.0448395118075935;10.000253974442776;0.8334436325314787;0.015561162644125555;0.015560566586972165;0.7976369789760145;0.014894913425042264;0.7978644559658669
12.507384;1.0443807214838783;0.8333651501611723;0.7978668006334922;-4.1406568778757994e-07;-4.1770740605683397e-07;1.044838589229414;10.000264383691103;0.8334424852158827;0.015561170348371147;0.0155605592995933;0.7976384197809562;0.014894921049450994;0.797864373923965
12.517384;1.0443796136171373;0.833364199915461;0.7978661667440383;-4.134644210391116e-07;-4.175210208717868e-07;1.0448376437611444;10.000274610046528;0.8334413665509356;0.015561177032626348;0.015560553455555648;0.7976399123517924;0.014894928925661653;0.7978642168028326
12.527384;1.0443784289283107;0.8333632524062495;0.7978655467007422;-4.128482178590168e-07;-4.173052917433277e-07;1.0448366750527271;10.000284643119372;0.833440271611849;0.015561182661810934;0.01556054906217771;0.7976414529512083;0.014894937062755733;0.7978639883835159
12.537384;1.0443771673378777;0.8333623093045189;0.7978649388950497;-4.1221721845086763e-07;-4.170622083034256e-07;1.0448356831954864;10.000294469536458;0.8334391960009081;0.015561187220976349;0.01556054609891629;0.7976430369644588;0.014894945479077198;0.7978636920239219
12.547384;1.044375829818028;0.8333613728018034;0.7978643421637616;-4.1157201890057267e-07;-4.1679402703161425e-07;1.0448346682473877;10.000304077849465;0.8334381356660302;0.015561190713905349;0.015560544524250096;0.7976446587670465;0.014894954188611186;0.7978633297672958
12.557384;1.044374419140166;0.8333604454936079;0.7978637566724429;-4.109135625024159e-07;-4.1650324276835604e-07;1.0448336298874459;10.000313467360854;0.8334370869733603;0.01556119315028945;0.0155605442808711;0.7976463118053728;0.014894963194386383;0.7978629027962637
12.567384;1.0443729399234334;0.8333595300927313;0.7978631842701857;-4.102429300025507e-07;-4.1619236663043114e-07;1.0448325679119277;10.000322650488117;0.833436046596941;0.015561194533720644;0.015560545303193132;0.797647989206303;0.014894972496737715;0.7978624123040222
12.577384;1.0443713980793867;0.83335862917503;0.7978626280982788;-4.0956126494517654e-07;-4.158636835722264e-07;1.0448314833529377;10.000331647584739;0.8334350115770529;0.015561194859639648;0.015560547525448054;0.7976496848298328;0.014894982097839717;0.7978618598016997
12.587384;1.0443698006208515;0.8333577452580023;0.797862091883526;-4.0886976701048826e-07;-4.1551923060945383e-07;1.0448303786685391;10.000340480168152;0.8334339798985316;0.01556119411886023;0.015560550880937888;0.7976513939255124;0.014894991994737442;0.7978612469304799
12.597384;1.0443681557764282;0.833356880916732;0.797861579580494;-4.081696047820445e-07;-4.1516090578262437e-07;1.0448292571243707;10.00034916834822;0.8334329507795545;0.015561192302991965;0.015560555299182799;0.7976531127384177;0.014895002178614784;0.7978605753014049
12.607384;1.0443664725719841;0.8333560387820433;0.7978610950095485;-4.074619695199152e-07;-4.147902838925151e-07;1.044828122909651;10.000357734778161;0.8334319246594132;0.015561189410675812;0.015560560712751892;0.7976548373778705;0.014895012645545979;0.7978598467716498
12.617384;1.0443647601807804;0.8333552213876559;0.7978606411845661;-4.0674835058691443e-07;-4.1440829480473463e-07;1.0448269815601203;10.0003662098237;0.8334309032419446;0.015561185446365072;0.015560567060573889;0.7976565628932468;0.014895023407620767;0.7978590640434429
12.627384;1.0443630277586893;0.8333544307896533;0.7978602200558296;-4.0603067560773497e-07;-4.14015256934942e-07;1.0448258393636278;10.000374628066568;0.8334298891186508;0.015561180412807879;0.015560574276613798;0.7976582831228545;0.01489503448815951;0.7978582312586583
12.637384;1.0443612846912471;0.8333536686174421;0.797859833002839;-4.053111956922514e-07;-4.1361118096692803e-07;1.0448247024924537;10.000383018938335;0.8334288850516143;0.015561174310093415;0.01556058228483635;0.7976599910593196;0.01489504589732335;0.7978573543359074
12.647384;1.0443595408638449;0.8333529368448415;0.7978594814691661;-4.045924343645411e-07;-4.1319595360434854e-07;1.0448235769822072;10.000391405666905;0.833427893543535;0.01556116714410001;0.015560591016922231;0.7976616794982803;0.01489505761594697;0.7978564406583252
12.657384;1.0443578062609407;0.8333522379556129;0.7978591670680927;-4.038772107415999e-07;-4.1276928047255014e-07;1.044822469116416;10.000399813020438;0.8334269169369501;0.015561158938851422;0.015560600433763455;0.797663341896319;0.01489506960869135;0.7978554981245751
12.667384;1.044356089745375;0.8333515739044528;0.7978588912925761;-4.0316849834945163e-07;-4.1233061556691666e-07;1.0448213855058441;10.000408271889462;0.8334259575434861;0.01556114974639478;0.01556061052736894;0.7976649727447307;0.014895081846468327;0.7978545344024722
12.677384;1.0443543982191859;0.8333509454493435;0.7978586557496282;-4.0246921568064687e-07;-4.1187928254376693e-07;1.0448203325953949;10.000416815445803;0.8334250173470843;0.01556113964618924;0.015560621307072241;0.7976665672699987;0.014895094312263298;0.7978535568153189
12.687384;1.0443527368556518;0.833350352335159;0.7978584626317707;-4.017820180724029e-07;-4.1141472968664663e-07;1.0448193160966883;10.00042546974743;0.8334240980061685;0.01556112873251388;0.015560632787768317;0.7976681215317634;0.01489510699275427;0.797852572154505
12.697384;1.0443511095662845;0.8333497931951777;0.7978583144724297;-4.011089931235508e-07;-4.109367772801228e-07;1.044818341177083;10.000434248040428;0.8334232012811145;0.015561117097538772;0.015560644988983952;0.7976696330187786;0.014895119872841601;0.7978515860447217
12.707384;1.0443495194113857;0.8333492655892762;0.7978582139235739;-4.0045152676646724e-07;-4.104457123586416e-07;1.0448174130384889;10.000443154481532;0.8334223287754645;0.015561104813693867;0.01556065793538602;0.7976711008401046;0.014895132939301371;0.7978506023685017
12.717384;1.0443479696291014;0.8333487667237318;0.7978581640291521;-3.9981056421238394e-07;-4.0994218106966984e-07;1.0448165370413107;10.000452187135384;0.8334214812531558;0.015561091922502891;0.015560671649801253;0.7976725256001979;0.014895146185267919;0.7978496230597437
12.727384;1.044346464857915;0.8333482940150045;0.7978581682714552;-3.9918692600445077e-07;-4.0942701859419135e-07;1.0448157186013651;10.000461333687387;0.8334206587610127;0.015561078445564761;0.015560686145925528;0.7976739091859972;0.014895159607388186;0.7978486485333509
12.737384;1.0443450114701596;0.8333478450671574;0.7978582303445876;-3.985813667232851e-07;-4.0890116151912166e-07;1.0448149634761763;10.000470569438372;0.8334198614329192;0.015561064406725875;0.015560701424561951;0.7976752543850618;0.014895173199067469;0.7978476788217685
12.747384;1.0443436171249527;0.8333474171054185;0.797858353734237;-3.979943758435194e-07;-4.0836560744576405e-07;1.044814278208248;10.000479862443333;0.8334190901079499;0.015561049840044066;0.015560717471816102;0.7976765646270524;0.014895186949108687;0.7978467144600995
12.757384;1.0443422902822699;0.8333470062428256;0.7978585410324318;-3.974258961146905e-07;-4.0782134651288906e-07;1.044813670007528;10.00048917752247;0.8334183462303052;0.015561034788153986;0.015560734253413635;0.7976778438354902;0.01489520084045987;0.797845756460173
12.767384;1.044341039463564;0.833346607506234;0.797858793434816;-3.968752783810608e-07;-4.0726939435356213e-07;1.044813145934056;10.000498475230847;0.8334176311308769;0.015561019301188776;0.015560751703958438;0.7976790960005641;0.014895214838387539;0.7978448059242753
12.777384;1.0443398720974748;0.833346215746942;0.7978591107231748;-3.9634154107922796e-07;-4.0671104393743015e-07;1.0448127119663098;10.000507714129476;0.8334169453787742;0.015561003430038928;0.01556076973058307;0.7976803245398039;0.014895228881592894;0.7978438638786165
12.787384;1.044338793921921;0.8333458263315355;0.79785949173087;-3.958237131092051e-07;-4.0614813742559423e-07;1.044812372679819;10.00051686010579;0.8334162884244298;0.015560987215956163;0.015560788231017395;0.7976815322308689;0.01489524289053846;0.7978429314028395
12.797384;1.04433780917824;0.8333454353346721;0.7978599350945101;-3.9532105589622024e-07;-4.05583018805036e-07;1.0448121315728123;10.000525891536928;0.8334156585782878;0.015560970684637973;0.015560807105710226;0.7976827218365993;0.014895256779638724;0.7978420098266668
12.807384;1.0443369212341065;0.8333450400569065;0.7978604394394738;-3.9483304229466425e-07;-4.0501811132346387e-07;1.0448119911774938;10.000534792868406;0.8334150538773053;0.015560953848714955;0.015560826267517909;0.7976838962642375;0.014895270460460451;0.7978411006570459
12.817384;1.0443361332255154;0.8333446394139564;0.7978610028206914;-3.9435921385293957e-07;-4.044554367807137e-07;1.044811952556267;10.000543549703792;0.8334144733533755;0.015560936720821863;0.015560845652018393;0.7976850581513196;0.014895283843089904;0.797840205222521
12.827384;1.0443354477883777;0.8333442334699337;0.7978616225890094;-3.938991363339595e-07;-4.038964177960904e-07;1.0448120150089424;10.000552153132631;0.8334139172454991;0.015560919325202512;0.015560865217123456;0.7976862101552108;0.014895296844275279;0.7978393243811829
12.837384;1.0443348665246772;0.8333438231675175;0.7978622960155665;-3.9345243244052373e-07;-4.033421031894368e-07;1.044812176136388;10.000560600068154;0.8334133861234038;0.01556090169626107;0.01556088493438788;0.7976873558892889;0.014895309397826531;0.7978384585096143
12.847384;1.0443343903233602;0.83334341084908;0.7978630210610078;-3.93018654417927e-07;-4.027936405321061e-07;1.0448124317249194;10.000568887678627;0.8334128800784539;0.015560883875002322;0.015560904777576186;0.797688500097994;0.014895321457067639;0.7978376077679086
12.857384;1.0443340194355952;0.8333430001063785;0.7978637967292872;-3.9259696416064626e-07;-4.022526208957118e-07;1.0448127763678912;10.00057701122037;0.8334123985419409;0.015560865910131958;0.015560924706948306;0.7976896479463434;0.014895332989114414;0.7978367725226205
12.867384;1.0443337528339276;0.8333425942003005;0.7978646225398281;-3.92186119950622e-07;-4.017211327673914e-07;1.0448132049487207;10.000584961395358;0.8334119405814222;0.015560847853157525;0.01556094466102768;0.7976908045818937;0.014895343967083948;0.7978359536378115
12.877384;1.0443335882625666;0.8333421947476257;0.7978654975966096;-3.9178491957216386e-07;-4.012016193081218e-07;1.0448137133888808;10.000592719913733;0.8334115052321498;0.01556082974521099;0.015560964569644235;0.7976919752201485;0.014895354359809071;0.7978351523462982
12.887384;1.0443335232831372;0.8333418017649722;0.7978664200525613;-3.9139245170471686e-07;-4.0069660090666707e-07;1.0448142983847957;10.000600261659022;0.8334110913618721;0.015560811605183815;0.0155609843748531;0.7976931650920432;0.014895364121417091;0.7978343696357644
12.897384;1.0443335559213913;0.8333414140721963;0.7978673870848418;-3.910080003215172e-07;-4.002082653075545e-07;1.044814956850272;10.00060756056638;0.8334106972168726;0.015560793430245615;0.015561004035921311;0.7976943790767318;0.01489537319113079;0.7978336059059792
12.907384;1.0443336840115118;0.8333410296654796;0.7978683951908263;-3.9063103534004645e-07;-3.9973822883818255e-07;1.0448156855473025;10.000614588441152;0.8334103202559048;0.01556077521248252;0.015561023516363317;0.7976956212526314;0.014895381505489181;0.797832861590785
12.917384;1.044333904369366;0.8333406462524897;0.7978694404319067;-3.9026114274570257e-07;-3.992877256904972e-07;1.0448164811867717;10.000621307916377;0.8334099572185864;0.015560756951326292;0.015561042770206847;0.7976968947571244;0.014895389009737662;0.7978321375730345
12.927384;1.044334212798924;0.8333402614146435;0.7978705184575303;-3.8989771760814466e-07;-3.9885788515188906e-07;1.0448173407973718;10.000627671754454;0.8334096045562458;0.015560738650267344;0.01556106174327634;0.7976982022229839;0.014895395660242807;0.7978314346457734
12.937384;1.044334604282629;0.8333398725627774;0.7978716243658432;-3.8953991236090584e-07;-3.984498178880932e-07;1.0448182616473372;10.000633633796667;0.8334092595514867;0.015560720318926169;0.015561080389435268;0.7976995461322346;0.014895401424319847;0.7978307532148309
12.947384;1.0443350732380068;0.8333394773372844;0.7978727523674151;-3.891869723485829e-07;-3.9806462024870405e-07;1.0448192403138743;10.000639161859217;0.8334089208988279;0.015560701981475909;0.01556109868097697;0.7977009285032227;0.01489540627888267;0.7978300934775272
12.957384;1.0443356142810576;0.8333390741147724;0.7978738956042659;-3.88838486402751e-07;-3.9770339205762565e-07;1.0448202724118325;10.00064424160585;0.8334085879787401;0.015560683672755645;0.015561116595355211;0.7977023502859003;0.014895410204608269;0.7978294553371237
12.967384;1.0443362231202589;0.8333386621958335;0.7978750464083162;-3.884943725351434e-07;-3.9736726754592364e-07;1.0448213541776292;10.000648870671858;0.8334082602958972;0.015560665429970933;0.015561134098269194;0.797703811161657;0.014895413180994124;0.7978288382780248
12.977384;1.0443368970580997;0.8333382418536682;0.7978761967988897;-3.8815471957126846e-07;-3.9705737736886506e-07;1.0448224837947437;10.000653049352803;0.8334079379553888;0.01556064729633197;0.015561151149751607;0.7977053102681836;0.014895415189042907;0.7978282415991971
12.987384;1.0443376346583741;0.8333378143737504;0.7978773390847475;-3.878196196442891e-07;-3.967746765530409e-07;1.0448236609155426;10.000656776491297;0.8334076223302328;0.01556062933163513;0.015561167717981286;0.7977068472783417;0.014895416212885471;0.7978276648203066
12.997384;1.044338434562794;0.8333373819278689;0.7978784662459498;-3.874891155456539e-07;-3.965197183082513e-07;1.0448248859978482;10.000660052956032;0.833407316137405;0.015560611610357777;0.015561183782046266;0.7977084226560084;0.01489541623289343;0.7978271080212294
13.007384;1.0443392946449603;0.8333369470594152;0.7978795719835025;-3.871632033777841e-07;-3.9629257666282825e-07;1.0448261601917685;10.0006628855816;0.8334070226560503;0.015560594202898905;0.015561199332987921;0.7977100370238752;0.014895415223333633;0.7978265719741776
13.017384;1.0443402121703425;0.8333365118865281;0.7978806508780695;-3.8684172329070503e-07;-3.960929655475853e-07;1.0448274848332713;10.000665286179606;0.8334067443631027;0.01556057715745327;0.015561214379391534;0.7977116904876381;0.014895413160551058;0.7978260582111297
13.027384;1.0443411843142518;0.8333360775139219;0.7978816985853945;-3.865241169578809e-07;-3.9592039131532586e-07;1.0448288608828813;10.000667267321736;0.8334064823927229;0.015560560486669435;0.01556122895451318;0.797713382549638;0.014895410029681417;0.7978255692725281
13.037384;1.0443422087148952;0.833335644230507;0.7978827117486436;-3.862093185212642e-07;-3.957742582983679e-07;1.0448302892052923;10.000668839138621;0.8334062375901874;0.015560544155762033;0.015561243118210456;0.797715112299938;0.014895405822301791;0.7978251087704114
13.047384;1.0443432841822726;0.8333352122838267;0.7978836876725627;-3.8589600597417857e-07;-3.956538937398187e-07;1.0448317712713953;10.00067000900228;0.8334060115496374;0.015560528083333419;0.015561256949398444;0.7977168783962177;0.014895400528574486;0.7978246809119428
13.057384;1.044344411168167;0.8333347821880428;0.7978846239695997;-3.8558298749666415e-07;-3.9555852285575814e-07;1.0448333090278619;10.000670780930273;0.8334058066020057;0.015560512156542791;0.015561270539488322;0.7977186792790785;0.014895394127059959;0.7978242897049049
13.067384;1.0443455912116226;0.8333343544786479;0.7978855183576167;-3.852694564513514e-07;-3.9548726882754303e-07;1.0448349036291433;10.000671152657512;0.8334056256260381;0.015560496246793374;0.015561283989948348;0.7977205138346013;0.014895386578978305;0.797823938263826
13.077384;1.0443468255698543;0.8333339295191301;0.7978863682301517;-3.849551392511367e-07;-3.9543901986165135e-07;1.0448365543480815;10.000671113492503;0.8334054715507047;0.01556048022073283;0.015561297398125392;0.797722381896618;0.014895377839820473;0.7978236286460266
13.087384;1.0443481146173856;0.8333335075058798;0.797887170189901;-3.846403622497952e-07;-3.95412088208093e-07;1.044838258272302;10.000670645705599;0.8334053462768269;0.0155604639550739;0.015561310831742385;0.7977242840117308;0.014895367878734574;0.7978233620327949
13.097384;1.0443494585207025;0.8333330886765414;0.7978879207018008;-3.843259224570863e-07;-3.954040140221974e-07;1.0448400105131062;10.000669729495971;0.833405250360054;0.01556044735199632;0.01556132432090558;0.7977262204816484;0.014895356685769868;0.7978231386951551
13.107384;1.0443508575867362;0.833332673571636;0.7978886174439008;-3.840127028986767e-07;-3.9541173023677387e-07;1.044841805147467;10.000668347353058;0.8334051838184368;0.015560430338830231;0.015561337875632974;0.7977281903802782;0.014895344273632705;0.7978229578213047
13.117384;1.0443523117826885;0.8333322630859138;0.7978892596711091;-3.837013332475193e-07;-3.9543182971271433e-07;1.0448436360106836;10.000666483965174;0.8334051469016545;0.015560412857996668;0.01556135150326394;0.7977301909730863;0.014895330680365384;0.79782281765083
13.127384;1.0443538206489527;0.8333318580644665;0.7978898475075666;-3.8339231026056693e-07;-3.954608304163121e-07;1.0448454967346337;10.000664126051438;0.833405140422696;0.015560394865769257;0.015561365209910734;0.7977322177013232;0.01489531595990943;0.7978227159027126
13.137384;1.0443553835804897;0.8333314588198569;0.7978903815059664;-3.8308637419568415e-07;-3.9549556107867465e-07;1.0448473809082832;10.00066126517726;0.8334051661597845;0.015560376339899325;0.015561378988219977;0.7977342652591416;0.014895300161673683;0.7978226499541669
13.147384;1.0443569996218398;0.8333310652184326;0.7978908629598926;-3.8278453615860166e-07;-3.9553344438559417e-07;1.0448492820840378;10.00065789835084;0.8334052273456404;0.015560357287676194;0.015561392806639655;0.7977363292618715;0.014895283320055847;0.7978226165960127
13.157384;1.0443586670666851;0.8333306767738968;0.7978912943340234;-3.824877919121681e-07;-3.955724656255651e-07;1.0448511933719957;10.000654026233647;0.8334053285084312;0.015560337749171737;0.015561406620031146;0.7977384066727515;0.014895265460265926;0.7978226117113791
13.167384;1.044360383616098;0.8333302922151702;0.7978916793841176;-3.821970394879546e-07;-3.956110958168212e-07;1.044853107484526;10.000649656999686;0.8334054744039051;0.01556031779380702;0.01556142039681546;0.7977404947733152;0.014895246604195386;0.7978226303601044
13.177384;1.0443621469029405;0.8333299094802344;0.7978920227695534;-3.81913240136108e-07;-3.9564841352075526e-07;1.0448550171758677;10.00064481349324;0.8334056686214307;0.015560297510731241;0.015561434135265877;0.7977425906385804;0.014895226765291774;0.7978226675393321
13.187384;1.0443639545773415;0.8333295267115853;0.7978923292811819;-3.816375049978361e-07;-3.956843072575179e-07;1.0448569153066978;10.000639534657985;0.8334059127055333;0.015560276994766458;0.015561447855202536;0.7977446917068695;0.0148952059387393;0.79782271889769
13.197384;1.044365803737751;0.8333291433388679;0.7978926032962776;-3.813709734183135e-07;-3.957194668858685e-07;1.0448587943206211;10.00063387467078;0.8334062062523107;0.015560256336748518;0.015561461581243993;0.7977467960043154;0.014895184101299211;0.7978227808660354
13.207384;1.0443676902362333;0.8333287603070196;0.7978928486606331;-3.8111465769721956e-07;-3.9575498571684807e-07;1.0448606456210932;10.000627900851644;0.8334065478294008;0.015560235620088235;0.01556147533401851;0.7977489016163752;0.01489516122319772;0.7978228506009083
13.217384;1.0443696085191874;0.8333283795287503;0.7978930689394527;-3.808694983903188e-07;-3.957918432592721e-07;1.044862459660769;10.000621684695922;0.8334069361595021;0.015560214915608732;0.015561489121581012;0.7977510065095998;0.01489513727678205;0.7978229258025155
13.227384;1.044371551828553;0.8333280032289545;0.7978932677880546;-3.8063645793058757e-07;-3.9583057513076525e-07;1.0448642270395139;10.000615294818632;0.8334073705623182;0.015560194280403616;0.015561502929166728;0.7977531089182668;0.014895112239071124;0.7978230044754756
13.237384;1.0443735121467077;0.833327633488428;0.7978934488024259;-3.804163942704977e-07;-3.9587112001705305e-07;1.0448659396919397;10.00060879785291;0.8334078505236168;0.01556017376749916;0.015561516718980886;0.7977552073964367;0.014895086095366638;0.7978230850676504
13.247384;1.044375480392776;0.8333272719349788;0.797893615020048;-3.8020991648573904e-07;-3.959129690749789e-07;1.0448675911094953;10.000602256292598;0.8334083754722542;0.015560153437392551;0.01556153043288068;0.7977573005204589;0.01489505883600237;0.7978231667404796
13.257384;1.0443774472312668;0.833326919809903;0.7978937688632017;-3.8001736330179413e-07;-3.959555240176212e-07;1.0448691755738084;10.00059572005001;0.8334089451414909;0.015560133361702795;0.01556154399107648;0.7977593867916826;0.01489503044840929;0.7978232492025281
13.267384;1.044379403846785;0.8333265785078129;0.7978939124818678;-3.7983884157709776e-07;-3.9599809685000945e-07;1.0448706873629312;10.000589219759656;0.8334095599518679;0.015560113617480177;0.015561557299908926;0.7977614645824875;0.014895000922091612;0.7978233323395472
13.277384;1.0443813425962558;0.8333262499808269;0.7978940479178918;-3.7967443551492944e-07;-3.9603961465196017e-07;1.0448721211189198;10.000582767132887;0.8334102210454422;0.015560094275772084;0.01556157027027865;0.7977635322259977;0.014894970264016996;0.7978234160087028
13.287384;1.044383257400407;0.8333259367406943;0.7978941769538813;-3.795244464413796e-07;-3.9607862399696187e-07;1.0448734729725757;10.000576360096362;0.8334109301847793;0.015560075386001918;0.015561582828347064;0.7977655884223106;0.014894938508756244;0.7978235002100172
13.297384;1.0443851435950289;0.8333256417851036;0.7978943010654705;-3.793892826862107e-07;-3.9611336197188516e-07;1.0448747408784493;10.000569988273197;0.8334116897156756;0.015560056960762753;0.015561594908989273;0.7977676321562861;0.01489490571809436;0.7978235858214862
13.307384;1.044386997819959;0.833325368138596;0.7978944216868419;-3.792690992155165e-07;-3.9614154386408937e-07;1.0448759237837562;10.000563639283204;0.8334125022312978;0.015560038976272717;0.015561606441878439;0.7977696618954371;0.014894871977171108;0.7978236749659009
13.317384;1.0443888181974006;0.8333251179170208;0.7978945402746039;-3.791636081562168e-07;-3.9616043235681236e-07;1.0448770205080866;10.000557299798635;0.8334133700369579;0.015560021390222528;0.01556161734366201;0.797771674945525;0.014894837394042565;0.7978237700191729
13.327384;1.0443906043518827;0.833324891600146;0.7978946578853169;-3.7907209779123296e-07;-3.9616731269933356e-07;1.044878029357705;10.000550947579534;0.8334142951622854;0.015560004157567899;0.015561627525278928;0.7977736673546242;0.014894802096528806;0.7978238722544362
13.337384;1.044392356982808;0.8333246880509647;0.7978947749238512;-3.7899348390007575e-07;-3.9615971457385433e-07;1.0448789488177308;10.000544547752932;0.8334152794059103;0.015559987238228327;0.015561636908460219;0.7977756340403503;0.014894766219626845;0.7978239819040833
13.347384;1.044394077333111;0.8333245055727304;0.7978948915829781;-3.7892642097336506e-07;-3.9613527237952746e-07;1.0448797784421042;10.000538057500922;0.8334163236504992;0.01555997060268716;0.015561645433296358;0.797777569092501;0.014894729891152857;0.7978240994580967
13.357384;1.0443957670442705;0.8333243431794588;0.7978950082984647;-3.7886941287041417e-07;-3.960915656214124e-07;1.0448805190512973;10.000531428528385;0.8334174275798073;0.015559954233852355;0.01556165305484851;0.7977794666925289;0.014894693224623456;0.7978242263390773
13.367384;1.0443974279772374;0.8333242009887192;0.7978951255229328;-3.78820846031986e-07;-3.960260969583922e-07;1.0448811727557;10.000524605411048;0.8334185904131849;0.015559938131120485;0.015561659738095795;0.7977813220043055;0.014894656315333508;0.7978243646145171
13.377384;1.044399061614427;0.8333240801426999;0.7978952435221599;-3.787790620258451e-07;-3.9593643713034125e-07;1.0448817431040636;10.00051752405174;0.8334198115349757;0.0155599223156099;0.015561665456300892;0.7977831308779595;0.014894619242778396;0.7978245167840742
13.387384;1.0444006683830336;0.8333239824138053;0.7978953627982677;-3.7874243208642065e-07;-3.9582045728038794e-07;1.0448822344910431;10.000510111425411;0.8334210903856628;0.01555990681946869;0.015561670195370487;0.7977848891820211;0.014894582085797121;0.7978246856719625
13.397384;1.044402247327015;0.8333239089959471;0.797895484320109;-3.7870934578736576e-07;-3.9567650510072575e-07;1.0448826508825917;10.000502288586757;0.8334224256428633;0.015559891671978559;0.015561673961035194;0.7977865928766908;0.01489454492794368;0.7978248741472366
13.407384;1.0444037967271171;0.8333238593323277;0.7978956092280209;-3.786782832506574e-07;-3.9550344909442255e-07;1.0448829953590726;10.000493976004012;0.8334238142830223;0.015559876902846003;0.015561676784362218;0.7977882383162063;0.014894507841480975;0.7978250849898996
13.417384;1.044405315466968;0.8333238311382464;0.7978957389050956;-3.7864802630081073e-07;-3.9530058776761684e-07;1.0448832708645466;10.000485098282457;0.8334252515452266;0.015559862545229862;0.015561678716869715;0.7977898219830191;0.014894470875058454;0.7978253210020487
13.427384;1.0444068037620033;0.8333238210554741;0.7978958755254608;-3.7861775776563753e-07;-3.950675339992053e-07;1.0448834805494225;10.000475590846747;0.8334267314547389;0.015559848628911611;0.01556167981096124;0.7977913397931679;0.014894434048032867;0.797825584836595
13.437384;1.0444082629517377;0.8333238249124496;0.797896022256704;-3.78586949298623e-07;-3.94804253177492e-07;1.0448836270128734;10.000465405265809;0.8334282472110912;0.015559835180790623;0.015561680102266056;0.7977927868686943;0.01489439734046134;0.7978258784308166
13.447384;1.0444096952365753;0.8333238376825419;0.797896182594366;-3.7855520562138146e-07;-3.945111081570316e-07;1.04488371182473;10.00045450514184;0.8334297918048684;0.015559822233826777;0.015561679607836448;0.7977941580718018;0.014894360697335513;0.7978262028806185
13.457384;1.0444111033173091;0.8333238535056966;0.7978963592160959;-3.785222253269596e-07;-3.941886023994255e-07;1.0448837362377434;10.000442859836532;0.8334313585864085;0.015559809829352811;0.015561678338403336;0.797795448659374;0.014894324057001244;0.7978265587847898
13.467384;1.0444124900551275;0.8333238657744982;0.7978965534652745;-3.7848785009406315e-07;-3.9383702433796153e-07;1.0448837018483725;10.000430446265531;0.8334329411729295;0.015559798017379677;0.015561676313093296;0.7977966544362509;0.014894287383714951;0.7978269460369009
13.477384;1.044413858599738;0.8333238672070773;0.7978967652827864;-3.784521121537631e-07;-3.9345636976175953e-07;1.0448836101534091;10.000417251551493;0.8334345333249166;0.015559786865984606;0.015561673560095664;0.7977977716848442;0.014894250684496865;0.7978273633082167
13.487384;1.0444152119312844;0.8333238501910166;0.7978969929957134;-3.7841525654933016e-07;-3.9304658168043753e-07;1.044883462467624;10.000403268756715;0.8334361294270443;0.015559776460868327;0.015561670105724774;0.7977987975310324;0.014894214008494278;0.7978278084666653
13.497384;1.0444165519279793;0.8333238078730559;0.7978972339975533;-3.7837760101283743e-07;-3.926079531117164e-07;1.0448832609216725;10.00038849244872;0.8334377249365029;0.01555976688493132;0.015561665967539436;0.7977997304009258;0.014894177439758087;0.7978282794968771
13.507384;1.0444178797360941;0.8333237351963808;0.7978974860818273;-3.7833932952373655e-07;-3.921414115318519e-07;1.0448830087802263;10.000372918331745;0.8334393160175414;0.015559758204908465;0.015561661151653052;0.7978005701495601;0.01489414108995001;0.7978287746164443
13.517384;1.0444191968429657;0.8333236286623789;0.7978977475946162;-3.7830048974865247e-07;-3.916486002223772e-07;1.04488270948768;10.000356541655794;0.8334408987655564;0.015559750474077592;0.015561655656253604;0.7978013178752628;0.014894105086734772;0.7978292919356578
13.527384;1.044420505014955;0.8333234855947171;0.7978980163661582;-3.782609597852298e-07;-3.9113184023011634e-07;1.0448823660967976;10.000339356935884;0.8334424690316891;0.015559743734157246;0.015561649485354679;0.7978019751834688;0.01489406955856038;0.7978298292701227
13.537384;1.044421805126671;0.8333233044318382;0.7978982890047609;-3.782202994394381e-07;-3.905938177589063e-07;1.044881982249863;10.000321366569018;0.8334440228693962;0.015559738015346065;0.015561642654562172;0.797802543405382;0.014894034624909938;0.7978303837049213
13.547384;1.0444230963234098;0.8333230855956448;0.7978985615270445;-3.7817796650808715e-07;-3.9003707300111886e-07;1.044881563597087;10.00030259267983;0.8334455567922034;0.015559733339305088;0.015561635185045856;0.7978030238837764;0.014894000388166455;0.7978309512499362
13.557384;1.044424376678898;0.8333228310418862;0.7978988305875687;-3.781338795403638e-07;-3.894637646345848e-07;1.0448811179300825;10.00028308342971;0.833447067781209;0.015559729720608654;0.01556162710058769;0.7978034190987501;0.014893966920458898;0.7978315273087273
13.567384;1.0444256444221631;0.8333225423547007;0.7978990939199838;-3.7808873437093265e-07;-3.888757988018629e-07;1.044880653889317;10.000262914122487;0.8334485533288789;0.015559727166718645;0.015561618420353461;0.7978037328311163;0.014893934255549695;0.7978321073970298
13.577384;1.0444268979100961;0.833322219593526;0.7978993499886405;-3.780439185451472e-07;-3.8827495713099974e-07;1.044880179194645;10.000242181613315;0.8334500113395672;0.01555972568082601;0.015561609146786145;0.7978039688564537;0.014893902395778274;0.7978326874153269
13.587384;1.044428134582609;0.8333218620274188;0.7978995979813913;-3.780012526670042e-07;-3.8766288370337854e-07;1.044879699732771;10.000220990310918;0.8334514397694457;0.015559725265008047;0.015561599274395368;0.7978041300954156;0.01489387132998293;0.7978332636500604
13.597384;1.0444293502612239;0.833321469481014;0.7978998380213528;-3.779626111220408e-07;-3.870411102738461e-07;1.0448792201349981;10.000199437243516;0.8334528361910784;0.015559725915401817;0.015561588820056562;0.7978042192050387;0.014893841048580946;0.7978338326852471
13.607384;1.0444305392271822;0.8333210428353806;0.7979000705225938;-3.7792949059872153e-07;-3.8641114321826683e-07;1.0448787446753676;10.00017760545241;0.8334541979826057;0.015559727610890015;0.015561577837383283;0.7978042396228598;0.014893811548400889;0.7978343913924513
13.617384;1.044431695018413;0.8333205835858766;0.7979002951896638;-3.7790276070483885e-07;-3.857744221240471e-07;1.044878277566079;10.000155562167;0.8334555234058155;0.015559730308884122;0.015561566398916623;0.7978041964249986;0.01489378283162232;0.7978349371845299
13.627384;1.0444328113169077;0.8333200932707375;0.7979005108484792;-3.7788277114148064e-07;-3.8513219453439237e-07;1.0448778232532405;10.000133355358654;0.8334568125510797;0.015559733953189922;0.01556155457125394;0.7978040967861546;0.014893754900202246;0.7978354678653733
13.637384;1.0444338820941212;0.8333195735210257;0.7979007159662439;-3.7786971455505535e-07;-3.844855225134627e-07;1.0448773868991388;10.000111016494483;0.8334580672554399;0.015559738486965053;0.015561542402201877;0.7978039495798245;0.014893727748264977;0.7978359806050354
13.647384;1.04443490158442;0.8333190267612497;0.7979009091021958;-3.7786384050235335e-07;-3.8383539805610377e-07;1.0448769743475401;10.000088570443394;0.833459290169263;0.015559743861492741;0.01556152991555571;0.7978037640680133;0.014893701363863176;0.7978364713621717
13.657384;1.0444358645317626;0.8333184567051081;0.7979010890214533;-3.778653873867991e-07;-3.8318284713162513e-07;1.044876591673996;10.000066039097096;0.833460483925217;0.015559750029538806;0.01556151711101763;0.7978035485092227;0.014893675738032047;0.7978369356485095
13.667384;1.044436765841471;0.8333178680210024;0.7979012547317004;-3.778745740265837e-07;-3.825291239212198e-07;1.0448762448826963;10.000043440233604;0.833461651082543;0.015559756922954752;0.015561503975718921;0.79780330961417;0.01489365086470861;0.797837369344679
13.677384;1.0444375997676925;0.8333172657098714;0.7979014058836948;-3.778917376845244e-07;-3.8187596397951737e-07;1.0448759394834257;10.000020795395757;0.8334627942270605;0.015559764435303927;0.015561490508326241;0.7978030525250206;0.014893626738430634;0.7978377686711697
13.687384;1.0444383600945357;0.8333166546292256;0.7979015432878335;-3.779173295582432e-07;-3.8122555348016487e-07;1.0448756800011298;9.999998141403603;0.8334639152809412;0.015559772429924866;0.015561476739790532;0.7978027807738318;0.01489360336144004;0.7978381299224948
13.697384;1.0444390417012417;0.8333160389218776;0.7979016688826456;-3.7795170481381576e-07;-3.80580288499431e-07;1.0448754700764178;9.999975528668845;0.833465014684212;0.015559780766236401;0.015561462727686643;0.7978024966664745;0.014893580741400191;0.7978384495016281
13.707384;1.0444396419605488;0.8333154216564537;0.7979017853490741;-3.779950654225084e-07;-3.799426199172264e-07;1.0448753130998487;9.999953007895552;0.8334660918914137;0.015559789319268975;0.015561448528009968;0.7978022019570297;0.014893558877830188;0.7978387242397936
13.717384;1.0444401604789737;0.833314805012174;0.7979018954670225;-3.780476611877401e-07;-3.793149253722185e-07;1.0448752125704304;9.99993061982282;0.8334671463952209;0.015559797985741596;0.015561434175057145;0.7978018981192526;0.014893537760230795;0.7978389517113936
13.727384;1.044440597489719;0.8333141907600857;0.7979020010665878;-3.781097832659303e-07;-3.7869937067551234e-07;1.04487517162248;9.999908396357545;0.8334681777707779;0.015559806687917494;0.015561419679710793;0.7978015861458887;0.014893517375090476;0.797839130236424
13.737384;1.044440952376877;0.8333135809215809;0.797902102387909;-3.781814629095578e-07;-3.7809782594773715e-07;1.044875192158275;9.999886368863534;0.8334691853669391;0.015559815372226619;0.015561405032801385;0.7978012660732092;0.014893497706306089;0.7978392585524917
13.747384;1.044441223399674;0.8333129781236366;0.7979021983873437;-3.7826233547559693e-07;-3.775118962793446e-07;1.0448752743808916;9.999864569433127;0.8334701683559088;0.015559823993914647;0.015561390211842751;0.7978009368911552;0.014893478725949424;0.7978393357583297
13.757384;1.0444414082160582;0.8333123849632743;0.7979022874280972;-3.7835185555016114e-07;-3.769430441062102e-07;1.0448754170302104;9.999843019731472;0.8334711260126714;0.015559832504275313;0.015561375193394537;0.7978005970493904;0.014893460381359459;0.7978393620350549
13.767384;1.0444415043459463;0.8333118026763278;0.7979023676354233;-3.7844961760090433e-07;-3.763926845597217e-07;1.0448756181103944;9.999821721848006;0.8334720581565673;0.0155598408559475;0.015561359962556118;0.7978002445960939;0.014893442590807727;0.7978393391542519
13.777384;1.0444415095108233;0.833311230462091;0.797902436979578;-3.7855547761429924e-07;-3.758621863934905e-07;1.0448758757512406;9.999800661088253;0.8334729651990312;0.015559849008892028;0.015561344518979656;0.7977998772694629;0.014893425251459655;0.7978392696347656
13.787384;1.0444414219922444;0.8333106662859657;0.7979024937532556;-3.786694229997066e-07;-3.753527302445935e-07;1.044876188676792;9.99977981393624;0.8334738477665787;0.015559856925677655;0.01556132888363235;0.7977994933004263;0.014893408251186454;0.7978391553983104
13.797384;1.0444412410612243;0.8333101080259703;0.7979025370171221;-3.787913696242299e-07;-3.748651271805215e-07;1.0448765558408046;9.999759155738273;0.8334747065977335;0.015559864570554499;0.015561313099344729;0.797799091542274;0.014893391479401429;0.7978389972717048
13.807384;1.0444409674587938;0.8333095539463048;0.7979025658273886;-3.78921146821483e-07;-3.743998114290431e-07;1.0448769755059302;9.99973866751384;0.8334755422552966;0.015559871919427346;0.015561297224584882;0.7977986704026211;0.014893374833180264;0.7978387952945127
13.817384;1.0444406034114913;0.8333090029768053;0.7979025779200815;-3.790587088886188e-07;-3.7395711024224946e-07;1.0448774443683313;9.99971834236786;0.8334763542821414;0.01555987897315066;0.0155612813283858;0.797798227074114;0.014893358218080185;0.7978385493408371
13.827384;1.0444401517489919;0.8333084548705773;0.7979025696070805;-3.7920424666688556e-07;-3.735375640057529e-07;1.0448779577167353;9.999698190421707;0.8334771406694134;0.015559885761147934;0.015561265488584157;0.797797757604016;0.014893341554912145;0.7978382597108632
13.837384;1.0444396148000423;0.8333079100143229;0.7979025367752901;-3.7935812669175625e-07;-3.7314197411313536e-07;1.0448785105314025;9.999678237240564;0.8334778977903808;0.015559892329538551;0.01556124979698246;0.7977972576759106;0.014893324789540311;0.7978379271894773
13.847384;1.044438993929173;0.8333073693495074;0.7979024759197844;-3.7952096837594744e-07;-3.7277139440911845e-07;1.0448790976756483;9.999658517652332;0.833478620633304;0.015559898725452725;0.015561234364014246;0.7977967238953483;0.014893307890609655;0.7978375527219338
13.857384;1.0444382896365718;0.8333068344854581;0.7979023849576841;-3.796937494645915e-07;-3.7242721944030126e-07;1.0448797131773009;9.999639071642145;0.8334793035846105;0.015559904985087554;0.015561219309828468;0.7977961543491062;0.01489329083903327;0.7978371374115726
13.867384;1.0444375018528733;0.8333063073097287;0.7979022634545471;-3.7987755646513534e-07;-3.72111075983044e-07;1.0448803501090074;9.999619942396698;0.833479941270827;0.015559911131210172;0.015561204752105312;0.7977955479550057;0.014893273620749539;0.7978366828661134
13.877384;1.0444366300860968;0.8333057891250271;0.7979021120761107;-3.8007315342341344e-07;-3.7182454586043483e-07;1.0448810012385;9.99960117428447;0.8334805291284199;0.015559917190504143;0.015561190800368073;0.7977949035628911;0.014893256226751096;0.7978361912825983
13.887384;1.0444356734159594;0.8333052804913879;0.797901932063045;-3.802807325043789e-07;-3.715689607140354e-07;1.0448816599657553;9.999582809075433;0.8334810639838982;0.01555992320703854;0.015561177550380688;0.7977942191902526;0.014893238656781008;0.7978356649380234
13.897384;1.044434630652698;0.8333047818415529;0.797901724782758;-3.804998829928677e-07;-3.713453777736833e-07;1.0448823207492375;9.999564882168874;0.8334815441518144;0.015559929225142037;0.015561165081454777;0.7977934918659724;0.014893220919718913;0.7978351054137675
13.907384;1.0444335003105152;0.8333042937197019;0.7979014907887467;-3.807298217458933e-07;-3.711547477586333e-07;1.04488297852402;9.999547423981555;0.8334819687179288;0.015559935267945916;0.015561153464462888;0.7977927187229045;0.01489320303182127;0.7978345131009305
13.917384;1.0444322803619033;0.8333038168681597;0.797901228975371;-3.809698576772398e-07;-3.7099801688701876e-07;1.0448836281386156;9.999530462204898;0.8334823368546831;0.015559941337411506;0.015561142769752238;0.7977918982190136;0.01489318501801061;0.7978338871892152
13.927384;1.044430968734288;0.8333033525965031;0.7979009366933079;-3.8121969135154494e-07;-3.708759708578785e-07;1.0448842644841159;9.99951401627831;0.8334826474978333;0.015559947420645908;0.015561133063032547;0.7977910301750188;0.014893166913712064;0.797833225954816
13.937384;1.0444295643991064;0.8333029025942459;0.7979006108060138;-3.8147937848859414e-07;-3.7078913605307894e-07;1.0448848827890143;9.99949808792554;0.8334828991234484;0.01555995349083286;0.015561124400685985;0.7977901150156823;0.01489314875887782;0.7978325272001116
13.947384;1.044428067929746;0.8333024684100765;0.7979002489106838;-3.817493419365971e-07;-3.7073801047128773e-07;1.0448854789805948;9.999482658162345;0.8334830897402726;0.015559959517834251;0.015561116829964975;0.7977891533285234;0.014893130585477183;0.7978317889621724
13.957384;1.0444264817603526;0.8333020516035125;0.7978998499324254;-3.8203037563843284e-07;-3.70723317181999e-07;1.0448860499500603;9.999467692354877;0.8334832170484376;0.015559965490257064;0.015561110384886718;0.7977881461484999;0.014893112415086354;0.7978310102276059
13.967384;1.044424810624887;0.8333016541294017;0.7978994138543045;-3.82323314610596e-07;-3.707458778723848e-07;1.0448865936033702;9.999453148758043;0.8334832787546964;0.01555997142099864;0.015561105085438919;0.7977870952226375;0.01489309426904222;0.7978301908202693
13.977384;1.0444230615484502;0.8333012780051334;0.797898940828416;-3.8262877198743546e-07;-3.708061862632522e-07;1.0448871092773397;9.99943898623148;0.8334832729985848;0.01555997733518169;0.015561100948085497;0.7977860024377523;0.01489307617095259;0.7978293304454182
