time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
13.987384;1.0444212433801148;0.8333009245118859;0.7978984303521061;-3.829471779541826e-07;-3.709041709242525e-07;1.0448875979965146;9.999425167211205;0.8334831985569133;0.015559983268041826;0.015561097991074566;0.7977848690164061;0.014893058138572963;0.7978284279752427
13.997384;1.044419366178718;0.8333005940171743;0.7978978810296965;-3.8327880721245375e-07;-3.710393096058504e-07;1.0448880615500702;9.999411659340556;0.8334830548917926;0.015559989264681535;0.015561096221968405;0.7977836957104872;0.014893040179010036;0.7978274816740231
14.007384;1.0444174401556647;0.8333002863382003;0.7978972909717305;-3.8362378983338325e-07;-3.7121063422703974e-07;1.0448885011720475;9.999398434049132;0.8334828419761562;0.015559995365173716;0.015561095625529129;0.7977824837600458;0.01489302228904083;0.7978264899795713
14.017384;1.0444154744362044;0.8333000005994025;0.7978966583878205;-3.839821996376526e-07;-3.714164706906934e-07;1.044888917064946;9.999385451999842;0.833482559484987;0.015560001598198207;0.015561096174285704;0.7977812356088538;0.014893004456152742;0.7978254519438497
14.027384;1.044413476310236;0.8332997348949897;0.7978959817252395;-3.84354097661623e-07;-3.716543419865468e-07;1.0448893088664661;9.999372651497568;0.8334822060568975;0.015560007997454292;0.015561097851779773;0.7977799547939858;0.014892986657982147;0.7978243673404403
14.037384;1.0444114512930276;0.8332994864347757;0.797895259674438;-3.8473943267520966e-07;-3.7192124585003004e-07;1.044889676383308;9.999359963827251;0.8334817796455478;0.015560014618772369;0.015561100659790094;0.7977786448537436;0.01489296886139681;0.7978232369527111
14.047384;1.0444094038618839;0.8332992519433996;0.7978944916529095;-3.8513784984071006e-07;-3.722141133582351e-07;1.0448900197643445;9.999347339392145;0.8334812784226954;0.015560021540658756;0.015561104604564434;0.7977773081772025;0.014892951023074438;0.7978220625639311
14.057384;1.04440733816842;0.8332990283238421;0.7978936782599317;-3.8554864441269183e-07;-3.725301633286329e-07;1.0448903393819948;9.999334754893527;0.8334807014112922;0.015560028854150424;0.01556110968211245;0.7977759459059377;0.014892933090076731;0.7978208464005366
14.067384;1.0444052581089955;0.8332988133595919;0.7978928210792954;-3.859709321868261e-07;-3.7286692590726e-07;1.0448906361642631;9.999322203906445;0.8334800487060183;0.015560036654068769;0.015561115873907164;0.7977745587449566;0.01489291500210311;0.7978195905862244
14.077384;1.044403167207391;0.8332986057110581;0.7978919223983868;-3.8640379255947035e-07;-3.732219988432303e-07;1.0448909120180228;9.999309690692144;0.8334793212121127;0.015560045032258232;0.015561123147597425;0.7977731477493497;0.014892896692438738;0.797818296967528
14.087384;1.0444010687795284;0.8332984043420333;0.7978909856808892;-3.8684621623933486e-07;-3.735928554910355e-07;1.0448911697137566;9.99929723145085;0.8334785202411282;0.01556005406986886;0.015561131452964177;0.7977717143193384;0.014892878084746139;0.7978169672937462
14.097384;1.0443989657420976;0.8332982082529529;0.7978900161634153;-3.8729690272575426e-07;-3.7397677054296067e-07;1.0448914121249733;9.999284852978342;0.8334776473356695;0.015560063837310697;0.015561140718473546;0.797770259632357;0.014892859096705392;0.7978156034010767
14.107384;1.044396859998362;0.8332980165572047;0.7978890203716669;-3.8775418038253e-07;-3.743707700864883e-07;1.0448916413384453;9.99927258603057;0.8334767044231319;0.015560074406419525;0.015561150863258917;0.7977687842582263;0.014892839650073203;0.7978142074571464
14.117384;1.0443947521587227;0.8332978282584008;0.7978880048893165;-3.882162755209023e-07;-3.7477173993328416e-07;1.0448918582520108;9.999260463265763;0.8334756943871323;0.015560085861893742;0.01556116181125783;0.7977672878428833;0.014892819672579383;0.7978127822596333
14.127384;1.04439264181877;0.8332976422054289;0.7978869752434778;-3.886817263161918e-07;-3.7517663545902036e-07;1.0448920621431705;9.999248524013844;0.8334746215302858;0.01556009829880336;0.015561173490803498;0.7977657685141929;0.014892799097321259;0.7978113309134177
14.137384;1.0443905282574728;0.8332974579672322;0.7978859352108226;-3.8914957553808806e-07;-3.7558246923046463e-07;1.0448922497552153;9.99923681686017;0.8334734914807774;0.015560111809766936;0.015561185841550616;0.7977642224311509;0.014892777871492633;0.7978098563846832
14.147384;1.0443884110131365;0.8332972765455777;0.7978848871002251;-3.896192232421785e-07;-3.759862094980565e-07;1.0448924150870464;9.999225396492662;0.8334723108846741;0.015560126472380946;0.015561198830948695;0.7977626441828657;0.014892755961486388;0.7978083618827858
14.157384;1.0443862898960505;0.8332971000305494;0.7978838328325826;-3.9009019577269637e-07;-3.7638498655564887e-07;1.0448925506970026;9.999214317470397;0.8334710871115754;0.015560142338845869;0.015561212440465376;0.7977610283406412;0.014892733344466247;0.7978068513655788
14.167384;1.0443841650002823;0.833296931257989;0.7978827743026778;-3.905621014289575e-07;-3.7677640976351196e-07;1.0448926494824546;9.999203629751111;0.8334698279577852;0.015560159433850385;0.01556122662947089;0.7977593711125502;0.01489271000260559;0.7978053293781733
14.177384;1.0443820367899201;0.8332967740269575;0.7978817127145363;-3.910346495844203e-07;-3.771586534074606e-07;1.0448927057955746;9.999193379286591;0.8334685413061232;0.0155601777724925;0.015561241322625888;0.7977576705497988;0.014892685930196822;0.7978038003732293
14.187384;1.044379905771097;0.833296632973609;0.7978806484272647;-3.9150757511598934e-07;-3.775303767301202e-07;1.0448927156686936;9.999183609877377;0.8334672346388882;0.015560197379875833;0.015561256421592437;0.7977559257463896;0.014892661144855447;0.7978022680430411
14.197384;1.0443777724001555;0.8332965127100472;0.7978795815913092;-3.919804057008304e-07;-3.7789047307303936e-07;1.0448926761364645;9.99917436148846;0.8334659146083481;0.015560218280687097;0.015561271820533525;0.7977541365473059;0.014892635692004942;0.7978007354993579
14.207384;1.0443756371817603;0.8332964170366203;0.7978785122537113;-3.924521709343957e-07;-3.7823772822398944e-07;1.0448925838945757;9.999165665531828;0.8334645869943164;0.015560240468466997;0.015561287420157341;0.7977523038598258;0.014892609633677382;0.7977992060534137
14.217384;1.0443734999814844;0.8332963489358677;0.7978774399084054;-3.929214549731399e-07;-3.7857064020133536e-07;1.0448924343885282;9.999157540231074;0.8334632568971015;0.015560263886395073;0.015561303136990667;0.7977504296325655;0.014892583030718446;0.7977976834540982
14.227384;1.0443713596208148;0.833296311105663;0.7978763636296465;-3.933867757792897e-07;-3.788874392651024e-07;1.0448922220078478;9.999149988698079;0.8334619289251891;0.015560288428403896;0.015561318903148737;0.7977485162579852;0.014892555940383549;0.7977961716248426
14.237384;1.044369214791507;0.8332963059576821;0.7978752826660124;-3.938469377840739e-07;-3.7918628356624085e-07;1.0448919410740471;9.99914299987;0.8334606075358433;0.015560313950889236;0.015561334658609921;0.7977465661936736;0.01489252842397947;0.7977946744506761
14.247384;1.0443670647676233;0.8332963345461647;0.7978741965747929;-3.9430120450830437e-07;-3.794654867159009e-07;1.0448915872447366;9.999136552029523;0.8334592973235293;0.015560340285574138;0.015561350344907698;0.7977445823838365;0.014892500548162777;0.7977931955600007
14.257384;1.0443649091200202;0.8332963957448771;0.7978731050700161;-3.947491952868813e-07;-3.797236443017012e-07;1.0448911579183635;9.999130620218962;0.8334580027101975;0.015560367249816544;0.015561365906156201;0.7977425689519069;0.014892472383281282;0.797791737930072
14.267384;1.044362747629092;0.8332964866477175;0.7978720081709234;-3.951907309918851e-07;-3.7995972818217306e-07;1.0448906509890603;9.99912518473142;0.833456727412802;0.015560394659723762;0.015561381293205763;0.7977405314769358;0.014892444003514242;0.7977903034481318
14.277384;1.0443605804874558;0.8332966033270214;0.7978709064141645;-3.9562594914470025e-07;-3.8017308125423953e-07;1.0448900639326855;9.999120233402925;0.8334554744444841;0.015560422349241078;0.01556139646130527;0.7977384770008744;0.014892415488416258;0.7977888930010157
14.287384;1.0443584077305004;0.8332967411984359;0.7978698005033492;-3.9605542911530723e-07;-3.8036332730263947e-07;1.0448893939381927;9.999115755300041;0.833454246402188;0.015560450179798738;0.015561411365191482;0.7977364136875585;0.01489238692489824;0.7977875073955505
14.297384;1.0443562282369436;0.8332968952020035;0.7978686906158612;-3.964799295140091e-07;-3.8053036643294266e-07;1.0448886377894802;9.999111731082976;0.8334530454331239;0.015560478031879627;0.01556142596121008;0.7977343498615672;0.014892358405856104;0.7977861484454973
14.307384;1.0443540395814668;0.8332970604117143;0.7978675763621764;-3.9689991104503844e-07;-3.8067435110876114e-07;1.0448877914073103;9.999108131057339;0.8334518730367879;0.015560505796586183;0.015561440208758028;0.7977322930013075;0.014892330027967407;0.7977848192093561
14.317384;1.0443518388950035;0.8332972330818871;0.7978664572826534;-3.9731533056839893e-07;-3.807955769440543e-07;1.044886850020841;9.999104925382785;0.8334507303570643;0.015560533376984606;0.01556145406538753;0.7977302490685277;0.014892301888915044;0.7977835231579581
14.327384;1.0443496237718664;0.8332974112412903;0.7978653328052694;-3.9772588803517004e-07;-3.808944622321561e-07;1.044885808836682;9.999102093147402;0.8334496188879637;0.015560560693857129;0.015561467481862124;0.797728222105038;0.014892274074892436;0.7977822631943166
14.337384;1.0443473928914717;0.8332975943433824;0.7978642016155907;-3.9813139174228647e-07;-3.809716373678395e-07;1.0448846631408968;9.99909962351529;0.8334485405682688;0.015560587694882633;0.015561480403129357;0.7977262142080065;0.014892246645773157;0.797781041525752
14.347384;1.044345146676678;0.8332977823593359;0.7978630614068528;-3.9853179105135804e-07;-3.8102802965280243e-07;1.0448834080267573;9.999097517764389;0.8334474972390964;0.01556061435693902;0.015561492779518423;0.7977242261198353;0.014892219633772396;0.7977798601038298
14.357384;1.0443428872132858;0.833297975264383;0.7978619096039781;-3.989269356402732e-07;-3.810648345334792e-07;1.0448820385067883;9.999095788724127;0.8334464904093649;0.01556064067404894;0.015561504576296799;0.7977222583572668;0.01489219305101437;0.7977787204744542
14.367384;1.0443406173093557;0.8332981732817156;0.7978607445479895;-3.993164751760654e-07;-3.8108338812944286e-07;1.0448805497724984;9.999094449442628;0.8334455211286298;0.01556066664281384;0.015561515764341899;0.7977203120360271;0.014892166898945468;0.7977776231075348
14.377384;1.0443383402744797;0.8332983770789122;0.797859566032125;-3.9969995554704337e-07;-3.810850915797959e-07;1.0448789376604113;9.999093501873327;0.833444589756913;0.015560692250947722;0.015561526306905278;0.7977183888458768;0.014892141178325567;0.7977765674326677
14.387384;1.0443360604314436;0.8332985873714259;0.797858374665546;-4.0007686061378354e-07;-3.81071381517546e-07;1.0448771994477675;9.999092935203999;0.8334436963557952;0.015560717468636211;0.015561536164914628;0.7977164906868719;0.01489211589641905;0.7977755526264141
14.397384;1.044333783234875;0.8332988041857957;0.7978571707274681;-4.0044654903285984e-07;-3.810436559724581e-07;1.0448753344130413;9.999092729220774;0.8334428413918598;0.01556074225405221;0.01556154531100617;0.7977146195076963;0.014892091073018811;0.7977745781919752
14.407384;1.0443315150517058;0.8332990264986091;0.797855953779432;-4.0080823003675386e-07;-3.810031317623621e-07;1.0448733441442881;9.999092861949265;0.8334420254992986;0.015560766568889417;0.015561553736758028;0.7977127772091533;0.014892066738309975;0.797773643778103
14.417384;1.044329263209648;0.8332992526220444;0.7978547233144083;-4.0116111391802615e-07;-3.809506528870016e-07;1.0448712325317326;9.99909332138296;0.8334412482122232;0.01556079038339676;0.015561561449532852;0.797710965112671;0.014892042917611247;0.7977727484735097
14.427384;1.044327036538904;0.8332994809269398;0.7978534792888398;-4.0150462542818504e-07;-3.8088664069658227e-07;1.0448690049251321;9.999094112775653;0.8334405070397065;0.015560813680225861;0.01556156845789833;0.797709183136376;0.014892019623670889;0.7977718906763066
14.437384;1.0443248454929481;0.8332997104715484;0.7978522219618004;-4.0183839231821725e-07;-3.8081139028789426e-07;1.0448666668959339;9.999095256609461;0.8334397978745498;0.015560836464765523;0.015561574759589485;0.7977074297734303;0.014891996865422946;0.7977710688471428
14.447384;1.0443227008515843;0.8332999412423244;0.7978509517940369;-4.02162028967334e-07;-3.8072548852179663e-07;1.0448642236925134;9.999096781942509;0.8334391162964268;0.015560858760093277;0.015561580345023005;0.797705703053702;0.014891974656652682;0.7977702821934924
14.457384;1.044320611956319;0.8333001742317507;0.7978496696255843;-4.02474962837595e-07;-3.806298057220612e-07;1.0448616807930717;9.999098720784456;0.8334384585733443;0.015560880589940571;0.015561585202825233;0.7977040012306311;0.014891953019321634;0.7977695309411063
14.467384;1.0443185859583852;0.8333004115222414;0.7978483768305533;-4.027763766859905e-07;-3.8052504343406563e-07;1.0448590448116033;9.999101103561319;0.8334378216329564;0.01556090197259446;0.015561589314909202;0.7977023229947914;0.01489193198360621;0.7977688162030401
14.477384;1.0443166278937275;0.8333006559145076;0.7978470756812543;-4.0306530922995594e-07;-3.804115481126026e-07;1.0448563237786537;9.999103953762974;0.83343720255409;0.015560922926517774;0.015561592652600657;0.7977006680539986;0.014891911584899702;0.7977681393431831
14.487384;1.0443147411983271;0.8333009103297501;0.7978457694557489;-4.0334096649275207e-07;-3.802896111301004e-07;1.0448535268125665;9.999107283647014;0.8334365982380323;0.015560943473232277;0.015561595186100173;0.7976990376140988;0.014891891862874984;0.7977675015468909
14.497384;1.0443129288991488;0.8333011773242466;0.7978444613790647;-4.036028967645347e-07;-3.8015963833100395e-07;1.044850663789837;9.999111093528153;0.8334360052456313;0.015560963632072867;0.015561596897410062;0.7976974339475839;0.014891872859350218;0.7977669040991009
14.507384;1.0443111945970316;0.8333014586142649;0.7978431532927416;-4.0385070058947575e-07;-3.8002195719059897e-07;1.0448477451861569;9.99911537102588;0.8334354198761985;0.015560983414096369;0.015561597783394485;0.7976958597309354;0.014891854617542603;0.7977663486697354
14.517384;1.0443095424247546;0.8333017548242798;0.7978418458865795;-4.04083721442303e-07;-3.7987670831290986e-07;1.0448447818886633;9.999120088143508;0.8334348384724574;0.015561002817075025;0.01556159785623005;0.797694317805719;0.01489183718752254;0.7977658372360369
14.527384;1.0443079766873893;0.8333020653738781;0.7978405402210224;-4.0430135394379405e-07;-3.7972410169617793e-07;1.0448417848989604;9.999125201660041;0.8334342578612373;0.01556102182722526;0.015561597151139374;0.7976928106987655;0.014891820620294663;0.7977653719493748
14.537384;1.0443065015263073;0.8333023884073638;0.7978392385143538;-4.0450368604828705e-07;-3.79564665006434e-07;1.0448387650695803;9.999130658618007;0.8334336758223231;0.015561040435125332;0.015561595727408324;0.797691339780577;0.014891804949520554;0.7977649548819368
14.547384;1.0443051203036424;0.833302721067559;0.7978379438221268;-4.0469156694895946e-07;-3.793990680888856e-07;1.0448357331212874;9.999136403765407;0.8334330911373453;0.01556105864892874;0.015561593643679877;0.7976899049534463;0.014891790184643898;0.7977645877530797
14.557384;1.0443038351339626;0.8333030600328635;0.7978366599921252;-4.048660540416089e-07;-3.79227906569725e-07;1.044832699646594;9.999142388297638;0.8334325032468525;0.015561076488659424;0.015561590927224252;0.7976885049855229;0.014891776320750451;0.7977642717325781
14.567384;1.0443026472127865;0.8333034019518365;0.7978353920598639;-4.0502804952806986e-07;-3.790518583002391e-07;1.0448296748223274;9.999148578095546;0.8334319122878107;0.015561093969314177;0.015561587569664172;0.7976871381726666;0.014891763346755115;0.7977640069754127
14.577384;1.0443015576873236;0.8333037434764556;0.7978341459870528;-4.0517831850950135e-07;-3.7887184108199714e-07;1.0448266685398164;9.999154955124363;0.8334313196236443;0.015561111082720206;0.015561583540193148;0.7976858032363882;0.014891751240303347;0.7977637923092784
14.587384;1.0443005681754909;0.8333040810250104;0.7978329277375563;-4.053174644259081e-07;-3.7868889511804264e-07;1.0448236908295394;9.999161512158018;0.8334307279150152;0.015561127788858119;0.015561578793052332;0.7976844999810375;0.014891739969393875;0.7977636256230876
14.597384;1.044299680502387;0.8333044109155779;0.7978317428610262;-4.0544588468684157e-07;-3.785040239719654e-07;1.0448207513177157;9.999168251307719;0.833430140507825;0.01556114402701861;0.015561573266970457;0.7976832291854257;0.014891729511460547;0.7977635046769258
14.607384;1.044298896048291;0.8333047298318802;0.7978305968938674;-4.055639611714982e-07;-3.7831815629130347e-07;1.0448178579937906;9.99917518564008;0.8334295610324226;0.015561159734601157;0.015561566888003196;0.797681991988742;0.014891719864448285;0.7977634280766668
14.617384;1.0442982155997709;0.8333050348918255;0.7978294958885199;-4.056721981709145e-07;-3.781321359414798e-07;1.0448150165518157;9.999182335874375;0.833428993331514;0.015561174853727907;0.015561559581696903;0.7976807896306954;0.014891711043836622;0.7977633959457066
14.627384;1.0442976396984691;0.833305323272045;0.7978284467458822;-4.05770977055006e-07;-3.779465595409555e-07;1.0448122303506968;9.999189728049998;0.8334284410596794;0.015561189327602044;0.015561551286343765;0.7976796235886546;0.014891703081665797;0.7977634095456877
14.637384;1.0442971683675455;0.8333055919374187;0.7978274572205483;-4.0586026829855024e-07;-3.77761607628521e-07;1.0448095007909803;9.999197396071239;0.8334279074067605;0.015561203096283518;0.015561541963446229;0.7976784954840744;0.014891696024516;0.7977634701234686
14.647384;1.0442968003716895;0.8333058379220297;0.7978265352879386;-4.0593978594600166e-07;-3.7757725891688487e-07;1.0448068282537437;9.99920538444116;0.8334273954855295;0.01556121609275921;0.01556153160233646;0.7976774069221548;0.014891689926887731;0.797763578144853
14.657384;1.044296533054278;0.8333060589767776;0.7978256879006759;-4.060093955098971e-07;-3.7739375102374775e-07;1.0448042128443789;9.999213749464216;0.8334269081870347;0.015561228246981028;0.015561520210437793;0.7976763594005816;0.014891684846254047;0.7977637333962456
14.667384;1.0442963630224267;0.8333062535984207;0.7978249198292979;-4.060693013815505e-07;-3.772117815439763e-07;1.0448016543561147;9.999222556142286;0.8334264471800602;0.015561239503291443;0.015561507793539509;0.7976753540304172;0.014891680840927155;0.7977639355603913
14.677384;1.0442962873161918;0.8333064201823718;0.7978242334450157;-4.0612004897736654e-07;-3.770324189464995e-07;1.044799152234577;9.999231869888991;0.8334260127085288;0.015561249833184599;0.015561494343396784;0.797674391356832;0.014891677970391266;0.7977641847528818
14.687384;1.044296303990146;0.8333065562628312;0.7978236293614769;-4.061623805999694e-07;-3.7685703987698616e-07;1.0447967062010421;9.999241749451112;0.8334256042649774;0.015561259231482284;0.015561479841827479;0.7976734714380093;0.014891676292305638;0.7977644816229881
14.697384;1.0442964117868423;0.833306658488221;0.7978231072344738;-4.06196854144214e-07;-3.7668731059387783e-07;1.0447943173137684;9.999252246550455;0.8334252208444505;0.015561267709765294;0.015561464272079108;0.79767259405325;0.01489167584977427;0.7977648267897668
14.707384;1.0442966096646351;0.8333067232370509;0.7978226664146701;-4.0622362498304014e-07;-3.765250126828902e-07;1.0447919885569026;9.999263408244191;0.8334248610127524;0.015561275299248641;0.015561447631949688;0.7976717590011765;0.014891676661196056;0.797765219956393
14.717384;1.044296896410938;0.8333067474742685;0.7978223062793065;-4.06242713120165e-07;-3.763717403961337e-07;1.0447897242843678;9.9992752765578;0.8334245233169136;0.01556128205541654;0.015561429945756235;0.7976709659864152;0.014891678726409162;0.7977656596588024
14.727384;1.04429727059028;0.8333067293969655;0.7978220260922411;-4.062545030482529e-07;-3.762287426251898e-07;1.044787529330091;9.999287888739183;0.8334242067009335;0.01556128805078044;0.015561411258812285;0.7976702139888177;0.014891682040699857;0.7977661440094141
14.737384;1.044297730740855;0.8333066684787759;0.7978218247622787;-4.062600226592117e-07;-3.7609695828382816e-07;1.044785408567225;9.999301279288819;0.8334239108077798;0.015561293362478787;0.015561391621097313;0.7976695010225137;0.014891686601123088;0.7977666715712904
14.747384;1.0442982752082113;0.8333065648212225;0.7978217010635308;-4.062608114509145e-07;-3.7597700143184554e-07;1.0447833663865584;9.99931547861341;0.8334236359919625;0.015561298074018567;0.015561371088121579;0.7976688246234575;0.014891692398263167;0.7977672414591856
14.757384;1.0442989021487552;0.83330641839519;0.7978216539143481;-4.0625868686361577e-07;-3.7586909748876686e-07;1.0447814058267915;9.99933050842505;0.8334233828522841;0.015561302286843985;0.015561349731967416;0.7976681827383878;0.014891699401257156;0.7977678527917916
14.767384;1.0442996099381259;0.8333062288104718;0.7978216820605787;-4.062555549488116e-07;-3.757731600192157e-07;1.044779528477799;9.999346379714778;0.8334231516911501;0.015561306116425973;0.015561327640968067;0.7976675744905877;0.01489170755642627;0.797768504077554
14.777384;1.0443003969323483;0.833305995461426;0.7978217837710802;-4.0625305673176775e-07;-3.756889164780906e-07;1.0447777356354342;9.999363095593589;0.8334229422873588;0.015561309669239905;0.015561304913296105;0.7976669997701678;0.01489171680476834;0.7977691928897523
14.787384;1.04430126051187;0.8333057175869836;0.7978219568502659;-4.0625229904771125e-07;-3.756159098074856e-07;1.044776029008335;9.999380653290972;0.8334227538695357;0.015561313024022227;0.015561281657831572;0.797666458005674;0.014891727096389414;0.7977699159240261
14.797384;1.0443021967160633;0.8333053944527082;0.7978221984758569;-4.0625397769319906e-07;-3.755534472284203e-07;1.0447744102977958;9.999399039491772;0.8334225849776291;0.01556131622820273;0.015561258001861991;0.7976659478293296;0.014891738386127626;0.7977706690699274
14.807384;1.0443032009882942;0.8333050259437363;0.7978225053106369;-4.062586824058558e-07;-3.7550050381377565e-07;1.044772881060875;9.999418223768256;0.8334224333877185;0.015561319300034163;0.015561234088243852;0.7976654673868144;0.01489175062246507;0.797771447361988
14.817384;1.0443042690036977;0.8333046131503281;0.7978228740835631;-4.0626717529231633e-07;-3.7545552424235377e-07;1.0447714431520012;9.999438159401448;0.8334222965042115;0.015561322230466202;0.015561210059336542;0.7976650141709589;0.014891763745774163;0.7977722454559442
14.827384;1.0443053970201934;0.8333041584696134;0.7978233017065499;-4.062805130532188e-07;-3.754163544432528e-07;1.0447700990362765;9.99945879136492;0.8334221718340324;0.015561324986303792;0.015561186046512116;0.797664584952596;0.014891777695523453;0.7977730586042892
14.837384;1.0443065822782445;0.8333036652151404;0.7978237846998283;-4.062999182158644e-07;-3.753804868383455e-07;1.0447688517626075;9.999480063438929;0.8334220571388855;0.015561327515114819;0.01556116217023034;0.7976641763331636;0.014891792415945685;0.7977738830567398
14.847384;1.0443078233447138;0.8333031372407105;0.7978243187957912;-4.0632657139437416e-07;-3.753454861712893e-07;1.0447677041429182;9.999501918230576;0.8334219507640783;0.015561329757014348;0.015561138547499688;0.7976637854748182;0.014891807851802658;0.7977747155127008
14.857384;1.044309119621316;0.8333025787451926;0.797824899330876;-4.0636146279505197e-07;-3.753093050146256e-07;1.0447666574351804;9.99952429165639;0.8334218522686069;0.015561331667346067;0.015561115294583313;0.7976634105833291;0.014891823941957483;0.7977755524183132
14.867384;1.0443104701239725;0.8333019937847584;0.797825522130767;-4.064051866660006e-07;-3.7527026402783223e-07;1.044765711328217;9.999547113519546;0.8334217626203119;0.015561333236928914;0.015561092513638611;0.79766305067151;0.01489184062620211;0.7977763901178296
14.877384;1.0443118726521832;0.8333013857877866;0.7978261841784604;-4.0645780650880177e-07;-3.752268678282683e-07;1.0447648654972719;9.999570319335808;0.8334216839585914;0.015561334495326302;0.015561070282839555;0.7976627045702608;0.014891857858656836;0.7977772257156345
14.887384;1.0443133242708484;0.8333007577746266;0.7978268834633221;-4.0651907102623884e-07;-3.7517776228978044e-07;1.044764120859879;9.999593861183946;0.8334216195190047;0.015561335502589351;0.01556104865973509;0.7976623699818332;0.014891875608227403;0.7977780572375011
14.897384;1.044314822702356;0.8333001129345953;0.7978276179911631;-4.065887204893211e-07;-3.751218354792501e-07;1.044763479291727;9.999617706633401;0.8334215732049183;0.015561336341058092;0.015561027681341018;0.7976620432627535;0.014891893849555651;0.7977788828968607
14.907384;1.0443163668557012;0.8332994548303512;0.79782838478144;-4.0666662566985543e-07;-3.7505833025401894e-07;1.0447629424572586;9.999641823261594;0.8334215481193001;0.01556133710753851;0.015561007361407527;0.797661719918215;0.014891912562902709;0.7977797005057854
14.917384;1.0443179559696703;0.8332987872509466;0.797829179735784;-4.0675290757709903e-07;-3.7498688840868745e-07;1.044762511267743;9.999666156701187;0.8334215451489225;0.015561337905016643;0.015560987693321237;0.797661395279235;0.014891931740714239;0.7977805071967753
14.927384;1.0443195890059331;0.8332981142308691;0.7978299982170631;-4.0684796164045515e-07;-3.749073967715734e-07;1.0447621860201786;9.999690625268084;0.8334215632333632;0.015561338834889431;0.015560968651287952;0.7976610649406404;0.01489195138738262;0.7977812993746524
14.937384;1.0443212646910813;0.8332974401507044;0.7978308356537472;-4.069523615626418e-07;-3.7481964459666186e-07;1.0447619664192953;9.99971513609757;0.8334216007720249;0.01556133999184512;0.015560950187814645;0.7976607249468338;0.014891971513092796;0.7977820728284599
14.947384;1.0443229811834311;0.833296769431342;0.797831687968071;-4.0706689535561425e-07;-3.747231965419626e-07;1.0447618517230568;9.999739596586972;0.833421656254257;0.015561341468769283;0.01556093223937236;0.797660371805947;0.014891992122856277;0.7977828227727871
14.957384;1.0443247358029408;0.8332961062110396;0.797832551682292;-4.071926075168e-07;-3.7461760728437845e-07;1.0447618407797388;9.9997639123677;0.8334217280103418;0.015561343364609577;0.015560914742532801;0.7976600025819354;0.014892013204109975;0.7977835442272789
14.967384;1.0443265257686452;0.8332954544925534;0.7978334237363355;-4.0733054114521383e-07;-3.7450262796425667e-07;1.0447619312248224;9.999787991419863;0.8334218144428421;0.015561345779854222;0.015560897643755147;0.797659615260971;0.014892034727094607;0.7977842328724939
14.977384;1.0443283490046138;0.8332948182353277;0.7978343013320309;-4.074813196377859e-07;-3.7437837370000806e-07;1.0447621188537872;9.999811758830331;0.8334219149114295;0.01556134880535158;0.015560880892945921;0.7976592089842822;0.01489205665699687;0.7977848859007717
14.987384;1.0443302035553514;0.8332942009263135;0.7978351816999197;-4.0764491807477243e-07;-3.742454700103174e-07;1.044762398201896;9.999835165355574;0.8334220304324085;0.015561352515549505;0.015560864439384713;0.7976587838654141;0.014892078963295483;0.7977855025054974
14.997384;1.0443320866791947;0.8332936053060971;0.7978360619738581;-4.0782074431937426e-07;-3.741049427400501e-07;1.0447627633657361;9.999858179700006;0.8334221636466514;0.015561356965121327;0.015560848234797078;0.7976583407427111;0.0148921016190161;0.7977860836304266
15.007384;1.044333995381158;0.8332930339192813;0.7978369396003262;-4.0800789672911114e-07;-3.7395788661829784e-07;1.0447632083453113;9.999880772398493;0.8334223179098268;0.015561362187450212;0.01556083222467348;0.7976578809687724;0.01489212459136441;0.7977866311471232
15.017384;1.044335927166476;0.8332924895453122;0.7978378127466085;-4.082054268835513e-07;-3.738051484497593e-07;1.044763727130845;9.99990290946815;0.8334224960558247;0.015561368190169081;0.015560816338823277;0.7976574060938918;0.014892147838934115;0.7977871470335635
15.027384;1.0443378795656093;0.8332919745708053;0.7978386800939985;-4.084125155820827e-07;-3.736472575885317e-07;1.0447643134647258;9.999924560599693;0.8334226998586677;0.01556137494862105;0.015560800496965375;0.7976569175860511;0.014892171322665747;0.7977876324533252
15.037384;1.0443398495200054;0.8332914901918417;0.7978395405443627;-4.086284344590119e-07;-3.734846806858211e-07;1.0447649604089173;9.999945701199174;0.8334229304412172;0.015561382413672144;0.01556078462137548;0.7976564165449529;0.014892195008701188;0.7977880870361659
15.047384;1.0443418336254866;0.833291036162664;0.7978403937056492;-4.08852309874705e-07;-3.733181342184801e-07;1.04476566013711;9.999966297751296;0.8334231887025992;0.015561390536016453;0.015560768654442022;0.7976559034469914;0.014892218858190014;0.7977885093649861
15.057384;1.044343828728732;0.8332906107107508;0.7978412406819824;-4.0908307406289404e-07;-3.731487333181579e-07;1.044766404054434;9.999986299173067;0.8334234750724853;0.015561399287441349;0.01556075257463652;0.7976553783776076;0.014892242826957378;0.7977888983892213
15.067384;1.0443458320865728;0.8332902108952966;0.7978420835463402;-4.0931975449631755e-07;-3.729779561198873e-07;1.0447671831016758;10.0000056482625;0.8334237890873236;0.01556140866508259;0.015560736396040137;0.7976548414998884;0.01489226687292906;0.7977892543262635
15.077384;1.0443478410686855;0.8332898335858582;0.797842923686039;-4.0956168202331584e-07;-3.728074226047587e-07;1.0447679882788352;10.000024295099031;0.8334241293076075;0.015561418684943443;0.015560720150655712;0.7976542930921656;0.014892290955414849;0.7977895783769184
15.087384;1.0443498527613915;0.8332894760607582;0.7978437611128084;-4.098083526103427e-07;-3.7263859826025154e-07;1.0447688114767884;10.000042198722877;0.833424493364865;0.015561429380170808;0.015560703870369856;0.7976537333597846;0.014892315033125679;0.797789872042055
15.097384;1.044351863577332;0.8332891357466692;0.7978445949103611;-4.1005910124905953e-07;-3.724726814841609e-07;1.0447696461781237;10.000059325726845;0.8334248780763904;0.015561440803047614;0.015560687586129244;0.7976531623231805;0.014892339064861045;0.7977901372669256
15.107384;1.0443538693478196;0.8332888098640686;0.7978454233012868;-4.103128237081518e-07;-3.7231078914282943e-07;1.0447704877731072;10.000075651430127;0.8334252798244193;0.015561453016824689;0.01556067133420697;0.7976525798908296;0.014892363007926391;0.7977903774018633
15.117384;1.044355865959579;0.8332884957665652;0.7978462433009536;-4.105679021416003e-07;-3.72154122365249e-07;1.0447713338005604;10.000091156568748;0.8334256950375588;0.015561466082181893;0.015560655152769555;0.7976519865016569;0.014892386824317743;0.7977905978243407
15.127384;1.044357849580325;0.8332881917139773;0.797847050939283;-4.1082228535630933e-07;-3.720039751178393e-07;1.0447721837988502;10.000105816629567;0.8334261206546707;0.01556148005622365;0.015560639079921489;0.7976513838298517;0.014892410494974119;0.7977908053745892
15.137384;1.0443598164537335;0.8332878971758283;0.7978478420200522;-4.1107362717907427e-07;-3.7186183057354995e-07;1.0447730380618245;10.000119593282369;0.8334265543185427;0.015561494997374673;0.015560623162108362;0.7976507744040768;0.014892434027545105;0.7977910069923579
15.147384;1.0443617628429085;0.833287612530066;0.7978486126735247;-4.113194863444548e-07;-3.7172934597211654e-07;1.0447738960544264;10.000132435431523;0.8334269941746173;0.015561510959234876;0.015560607458415723;0.7976501605145694;0.014892457456076546;0.7977912089706891
15.157384;1.0443636845782054;0.8332873386625096;0.7978493594968605;-4.1155750487469796e-07;-3.716080698151975e-07;1.0447747561763987;10.000144284307268;0.833427438859367;0.01556152798184478;0.015560592030515429;0.797649543832181;0.014892480831775128;0.7977914175112435
15.167384;1.044365576497326;0.8332870767643697;0.7978500795131446;-4.117855486689014e-07;-3.7149927416450065e-07;1.0447756164802724;10.000155079777219;0.8334278877046755;0.015561546089227737;0.015560576930257704;0.7976489258997808;0.014892504207900786;0.7977916396015099
15.177384;1.0443674331844566;0.8332868285435316;0.7978507702391461;-4.1200190853613646e-07;-3.7140398505290304e-07;1.0447764747959027;10.00016477041414;0.8334283409454379;0.015561565286094212;0.015560562196389627;0.7976483086642057;0.014892527638060747;0.7977918830416943
15.187384;1.0443692504035065;0.833286596506358;0.7978514300641544;-4.1220537348986293e-07;-3.713229727290891e-07;1.0447773287683595;10.000173320549434;0.8334288001093981;0.015561585553943758;0.01556054785122717;0.7976476948823759;0.014892551186079636;0.797792155635453
15.197384;1.044371025723327;0.8332863837056572;0.7978520587005834;-4.1239503270713597e-07;-3.712566418114264e-07;1.0447781766382689;10.000180712524465;0.8334292682607589;0.015561606855688793;0.015560533899857518;0.7976470883232891;0.014892574924077437;0.7977924643149266
15.207384;1.0443727586128326;0.8332861931155185;0.7978526572781552;-4.125700904082257e-07;-3.7120497941723165e-07;1.0447790177836604;10.00018694982737;0.8334297497316443;0.01556162914649524;0.015560520344212288;0.7976464931165779;0.014892598922588781;0.7977928146879681
15.217384;1.0443744500748737;0.8332860267887174;0.7978532277561031;-4.127299321571379e-07;-3.7116770197389533e-07;1.0447798524077607;10.000192058422664;0.833430249483965;0.015561652374765386;0.015560507194261525;0.7976459128093158;0.014892623241873137;0.7977932107722537
15.227384;1.0443761012640358;0.8332858849868193;0.797853771894216;-4.1287441755554477e-07;-3.7114437119352755e-07;1.0447806813177354;10.000196083143335;0.8334307725411993;0.015561676475642612;0.015560494463030169;0.797645350430271;0.014892647913032669;0.7977936544102395
15.237384;1.044377712248104;0.8332857660525533;0.7978542906815796;-4.130040900176755e-07;-3.711342748981132e-07;1.044781506289407;10.0001990779428;0.8334313235900991;0.015561701375113049;0.015560482160731963;0.7976448091747562;0.014892672919820667;0.7977941448525824
15.247384;1.0443792817551962;0.833285667182648;0.797854784485482;-4.131199465253761e-07;-3.71136380789382e-07;1.0447823301646766;10.000201094139808;0.8334319065539005;0.015561726997171699;0.015560470294449721;0.7976442929726761;0.014892698202838436;0.7977946794539871
15.257384;1.044380807394282;0.8332855852877357;0.7978552533955426;-4.1322294893797897e-07;-3.711496372178424e-07;1.044783156073233;10.000202174704627;0.8334325245356261;0.015561753256921149;0.015560458867187151;0.7976438069352514;0.014892723680914892;0.7977952547798948
15.267384;1.0443822863628827;0.8332855174593771;0.797855697413773;-4.1331384235222886e-07;-3.711733175297299e-07;1.04478398660246;10.000202350519434;0.8334331801672682;0.015561780048883101;0.015560447875327333;0.7976433571007637;0.01489274926736941;0.797795867069663
15.277384;1.0443837162246328;0.8332854613182177;0.7978561165367827;-4.133934128017034e-07;-3.7120705078140604e-07;1.0447848236442638;10.000201638210564;0.8334338757094563;0.015561807250502812;0.015560437313687978;0.7976429494660684;0.014892774868653785;0.7977965126965698
15.287384;1.0443850951672504;0.8332854152692698;0.7978565110826021;-4.134626814228448e-07;-3.712507397010216e-07;1.0447856683305274;10.000200045690038;0.8334346128617269;0.015561834741755537;0.01556042719058153;0.7976425895708145;0.0148928003850796;0.7977971888603979
15.297384;1.0443864217580539;0.833285378316884;0.7978568820386036;-4.1352286051783064e-07;-3.713045734171053e-07;1.0447865210515581;10.00019758131523;0.8334353925335096;0.015561862424339663;0.015560417533428019;0.797642282727897;0.014892825726975716;0.7977978935985838
15.307384;1.0443876943518042;0.8332853495058685;0.7978572307248868;-4.1357537920379623e-07;-3.713689201578968e-07;1.0447873821905564;10.000194259541235;0.8334362146359653;0.01556189022854746;0.015560408381333931;0.7976420339680258;0.014892850826638996;0.7977986253651345
15.317384;1.0443889111564233;0.8332853275079456;0.7978575579107533;-4.1362183978391557e-07;-3.7144410982191283e-07;1.044788252960568;10.000190095520644;0.8334370781239199;0.015561918107187146;0.015560399782434446;0.7976418479731241;0.014892875633559103;0.7977993826613227
15.327384;1.0443900708748148;0.8332853105007214;0.7978578629740415;-4.136637887136262e-07;-3.7153035208971725e-07;1.0447891355423657;10.000185093275665;0.8334379813109153;0.015561946024902438;0.015560391787898134;0.7976417293567261;0.014892900098574816;0.7978001633856109
15.337384;1.0443911723736756;0.8332852958739102;0.7978581437106154;-4.1370274950652504e-07;-3.716276301057183e-07;1.0447900326075181;10.000179248079053;0.8334389221249954;0.015561973950840781;0.015560384433367259;0.7976416826031659;0.014892924158311116;0.7978009646575399
15.347384;1.04439221403379;0.8332852799987915;0.7978583971950217;-4.1374054959638433e-07;-3.7173552596847363e-07;1.0447909465436127;10.000172563741735;0.8334398983295785;0.015562001853891285;0.015560377731161387;0.7976417114311551;0.014892947730837623;0.7978017836263739
15.357384;1.0443931941176363;0.833285258979001;0.7978586208130163;-4.1377945233225456e-07;-3.7185339831785624e-07;1.0447918790335473;10.000165062668557;0.8334409078209714;0.015562029704505306;0.015560371683206837;0.7976418181039618;0.014892970727006011;0.7978026178943288
15.367384;1.0443941111746464;0.8332852298427306;0.7978588121373924;-4.1382201299017837e-07;-3.7198081944391735e-07;1.0447928312103607;10.000156780452633;0.8334419486921467;0.015562057477997396;0.01556036629542472;0.7976420030523811;0.014892993074643082;0.7978034650031717
15.377384;1.044394963776361;0.8332851905738189;0.7978589680860045;-4.1387089378196387e-07;-3.721177102980526e-07;1.0447938034143704;10.000147755967975;0.8334430191223857;0.015562085144531305;0.015560361578099039;0.7976422649117566;0.014893014740775002;0.7978043220014338
15.387384;1.0443957506108517;0.8332851391808178;0.7978590849409183;-4.1392863513969265e-07;-3.7226413696050407e-07;1.0447947946481935;10.000138027973207;0.8334441175010594;0.015562112660832088;0.01556035753462418;0.797642600900822;0.014893035733358805;0.7978051854826382
15.397384;1.044396471213882;0.8332850735595341;0.797859159246643;-4.139973119846644e-07;-3.7242018264397424e-07;1.0447958027887818;10.00012764037737;0.8334452426615624;0.015562139977707048;0.015560354154124583;0.7976430074485756;0.014893056084943327;0.7978060517105277
15.407384;1.044397126443681;0.833284992378321;0.7978591883737727;-4.1407831005014596e-07;-3.725860310966364e-07;1.0447968248988098;10.000116650432702;0.833446393854704;0.015562167044903315;0.015560351415898887;0.7976434806921983;0.014893075834288897;0.7978069167960408
15.417384;1.0443977187100464;0.8332848955586951;0.7978591704170723;-4.1417246147564695e-07;-3.727620751556446e-07;1.044797857237601;10.00010513128293;0.8334475704555709;0.015562193803749303;0.015560349296501524;0.7976440164558078;0.014893095008517836;0.797807776850112
15.427384;1.0443982521569977;0.8332847840496858;0.7978591038789925;-4.1428027317460505e-07;-3.729489979900464e-07;1.04479889601165;10.000093164167126;0.8334487717253382;0.015562220178510333;0.015560347771888267;0.797644610195397;0.014893113610533793;0.797808627983534
15.437384;1.0443987321821706;0.8332846597184203;0.7978589874283243;-4.144019387747586e-07;-3.731477787039413e-07;1.044799938616418;10.00008082841961;0.8334499969586433;0.015562246074742207;0.015560346820475857;0.7976452570767691;0.014893131627613302;0.7978094664357136
15.447384;1.044399164956459;0.8332845251098894;0.7978588197213339;-4.1453731976780495e-07;-3.733595313027653e-07;1.0448009842201957;10.000068200463293;0.8334512457737528;0.015562271381254851;0.01556034642856363;0.7976459516165635;0.01489314905318368;0.7978102884058631
15.457384;1.0443995578310483;0.8332843825846675;0.7978585994152503;-4.146860641376226e-07;-3.7358528933154734e-07;1.0448020337442718;10.00005535780197;0.8334525180061436;0.015562295971479637;0.01556034658661068;0.7976466872939082;0.014893165893407355;0.7978110893009196
15.467384;1.0443999192089215;0.8332842335848132;0.7978583255591376;-4.1484771659303997e-07;-3.738258004697746e-07;1.0448030896751488;10.000042379766356;0.8334538132881913;0.01556231970874183;0.01556034727776948;0.7976474569431243;0.014893182152935915;0.7978118635621689
15.477384;1.0444002570653337;0.8332840787840735;0.7978579980125455;-4.15021688981654e-07;-3.740814148097574e-07;1.044804155337495;10.000029344889558;0.8334551307566226;0.015562342459747797;0.015560348473529806;0.7976482533798707;0.014893197816117417;0.7978126054373943
15.487384;1.0444005777938747;0.8332839187410126;0.7978576174708112;-4.1520722191505504e-07;-3.743521184627892e-07;1.0448052338971767;10.00001632803709;0.8334564691797361;0.015562364111554731;0.015560350135770914;0.7976490695095987;0.014893212840275004;0.7978133096203924
15.497384;1.04440088632347;0.8332837542150344;0.7978571850425114;-4.154035364090557e-07;-3.746374581082037e-07;1.0448063279337754;10.000003401299294;0.8334578272559049;0.015562384578034803;0.015560352219685712;0.7976498985643962;0.01489322717471892;0.7978139712699827
15.507384;1.0444011865599283;0.8332835861438009;0.797856701812184;-4.1561002966185895e-07;-3.749364625789753e-07;1.044807439326028;9.999990637785402;0.833459203427172;0.015562403793240046;0.015560354681765911;0.7976507345928207;0.01489324079062632;0.7978145857487569
15.517384;1.0444014815391434;0.833283415696046;0.7978561688423409;-4.1582639353285586e-07;-3.7524792741176963e-07;1.0448085689666962;9.999978110757091;0.8334605953072669;0.015562421707852618;0.015560357484525921;0.7976515721698467;0.014893253683714075;0.797815148647926
15.527384;1.0444017734469773;0.8332832442800283;0.7978555870227643;-4.160527329960624e-07;-3.7557076451191314e-07;1.0448097163777001;9.999965890057776;0.8334619996416653;0.015562438295265893;0.015560360588363574;0.7976524057380481;0.01489326585076587;0.79781565643795
15.537384;1.04440206346461;0.8332830735345673;0.7978549565722891;-4.1628954452934966e-07;-3.75904012857523e-07;1.044810879483517;9.999954044517159;0.8334634130461115;0.015562453554606505;0.01556036394325566;0.7976532299348958;0.014893277276721956;0.797816107017557
15.547384;1.0444023516852838;0.833282905550118;0.7978542773931164;-4.1653751557171916e-07;-3.7624668507012415e-07;1.0448120546411768;9.999942645243474;0.8334648323139987;0.015562467500395138;0.0155603674914483;0.7976540406162231;0.014893287943901939;0.7978164994524887
15.557384;1.044402637809535;0.8332827430642344;0.7978535504720091;-4.1679731249857785e-07;-3.765976729814502e-07;1.044813236695823;9.999931763205076;0.8334662537502915;0.015562480147595807;0.015560371175703885;0.7976548351413836;0.014893297846192536;0.7978168334181865
15.567384;1.0444029222769988;0.833282589182442;0.797852778905639;-4.1706936425573215e-07;-3.769556908300348e-07;1.0448144191483801;9.99992146393309;0.8334676730696218;0.015562491501990563;0.015560374946056886;0.7976556119375932;0.014893306991204999;0.7978171090313906
15.577384;1.0444032063290059;0.8332824466810385;0.7978519676561463;-4.1735367882482916e-07;-3.7731921341295884e-07;1.0448155949253304;9.999911800834415;0.8334690865593845;0.01556250155313852;0.015560378765874058;0.7976563704517632;0.014893315385621298;0.7978173273136888
15.587384;1.044403490792908;0.8332823171550822;0.797851122478443;-4.176498224898241e-07;-3.776864270027375e-07;1.0448167575853478;9.999902809666152;0.8334704920775976;0.01556251027511732;0.015560382619131096;0.7976571114285687;0.014893323020240868;0.7978174905658232
15.597384;1.0444037755215596;0.8332822003654505;0.797850248887191;-4.179569944146143e-07;-3.780552205281945e-07;1.044817902096967;9.999894507208182;0.8334718889146462;0.015562517640208953;0.015560386514281153;0.79765783691372;0.014893329874380596;0.7978176015247814
15.607384;1.044404060673655;0.8332820946117736;0.7978493516209803;-4.182740638443713e-07;-3.784231989058139e-07;1.044819024834738;9.999886894832974;0.8334732769627513;0.015562523632371211;0.01556039048106549;0.7976585497139549;0.014893335932757172;0.7978176621945611
15.617384;1.0444043478961145;0.8332819980272042;0.7978484348427838;-4.185995681810448e-07;-3.787877733501067e-07;1.0448201229947942;9.99987996469688;0.8334746559544922;0.015562528250104516;0.0155603945653185;0.7976592525653479;0.01489334119445354;0.7978176739560526
15.627384;1.0444046398185605;0.8332819095237756;0.7978475027248854;-4.1893170786355475e-07;-3.7914646498899444e-07;1.0448211935452965;9.999873702987292;0.8334760251438048;0.01556253150610235;0.015560398825516682;0.7976599479815014;0.014893345671307463;0.7978176383691793
15.637384;1.0444049397988915;0.8332818291002515;0.7978465593988636;-4.192683889316998e-07;-3.794972925539118e-07;1.0448222325791618;9.999868092514967;0.8334773831708209;0.015562533429658642;0.015560403318877874;0.7976606387591002;0.014893349388975562;0.7978175574791017
15.647384;1.0444052526596914;0.833281757520409;0.7978456088322852;-4.196072939025702e-07;-3.79838978477507e-07;1.0448232360075485;9.999863117655565;0.8334787277505654;0.015562534059704982;0.015560408073457196;0.7976613278167507;0.014893352388046597;0.7978174337019225
15.657384;1.044405584143815;0.8332816951343875;0.7978446556467529;-4.1994591250532127e-07;-3.801709046437631e-07;1.0448242005126296;9.999858765162415;0.8334800554240871;0.015562533432311561;0.015560413073879457;0.7976620172503555;0.014893354714076601;0.7978172695040431
15.667384;1.044405939139463;0.8332816410686007;0.7978437055364113;-4.2028154324662777e-07;-3.8049280091311595e-07;1.0448251237423738;9.99985501829584;0.8334813619744003;0.015562531584240286;0.015560418274260775;0.7976627079160913;0.014893356406604868;0.7978170668682019
15.677384;1.044406320891414;0.8332815935861245;0.7978427641897748;-4.2061131560359426e-07;-3.8080439103104266e-07;1.044826004336306;9.999851851276683;0.8334826433457332;0.015562528561032761;0.015560423613888869;0.7976633998592108;0.014893357495096219;0.7978168271684382
15.687384;1.0444067313465;0.8332815504715488;0.7978418358804323;-4.2093232032835285e-07;-3.8110535795724485e-07;1.0448268419156046;9.99984923105432;0.8334838958329651;0.015562524416212007;0.015560429018722491;0.7976640927943841;0.014893357997601326;0.7978165516755569
15.697384;1.0444071716436487;0.833281509007648;0.7978409229536704;-4.2124182239069466e-07;-3.813955423467689e-07;1.0448276367618026;9.9998471243728;0.8334851155189787;0.015562519215610122;0.01556043440229678;0.797664786239813;0.01489335792766996;0.7978162417989902
15.707384;1.044407642484164;0.8332814663135526;0.7978400262335525;-4.215373940352446e-07;-3.8167513531772444e-07;1.0448283894193553;9.999845501438251;0.8334862985233121;0.015562513042131392;0.01556043967476294;0.797665479413447;0.01489335731026255;0.7978158989554517
15.717384;1.0444081443149924;0.8332814198057973;0.7978391457868607;-4.218170013031949e-07;-3.8194477730870095e-07;1.0448291005959156;9.999844334786722;0.8334874417684625;0.015562505983219633;0.015560444748923968;0.7976661712611197;0.014893356190580399;0.7978155244747939
15.727384;1.0444086774477794;0.8332813669884718;0.7978382815228456;-4.220791143813857e-07;-3.8220549174928173e-07;1.0448297714095494;9.999843600864203;0.8334885427286229;0.015562498110157504;0.015560449540930587;0.7976668609460871;0.014893354626010363;0.7978151193536804
15.737384;1.0444092420828015;0.8332813050274176;0.7978374335091439;-4.2232263527274076e-07;-3.8245850575486875e-07;1.0448304039186063;9.999843282533238;0.8334895988719281;0.0155624894690284;0.015560453971903006;0.7976675485451881;0.014893352670978162;0.7978146843223384
15.747384;1.0444098382115814;0.8332812310375098;0.7978366020426928;-4.225465735748273e-07;-3.8270499168852307e-07;1.044831001823959;9.99984336547177;0.8334906079690272;0.015562480087291495;0.015560457975354578;0.7976682354801413;0.014893350367747799;0.7978142204898357
15.757384;1.0444104655975701;0.8332811430536148;0.7978357876006241;-4.2274979608937897e-07;-3.8294573364090044e-07;1.0448315705616846;9.999843834121402;0.8334915684555709;0.015562469989615923;0.015560461510290616;0.7976689244391555;0.014893347752203455;0.7978137296005989
